time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.3;1.0890670132474358;0.4162496084886829;0.3821811003602444;0.37180807212627265;0.34147938275429673;1.097593525859196;0.9997365259332858;9.99928695634124;0.41681487421962726;0.451963027663185;0.45200556519627627;0.37929298130671724;-0.344622979387388;0.5124280838023281;0.9999547153100857
25.31;1.0913623933684111;0.4172347655556735;0.3822820781761007;0.39336829473075574;0.3605171308804373;1.1003523507802015;0.9997388218324713;9.99928160999711;0.4168141440425405;0.45196231329511394;0.4520051611125236;0.3792289071525541;-0.36366797953135355;0.5253783881663369;0.9999524831223973
25.31;1.0913639101093537;0.41723291279224173;0.38228191568525954;0.3933678849500562;0.36051544219191667;1.1003511137666087;0.9997412106347847;9.999276291989897;0.4168133836451206;0.451961609907346;0.45200476991929583;0.379228880083679;-0.36366797968478926;0.5253785385870464;0.99995014687924
25.32;1.089071558310593;0.4162440064608435;0.38218057352850915;0.3718080526500192;0.3414754300426083;1.0975898186525115;0.9997436898983089;9.999271012852008;0.41681259503963697;0.4519609179750066;0.4520043936864554;0.37929289624290313;-0.3446239798482277;0.5124292111169594;0.9999477118163812
25.32;1.0890729812307682;0.41624220558213126;0.38218045272566453;0.37180762872327944;0.34147377169394266;1.097588470288677;0.9997462579861558;9.999265793949323;0.41681178036018257;0.45196023717850425;0.45200403427129965;0.37929295176914;-0.34462398002205163;0.5124293910029053;0.999945184812558
25.33;1.091368177155565;0.4172274660567613;0.382281512238607;0.3933678256237261;0.3605115779360482;1.1003470745845474;0.9997489132318964;9.999260653538064;0.4168109413480122;0.4519595670856236;0.45200369416960046;0.37922904276272684;-0.36366798020613195;0.5253790837902067;0.9999425740761563
25.33;1.0913694985722429;0.41722573317341605;0.3822814458690123;0.39336739148755134;0.36050995247731804;1.1003456379136285;0.999751652965471;9.999255592455906;0.4168100793180904;0.45195890784282217;0.45200337675123287;0.3792291655336589;-0.3636679803998416;0.5253793150046789;0.9999398877724429
25.34;1.089076944707833;0.4162370091056242;0.38218025510978687;0.37180632865586927;0.3414688947311879;1.097584167267709;0.9997544733896353;9.999250588979388;0.4168091956450125;0.4519582602651548;0.45200308554742774;0.3792933170219;-0.34462398060218535;0.5124300909833274;0.9999371331788821
25.34;1.0890781609239093;0.41623535332329614;0.38218025020106466;0.3718058935789795;0.34146730023642713;1.0975826705405365;0.9997573699944675;9.999245603116535;0.4168082920890211;0.4519576254537378;0.4520028239057941;0.3792934951686999;-0.34462398081177636;0.5124303982932809;0.9999343171202884
25.35;1.0913741439562634;0.4172211639798131;0.38228144728704067;0.3933664347298202;0.3605051546295968;1.1003411556757234;0.9997603375047748;9.999240581378984;0.41680737092877435;0.4519570045264781;0.45200259543217775;0.37922969881265334;-0.363667981026753;0.5253802420982122;0.99993144657104
25.35;1.0913752443394247;0.4172195931282209;0.3822815148726729;0.393366012417222;0.3605035892813548;1.100339629698166;0.999763369763571;9.99923546015675;0.41680643523131405;0.4519563986872613;0.45200240382847623;0.3792299269872543;-0.3636679812447195;0.5253806461385315;0.9999285288760807
25.36;1.0890814558407067;0.41623064352046757;0.3821804545815101;0.3718046301010622;0.34146260393284494;1.0975780991001174;0.9997664600117641;9.999230174764632;0.41680548922798205;0.4519558092533851;0.45200225193817695;0.3792941785904099;-0.3446239814628117;0.5124316140461492;0.999925570952601
25.36;1.0890824166675608;0.41622916768645735;0.38218060087439343;0.37180423414104863;0.3414610670199471;1.0975765702707425;0.9997696010282349;9.999224672382319;0.4168045383092229;0.4519552376454718;0.4520021415563358;0.37929445267600614;-0.3446239816779845;0.5124321289878947;0.9999225778127309
25.37;1.0913781207955404;0.4172151665663433;0.3822819527005241;0.393364827113416;0.3604989789696573;1.1003350485986267;0.9997727855220961;9.999218921671886;0.4168035881905894;0.4519546856927924;0.45200207414527915;0.3792307485441449;-0.3636689818873674;0.525382883736899;0.999919553046582
25.37;1.0913789192662302;0.4172137898513088;0.3822821737893635;0.3933644678201227;0.3604974714098146;1.1003335377914507;0.9997760065142022;9.99921290775206;0.4168026437464081;0.45195415584796617;0.452002051059049;0.37923106547458724;-0.3636689820884048;0.5253835117457378;0.999916500804247
25.38;1.0890848109188045;0.4162249889088561;0.3821812170905742;0.3718043668034815;0.34145765387292554;1.0975720410243628;0.9997792565126828;9.99920661115833;0.4168017084952935;0.45195365070003296;0.45200207327376535;0.37929540260096295;-0.34462498227870203;0.5124346823880154;0.9999134258695168
25.38;1.0890854415144813;0.41622371041261813;0.3821815029412924;0.37180405029456176;0.34145617396217054;1.0975705622776424;0.9997825266950494;9.999200004735373;0.41680078486302846;0.4519531722911353;0.4520021417565435;0.37929575922840003;-0.34462498245588014;0.5124354122301708;0.9999103325018653
25.39;1.0913808121225939;0.417209953384605;0.3822830285240581;0.3933635190608901;0.36049303277296474;1.1003291059081188;0.9997858077368013;9.99919307924413;0.4167998746163409;0.4519527222047728;0.452002257985722;0.37923213536568195;-0.3636689826176786;0.52538569840686;0.9999072242933672
25.39;1.0913812787742532;0.41720876881632;0.3822833678039274;0.3933632485451077;0.3604915846271308;1.1003276757061697;0.999789091036587;9.99918585267122;0.41679897927528337;0.45195230214516274;0.4520024236104319;0.37923253181491734;-0.3636689827621819;0.5253865190828828;0.9999041037994852
25.4;1.089086843047191;0.4162201536618652;0.3821825179593062;0.371803238930422;0.3414518317218353;1.0975662747449497;0.9997923688694548;9.999178351879364;0.4167981005374929;0.45195191391408274;0.45200263989437195;0.3792969493837203;-0.34462498288788546;0.5124378730265776;0.9999009714929511
25.4;1.0890871518397685;0.4162190509755657;0.38218289959552376;0.3718030145478405;0.3414504234516764;1.097564905228287;0.9997956341682324;9.999170603208764;0.41679724019391706;0.4519515588307631;0.4520029073620396;0.379297387691283;-0.34462498299354694;0.5124387783879171;0.9998978259629548
25.41;1.0913822063210348;0.4172054082107076;0.38228446607065986;0.39336378484633283;0.36048847129773215;1.1003235678843606;0.9997988807772437;9.999162632835754;0.41679639946171576;0.4519512375220126;0.4520032253327963;0.3792338446024816;-0.3636689830780357;0.5253892322880886;0.9998946653559156
25.41;1.091382361273812;0.41720437105423086;0.38228488002250666;0.3933635985705529;0.36048710852939647;1.1003222616702668;0.9998021037456244;9.999154454142603;0.4167955785362792;0.45195095024242044;0.45200359171595594;0.3792343166698094;-0.36366898314017143;0.5253902118078438;0.9998914885252863
25.42;1.0890876154977156;0.41621593639486726;0.3821841386234238;0.37180245278553886;0.3414463368835403;1.0975609848793673;0.9998052992206331;9.99914605636906;0.41679477668390624;0.4519506972581217;0.45200400335323254;0.3792988000961658;-0.3446249831783873;0.512441714755299;0.9998882953403901
25.42;1.08908761265039;0.41621495172002887;0.3821845737487094;0.37180229303143525;0.3414450260099824;1.0975597371122459;0.9998084644967302;9.999137410916363;0.41679399268823636;0.4519504791283518;0.4520044566770746;0.37929929154226016;-0.34462498319042995;0.5124427590851925;0.9998850861896772
25.43;1.0913823517956913;0.4172014138704283;0.3822861825880985;0.39336311627547677;0.36048317675305785;1.1003185193762757;0.9998115981581225;9.999128479096557;0.4167932253913938;0.45195029686749705;0.4520049484721828;0.3792357884559961;-0.36366998317355204;0.5253940341018744;0.9998818615148327
25.43;1.0913821880735777;0.41720046974625524;0.3822866274611046;0.3933629710568275;0.3604819212964772;1.1003173323197657;0.9998146993152339;9.999119212700014;0.4167924739722196;0.45195015186368537;0.45200547649161255;0.3792362890817228;-0.36366998312519844;0.525395132104844;0.9998786225493739
25.44;1.089087123331777;0.41621206967982094;0.38218586061923265;0.37180306411971514;0.3414423701254142;1.097556175979895;0.9998177667503518;9.999109556150033;0.4167917381349361;0.4519500458409996;0.452006039494073;0.3793007921520196;-0.3446259830435961;0.5124467226664027;0.9998753721600454
25.44;1.0890868056507015;0.41621116064543306;0.3821863020378613;0.3718029249218751;0.3414411713783458;1.0975550511757466;0.9998207997926825;9.999099450982355;0.41679101845626787;0.45194998122791236;0.45200663650177364;0.37930129629629916;-0.3446259829276833;0.512447862911823;0.9998721142351029
25.45;1.091381238526625;0.41719774228172396;0.38228794793845994;0.39336255361058664;0.3604783254855112;1.1003139598101104;0.9998238003364381;9.99908884395516;0.41679031638004116;0.45194996147727784;0.4520072659109508;0.3792377997188557;-0.3636699827765654;0.5253985508377336;0.9998688527793165
25.45;1.0913807813063061;0.4171968668518355;0.38228837087440526;0.3933624203283053;0.36047718478351104;1.1003129041317843;0.9998267736536999;9.999077701467806;0.41678963360684923;0.4519499907419083;0.4520079254309627;0.37923830027985544;-0.3636699825891663;0.525399725602286;0.9998655918262271
25.46;1.0890854392956613;0.4162085348460971;0.3821875669572482;0.3718025256946246;0.3414377487834562;1.0975518868884686;0.9998297267944858;9.999066014494108;0.41678897170606466;0.45195007306271373;0.452008612733525;0.3793027954705078;-0.34462598236429676;0.5124513865999352;0.9998623353950916
25.46;1.089084861727504;0.4162076954071734;0.3821879558352071;0.3718024009295157;0.3414366646038771;1.0975509119877822;0.999832665894006;9.999053785956594;0.41678833254610964;0.4519502116000414;0.4520093257857428;0.37930328223082815;-0.344625982100993;0.5124525929648333;0.9998590872543535
25.47;1.0913790505095518;0.4171943027858999;0.3822894892014673;0.3933632586079887;0.36047504235817796;1.100309983866158;0.9998355950651658;9.999041020184054;0.4167877187982758;0.451950408161016;0.45201006252387516;0.37923975701364904;-0.3636699817988779;0.5254033443967658;0.9998558512840826
25.47;1.0913783621967552;0.41719350863323984;0.38228982777116616;0.39336314581755644;0.36047401430435005;1.1003091058966619;0.9998385170341887;9.9990277236424;0.4167871337678732;0.4519506631658141;0.4520108203685704;0.37924021596611984;-0.36366998145816243;0.5254045811507733;0.9998526325083974
25.48;1.0890828007385942;0.416205315310608;0.38218896799991725;0.371802062262406;0.34143358118855477;1.097548279966081;0.999841432695103;9.999013905705533;0.41678658083642844;0.45195097619232827;0.45201159615042613;0.3793046550668159;-0.34462698107932815;0.5124569751520961;0.9998494373440995
25.48;1.0890820182168603;0.4162045758151464;0.38218924241596686;0.37180196031044643;0.3414326119923944;1.097547507502917;0.9998443393083061;9.9989995761313;0.41678606283404046;0.45195134654610836;0.4520123864002563;0.3793050705351127;-0.34462698066289627;0.5124582400169091;0.9998462721108289
25.49;1.0913760233544854;0.4171912917183484;0.38229064886765424;0.3933628385284778;0.36047110714256575;1.1003067899756485;0.9998472301473093;9.998984747083423;0.41678558153305817;0.45195177322613916;0.452013187367915;0.37924145915187885;-0.363669980209464;0.5254083746970735;0.9998431411908981
25.49;1.0913751794849784;0.41719061282497827;0.3822908499320197;0.39336274201698146;0.36047019822600035;1.100306128818956;0.9998500959494716;9.99896944108954;0.41678513758185276;0.4519522545924948;0.4520139946531043;0.37924181788229494;-0.36366997971999465;0.5254096632547901;0.9998400468042297
25.5;1.0890794937246173;0.41620249063746645;0.3821897989703542;0.3718028779571512;0.3414309949032853;1.0975455261360665;0.9998529262332171;9.998953697145662;0.4167847308944033;0.45195278825244106;0.45201480319750637;0.379306143375227;-0.3446269791960122;0.512462103413941;0.9998369908060369
25.5;1.0890786175068825;0.4162018722133928;0.38218991879123915;0.3718027788793963;0.341430144479126;1.097544985174424;0.9998557093912308;9.998937570370137;0.41678436121072815;0.45195337130057955;0.45201560782690653;0.3793064321867453;-0.34462697863948233;0.5124634062985497;0.9998339766234664
25.51;1.0913725578470896;0.4171887563724624;0.38229120962441204;0.393362441069371;0.3604676466566565;1.1003045095215005;0.9998584323541805;9.998921124758374;0.41678402822417593;0.45195400079291626;0.4520164034918467;0.3792426815073008;-0.36367097805284765;0.5254142594880536;0.9998310091064257
25.51;1.0913716783878664;0.41718819363889204;0.3822912484544333;0.3933623253779581;0.36046685315326743;1.1003041019592503;0.99986108209073;9.998904421187918;0.4167837312888632;0.4519546742099409;0.45201718507177974;0.3792428896637354;-0.3636709774392538;0.5254155586827794;0.9998280927358874
25.52;1.0890759891074306;0.41620018182123536;0.3821900361247169;0.3718024284480993;0.3414277630098187;1.0975447639386402;0.999863648018067;9.998887510653127;0.41678346969156294;0.45195538975149585;0.4520179474707223;0.37930705610286386;-0.34462697680237175;0.5124672980234896;0.9998252298451415
25.52;1.0890751449276965;0.4161996660703531;0.3821899970944474;0.37180228252197145;0.34142702308747014;1.0975444958757106;0.9998661222654422;9.998870439502955;0.41678324335628475;0.4519561463759416;0.45201868603377815;0.3793071810312892;-0.3446269761458535;0.5124685704172036;0.9998224201213075
25.53;1.0913691547140116;0.4171866435709523;0.38229113172247253;0.3933618843542576;0.36046463303491366;1.100303297806831;0.9998684987430886;9.998853259223127;0.4167830529746148;0.45195694346802595;0.45201939672818775;0.37924326489548205;-0.3636709754730498;0.5254193700445834;0.9998196623174453
25.53;1.091368381457698;0.4171861641625885;0.3822910165647768;0.39336169556669803;0.36046394513774593;1.1003031695969059;0.9998707726330878;9.99883603305943;0.4167828996839048;0.4519577803289586;0.45202007600131233;0.3792433078346176;-0.3636709747872123;0.5254205925488116;0.9998169562450044
25.54;1.0890728328424073;0.4161982263686651;0.3821896523856896;0.3718017141139618;0.3414249595609483;1.0975441107795239;0.9998729397839701;9.998818836866633;0.41678278478212616;0.4519586559481205;0.4520207207893236;0.3793073095852215;-0.34462797409180485;0.512472905068776;0.9998143024022365
25.54;1.0890721606381082;0.4161977770715578;0.3821894636681874;0.37180147430092075;0.3414243244025453;1.0975441207222703;0.9998749963641447;9.99880175186379;0.4167827094355507;0.45195956903844015;0.4520213289283157;0.37930726985032176;-0.3446279733906059;0.512474056133892;0.9998117006094799
25.55;1.091366369445459;0.41718476707268304;0.3822904057366234;0.3933621873550576;0.3604631506939173;1.1003031990518521;0.9998769393688455;9.998784854712834;0.4167826743866095;0.451960518094228;0.45202189979341745;0.37924318837161286;-0.36367097268766385;0.5254240409944451;0.999809149456762
25.55;1.0913658173651284;0.4171843439388732;0.3822901415540112;0.39336189517682224;0.36046257141633603;1.100303345784107;0.9998787672994743;9.998768209412134;0.416782679856503;0.4519615013170941;0.4520224347378843;0.3792430645253706;-0.36367097198707576;0.5254251023057004;0.9998066455775815
25.56;1.0890705085383718;0.4161964581311507;0.38218862478228866;0.3718018077023624;0.3414236979321863;1.0975445605040788;0.9998804796826278;9.99875185622378;0.41678272557835716;0.4519625161366228;0.45202293669150806;0.37930689682945595;-0.3446279712926535;0.5124772371650095;0.9998041829222466
25.56;1.0890700942224014;0.4161960564610014;0.3821882778800158;0.3718014661518859;0.34142317906615177;1.0975448403300478;0.9998820755580107;9.998735806224843;0.4167828108350519;0.45196355862376214;0.45202340923547396;0.37930668293023906;-0.3446279706077488;0.5124781961664402;0.9998017541506529
25.57;1.0913645814095454;0.4171831371150531;0.3822890988144944;0.39336087106501255;0.36046101602332076;1.100304177971953;0.9998835527984441;9.99872005475269;0.41678293462319943;0.45196462351797434;0.45202385635185793;0.37924242038539563;-0.3636719699352358;0.5254286680826596;0.9997993533708143
25.57;1.0913643315774997;0.41718274949211515;0.3822886611713364;0.3933604828451794;0.3604605619959906;1.1003045620629364;0.999884908270321;9.998704598612829;0.41678309585634954;0.4519657049009963;0.4520242827262073;0.37924210743021575;-0.3636719692774376;0.5254295115853591;0.999796977481197
25.58;1.0890693500916904;0.4161948908752752;0.3821869634309339;0.3718003028811404;0.34142181707440705;1.0975459799492422;0.9998861372563053;9.99868944253255;0.4167832935738588;0.4519667969082298;0.45202469357223507;0.3793057430412395;-0.3446279686359219;0.5124807231900327;0.999794626168297
25.58;1.0890692854785253;0.41619450704912103;0.38218642931445185;0.3717998731859029;0.3414214281297027;1.0975464198665759;0.9998872326382735;9.998674604045732;0.4167835270777604;0.4519678939187747;0.4520250940125882;0.3793053267967347;-0.3446279680114157;0.512481436876703;0.9997923013237168
25.59;1.0913641398668816;0.4171815963656571;0.38228705876331054;0.3933591951530643;0.3604593935444841;1.1003068706842793;0.99988818505466;9.998660114434445;0.4167837956801228;0.45196899036675847;0.45202548877935944;0.3792408591039377;-0.36367196740417584;0.5254316484214449;0.999790005611969
25.59;1.0913642700535715;0.417181209939273;0.38228642764589504;0.3933587296388371;0.3604590637841868;1.1003073213853731;0.999888983373169;9.998646006668073;0.41678409839779806;0.4519700808947169;0.452025882343787;0.3792403415503555;-0.36367196681465913;0.5254322163070145;0.9997877410484507
25.6;1.0890696770645418;0.41619334806694747;0.38218453657754187;0.3717984780492804;0.3414204376795804;1.0975477616472389;0.9998896152058004;9.998632303869798;0.4167844339744442;0.4519711608766469;0.4520262788550182;0.3793037768015266;-0.3446289662438049;0.5124838106286783;0.9997855084876557
25.6;1.0890700048498823;0.4161929599022333;0.3821838108182274;0.37179798202864717;0.34142016272245224;1.0975481827835307;0.9998900686567336;9.998619022244572;0.41678480107075866;0.45197222677832855;0.45202668193066925;0.37930316808724907;-0.34462896569268076;0.5124842229418192;0.9997833079098799
25.61;1.091365249655587;0.41717999814730916;0.3822842069978865;0.39335845366626515;0.36045934934136403;1.1003085785695572;0.9998903349295876;9.998606183052324;0.41678519856625285;0.4519732762087515;0.4520270947927425;0.37923851858010976;-0.3636719651621869;0.5254334523357589;0.9997811394866376
25.61;1.0913657603846585;0.4171796115227323;0.382283389946327;0.3933579294933821;0.36045912924351425;1.1003089451495023;0.9998904098912597;9.998593821204631;0.41678562584958284;0.4519743076616359;0.45202752064220597;0.3792378308237084;-0.3636719646531086;0.5254337050773257;0.9997790048536568
25.62;1.0890715297629945;0.41619180004030926;0.38218136067357694;0.37179641001712543;0.3414195014938388;1.0975492800132465;0.9998902938635527;9.9985819814657;0.41678608280067525;0.4519753202012324;0.45202796319440525;0.3793011067554775;-0.3446289641661054;0.51248498024424;0.9997769074107726
25.62;1.0890721955064895;0.4161914154565565;0.3821804563287744;0.37179585977107604;0.34141933236385735;1.0975495814305605;0.9998899901595641;9.998570710135366;0.41678656949471676;0.4519763134386322;0.4520284271585427;0.3793003483895472;-0.3446289637017074;0.512485069403454;0.9997748518313412
25.63;1.091367750949713;0.41717845800113995;0.38228067776454744;0.3933562796905345;0.3604586191769692;1.1003098483477924;0.9998895030979973;9.998560056706015;0.4167870860602383;0.4519772875269619;0.4520289179422634;0.37923555830554967;-0.3636729632604438;0.5254346628773;0.999772843626513
25.63;1.0913685454421664;0.4171780761574929;0.38227968930852596;0.3933557071134439;0.36045849048133843;1.100310079759134;0.9998888362722731;9.998550078718965;0.4167876325958083;0.45197824289047583;0.45202944065178624;0.3792347396202427;-0.3636729628428602;0.5254345818809475;0.9997708888572373
25.64;1.089074574070166;0.4161902215864195;0.38217744687478744;0.3717953522793379;0.3414200527940469;1.0975502740316039;0.9998879918154372;9.998540840247207;0.4167882085887697;0.451979180054095;0.4520299995132708;0.37929789570126654;-0.34462896244939906;0.5124848256159121;0.9997689941229424
25.64;1.0890754763288881;0.4161898427521878;0.38217637639930185;0.3717947619894472;0.341419950239552;1.0975504294958704;0.999886970938451;9.998532410364941;0.4167888122936762;0.4519800996605576;0.4520305981346879;0.37929702964494233;-0.3446289620803827;0.5124845707355227;0.9997671666825958
25.65;1.0913712453842588;0.4171769395735393;0.3822764796542359;0.3933539368877626;0.36045817981105444;1.1003105455393491;0.9998857749438926;9.998524864859903;0.4167894407533612;0.4519810021244707;0.45203123986818594;0.37923214380923836;-0.3636729617360994;0.5254338166219666;0.9997654142210958
25.65;1.09137222907799;0.4171765633583536;0.38227533385264895;0.39335333156883906;0.36045809139049106;1.100310622434726;0.9998844054568222;9.998518283620955;0.416790090029358;0.4519818870779682;0.45203192789314994;0.37923123981405865;-0.3636729614166883;0.5254333858597411;0.9997637444776698
25.66;1.0890784212097184;0.4161887136345393;0.3821729413942447;0.3717929466698262;0.3414196831270609;1.0975506609636543;0.999882864104485;9.998512742487424;0.41679075527940096;0.4519827534694088;0.4520326651639239;0.37929431887363035;-0.3446299611219795;0.5124839511321778;0.9997621655240726
25.66;1.0890794615292214;0.41618833797375493;0.3821717302889021;0.37179232948498064;0.34141960171796204;1.0975506624997704;0.9998811527208294;9.99850831176625;0.41679143097911925;0.4519836002605754;0.4520334541034273;0.3792933823770881;-0.344629960851625;0.5124833444538385;0.9997606863358438
25.67;1.0913753451789725;0.41717543497215126;0.3822717046691295;0.3933514826071352;0.3604578472707032;1.1003106285528308;0.9998792741061778;9.99850505831035;0.4167921111845147;0.4519844268567829;0.4520342962218144;0.379228432372994;-0.3636729606053824;0.5254315646741476;0.9997593165546468
25.67;1.0913764232201846;0.41717505432543994;0.38227044477758515;0.39335086361685023;0.36045777312103466;1.1003105607738612;0.9998772330638497;9.998503039875374;0.416792789573384;0.4519852330599486;0.45203519223363;0.3792274712677711;-0.36367296038337815;0.5254307784381355;0.9997580658470165
25.68;1.089082693174665;0.41618719376404695;0.3821679566286532;0.37179047616003;0.3414193808880786;1.097550461802879;0.9998750369385808;9.998502304309339;0.41679345981058025;0.4519860189550645;0.4520361424971919;0.3792905012442008;-0.3446299601860906;0.5124809863324257;0.9997569435334197
25.68;1.0890837974777037;0.4161867992219013;0.38216667166836465;0.3717898698053184;0.3414193201936829;1.097550335858301;0.9998726946452424;9.99850289716775;0.4167941165376154;0.4519867846780388;0.45203714704738746;0.37928952413474226;-0.3446299600140547;0.5124800235577354;0.9997559586895709
25.69;1.0913797313168245;0.4171738203566157;0.3822665523634779;0.39335026014939684;0.36045870296443294;1.100310189010811;0.9998702152958076;9.998504863510801;0.416794756308638;0.4519875297127928;0.4520382050954693;0.37922454148798096;-0.3636729598678453;0.5254278948563399;0.9997551205577501
25.69;1.091380842552889;0.41717340410193954;0.3822652690011584;0.39334968218873984;0.360458662169683;1.1003100292538526;0.9998676081641997;9.998508243644952;0.4167953779748872;0.4519882522636012;0.45203931453904206;0.37922355473905706;-0.3636729597482924;0.525426773539512;0.9997544379873977
25.7;1.089088122719454;0.4161858973908686;0.3821627967552095;0.3717896742138621;0.34142029504511545;1.0975498659381804;0.9998648833296236;9.998513067744074;0.41679598244985233;0.4519889495949108;0.45204047217312177;0.3792865653607462;-0.34462995965646975;0.5124766653361812;0.9997539179584518
25.7;1.0890892118456899;0.4161854580471405;0.3821615433444368;0.3717891382677627;0.3414202790386986;1.0975497084141252;0.9998620517358568;9.998519351888646;0.416796572101081;0.45198961895578543;0.4520416745909539;0.3792855746849973;-0.34462995959366627;0.512475408020272;0.9997535653304318
25.71;1.0913841048897368;0.41717208591257265;0.38226151662197666;0.3933480769987925;0.3604586166155775;1.1003095648172465;0.999859125379519;9.998527097722079;0.41679715013277047;0.4519902581079817;0.45204291874672453;0.3792205836994687;-0.3636739595615596;0.5254236985091436;0.9997533845203119
25.71;1.0913851517056132;0.41717162263132646;0.38226032441980834;0.39334759386250306;0.360458635121722;1.1003094415421277;0.9998561177689598;9.998536293721186;0.41679771960494666;0.45199086536825417;0.45204420179684285;0.379219593349306;-0.36367395956217735;0.5254223240953845;0.9997533810152004
25.72;1.0890923501909018;0.41618406732268565;0.38215797429660997;0.3717876917572276;0.3414203381827761;1.0975493431197898;0.9998530429327901;9.998546915657286;0.41679828194533824;0.4519914396141471;0.45204552089809624;0.3792826052574077;-0.3446309595975381;0.5124719608661286;0.9997535611095628
25.72;1.0890933457597307;0.4161835771922569;0.3821568725866508;0.37178727311863413;0.3414204053759957;1.0975492729561667;0.9998499135623446;9.998558923311878;0.41679883598546863;0.4519919803251852;0.45204687316338876;0.37928162204915017;-0.34463095966944757;0.5124704843159124;0.999753930586089
25.73;1.0913881375493428;0.41717015270873087;0.38225702379983695;0.3933463410211939;0.3604588402777658;1.1003092339539333;0.9998467410809534;9.99857225963916;0.4167993784989592;0.4519924875643;0.45204825567963053;0.379216647056995;-0.36367395977967837;0.5254178988696931;0.9997544931732752
25.73;1.0913890786684814;0.4171696377716218;0.3822560315882244;0.39334599843726287;0.3604589703068577;1.1003092276002227;0.9998435372214739;9.998586858964881;0.4167999060348762;0.4519929618129513;0.4520496655484844;0.3792156839731001;-0.363673959930211;0.5254163381998985;0.9997552498372301
25.74;1.089096169895765;0.41618203508950596;0.38215390010503025;0.37178624633370105;0.3414207982324739;1.0975492534524047;0.9998403141526242;9.998602646751452;0.4168004166449527;0.45199340343573646;0.4520510996354033;0.37927873651393046;-0.344630960123093;0.5124658083070959;0.9997561999359641
25.74;1.089097059399332;0.41618150599918047;0.3821530336178854;0.3717859838096703;0.34142100202123216;1.0975493102787515;0.9998370830453078;9.99861952765734;0.41680091027542454;0.4519938123132318;0.4520525541413198;0.37927780792242566;-0.34463096035987234;0.5124641869661722;0.9997573424733206
25.75;1.0913917491837941;0.4171680543942996;0.3822534352533163;0.3933452098736296;0.3604595830787482;1.1003093972961426;0.9998338531142885;9.998637388977459;0.41680138797926597;0.4519941883353396;0.45205402459461297;0.379212900461132;-0.3636739606410539;0.525411480046122;0.9997586754399188
25.75;1.0913925952278507;0.4171675259568119;0.38225270714504145;0.3933450237149249;0.3604598662893607;1.1003095151252533;0.9998306312950768;9.99865611872222;0.41680185081810617;0.4519945318834015;0.4520555064029446;0.37921201523624026;-0.36367396096607335;0.5254098213691317;0.9997601946972889
25.76;1.0890995999411472;0.4161798748473818;0.38215080702148696;0.3717866327940129;0.3414229620021518;1.0975496665370545;0.9998274217131541;9.998675610697717;0.4168022993068601;0.4519948435477305;0.4520569953479369;0.37927515256381333;-0.3446309613337632;0.5124592162899132;0.9997618944460186
25.76;1.08910041022907;0.416179357512793;0.3821502261217063;0.3717865175598414;0.34142332501928624;1.0975498556947652;0.9998242258147634;9.998695755142563;0.4168027335922012;0.4519951237888044;0.45205848736629645;0.37927431242675225;-0.34463096174273505;0.5124575419844146;0.9997637683045049
25.77;1.0913950231003393;0.4171659278327095;0.3822509222350706;0.39334588989347763;0.3604620641788612;1.1003100859917898;0.9998210438360295;9.998716435390968;0.4168031537432411;0.4519953728134528;0.4520599780135388;0.379209494758088;-0.36367496219144313;0.5254054958080216;0.9997658095033393
25.77;1.0913957866681139;0.4171654305569716;0.38225049653682125;0.39334584598444816;0.36046250185489626;1.1003103592937802;0.9998178763370236;9.99873752945324;0.41680355988651785;0.45199559032579856;0.45206146264253744;0.37920869986148775;-0.3636749626781774;0.5254038256973684;0.9997680108363997
25.78;1.089102695688357;0.4161778685772702;0.3821489511271501;0.3717863856775278;0.34142463659503963;1.0975506777106157;0.999814725154724;9.998758905145765;0.41680395241568935;0.45199577543606995;0.4520629372200047;0.37927192868241655;-0.34463196320107636;0.5124532062183087;0.9997703648753297
25.78;1.0891033926861218;0.41617740239793877;0.3821486892215543;0.3717864123006813;0.34142514330620455;1.097551044705883;0.9998115936347586;9.99878042056254;0.4168043322356599;0.4519959270202266;0.4520643987277634;0.3792711827076788;-0.3446319637581915;0.5124515490202612;0.9997728636546815
25.79;1.0913978741803738;0.4171640343390027;0.38224971318552037;0.393345924184387;0.36046402106993636;1.1003114642063827;0.9998084855459717;9.998801936163535;0.41680470079097603;0.45199604405334326;0.45206584463332117;0.37920646395003493;-0.3636749643475433;0.525398854100641;0.9997754975600506
25.79;1.09139849023208;0.4171636086547041;0.3822496239183117;0.39334601460785;0.36046459279008614;1.1003119405871007;0.9998054034041994;9.998823323634399;0.4168050600204834;0.45199612561360164;0.45206727186261225;0.3792057749805003;-0.3636749649669474;0.5253972100781512;0.9997782544008035
25.8;1.089105237429488;0.41617612693118344;0.38214842222470546;0.37178668021383804;0.3414268569648824;1.0975524794025668;0.9998023473775179;9.998844466451198;0.41680541244442676;0.4519961709974522;0.4520686762163615;0.3792691187109296;-0.34463196561381465;0.5124466161043211;0.9997811197204683
25.8;1.0891057585318666;0.41617574739551344;0.38214850877292555;0.37178682097454396;0.34142748771141956;1.0975530862504101;0.999799315369052;9.998865262667149;0.4168057608464491;0.4519961799727333;0.4520700525452675;0.3792684981713991;-0.34463196628539083;0.5124449823832623;0.999784078546854
25.81;1.0914000495231861;0.41716246912069954;0.38224988256255854;0.3933464318537384;0.36046648292449796;1.100313764886559;0.999796304495338;9.998885633847019;0.41680610728878303;0.4519961528971757;0.4520713949907367;0.3792039164771242;-0.36367496697929375;0.525392309023263;0.9997871177071123
25.81;1.091400460429446;0.4171621329474934;0.3822501413151251;0.39334660321808806;0.3604671640588651;1.1003145167380168;0.9997933127027335;9.998905529797776;0.416806452247771;0.45199609081580516;0.4520726967704468;0.37920337679081995;-0.36367496769375085;0.5253906860066473;0.9997902269197935
25.82;1.089106988900009;0.4161747378988122;0.3821492836128471;0.371787329905223;0.3414295275276321;1.097555341592169;0.9997903398327505;9.998924925484392;0.4168067946360307;0.4519959953704909;0.45207394991730704;0.3792658820587002;-0.34463196842734695;0.5124393742768332;0.9997933981540671
25.82;1.0891072793002763;0.4161744410090965;0.38214970910427554;0.3717875118228267;0.3414302446625509;1.0975562386774436;0.9997873890116827;9.998943814155147;0.4168071328972983;0.4519958683124432;0.45207514570345486;0.3792654347866107;-0.34463196917863576;0.5124377656061654;0.9997966249646685
25.83;1.0914013280889097;0.4171612413713124;0.3822514166108466;0.3933471458029084;0.3604693106879592;1.100317207771945;0.9997844672819064;9.998962196155338;0.416807466423976;0.4519957109216597;0.4520762755837911;0.3792020373999897;-0.3636749699459595;0.5253858599881847;0.9997999027230519
25.83;1.0914014839563004;0.417160980322128;0.38225200387439046;0.39334732536601213;0.3604700457655215;1.1003182501761997;0.9997815839444761;9.998980072676071;0.4168077959544178;0.45199552360764517;0.4520773318685278;0.37920169272232274;-0.36367497072749844;0.5253842662257565;0.9998032284898981
25.84;1.089107742902479;0.41617360894572397;0.38215142474078695;0.3717892574990432;0.34143355762540356;1.0975593689229166;0.9997787485467383;9.998997451559408;0.4168081229316985;0.45199530550912925;0.45207830798539955;0.3792644038072778;-0.34463297152139183;0.5124336579660277;0.9998065997308134
25.84;1.089107749309361;0.4161733814358501;0.38215216679694725;0.3717894258162011;0.34143430092470395;1.0975605679188396;0.9997759709441075;9.999014350785355;0.41680844890578556;0.4519950542296862;0.45207919861996854;0.37926417364437504;-0.3446329723259181;0.5124320845729226;0.9998100128836634
25.85;1.0914015014421585;0.417160249124081;0.3822541832605015;0.3933490385446202;0.360473386615024;1.100321850979755;0.9997732620607974;9.999030790579098;0.4168087752077525;0.45199476639726704;0.4520799997567765;0.3792010050027672;-0.36367597313974565;0.5253802431861633;0.999813462662967
25.85;1.0914013497184234;0.41716005379024845;0.3822550700706046;0.39334918272028907;0.3604741401583817;1.1003232214173047;0.9997706330188117;9.999046787773953;0.41680910274913396;0.45199443872562844;0.4520807085907622;0.37920089970989096;-0.36367597396223866;0.5253787093477978;0.999816942200104
25.86;1.0891072898138379;0.41617279571439186;0.3821548243643689;0.3717898550747401;0.34143656262580985;1.097564682069157;0.9997680934290541;9.999062361898885;0.4168094322199131;0.4519940685047356;0.4520813234896787;0.379263857890254;-0.34463297479374305;0.5124274892846887;0.9998204439622461
25.86;1.0891069633417807;0.4161726331468178;0.38215584417786413;0.37178996205093295;0.34143733046145586;1.0975662351961928;0.9997656503037609;9.999077541571378;0.4168097644764455;0.45199365359118504;0.45208184400294105;0.3792638782787484;-0.3446329756354216;0.5124260189314882;0.999823960641878
25.87;1.0914003655275986;0.4171595656540176;0.3822581257952494;0.3933495011214106;0.36047644392559525;1.1003278818321078;0.9997633076752596;9.999092360810852;0.41681010053434314;0.45199319259154863;0.4520822705047438;0.3792009590050861;-0.36367597648855654;0.5253743021598524;0.9998274849317411
25.87;1.0913998468933483;0.41715943407259126;0.38225926391646986;0.3933495612422449;0.3604772270577074;1.100329621442313;0.9997610674161255;9.999106844587386;0.41681044141658435;0.4519926852445281;0.4520826036082225;0.37920109797689566;-0.36367597735396584;0.5253729107125128;0.9998310087313307
25.88;1.0891054076471032;0.4161722366707881;0.382159254135245;0.3717901418060872;0.3414396791629856;1.0975714523743707;0.999758931230722;9.999120994442002;0.41681078842895275;0.4519921326289513;0.45208284408658506;0.3792642930400376;-0.34463297823195704;0.5124218456705107;0.99983452335553
25.88;1.0891046975552243;0.4161721290983577;0.3821604927312111;0.37179015238427626;0.34144047474803024;1.0975733728471733;0.9997569025610547;9.999134791549894;0.416811143267026;0.4519915369186476;0.45208299332574176;0.379264541829914;-0.34463297912270463;0.5124205379916428;0.9998380210919544
25.89;1.0913977224184686;0.4171591084853568;0.38226297415449145;0.39334959345552506;0.36047961200015294;1.1003353820781365;0.9997549879514332;9.999148207451837;0.41681150728372574;0.4519909007832611;0.4520830535490606;0.3792018413493971;-0.3636759800264437;0.5253689882360021;0.9998414971281857
25.89;1.0913968432769077;0.4171590139731602;0.3822642913638658;0.39334955591515575;0.3604804130219504;1.1003374799671561;0.999753197425001;9.999161205565322;0.4168118806750724;0.4519902271193661;0.45208302731170485;0.37920218780664344;-0.3636759809431446;0.5253677675465622;0.9998449499670026
25.9;1.0891020677174108;0.4161717949276204;0.3821643943637021;0.3717912490171163;0.34144398587866165;1.0975796657272427;0.9997515431253644;9.999173741861055;0.4168122623751638;0.4519895194265151;0.45208291682527063;0.3792655766003319;-0.3446339818722716;0.5124175514926685;0.999848379590534
25.9;1.0891010480062846;0.41617170454527624;0.38216576810091757;0.3717911648563642;0.34144478386601096;1.0975819378394374;0.9997500371043927;9.999185771431698;0.416812650460752;0.45198878209921073;0.4520827238309732;0.37926600231568414;-0.3446339828130517;0.512416429247254;0.9998517852905016
25.91;1.0913947866669798;0.4171591378239566;0.38226842090675117;0.39334964961733443;0.36048279118495513;1.1003442946435131;0.9997486898407892;9.99919725627805;0.41681304262817076;0.45198802011567896;0.452082449683235;0.3792034591384572;-0.36367598376476523;0.5253644040515167;0.9998551645639784
25.91;1.09139364105646;0.4171590464554046;0.38226983226157224;0.3933495231022616;0.3604835788032215;1.1003467338752004;0.9997475099638072;9.999208170038841;0.416813436391717;0.45198723861669987;0.45208209519977066;0.37920394148855663;-0.3636759847265667;0.5253633930583178;0.9998585129226478
25.92;1.0890976145401872;0.4161714305233415;0.38216999893983034;0.37179078619645467;0.34144714563901113;1.0975902517955687;0.999746504607705;9.999218497273212;0.41681382897783487;0.45198644269053234;0.4520816605274939;0.37926744422504804;-0.34463398569727033;0.5124133981622423;0.9998618245832712
25.92;1.0890963566551985;0.41617133837730735;0.3821714347211523;0.37179062111366334;0.34144791850804956;1.0975928430139223;0.9997456794732383;9.999228230669807;0.41681421733838636;0.45198563687830434;0.4520811454594376;0.3792679626063528;-0.34463398667557;0.5124125056696999;0.9998650937239706
25.93;1.091389871795236;0.41715872295243034;0.3822740932945775;0.3933502402082416;0.36048700718328286;1.1003545009170703;0.9997450378406868;9.999237373004389;0.41681459834113604;0.4519848246089787;0.4520805500228063;0.37920549234665607;-0.36367698766032996;0.5253614077918624;0.9998683154445789
25.93;1.0913885193668456;0.41715863466745035;0.3822755453438295;0.3933500391724046;0.36048776348487827;1.1003572178766885;0.9997445794451177;9.999245943129255;0.41681496896440573;0.4519840085534768;0.45207987470559174;0.37920602944194487;-0.36367698865070824;0.5253606347031425;0.999871485595511
25.94;1.0890923051213985;0.4161710752593387;0.3821757904681813;0.371790017408926;0.3414501874808616;1.0976009852592894;0.9997443015361882;9.999253978613007;0.41681532664789317;0.4519831913418444;0.45207912034552805;0.37926956989423843;-0.34463398964627323;0.5124101866147216;0.999874599769818
25.94;1.0890908805208297;0.41617099721690853;0.382177257041685;0.37178977847720635;0.34145092714847813;1.0976037941971097;0.9997442014678023;9.999261529028097;0.4168156694496014;0.4519823754042751;0.45207828789212806;0.37927010994312244;-0.3446339906470732;0.5124095337320469;0.9998776532251122
25.95;1.0913842502427902;0.4171584010460476;0.38227994580927177;0.3933493218107854;0.36048998182578673;1.1003656363218108;0.9997442776578576;9.99926864249676;0.416815995586143;0.4519815624027882;0.45207737803661313;0.37920764670154045;-0.36367699165349293;0.5253586766016966;0.999880641996706
25.95;1.091382770845918;0.4171583355938403;0.38228142936199183;0.3933490429831834;0.36049070190984445;1.1003685023593204;0.9997445285427161;9.99927535901408;0.4168163028932098;0.45198075315421565;0.4520763910264306;0.3792081785612915;-0.3636769926659378;0.5253581460843287;0.9998835635992415
25.96;1.0890864420786965;0.41617080090859754;0.38218170787664774;0.3717889426798163;0.34145308508691596;1.0976123798567752;0.9997449513924227;9.999281710525688;0.4168165886433203;0.4519799481145397;0.4520753266793378;0.37927170496918033;-0.34463499368467;0.5124086155277409;0.9998864166997607
25.96;1.0890849088651053;0.4161707479400072;0.3821832092769576;0.3717886270026198;0.34145377668188354;1.0976152531364054;0.9997455419577577;9.99928771713675;0.41681684956299936;0.45197914793253935;0.4520741842592948;0.3792722257991252;-0.3446349947099538;0.5124082111354196;0.9998892003111344
25.97;1.0913781718247888;0.4171581754651038;0.3822859334230149;0.3933480987619659;0.3604927736014888;1.1003771051521258;0.9997462947323331;9.999293391615208;0.4168170818966181;0.4519783533868854;0.4520729624498956;0.37920974103896676;-0.3636769957421906;0.525356935086655;0.9998919138586104
25.97;1.091376587545064;0.41715813022293674;0.3822874520942277;0.393347756976702;0.3604934241933832;1.1003799195968873;0.9997472029884852;9.999298760859721;0.4168172814311882;0.45197756494897073;0.4520716598209549;0.3792102510330688;-0.3636769967818638;0.5253566656687471;0.9998945581517229
25.98;1.089080159078943;0.4161705616623372;0.3821877203726967;0.3717888137455747;0.3414568348189437;1.0976236827117427;0.9997482584113326;9.999303881040225;0.4168174438426872;0.451976782758061;0.4520702752754136;0.3792737567605129;-0.34463499782943147;0.5124074067675277;0.999897134996967
25.98;1.0890785348348337;0.41617051596620136;0.38218925398629044;0.37178845748526507;0.34145742970934934;1.0976263836423865;0.999749451235386;9.999308830968175;0.4168175655131576;0.45197600694512213;0.4520688080550553;0.37927425971172496;-0.3446349988852237;0.5124072873022171;0.9998996450949167
25.99;1.0913717170718642;0.4171579918487324;0.3822920509700032;0.39334668946917306;0.36049520667478413;1.100388013352825;0.9997507710357036;9.999313701093845;0.41681764376231584;0.4519752378043406;0.45206725794282376;0.3792117614591116;-0.36367699994919384;0.5253563108515678;0.9999020871341397
25.99;1.0913700626429395;0.41715794029302483;0.3822935920390674;0.39334632454068713;0.36049573720437966;1.1003905640001812;0.9997522073262223;9.999318590624613;0.41681767598988984;0.451974475642868;0.45206562579459797;0.37921226335743813;-0.363677001020523;0.5253563550997149;0.999904459728702
26.0;1.089073574989928;0.41617035996204943;0.3821938744735798;0.371787364416489;0.3414590213143312;1.0976340291678865;0.9997537498183329;9.999323600195083;0.41681765886359423;0.4519737205553839;0.45206391380211897;0.3792757664526523;-0.3446350020973474;0.5124074216884246;0.9999067631299572
26.0;1.0890719049241828;0.4161702972261572;0.3821954119983418;0.3717869979664992;0.3414594873295585;1.0976364041829008;0.9997553889483727;9.999328815779574;0.41681758852462364;0.45197297227767824;0.45206212537162;0.37927627136672515;-0.3446350031768587;0.5124076370177315;0.9999089978683666
26.01;1.0913650597045679;0.417157750689558;0.38229820134090625;0.39334522815601497;0.36049713685063733;1.1003976860785063;0.9997571167584225;9.999334297163605;0.4168174613843543;0.45197222995735725;0.45206026464725874;0.3792137783728169;-0.36367800425577324;0.5253576949632786;0.9999111631147768
26.01;1.0913634016267688;0.4171576711343419;0.3822997227946444;0.39334487131901774;0.3604975449418834;1.100399872912834;0.999758927200751;9.999340080977742;0.41681727444469335;0.4519714922650964;0.45205833597958706;0.3792142874945124;-0.3636780053309096;0.5253580877879938;0.9999132571497948
26.02;1.0890669372589452;0.41617005687702013;0.3821999743912635;0.3717859296150159;0.3414607150404616;1.097642963062456;0.999760815156893;9.999346196736019;0.416817025035;0.4519707580104401;0.452056343956238;0.3792777980367305;-0.34463500639957234;0.5124088161452159;0.9999152780916272
26.02;1.089065317274124;0.4161699534497461;0.3822014717656161;0.3717855912397464;0.34146107819804755;1.0976449553189893;0.9997627748812308;9.999352674487133;0.41681671054233793;0.4519700263388863;0.4520542936284662;0.37927830815513647;-0.3446350074596291;0.5124093887698011;0.9999172238946442
26.03;1.0913585465858755;0.41715730978706295;0.3823041693824854;0.39334506958176235;0.36049974757955505;1.1004058491771247;0.9997647991501811;9.999359531301861;0.4168163281498622;0.45196929649224554;0.452052190361407;0.3792158153383331;-0.3636780085093019;0.5253598040736367;0.9999190919797374
26.03;1.0913569849611406;0.41715717190994894;0.3823056367721301;0.3933447572624404;0.3605000777065753;1.1004076441674344;0.999766879595501;9.999366763804199;0.416815874663336;0.4519685679041934;0.45205003980977937;0.3792163172385206;-0.36367800954682494;0.5253605504376517;0.9999208791022528
26.04;1.0890606376666454;0.416169489570313;0.3822058269701201;0.371785865959469;0.3414631815146827;1.0976503391439532;0.9997690074323815;9.999374359639654;0.41681534669456566;0.451967840594795;0.452047848237747;0.37927981187325643;-0.34463601057019705;0.5124122978548633;0.9999225822255904
26.04;1.089059155397898;0.4161693095946535;0.38220725459655414;0.37178559016235246;0.34146348985798086;1.0976519330762322;0.9997711738568785;9.999382307222856;0.41681474122642653;0.45196711553484364;0.4520456226912854;0.37928029720741646;-0.3446360115771456;0.5124132090111152;0.9999241992321807
26.05;1.0913525440175555;0.4171566309126934;0.3823099167953707;0.3933439332150565;0.36050100676186875;1.1004124262748458;0.9997733704580489;9.999390604050044;0.4168140564069416;0.4519663946242685;0.45204337095164526;0.3792177709126878;-0.36367801256521054;0.5253632835146133;0.9999257286380377
26.05;1.0913511650474859;0.4171564049200019;0.38231129327298136;0.3933437073872686;0.3605013092995476;1.100413820490315;0.9997755895016535;9.999399270391983;0.41681329191543653;0.4519656801682741;0.45204110139776865;0.37921823082577333;-0.36367801353198254;0.5253643570110592;0.999927169663633
26.06;1.0890550262827323;0.4161686323147228;0.38221138124761256;0.3717849164721298;0.34146440232595165;1.0976561178579602;0.9997778232969297;9.99940835249239;0.41681244869022105;0.4519649745663327;0.4520388227425608;0.3792816756700947;-0.34463601447564246;0.5124164290616436;0.9999285230542875
26.06;1.089053781391165;0.4161683631369128;0.3822126955680474;0.371784755246424;0.3414647181161165;1.097657319442864;0.9997800634182862;9.99941791040826;0.4168115287398727;0.45196428058782623;0.4520365437122291;0.3792821053034657;-0.3446360153953199;0.5124176634072257;0.9999297915106543
26.07;1.0913474388929945;0.4171556000121537;0.38231523387232447;0.39334322623569723;0.360502260823051;1.1004174248541836;0.9997823013475101;9.999428002393353;0.4168105351865485;0.45196360142214775;0.4520342727765451;0.37921952036604173;-0.3636780162906271;0.5253680595132445;0.9999309791159162
26.07;1.091346361274163;0.41715529745827695;0.38231647635709703;0.3933431395323901;0.3605026059345736;1.1004184333546025;0.9997845296376734;9.999438668650813;0.41680947204524565;0.451962940090424;0.4520320181557925;0.37921992172116986;-0.36367801716104836;0.525369451999913;0.9999320904550578
26.08;1.089050554287026;0.41616745742074895;0.38221642021958163;0.3717844956598034;0.34146575523778033;1.0976603449954354;0.9997867419123027;9.999449921563468;0.41680834374567827;0.45196229905476704;0.45202978814205713;0.37928331013894323;-0.34463601800615973;0.5124218389026295;0.9999331302711998
26.08;1.0890496666092375;0.4161671287819826;0.3822175798881031;0.37178448596221747;0.34146613716829005;1.0976611609294775;0.9997889323172627;9.99946175518318;0.41680715485929043;0.4519616804615295;0.45202759100558204;0.3792836865590356;-0.34463601882602135;0.5124233819669708;0.9999341034960588
26.09;1.0913436995987473;0.4171543111199646;0.38231995303136584;0.3933431103039799;0.36050375206127483;1.1004218835624904;0.9997910954507616;9.999474161439734;0.41680591007558726;0.45196108617818026;0.4520254341290063;0.3792210527659176;-0.363679019620822;0.5253747706432431;0.9999350151653988
26.09;1.091343006889654;0.417153955269314;0.382321020899321;0.39334317701355026;0.3605041723659862;1.100422517065682;0.9997932268752164;9.999487135699294;0.41680461391818785;0.4519605171523301;0.4520233233777446;0.37922141154283145;-0.36367902039052125;0.5253764539142021;0.9999358698578983
26.1;1.0890475846850205;0.41616606042136384;0.3822207829555406;0.37178468513114493;0.34146739803364995;1.0976630678073354;0.9997953234005184;9.99950067480795;0.41680326999687023;0.4519599730487704;0.45202126333907977;0.37928476606018174;-0.3446370211350969;0.512429102609126;0.999936671035106
26.1;1.0890470727013912;0.41616567446080666;0.3822217568400478;0.3717848241319864;0.34146785685294784;1.0976635437610844;0.9997973820450902;9.999514769678557;0.4168018804277999;0.45195945271049875;0.452019257629802;0.37928511950849053;-0.34463702185465556;0.5124309194961988;0.9999374209168351
26.11;1.09134146526195;0.41715274918719925;0.3823238995355736;0.39334480287009016;0.36050665976159874;1.1004239527272872;0.9997993988027096;9.999529397432758;0.4168004463955112;0.4519589546805783;0.4520173086918358;0.37922247535479137;-0.36367902254920725;0.5253819039034067;0.9999381201635037
26.11;1.0913411132840771;0.41715233333724044;0.38232478426172417;0.3933450037335966;0.3605071597589553;1.100424300260437;0.9998013686997061;9.999544526732285;0.41679896947672107;0.45195847747714946;0.4520154175764322;0.37922283764865444;-0.363679023218586;0.5253838507947762;0.9999387670203711
