time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.12;1.0890460162496596;0.41616437949677626;0.38222436953823785;0.3717866330584948;0.3414704677768684;1.0976645886976477;0.9998032863975288;9.999560135107341;0.4167974520775114;0.451958019792614;0.45201358425950816;0.3792862109103758;-0.344637023862463;0.5124367576424131;0.9999393575539096
26.12;1.0890458219782204;0.41616393722738637;0.3822251766201103;0.37178688520692377;0.34147101102323957;1.0976648186618863;0.9998051466351393;9.999576222028356;0.4167958968428735;0.45195758041313067;0.45201180835473;0.3792865995032656;-0.3446370244803578;0.5124388247058813;0.999939887421485
26.13;1.0913405349310517;0.4171510071959777;0.3823272092747428;0.393345758004075;0.36050878767440436;1.1004249916340607;0.9998069443263362;9.99959280744616;0.4167943063572358;0.4519571580055221;0.452010089769982;0.37922400697348996;-0.3636790250717161;0.5253900480123731;0.9999403529701373
26.13;1.091340515529435;0.4171505415197139;0.382327953787604;0.3933460523745501;0.3605093672130559;1.100425110388245;0.9998086741078166;9.999609920101719;0.41679268344721315;0.45195675118080525;0.4520084289291587;0.37922443602382977;-0.3636790256359122;0.5253922194276698;0.9999407510483873
26.14;1.0890457703698255;0.41616254148041104;0.3822274146682451;0.37178776542405784;0.3414727462883583;1.0976651773783637;0.9998103299193383;9.999627582707745;0.4167910313166171;0.4519563589111505;0.45200682651556023;0.37928788882727316;-0.3446370261722475;0.5124453337778414;0.9999410789682496
26.14;1.089045951276398;0.41616205756282726;0.3822281146304166;0.37178809028296167;0.34147334917116945;1.0976651936863602;0.9998119050628305;9.99964579483573;0.4167893531067576;0.4519559808675216;0.4520052833125883;0.37928836694244333;-0.3446370266800979;0.512447588311991;0.9999413344369015
26.15;1.0913410633499927;0.41714909215923374;0.3823300588551379;0.3933470227951621;0.3605111728274245;1.100425159286824;0.9998133924766337;9.999664517986352;0.41678765143841584;0.45195561720948063;0.4520038005779239;0.37922587115983974;-0.36367902715904993;0.5253989750949524;0.9999415151699087
26.15;1.0913414636712135;0.4171485994873576;0.38233073495637215;0.3933473616371365;0.3605117869460528;1.100425073324463;0.9998147848724784;9.999683679102374;0.4167859287805259;0.45195526826713733;0.4520023805075834;0.3792264018678582;-0.3636790276090843;0.5254012812738491;0.9999416193862644
26.16;1.089047151341275;0.4161605821395356;0.38223014828312635;0.3717891016817635;0.34147518892976136;1.0976649340277314;0.9998160744160853;9.999703194864535;0.41678418834651576;0.45195493440565826;0.45200102604938347;0.37928995955157147;-0.34463802803077564;0.5124551696511584;0.9999416471374318
26.16;1.0890477688750597;0.41616009030570195;0.38223082112258083;0.37178943417815685;0.34147580397483707;1.09766473900201;0.9998172525048933;9.999722991009484;0.4167824344520404;0.45195461573786083;0.45199973997190707;0.37929054498096837;-0.344638028425139;0.5124574901092493;0.9999416008981722
26.17;1.091343313942355;0.4171471246468453;0.38233275655303034;0.39334835418003;0.3605136300468927;1.1004244856935108;0.9998183107053907;9.999743007498001;0.41678067226302684;0.45195431182192447;0.4519985240961099;0.3792281592518892;-0.3636800287933863;0.5254089281766031;0.9999414846077963
26.17;1.091344140147413;0.417146636974184;0.3823334387948537;0.39334866150362585;0.36051423759074647;1.100424171326528;0.9998192416628884;9.999763203185267;0.4167789074328859;0.45195402149825037;0.4519973793349052;0.3792288037585998;-0.36368002913690295;0.5254112363492187;0.9999413018720834
26.18;1.0890502466063976;0.41615862779848056;0.38223286962080505;0.3717903543894874;0.34147762436530504;1.0976637928003667;0.9998200382838376;9.99978355531315;0.4167771458062923;0.4519537429123777;0.4519963059958084;0.37929247963466023;-0.3446380294571376;0.5124644110733462;0.9999410553580201
26.18;1.0890512764793507;0.41615814618422625;0.38223356866061897;0.37179062921716133;0.34147821541140655;1.0976633472940167;0.9998206930007812;9.999804044800529;0.4167753931392791;0.45195347366211075;0.4519953037700356;0.37929318659428224;-0.3446380297555554;0.5124666917974184;0.9999407483662855
26.19;1.0913472257310628;0.4171451925995529;0.38233553742500953;0.3933494867139045;0.3605160079272012;1.100422833086606;0.9998211990882462;9.999824636291208;0.4167736546521265;0.45195321068231953;0.45199437167246315;0.37923092250171253;-0.3636800300339437;0.5254180747886197;0.9999403864874291
26.19;1.0913484438819236;0.41714471935281444;0.38233625890825634;0.39334973137655066;0.3605165715526524;1.1004222498402243;0.9998215522887338;9.999845267051787;0.41677193493638115;0.4519529499402413;0.4519935083992635;0.3792316842853794;-0.3636800302946275;0.5254203132296051;0.9999399777982992
26.2;1.0890549253714124;0.4161566794078028;0.3822356884576545;0.3717925733351043;0.3414810144340094;1.0976615981384013;0.9998217511032989;9.999865854902918;0.4167702386725905;0.45195268619649853;0.4519927128000809;0.37929546876714887;-0.34463803054018866;0.5124734031410851;0.9999395326121654
26.2;1.0890563098258115;0.41615621933368085;0.3822364312279796;0.3717927922326678;0.34148154272854686;1.0976608784908353;0.9998217967424243;9.999886318429386;0.4167685710431497;0.4519524129333952;0.45199198391173767;0.3792962729491589;-0.344638030772946;0.5124755831812992;0.9999390633526429
26.21;1.0913525930774772;0.417143291500398;0.3823384405428553;0.3933516007769185;0.3605192665208204;1.1004200908830393;0.9998216935796722;9.999906588618295;0.4167669371651112;0.4519521228935945;0.4519913208266255;0.379234094529946;-0.36368003099487983;0.525426848798025;0.9999385843728127
26.21;1.0913541290949604;0.4171428471178831;0.3823391955545696;0.39335179824312017;0.36051975859543234;1.1004192355298825;0.9998214493360585;9.999926607128543;0.4167653416383955;0.45195180926787104;0.4519907226402949;0.37923493226924015;-0.3636800312082577;0.5254289528594137;0.9999381113662159
26.22;1.089061918834183;0.41615528151379033;0.38223870631480944;0.37179371109987613;0.34148300573861545;1.0976583131713376;0.9998210739225978;9.999946324246164;0.416763788641466;0.4519514666749764;0.45199018798006213;0.3792987857221666;-0.3446380314161779;0.5124818920303444;0.9999376598704613
26.22;1.089063610383233;0.4161548522431484;0.3822394633429002;0.3717938895873514;0.34148346470839397;1.0976573238088336;0.9998205775966946;9.9999657028659;0.41676228177422625;0.45195109140115425;0.45198971430841317;0.3792996545645549;-0.3446380316223572;0.5124839061730674;0.9999372437799608
26.23;1.0913592027094121;0.4171415590887647;0.3823414637721237;0.3933523339534694;0.3605211367085259;1.1004162657018708;0.9998199700170232;9.999984724629284;0.4167608237387514;0.45195068114146997;0.4519892980163121;0.37923753777629327;-0.363680031830509;0.5254349912761316;0.9999368745572663
26.23;1.0913610467993633;0.41714114407652897;0.38234221164427096;0.3933524942699807;0.36052156708791766;1.1004151357826257;0.9998192599436774;10.000003393757558;0.41675941660573945;0.45195023473659546;0.45198893516260596;0.3792384333530738;-0.3636800320437793;0.5254368990305057;0.9999365601738669
26.24;1.0890691413583409;0.41615360719932926;0.38224170483148523;0.37179437006439053;0.3414847561607826;1.0976539306123438;0.9998184552736442;10.000021736140404;0.4167580624920319;0.45194975204949783;0.4519886218640699;0.37930233895147275;-0.3446390322642411;0.5124902957123677;0.9999363043645138
26.24;1.0890711330044704;0.41615320673158784;0.3822424355821942;0.3717945106582258;0.34148515918910755;1.0976526467990266;0.9998175641018601;10.000039792082447;0.4167567639392297;0.4519492336270627;0.4519883542994569;0.37930325278875837;-0.3446390324925866;0.512492072918522;0.9999361073123199
26.25;1.0913670213501434;0.41713994361622836;0.3823444041286999;0.3933529159530255;0.360522775386879;1.1004112809227728;0.9998165956138017;10.000057599664693;0.4167555236225523;0.4519486803139055;0.45198812889422474;0.3792411738183045;-0.36368103272838853;0.5254429168388066;0.9999359664596706
26.25;1.0913691584280054;0.4171395606717189;0.38234511804125504;0.39335303683299616;0.3605231479093151;1.1004098306279517;0.9998155598084615;10.000075175555358;0.4167543436304416;0.4519480931812709;0.4519879427896249;0.379242100900942;-0.36368103297079396;0.5254445401338081;0.999935877354492
26.26;1.0890775427215398;0.41615200883891074;0.3822445334475812;0.3717960840021141;0.34148738540719176;1.097648296827011;0.9998144672371391;10.00009251297385;0.4167532249597308;0.45194747342672015;0.4519877941609833;0.3793060318300323;-0.34463903321907735;0.5124969391891623;0.9999358357523893
26.26;1.0890798190552389;0.41615164070463245;0.3822452324201431;0.37179619153487575;0.34148772146567946;1.0976466844631367;0.9998133292431163;10.000109599917613;0.416752167652822;0.45194682205913655;0.4519876820155681;0.37930696327171853;-0.34463903347273195;0.5124983940240915;0.9999358391855577
26.27;1.0913759838306643;0.41713845389393805;0.3823472143129793;0.3933533618645229;0.3605241547913439;1.1004050013101048;0.9998121585635947;10.000126438055096;0.4167511715307799;0.4519461396875992;0.45198760561716445;0.37924489154072505;-0.3636810337312652;0.5254489029151871;0.9999358862497241
26.27;1.0913783839422777;0.4171380917696683;0.38234789582044715;0.3933534658601787;0.36052444952044993;1.1004032565935626;0.9998109699383398;10.000143049111614;0.41675023683620493;0.451945426677875;0.4519875638064092;0.3792458134499311;-0.3636810339941453;0.5254501821092;0.9999359752749774
26.28;1.0890870103205594;0.41615055227240966;0.3822472753409778;0.3717965066730786;0.3414886054893622;1.0976414601948894;0.9998097796189674;10.000159470442087;0.41674936409370783;0.4519446835326688;0.4519875544732065;0.37930972675383035;-0.3446390342610496;0.5125022309846543;0.9999361039570992
26.28;1.0890894988271085;0.41615018749876126;0.38224793311825145;0.371796619381723;0.34148885778401006;1.0976396222805205;0.9998086035345201;10.000175742942085;0.416748553546053;0.45194391103338394;0.45198757453873706;0.37931062993201675;-0.3446390345320326;0.5125033326330817;0.999936269452846
26.29;1.0913858379066268;0.41713694675583474;0.3823498229869944;0.39335501855319605;0.36052631657105416;1.1003977530871496;0.9998074546814794;10.000191896874277;0.41674780485950075;0.4519431099605288;0.45198762043170837;0.37924852142243687;-0.3636810348072816;0.5254534893639863;0.9999364686270817
26.29;1.0913883692220157;0.4171365702907842;0.38235044929720546;0.39335515214596994;0.36052652646931754;1.100395862231571;0.9998063415395745;10.000207949480634;0.416747117218931;0.45194228062356806;0.4519876885788243;0.3792493990755218;-0.3636810350866907;0.5254544224353941;0.9999366988977504
26.3;1.089097081261975;0.41614905749766035;0.38224980993011926;0.3717970230988325;0.3414894882818452;1.09763395790619;0.9998052695913411;10.000223912416258;0.4167464896317998;0.4519414226789116;0.4519877756967234;0.3793132604127759;-0.34464003536967036;0.5125068090444179;0.9999369588477957
26.3;1.0890996096121346;0.41614866674428486;0.38225039645628417;0.3717971888920445;0.34148965920115737;1.0976320467884428;0.9998042440617773;10.000239790140006;0.41674592113554637;0.45194053545591695;0.4519878791039123;0.3793141033009841;-0.3446400356550353;0.5125075924688293;0.9999372472143816
26.31;1.0913959435601859;0.41713539881053147;0.38235220720860064;0.3933556515413075;0.360527041464235;1.1003901341802724;0.9998032705799521;10.000255570798359;0.41674541076199983;0.45193961832732826;0.4519879969922125;0.3792519262626652;-0.36368103594082285;0.5254567798156978;0.9999375613797489
26.31;1.0913984260891443;0.4171349965543894;0.38235274697248384;0.3933558579895576;0.3605271820034503;1.1003882236560043;0.9998023543008753;10.00027122624237;0.41674495757607627;0.4519386707574105;0.4519881283457665;0.37925272818613226;-0.36368103622453674;0.525457441949269;0.9999378976404506
26.32;1.0891070479411467;0.41614746091831983;0.3822520135295171;0.37179781007509927;0.3414900835987622;1.0976263167197289;0.9998015000061857;10.000286728243854;0.41674456093586815;0.45193769224906916;0.45198827255759433;0.3793165080161233;-0.34464003650382996;0.5125095879727374;0.9999382525537818
26.32;1.089109448123045;0.41614705074928804;0.3822524974946862;0.371798064058274;0.34149020486797194;1.0976244132718487;0.9998007136759693;10.000302068394124;0.41674422059826993;0.4519366825129057;0.45198842923501886;0.3793172648923094;-0.34464003677699195;0.5125101642793579;0.9999386229502126
26.33;1.0914056205395555;0.4171337665823214;0.38235419539337323;0.3933566202900763;0.3605275487556711;1.1003825127663684;0.9998000030245161;10.00031726315241;0.4167439364281891;0.451935641799385;0.4519885984661643;0.37925499838331667;-0.3636820370430086;0.5254598706678105;0.9999390051363234
26.33;1.0914079142522353;0.4171333508586359;0.3823546098403258;0.3933569231254164;0.36052766227290084;1.1003806155470317;0.9997993752317351;10.000332348902532;0.41674370799854915;0.45193457104402285;0.45198878087690975;0.3792557085343356;-0.3636820373013199;0.525460390948365;0.9999393951103046
26.34;1.0891163268775608;0.4161457558095299;0.38225369225067213;0.37180017999508674;0.34149165786447716;1.0976187235841222;0.9997988344886026;10.000347377691648;0.4167435345879951;0.45193347158837105;0.45198897683649397;0.37931939602157666;-0.34464003755156686;0.5125117292098647;0.9999397889088277
26.34;1.089118503818077;0.41614533678621696;0.3822540205440411;0.3718005256094941;0.3414917721850363;1.0976168396801869;0.9997983821116551;10.000362414592548;0.416743415605316;0.45193234471769433;0.4519891855058298;0.37932006253702955;-0.34464003779372415;0.5125122117163361;0.9999401823785471
26.35;1.0914144440548776;0.41713209380239574;0.3823555900776733;0.39335795762852643;0.3605280053679671;1.1003749655834436;0.9997980181698133;10.00037753853339;0.4167433508509573;0.4519311917669469;0.45198940479326183;0.3792577107768698;-0.36368203802846116;0.5254618443629315;0.9999405714995009
26.35;1.0914165001798908;0.41713167154078173;0.38235581438004285;0.39335833722195473;0.36052812088930786;1.1003731008300284;0.999797742713039;10.00039284132284;0.41674334019330955;0.4519300148341492;0.4519896320640763;0.37925834363151373;-0.3636820382572292;0.5254623115259394;0.9999409525370057
26.36;1.0891246726170172;0.4161440696522031;0.38225469056979794;0.3718016631760351;0.3414921164695233;1.0976112430014502;0.9997975560955604;10.000408421340985;0.4167433830221771;0.4519288172640996;0.45198986455934725;0.37932196345191327;-0.3446400384819059;0.512513618166779;0.9999413212256881
26.36;1.0891266101267072;0.41614364340401355;0.38225479920088223;0.37180207144118455;0.34149222464048484;1.0976093886294476;0.9997974590016967;10.00042437971633;0.416743478161111;0.4519276034539552;0.451990099335262;0.3793225720304201;-0.3446400387043297;0.5125140896879665;0.9999416728936793
26.37;1.0914223159319776;0.41713039398058654;0.3823561392225246;0.3933595604579047;0.36052844270763845;1.1003675344495274;0.9997974525333676;10.00044081939978;0.4167436242136289;0.451926377842713;0.45199033348024464;0.37926017068890294;-0.3636820389261068;0.5254637289228676;0.9999420035897498
26.37;1.0914241468357309;0.4171299680921676;0.38235612808891417;0.3933599908346396;0.36052853320712785;1.1003656785843898;0.999797537659639;10.00045783887206;0.4167438197275959;0.45192514386320426;0.451990564487898;0.3792607602001535;-0.36368203914852115;0.5254642165607539;0.9999423101614833
26.38;1.0891321065302833;0.41614236761612233;0.3822547666406556;0.3718033595618042;0.3414924946801346;1.0976038206001206;0.9997977140624961;10.000475522811156;0.4167440629084444;0.45192390418695394;0.45199079016693167;0.3793243408920697;-0.344641039372249;0.5125162272104906;0.9999425895609131
26.38;1.0891338462538285;0.41614194951935696;0.3822546390666544;0.3718038006251957;0.3414925615453699;1.0976019606157053;0.9997979798508866;10.000493939773493;0.41674435118785863;0.4519226614984909;0.451991008438963;0.379324912833952;-0.34464103959710546;0.5125167389232355;0.9999428383525836
26.39;1.0914293711874297;0.41712866708445173;0.38235570361311516;0.3933625233188041;0.3605298435595067;1.1003600987542392;0.9997983321220127;10.000513144306062;0.41674468124295033;0.45192141851039014;0.45199121718077995;0.3792624760140106;-0.36368203982224706;0.5254657518282931;0.9999430523709572
26.39;1.0914310397815814;0.4171282621628015;0.3823554689527333;0.39336296628806766;0.36052988477585285;1.1003582349887515;0.9997987665737184;10.000533174806629;0.41674504957047653;0.4519201777626373;0.45199141374589463;0.3792630305538579;-0.3636820400469338;0.5254662886438712;0.9999432268183402
26.4;1.0891388572372613;0.4161407342641592;0.3822539377603011;0.37180512934837173;0.3414926852939678;1.0975973688027063;0.9997992770129931;10.000554051708502;0.4167454529327067;0.4519189414982599;0.45199159449392956;0.37932657659848695;-0.3446410402711881;0.5125183491080819;0.9999433570964855
26.4;1.0891404755081397;0.4161403416032197;0.38225360681061304;0.3718055732274186;0.3414927012133856;1.0975954990116534;0.9997998566444152;10.000575781882958;0.41674588830596054;0.45191771122624247;0.45199175473080055;0.3793271140491785;-0.3446410404955822;0.512518910670768;0.9999434401558501
26.41;1.0914358992413236;0.41712708426118095;0.3823544793751127;0.3933642988641099;0.3605299329025128;1.1003526239556;0.9998004997880581;10.00059836308705;0.4167463527015875;0.45191648727574546;0.45199188904507626;0.3792646426435703;-0.36368204072058435;0.5254679749332526;0.9999434755935807
26.41;1.0914374852169637;0.4171267031625992;0.3823540657450866;0.3933647471352284;0.3605299250732741;1.1003507420930982;0.9998012023622174;10.000621783380218;0.41674684319231997;0.451915268718604;0.451991991992359;0.3792651621153116;-0.36368204094628287;0.525468567051595;0.9999434652232628
26.42;1.089145236554025;0.4161391479702696;0.3822523268221748;0.37180812818921155;0.34149378862765767;1.0975898525483168;0.9998019617083626;10.000646021732754;0.41674735702870375;0.4519140535717744;0.45199205884498134;0.37932867212093774;-0.34464104117232475;0.5125206890101601;0.9999434109396923
26.42;1.089146804411646;0.41613877129443005;0.3822518512728172;0.3718085852436007;0.3414937591031558;1.0975879548664595;0.9998027766879906;10.000671055632496;0.4167478915887306;0.4519128392227613;0.45199208590637696;0.3793291719849039;-0.3446410413975873;0.5125213196042341;0.9999433128777242
26.43;1.0914421946572235;0.41712557096032454;0.3823526446648924;0.39336611932379995;0.36052983578253506;1.1003450493332099;0.9998036478309635;10.000696865888752;0.4167484443247517;0.4519116231033468;0.4519920703895092;0.379266660314156;-0.36368304161985693;0.5254711525305219;0.9999431693466224
26.43;1.091443766380735;0.4171251906525582;0.38235212911402244;0.39336658945259817;0.3605297824629198;1.1003431380445607;0.9998045768683693;10.000723431305241;0.41674901289825983;0.45191040323926424;0.4519920104783083;0.37926713471250934;-0.3636830418360736;0.5254718270492627;0.9999429774228095
26.44;1.0891515246187555;0.41613763062075193;0.3822503088600872;0.3718099969586616;0.3414935989710899;1.097582224452858;0.9998055655718702;10.00075072711785;0.41674959506029613;0.45190917830784544;0.45199190559006897;0.37933059188406754;-0.34464104204291574;0.5125233422189946;0.9999427330758284
26.44;1.0891531203438927;0.4161372477090178;0.3822497699697159;0.3718104854337852;0.34149352129092986;1.0975803121162204;0.9998066145556402;10.000778726654515;0.416750188401075;0.45190794764292075;0.45199175625628585;0.3793310281166246;-0.34464104223717684;0.512524057219299;0.9999424312383972
26.45;1.0914485564079777;0.4171240444094255;0.38235051468107406;0.3933680563175118;0.3605295507268961;1.1003374043159022;0.9998077231335115;10.000807388398295;0.4167507906225397;0.45190671148888995;0.4519915637823402;0.37926843997480497;-0.3636830424158925;0.5254739697507588;0.9999420663513813
26.45;1.0914501867575996;0.417123668049051;0.3823499622791934;0.3933685683622766;0.3605294535683865;1.10033550435773;0.9998088901852106;10.00083664579811;0.41675139990746246;0.45190547096542066;0.45199132999267355;0.3792688248984265;-0.36368304257636025;0.5254747169345411;0.9999416333174664
26.46;1.089158009895588;0.4161361207056361;0.38224811545223036;0.3718120215813251;0.34149323137554966;1.0975746163504514;0.9998101146888504;10.000866424529969;0.41675201501472686;0.4519042276001877;0.4519910567740537;0.3793321813453839;-0.3446420427160336;0.5125269705653305;0.9999411279886242
26.46;1.0891596700327497;0.4161357591225685;0.38224755982573094;0.371812557902872;0.34149312091458356;1.0975727447582784;0.9998113953783883;10.000896664390819;0.4167526353361442;0.4519029827385056;0.451990745728157;0.37933250846040967;-0.3446420428323656;0.5125277469993325;0.9999405463173037
26.47;1.0914551648428275;0.4171225845427921;0.38234829736628756;0.3933701778666705;0.360529123772154;1.100329892190884;0.9998127298408087;10.000927315100729;0.41675326085716435;0.451901737103047;0.4519903984071191;0.37926980557877144;-0.36368304292275105;0.5254770470338297;0.9999398835774794
26.47;1.0914568452688989;0.4171222430964142;0.38234774615002226;0.39337074072560274;0.3605290066497029;1.1003280584533686;0.9998141136084951;10.000958316348154;0.41675389216725683;0.4519004909765687;0.45199001670719124;0.3792700720189858;-0.36368304298464055;0.5254778553592352;0.9999391357735061
26.48;1.0891647085529925;0.4161347363866521;0.3822459067881017;0.371814248027756;0.3414927721823722;1.097567241705214;0.9998155400332216;10.00098959036367;0.41675453057097983;0.4518992448349435;0.4519896030037842;0.37933330710372304;-0.3446420430157861;0.5125301722389742;0.9999383020656237
26.48;1.0891663987902886;0.416134421277476;0.38224536323355973;0.3718148430404654;0.34149265880216345;1.0975654395849306;0.999817000944778;10.0010210508574;0.4167551779201033;0.4518979996552411;0.4519891597948758;0.3793335100599155;-0.34464204301439205;0.512531013702649;0.9999373858834865
26.49;1.0914619136212016;0.4171212991744504;0.3823461172021717;0.3933725263829725;0.3605286695644325;1.1003226499936616;0.9998184879125085;10.00105261310402;0.41675583591827864;0.451896756820447;0.45198868889362465;0.37927068012550136;-0.36368304297908416;0.5254803801296176;0.9999363943678579
26.49;1.0914636035474627;0.4171210160610514;0.3823455883154137;0.3933731560496948;0.36052857188853416;1.1003208717596402;0.9998199937341491;10.001084198274706;0.41675650514910734;0.45189551799374733;0.45198819080225966;0.3792708168806321;-0.36368304290886533;0.5254812565904357;0.9999353364047225
26.5;1.0891714649734388;0.4161335729450418;0.38224378016097615;0.3718167315776051;0.3414923684194028;1.0975601040373522;0.9998215125478642;10.001115731844498;0.41675718467696843;0.4518942849787626;0.4519876645399502;0.37933392031140106;-0.34464204280317745;0.5125336447085478;0.999934220095761
26.5;1.0891731399868514;0.41613332559128696;0.3822432796962805;0.37181739401669206;0.3414922969867044;1.0975583449996247;0.999823038663916;10.001147139089094;0.4167578726899078;0.45189305942385927;0.45198710775232376;0.3793339907679773;-0.34464204266202203;0.5125345621831804;0.9999330512551752
26.51;1.0914686230164627;0.41712022587936964;0.3823440460993968;0.3933763534828735;0.36052946989421;1.100315590925544;0.9998245662541242;10.001178345604732;0.41675856742211687;0.45189184237193175;0.45198651713804694;0.37927102924383077;-0.36368304248590805;0.5254840103014774;0.999931833563305
26.51;1.091470261746957;0.4171200150892225;0.3823435872146199;0.3933770434478654;0.36052943304337864;1.1003138355284654;0.9998260901812019;10.001209283168592;0.41675926743338676;0.451890634110515;0.45198588905181525;0.37927103782769817;-0.36368304227557846;0.5254849737882547;0.9999305693898595
26.52;1.0891780507733786;0.41613264488063595;0.3822418600025891;0.3718206725156992;0.34149329799918293;1.0975530704935423;0.9998276066299596;10.001239890976633;0.4167599714315143;0.4518894347686198;0.4519852197981341;0.37933401954637186;-0.34464204203176524;0.5125374530727016;0.9999292603297005
26.52;1.0891796305289685;0.41613247075505067;0.38224144813001676;0.37182138809466764;0.3414933006774531;1.0975512870759152;0.9998291133595089;10.001270105386048;0.4167606782086118;0.45188824494023044;0.45198450558873055;0.37933397731901225;-0.34464204175528135;0.512538464803654;0.9999279083282007
26.53;1.0914749935904537;0.4171194922514162;0.3823423508834776;0.39337919033142454;0.36052944057809844;1.1003084770393503;0.9998306102778065;10.001299848293836;0.4167613866614957;0.4518870655344261;0.4519837426350973;0.37926991329474896;-0.3636840414474473;0.5254879801571302;0.9999265174874157
26.53;1.0914764862127175;0.41711935269789263;0.3823419839378707;0.3933799321018493;0.3605294809593971;1.1003066334938318;0.9998320995014364;10.001329029371574;0.41676209582835283;0.4518858973403441;0.4519829274806966;0.3792698294574653;-0.36368404111030284;0.5254890420989282;0.9999250941930934
26.54;1.0891841033350942;0.4161320504470795;0.3822403467769176;0.37182361381583323;0.3414934198812032;1.0975457520582634;0.9998335839306606;10.0013575559605;0.4167628050175934;0.4518847409320513;0.45198205731483765;0.37933372828000556;-0.34464304074627133;0.5125423214643976;0.9999236454852594
26.54;1.0891854880605993;0.4161319390748556;0.3822400224580281;0.3718243834357419;0.3414934904957608;1.0975438311207018;0.9998350659859745;10.001385336500165;0.4167635137633825;0.45188359692441177;0.45198113008052176;0.3793336124269509;-0.3446430403577116;0.5125434273714834;0.9999221787998014
26.55;1.0914806365473309;0.41711901631472026;0.38234101025628464;0.39338224173134284;0.3605296903677152;1.1003008709732294;0.9998365474516959;10.001412278116279;0.41676422158565457;0.4518824664158676;0.45198014441083023;0.3792694842393952;-0.3636840399467754;0.5254923559114595;0.9999207033421292
26.55;1.091481897911773;0.4171189239474064;0.38234072583639794;0.3933830421876206;0.36052978119050944;1.1002988724351672;0.9998380289182515;10.00143828807323;0.41676492781383884;0.451881351144238;0.4519790997980549;0.3792693456394118;-0.36368403951528644;0.5254934897423738;0.9999192299253833
26.56;1.0891892690573433;0.41613165857999035;0.38223916872670544;0.371826785625733;0.34149375913794533;1.097537835924777;0.9998395088586136;10.001463283930228;0.4167656312998636;0.45188025297111156;0.4519779970745277;0.37933319829269746;-0.3446430390644937;0.5125468222213938;0.9999177691224381
26.56;1.0891903954569546;0.41613157162275033;0.3822389222961164;0.37182762007612374;0.3414938547903334;1.0975357616586527;0.9998409837397276;10.001487199781714;0.4167663301292155;0.4518791731666823;0.45197683854321336;0.3793330439704728;-0.3446430385951423;0.5125479582673762;0.99991633059825
26.57;1.0914852773221708;0.417118658971694;0.38233998618572135;0.3933855457796568;0.36053006285675954;1.10029265021379;0.9998424489359728;10.001509978122346;0.4167670217088236;0.45187811219379265;0.4519756273484424;0.3792688847921592;-0.36368403810788963;0.5254968911835407;0.9999149238025762
26.57;1.0914862691593163;0.41711856169663386;0.38233977593943536;0.3933864146385972;0.36053014276051437;1.1002905029234045;0.9998438995685088;10.001531559272625;0.41676770292473375;0.4518770700826106;0.4519743665841436;0.3792687228848686;-0.363684037603616;0.5254980025585009;0.9999135586456339
26.58;1.0891933735769408;0.4161312770859607;0.3822382901198758;0.37183022456845927;0.34149408952497023;1.097529322460731;0.9998453310325088;10.001551877234085;0.41676837020335383;0.45187604689197347;0.4519730589003414;0.37933255992364495;-0.3446430370835558;0.512551285560718;0.9999122462989121
26.58;1.0891942417720168;0.41613115854485944;0.3822381107484078;0.37183111990652373;0.34149413372590154;1.0975271129502115;0.9998467390093697;10.001570860925138;0.41676901974853153;0.45187504281338803;0.4519717066885637;0.379332397116432;-0.34464303654935213;0.5125523451632908;0.9999109998859551
26.59;1.0914888794702993;0.4171182044743015;0.38233923683759646;0.39338909754243656;0.3605302710265386;1.1002838794654666;0.9998481190759329;10.001588438473746;0.4167696478514177;0.451874057878007;0.45197031230180607;0.3792682351808536;-0.36368403600287863;0.5255011749382174;0.9999098344785983
26.59;1.0914896457673002;0.41711805828564164;0.3823390843373018;0.3933900075656025;0.3605302625279765;1.100281627792485;0.9998494665936948;10.001604538117633;0.4167702511322893;0.4518730914744245;0.4519688777035125;0.3792680737709351;-0.36368403544590794;0.5255021568364593;0.9999087665969307
26.6;1.0891965465116138;0.4161306716221772;0.38223760807857327;0.37183505729474986;0.34149521595268445;1.0975203636829298;0.9998507773840185;10.001619089646415;0.416770826691183;0.4518721422778231;0.45196740385768075;0.37933191107650693;-0.3446440348799792;0.5125559571906719;0.9999078125197933
26.6;1.089197234609094;0.4161304981962344;0.38223747942522796;0.3718359752814086;0.341495144974861;1.0975180915313492;0.9998520487446807;10.001632035021423;0.41677137216295806;0.45187120875485026;0.4519658909137405;0.3793317446799093;-0.34464403430641105;0.5125568371486345;0.9999069851636013
26.61;1.0914917153163037;0.4171174916640529;0.3823386531882202;0.39339397314596675;0.360531159877373;1.1002748140381167;0.9998532797327581;10.001643341688387;0.41677188575769303;0.4518702895455917;0.4519643387217179;0.3792675730702663;-0.3636840337262602;0.5255047914922996;0.9999062919842855
26.61;1.0914923447927192;0.4171172975697929;0.3823385440469707;0.39339489842896636;0.3605310264860925;1.1002725325718685;0.9998544705622912;10.001653003300053;0.4167723661852283;0.4518693833731088;0.451962746787018;0.37926739620814354;-0.36368403314037406;0.5255055479307745;0.9999057354836711
26.62;1.0891991241327867;0.4161299165767972;0.382237149429221;0.3718387500043677;0.3414947469513665;1.0975112475763131;0.9998556219374467;10.001661027861392;0.41677281248744386;0.45186848874966884;0.4519611143875049;0.3793312149972839;-0.34464403254956844;0.5125591001478138;0.9999053152857443
26.62;1.089199700923079;0.4161297048731973;0.3822370494129586;0.3718396778685851;0.341494559489445;1.0975089590628995;0.9998567349972173;10.001667434688365;0.41677322392359606;0.45186760389700903;0.45195944103918856;0.3793310307681476;-0.3446440319548135;0.5125597078187591;0.9999050309859642
26.63;1.0914950760180766;0.4171170590476453;0.3823382527089066;0.393398024066938;0.3605304533946078;1.1002656661800723;0.9998578115659866;10.001672263161085;0.4167735998696422;0.45186672702992847;0.4519577267796535;0.37926684484129186;-0.3636850313574702;0.525508055850218;0.9999048844316859
26.63;1.0914956071303274;0.4171168304825294;0.3823381447276648;0.3933989435090519;0.36053022435205306;1.1002633666857013;0.9998588539586699;10.00167557102981;0.41677393961004133;0.45186585661817474;0.4519559725067823;0.379266657736252;-0.363685030759334;0.5255084866019681;0.9999048791511017
26.64;1.089201298203898;0.4161290182378261;0.3822367211967801;0.3718424336340136;0.3414938750296517;1.0975020584648547;0.9998598648576911;10.001677422808589;0.4167742422054668;0.45186499127892915;0.4519541799485382;0.379330468582269;-0.3446440301622311;0.5125609948208791;0.9999050178208687
26.64;1.0892017989480625;0.4161287693809814;0.3822365880299471;0.37184333426057353;0.3414936148733545;1.0974997409559624;0.9998608476273088;10.001677886804544;0.4167745070310976;0.4518641293329489;0.4519523505457298;0.37933027507965367;-0.3446440295676303;0.512561227660025;0.9999053012958521
26.65;1.091497114051688;0.4171160828313618;0.3823377411077231;0.39340164342373063;0.3605294453014493;1.1002564140261752;0.9998618060408285;10.001677037097288;0.4167747346165086;0.45186326848291075;0.4519504844248876;0.37926607377510935;-0.3636850289766258;0.5255091819737644;0.9999057296719417
26.65;1.0914976027409524;0.41711580966981565;0.3823375667188316;0.3934025179291653;0.3605291601343239;1.100254077266972;0.9998627432474806;10.001674955593604;0.4167749268147377;0.451862406218445;0.4519485808394931;0.3792658606196928;-0.363685028389879;0.5255092038480124;0.9999063030068766
26.66;1.089203268750053;0.4161279497915667;0.382236062168612;0.3718459578791331;0.3414927608559218;1.0974927313661493;0.9998636609256982;10.001671744215042;0.41677508651366757;0.4518615407243415;0.45194663947825003;0.3793296315890423;-0.344644027807444;0.512561290822544;0.9999070206704997
26.66;1.0892037597243267;0.41612765179897143;0.3822358354782948;0.3718468062226396;0.34149245644849924;1.097490378216885;0.9998645591742877;10.001667536317216;0.41677521720182703;0.4518606715742754;0.451944661416424;0.37932938306928826;-0.3446440272288437;0.5125610923346934;0.9999078799720393
26.67;1.091499075750125;0.41711491601821304;0.3823368843034606;0.39340506385264157;0.3605282481081017;1.1002470193046476;0.9998654371217122;10.001662487684083;0.4167753223254794;0.4518597999157915;0.45194264910794757;0.3792651119703117;-0.3636850266532285;0.5255086082692436;0.9999088754201408
26.67;1.0914995690068867;0.41711459406732193;0.38233659536195913;0.393405889350722;0.36052792928695515;1.1002446552524472;0.9998662939421653;10.001656753972355;0.416775404895649;0.45185892809760597;0.4519406057828449;0.3792648156667537;-0.3636850260794834;0.525508189364553;0.9999099994173899
26.68;1.0892052355078767;0.41612663731870597;0.38223492050272234;0.3718504922745384;0.3414926109837195;1.0974832862977326;0.9998671294399649;10.001650471875614;0.4167754673981933;0.4518580592303559;0.4519385352858108;0.3793284919552827;-0.34464502550664494;0.5125605111103922;0.9999112435529506
26.68;1.08920571677467;0.41612629142145474;0.3822345550493044;0.3718512970165128;0.3414922805481387;1.0974809121479714;0.9998679438148927;10.001643749632683;0.41677551173411004;0.45185719732259855;0.451936442442193;0.37932813888224837;-0.344645024934525;0.5125598826901671;0.9999125994701146
26.69;1.091501010164759;0.4171135585532477;0.3823354957446985;0.39340830363129026;0.36052693772066113;1.1002375319381206;0.9998687376338607;10.001636665119998;0.4167755394204928;0.45185634740574276;0.45193433313083947;0.37926375455487005;-0.363685024363844;0.5255063075738327;0.999914059157991
26.69;1.0915014689447655;0.41711319749442505;0.3823350410363439;0.39340908807692193;0.36052659508042356;1.1002351453085748;0.9998695121514354;10.001629270221269;0.4167755519919198;0.45185551480458674;0.45193221390227895;0.37926333737237927;-0.36368502379576023;0.525505484351444;0.9999156148720819
26.7;1.0892070927946278;0.4161252133689856;0.38223318909216636;0.3718536506216799;0.341491252468361;1.097473753798858;0.9998702696886345;10.001621600286834;0.416775551163365;0.45185470402823424;0.45193009156141895;0.37932688615853116;-0.3446450232313033;0.5125574188340197;0.9999172591706728
26.7;1.0892075278433058;0.4161248569586617;0.38223263740868557;0.3718544155267191;0.341490897128672;1.097471361394486;0.9998710141738989;10.001613688997388;0.4167755386401188;0.45185391814747305;0.45192797270074453;0.379326399936911;-0.344645022671013;0.5125564235884189;0.9999189856859009
26.71;1.091502775994474;0.41711213380272877;0.38233338460755195;0.39341138238748036;0.36052552969341095;1.100227974174113;0.9998717503835406;10.00160558063657;0.4167755157197596;0.45185315877961024;0.45192586305766236;0.3792618780447564;-0.3636850221150841;0.5255025056586881;0.9999207902757626
26.71;1.0915031945430649;0.41711180383723195;0.38233273071744756;0.3934121262241633;0.36052516403403584;1.1002255992298096;0.9998724822803169;10.001597325433723;0.41677548300907896;0.45185242639840556;0.45192376714066895;0.37926132027852066;-0.36368502156415705;0.5255013664884853;0.9999226706549488
26.72;1.0892087858221928;0.41612387133297724;0.3822306755532098;0.37185664628092124;0.3414898012773663;1.0974642429585297;0.9998732129229242;10.001588969234003;0.41677544059086236;0.451851720612326;0.4519216884381627;0.37932472638998155;-0.3446450210199732;0.512553013637059;0.9999246236275892
26.72;1.0892091963550856;0.4161235845851007;0.38222991881975943;0.3718573666252472;0.34148942969396706;1.0974619096129037;0.9998739458327851;10.001580557369154;0.4167753883983555;0.4518510403681175;0.4519196298748733;0.37932409556940266;-0.3446450204850582;0.5125517600468944;0.9999266429360713
26.73;1.0915044261384919;0.4171108975028267;0.382330417863256;0.39341549972924467;0.360525160376325;1.1002196013471184;0.9998746861919514;10.001572142322283;0.4167753263150228;0.4518503843509374;0.4519175943072422;0.37925942665426887;-0.36368601996177197;0.5254983033560684;0.9999287202133743
26.73;1.0915048289760112;0.41711066280511544;0.38232956471972945;0.39341620003993544;0.3605247860187957;1.100217319142753;0.9998754408207351;10.001563776997916;0.41677525404651533;0.45184975130397337;0.45191558503247237;0.3792587186545006;-0.3636860194517551;0.5254969571774059;0.9999308466708526
26.74;1.089210403983046;0.41612288128083835;0.38222736321600176;0.3718594696694523;0.34148830641592015;1.097455062856403;0.9998762173267404;10.001555497947688;0.4167751709497707;0.45184914016078054;0.4519136060379435;0.3793219709299485;-0.344645018956123;0.5125477249199326;0.9999330132988209
26.74;1.089210796442817;0.4161227023516457;0.3822264282818963;0.3718601572871785;0.34148792886432605;1.0974528306969642;0.9998770232084332;10.001547318472241;0.4167750758672949;0.45184855046321154;0.45191166198098054;0.3793211831070884;-0.3446450184758532;0.5125463006659539;0.9999352106736482
26.75;1.0915060072570724;0.4171101272414918;0.3823267638797135;0.39341826260358803;0.3605236530845063;1.1002106197220565;0.999877864400796;10.00153923698356;0.41677496712894785;0.4518479826701826;0.4519097580495839;0.379256355062362;-0.3636860180117781;0.5254926884911018;0.9999374296365084
26.75;1.0915063923669452;0.4171100087822403;0.3823257628661645;0.3934189368761965;0.36052327079164076;1.1002084267374466;0.9998787438620466;10.001531245514915;0.41677484276117255;0.4518474376758206;0.4519078996687888;0.37925548692054645;-0.36368601756424646;0.525491201999791;0.9999396625302515
26.76;1.0892119521778818;0.4161223484871761;0.38222342814975885;0.37186217889219436;0.3414867808956087;1.0974462475925888;0.9998796611430861;10.001523330527261;0.4167747007975572;0.45184691601461824;0.451906092224974;0.37931857900974336;-0.34464501713288337;0.512541844383539;0.999941904038192
26.76;1.0892123307864634;0.4161222968437627;0.3822223720935845;0.3718628354602105;0.34148639036086154;1.0974440764258009;0.999880612338871;10.001515471613903;0.4167745395921023;0.45184641755100685;0.45190434089189263;0.37931763177538935;-0.3446450167166479;0.5125403078049824;0.9999441511026349
26.77;1.091507525693903;0.4171098561109313;0.38232259511528943;0.39342090613919045;0.3605220994080695;1.100201907368197;0.9998815907345258;10.001507644965537;0.41677435786959177;0.45184594165983777;0.4519026503306398;0.3792526456882823;-0.36368601631398534;0.5254865925963379;0.9999464020365098
26.77;1.0915078884032763;0.4171098796749531;0.38232148660614446;0.39342154281038183;0.3605217008697947;1.1001997360557287;0.9998825883236916;10.001499829887821;0.4167741543857669;0.4518454874456779;0.4519010244337068;0.37925162132923274;-0.3636860159229381;0.525485007879846;0.9999486557544174
26.78;1.0892134159574856;0.4161223204924102;0.38221900256016067;0.3718659535373347;0.34148630516896966;1.0974375586216971;0.9998835970717673;10.001492015077389;0.41677392762231635;0.45184505390652535;0.4518994664854058;0.37931455949476334;-0.3446460155414698;0.512536225670387;0.9999509113581395
26.78;1.0892137519969238;0.41612242498607543;0.3822178429894453;0.3718665665181865;0.3414858997575568;1.097435370617068;0.9998846094715109;10.001484206026257;0.41677367593957854;0.45184464017703224;0.4518979795667046;0.379313461042851;-0.3446460151679074;0.512534591165366;0.999953166955896
26.79;1.0915088960029846;0.41711019405811045;0.38231800795964527;0.3934233804439634;0.3605204852784711;1.100193167719172;0.9998856185180174;10.001476425514761;0.41677339784030804;0.45184424573160437;0.45189656678281653;0.3792483266352241;-0.36368601480110135;0.5254801039270863;0.9999554182797898
26.79;1.0915092022092558;0.41711038276185314;0.3823167980075247;0.3934239648457958;0.3605200753953673;1.1001909473859168;0.9998866175976142;10.00146870238981;0.4167730919124721;0.4518438703632335;0.45189523102433554;0.37924715674836534;-0.3636860144404359;0.525478417434511;0.9999576586956551
26.8;1.0892146700229512;0.41612299078335263;0.38221421396661326;0.37186831928213404;0.34148467108228614;1.0974287095438722;0.9998876010276238;10.001461058238899;0.4167727567906649;0.45184351388086214;0.4518939744511005;0.3793099521640379;-0.3446460140857795;0.5125295302061849;0.999959880429365
26.8;1.0892149447830284;0.416123262442764;0.38221295730199734;0.3718688734212941;0.34148426094362877;1.097426455335355;0.9998885649200143;10.001453498069415;0.4167723912018905;0.4518431757974166;0.4518927983167422;0.3793087144248053;-0.344646013737132;0.5125277863125174;0.9999620766414274
26.81;1.091510027102755;0.4171111962451695;0.38231303088963364;0.3934256277080446;0.3605188471511291;1.1001841857227783;0.9998895072049673;10.001446005678316;0.41677199385489533;0.4518428553247001;0.45189170333374584;0.3792434456101588;-0.36368601339417583;0.5254731846978135;0.9999642432942463
26.81;1.0915102719693313;0.41711154548625345;0.3823117385960007;0.3934261523820459;0.3605184453415682;1.1001819015088599;0.9998904267582486;10.001438543958324;0.41677156368198376;0.45184255174503973;0.4518906903766658;0.3792421478253902;-0.36368601305635323;0.5254713793064301;0.9999663787004076
26.82;1.0892156787063585;0.4161243094640602;0.3822090841460829;0.3718704456076204;0.3414830585554262;1.09741960376849;0.9998913226928934;10.001431060856069;0.41677110040824744;0.451842265001471;0.4518897611673238;0.37930482296905327;-0.3446460127233578;0.5125223699590723;0.9999684817529209
26.82;1.0892158908744516;0.4161247333639936;0.3822077713084423;0.37187093356653034;0.3414826770396106;1.0974172937973148;0.9998921945226361;10.001423502930523;0.41677060443406166;0.4518419958342413;0.4518889184480675;0.379303472721897;-0.344646012395226;0.5125205017067359;0.9999705512767887
26.83;1.0915109058824743;0.41711276883922505;0.3823077607463795;0.3934288238803572;0.3605184142709422;1.1001749723507688;0.9998930430969459;10.001415833343277;0.4167700760800147;0.45184174528460935;0.4518881656522185;0.37923809854916246;-0.36368701207209775;0.5254664657849762;0.9999725863105111
26.83;1.0915110748750205;0.41711326692414574;0.38230644667258934;0.39342925981641835;0.36051806572926637;1.1001726383273112;0.9998938712083223;10.00140804399111;0.41676951525284645;0.451841514340441;0.45188750644230485;0.37923670177068214;-0.36368701175430534;0.5254645318932498;0.999974586369391
26.84;1.08921639328388;0.4161262278236112;0.3822038344293173;0.37187223719965434;0.34148163357010536;1.097410288116492;0.9998946831218682;10.001400152944585;0.4167689215726179;0.4518413040892306;0.45188694424582887;0.3792992840251277;-0.34464601144232193;0.5125147007130758;0.9999765515921578
26.84;1.0892165017140374;0.4161268008637846;0.38220253990957487;0.371872604818823;0.34148132626699584;1.097407915987458;0.9998954837758246;10.001392191367177;0.41676829428176215;0.451841116072995;0.45188648204366616;0.37929784774662373;-0.34464601113616505;0.5125127034100126;0.999978483454737
26.85;1.0915113960705132;0.41711498647346446;0.3823025671731374;0.3934303597080205;0.36051714369159293;1.1001655151368839;0.9998962785195956;10.001384190059447;0.41676763200280154;0.45184095240524774;0.45188612233647524;0.3792323958873135;-0.3636870108350318;0.5254585412879224;0.9999803860525002
26.85;1.0915114272118753;0.4171156361487915;0.3823013088870389;0.3934306468534635;0.3605168775465139;1.1001630792779606;0.9998970733266641;10.00137616679227;0.41676693276257415;0.45184081534153564;0.4518858666270315;0.3792309313211843;-0.3636870105375764;0.5254564856631193;0.9999822658166093
26.86;1.0892175899698882;0.4161291458608559;0.38219878125544426;0.3718737894560873;0.3414805127606338;1.0974006038972703;0.9998978745744289;10.001368117254025;0.41676619422402755;0.4518407065689105;0.4518857149402449;0.37929345656542857;-0.34464701024247124;0.512507209991894;0.9999841290445318
26.86;1.089217525530394;0.41612987371166377;0.3821975733033111;0.37187398493296603;0.3414802836167163;1.0973980864494381;0.9998986884355223;10.0013600154935;0.41676541382503535;0.45184062700283584;0.45188566639736505;0.37929197353509714;-0.3446470099489177;0.5125050997123469;0.9999859799162537
26.87;1.0915112266169873;0.4171178190225034;0.38229768679726067;0.3934312294292808;0.3605161884364198;1.1001555253666653;0.9998995211129252;10.001351822235792;0.4167645889686961;0.4518405772346213;0.4518857199718439;0.3792264833849801;-0.3636870096567257;0.5254501552821133;0.999987820726094
26.87;1.0915110380576667;0.41711862209513445;0.3822965361857137;0.393431318263708;0.3605159896935748;1.1001529185943262;0.9999003794119781;10.001343499165515;0.41676371746198715;0.4518405578347544;0.45188587451202866;0.3792249868627152;-0.3636870093657818;0.5254479923793057;0.9999896529765997
26.88;1.0892169508410798;0.4161322322027881;0.382194076544147;0.371875456712498;0.3414807954898802;1.0973902632652157;0.9999012705851076;10.001335018924403;0.4167627977559583;0.4518405693888043;0.45188612887451934;0.37928748465751216;-0.3446470090752982;0.5124986109216341;0.9999914775514571
26.88;1.0892166025343457;0.41613310169661427;0.3821929817539663;0.37187542395230744;0.3414806186730916;1.0973875562134188;0.9999022015093477;10.001326357354891;0.4167618288662254;0.45184061262866965;0.4518864824012197;0.37928597714090884;-0.34464700878337595;0.5124963941846331;0.9999932946570077
26.89;1.0915099847279852;0.4171212285126532;0.3822932504718709;0.393431216653835;0.36051545686263337;1.1001447940422453;0.9999031771479732;10.001317482088918;0.4167608101239476;0.4518406884367802;0.45188693478208597;0.3792204642946498;-0.36368700848716073;0.5254413393715187;0.9999951043386984
26.89;1.0915094436301178;0.4171221565521106;0.38229220622610816;0.3934310489126439;0.36051529276013217;1.1001419735263087;0.9999041994147064;10.001308357579568;0.41675974068476473;0.45184079780230063;0.4518874852370998;0.37921894654114846;-0.3636870081835556;0.5254390589177196;0.9999969063656373
26.9;1.0892149734837335;0.416135885119486;0.38218984724975485;0.3718749176710246;0.34148012482822476;1.097379093020111;0.9999052676691609;10.00129895868107;0.41675861955833426;0.4518409419219511;0.45188813193682575;0.3792814255148731;-0.3446470078699843;0.5124895513070887;0.9999986996381152
26.9;1.0892142159027336;0.41613686846585635;0.3821888460670692;0.37187460298625313;0.34147996730827024;1.0973761538802689;0.9999063795463616;10.001289278232235;0.4167574465006441;0.45184112214806493;0.4518888722676971;0.37927990378905596;-0.3446470075446133;0.5124872017236739;1.0000004824348592
26.91;1.091507165273389;0.4171251060079417;0.3822891992293688;0.39343010319258465;0.3605148195567173;1.100133160460279;0.9999075309206434;10.001279324284459;0.41675622258949;0.4518413397813978;0.4518897035793861;0.3792143838594249;-0.3636870072061697;0.5254320129552182;1.0000022531410449
26.91;1.0915061689908667;0.4171261422516089;0.3822882275656304;0.39342963537133974;0.3605146656220455;1.1001301179241947;0.9999087159682509;10.001269111540017;0.4167549498937426;0.45184159596356455;0.4518906235084772;0.37921286734894094;-0.36368700685383587;0.5254296055224903;1.0000040105649635
26.92;1.0892112227344333;0.4161399764397845;0.3821859267506822;0.37187320053062534;0.34147950433082647;1.097367029789641;0.9999099281937895;10.001258658252432;0.4167536307553185;0.4518418916572663;0.4518916295648485;0.3792753552855453;-0.34464700648722363;0.512479986864977;1.0000057535456095
26.92;1.0892099715145231;0.416141062970243;0.3821849679460569;0.3718725829179755;0.3414793494027188;1.09736389818266;0.9999111615187454;10.001247985839097;0.41675226719191394;0.4518422276681553;0.451892718834252;0.37927384905325917;-0.34464700610629057;0.5124775509635272;1.000007480290657
26.93;1.0915024158693158;0.4171294020008806;0.38228534801006225;0.3934277843431521;0.3605141992708269;1.1001207260012664;0.9999124101398081;10.00123711111911;0.4167508605984688;0.4518426046614468;0.4518938883899853;0.3792083507595353;-0.3636870057113363;0.5254223083546493;1.0000091884244615
