time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.93;1.0915009112370126;0.417130538993355;0.38228438885142835;0.39342702447552086;0.360514036897326;1.1001175172662725;0.999913667688464;10.001226039159487;0.4167494117579264;0.4518430232506285;0.4518951355271531;0.3792068629411005;-0.36368700530302916;0.5254198853152934;1.0000108756599517
26.94;1.0892054609171407;0.41614447362761614;0.3821820868910755;0.371870306575277;0.3414788600387485;1.0973542749220198;0.9999149272901594;10.0012147654539;0.4167479213274277;0.4518434845249527;0.4518964574328685;0.3792693883072195;-0.34464800488226766;0.5124709651607143;1.0000125403227083
26.94;1.0892037155624128;0.416145659425638;0.3821811135985577;0.37186941754143127;0.3414786817625466;1.097350999215797;0.9999161824987318;10.001203278630868;0.41674639052176726;0.4518439906737752;0.45189785111831526;0.379267929410099;-0.3446480044501021;0.5124685978565815;1.000014181327273
26.95;1.091495679346367;0.41713409430222437;0.3822814663205078;0.39342436209912013;0.3605135006655229;1.1001076885911174;0.9999174277849678;10.001191559199892;0.4167448213190519;0.45184454498342985;0.451899313589014;0.37920248817866553;-0.3636880040078129;0.5254134849455552;1.0000157974063144
26.95;1.0914937099574686;0.4171353209573014;0.3822804684909329;0.3934233621566468;0.3605133008385683;1.1001043416878924;0.999918658385354;10.001179583308435;0.4167432163865289;0.45184515155478605;0.45190084150338067;0.37920106592566716;-0.36368800355685954;0.5254112108583852;1.000017386428687
26.96;1.089197812193064;0.41614928825698544;0.38217807503028967;0.37186763120608984;0.3414791920678506;1.0973419586185034;0.9999198707839546;10.001167331262225;0.41674157914698934;0.4518458151094299;0.4519024306190227;0.3792636639037225;-0.344648003098611;0.5124617832228618;1.0000189453163615
26.96;1.0891956376435419;0.41615054478591923;0.38217705012721676;0.37186653877696263;0.3414789686953043;1.097338541271752;0.9999210643845283;10.00115479258464;0.41673991369772406;0.4518465405135824;0.4519040759765884;0.3792622838438522;-0.34464800263399237;0.5124596324774838;1.0000204696915231
26.97;1.0914871905034251;0.41713903911295835;0.3822773510043637;0.39342130196779096;0.36051374057831465;1.1000940928500758;0.9999222425308568;10.001141972815242;0.41673822474135813;0.4518473320963714;0.4519057724392657;0.3791969282578079;-0.36368800216327857;0.5254047634952922;1.0000219537487949
26.97;1.0914848271309983;0.4171403130062532;0.38227630433779275;0.3934201389467897;0.3605134924194006;1.1000906166727165;0.999923411311896;10.001128908532587;0.4167365179060559;0.45184819309560864;0.45190751453174427;0.3791956005023654;-0.3636880016860905;0.5254027559975487;1.0000233916190562
26.98;1.0891885497354679;0.41615436376823806;0.3821739121910049;0.37186305598169367;0.34147822465507927;1.0973281149165668;0.9999245773611325;10.001115676689896;0.41673479995228635;0.4518491253158445;0.4519092959415324;0.3792583042885556;-0.34464800120136485;0.5124536130369197;1.0000247785680574
26.98;1.0891860071949735;0.4161556443683661;0.3821728519633029;0.3718618471444287;0.3414779532828437;1.0973245883547236;0.9999257457196378;10.001102381366609;0.4167330784582532;0.451850129361412;0.4519111096150886;0.37925704294154455;-0.34464800070742146;0.5124517608119973;1.0000261099852594
26.99;1.0914772024145494;0.41714415290425133;0.38227312611913006;0.3934165183650425;0.36051267896749584;1.100080036979767;0.9999269185013456;10.001089125248665;0.41673136113910536;0.4518512054983451;0.4519129483826016;0.3791918192689211;-0.3636880002021938;0.525397200239761;1.0000273799952049
26.99;1.091474492553405;0.4171454322613448;0.3822720624488455;0.39341528734868614;0.36051238656752876;1.1000764604524862;0.9999280959999804;10.001075992392913;0.4167296551970247;0.45185235421327863;0.45191480543380125;0.3791906357557607;-0.3636879996832709;0.5253955067968924;1.0000285816281802
27.0;1.0891778820139908;0.41615948042650136;0.38216966467188;0.3718581591031269;0.34147707518349657;1.0973138583742752;0.9999292789788012;10.001063052259932;0.4167279670667778;0.45185357590268815;0.45191667430921634;0.3792534945014839;-0.34464799914786215;0.5124466785969911;1.0000297078840326
27.0;1.0891750217519327;0.4161607509535313;0.3821686122772679;0.3718569257644943;0.341476758021285;1.0973102304189557;0.999930469476505;10.001050367623701;0.4167263024312466;0.4518548704775702;0.45191854872020704;0.3792523972035065;-0.34464799859298073;0.5124451365306834;1.0000307528300112
27.01;1.0914659157604336;0.4171492430836685;0.3822689096940645;0.3934115910731201;0.36051143232071686;1.1000655756645876;0.9999316704158489;10.00103800065358;0.4167246663757163;0.4518562376207289;0.4519204225812322;0.37918734544976335;-0.3636879980158609;0.525390876723286;1.0000317121762003
27.01;1.0914629213269709;0.41715050142631926;0.38226788606203743;0.39341037054035116;0.36051108006551186;1.1000618922786685;0.9999328847570856;10.001026019661232;0.41672306362551154;0.4518576771797271;0.45192229006562945;0.37918634126211437;-0.363687997414574;0.5253894712138503;1.0000325831320587
27.02;1.0891660423180787;0.4161645255051424;0.3821655458829424;0.37185326697882803;0.34147569897296365;1.0972991790484876;0.9999341145591171;10.001014490831228;0.41672149857797564;0.45185918903110056;0.45192414545841264;0.3792493874651233;-0.34464799678835495;0.5124409160936424;1.0000333633275198
27.02;1.0891629285519298;0.41616576949799994;0.3821645693604178;0.37185207034098783;0.34147530275877214;1.0972954373091752;0.9999353611110847;10.001003459038362;0.4167199748687804;0.45186077280172227;0.45192598313005733;0.3792484873521631;-0.34464799613728103;0.5124396310138085;1.0000340493453683
27.03;1.0914535815579143;0.41715423212254804;0.3822649618168251;0.3934067821893879;0.3605098908251607;1.1000506712022136;0.999936625839762;10.00099294557817;0.4167184947228822;0.45186242789934233;0.4519277977919478;0.37918364395367465;-0.36368799546170477;0.525385610935851;1.0000346369789679
27.03;1.0914503549361074;0.4171554564397765;0.38226405317855566;0.39340561618500064;0.36050944826283104;1.1000468865293267;0.9999379107492286;10.000982962118389;0.416717058985542;0.45186415355573206;0.45192958491186047;0.3791828595565997;-0.36368799476183866;0.525384427219283;1.0000351231637754
27.04;1.0891532492026847;0.41616943978211135;0.3821618479211127;0.37184857417878586;0.3414739762410958;1.0972840893115166;0.9999392184056495;10.000973522453219;0.4167156680537637;0.4518659489338795;0.45193134125073836;0.3792461356118106;-0.3446489940377714;0.512436749863441;1.0000355069728297
27.04;1.0891499122145845;0.41617063427293605;0.3821610246623724;0.37184744620319865;0.3414734919645112;1.0972802846717322;0.9999405518659896;10.000964648524661;0.41671432275564946;0.4518678136135888;0.4519330650040719;0.3792454728163501;-0.34464899328994747;0.5124356574913874;1.0000357890096447
27.05;1.0914403453214356;0.41715903744875094;0.3822615857968925;0.39340223453035494;0.3605079978990343;1.1000354765265263;0.9999419144416293;10.000956368964225;0.4167130245133492;0.4518697478117048;0.4519347552896425;0.37918087125352223;-0.36368799251948425;0.5253811501959765;1.0000359705924207
27.05;1.091436903237498;0.41716019247244907;0.3822608582041818;0.3934011532928035;0.36050748113638564;1.100031667929805;0.9999433089159152;10.000948710075475;0.41671177505609347;0.45187175198860824;0.4519364117015495;0.3791803306714711;-0.3636879917277967;0.5253801485164115;1.0000360529080077
27.06;1.0891395875144094;0.4161740499623824;0.38215879977502526;0.3718454127973275;0.3414730537544539;1.097268861341859;0.9999447364124876;10.000941689275766;0.41671057635096914;0.4518738266051053;0.4519380341472094;0.3792438506150499;-0.3446489909161041;0.5124326512581103;1.0000360358787146
27.06;1.0891360462509647;0.4161751616444917;0.38215817684561615;0.3718443833304882;0.34147251228229697;1.0972650588803652;0.9999461960767637;10.000935315743206;0.4167094308858793;0.45187597199879703;0.45193962261725934;0.37924342992344423;-0.34464899008558236;0.512431735086811;1.000035918206325
27.07;1.0914262802534263;0.4171635280607351;0.38225899088498927;0.3933980649613918;0.3605058590461188;1.1000202632002216;0.9999476859276242;10.000929591376885;0.4167083417228268;0.45187818764644794;0.4519411771850041;0.37917906614429703;-0.3636889892377752;0.5253780883682522;1.000035698948431
27.07;1.0914226437951233;0.4171645982860583;0.3822584783708322;0.3933970879772815;0.36050530242931966;1.100016477974942;0.9999492036711829;10.00092450473778;0.4167073122328891;0.4518804710594541;0.4519426984093454;0.37917875580043703;-0.36368898837460695;0.5253772432915773;1.000035378730541
27.08;1.0891251393352586;0.41617837350080394;0.3821566395135035;0.3718414524072253;0.3414708457719533;1.097253706950549;0.9999507468293146;10.000920024812336;0.4167063458429183;0.4518828174754978;0.45194418755916194;0.3792424950773252;-0.34464898749816864;0.5124291963291376;1.0000349597660727
27.08;1.0891214171971428;0.41617940708911544;0.38215623869872095;0.37184052778143684;0.34147028649617156;1.0972499532164794;0.9999523129113675;10.000916106739428;0.4167054457074365;0.4518852209225492;0.45194564639621804;0.3792422800843993;-0.3446489866106516;0.5124284086168136;1.0000344449110528
27.09;1.0914114808423;0.4171676528925066;0.3822572322110069;0.3933955254998562;0.36050473655275234;1.100005219424992;0.9999539000711961;10.000912700346213;0.4167046144288686;0.4518876755884326;0.45194707696625636;0.3791781070055968;-0.3636889857145493;0.5253748782867087;1.0000338366241008
27.09;1.091407686631678;0.417168658134168;0.38225694493598855;0.39339465296165604;0.36050418183929767;1.100001507767288;0.9999555079345234;10.000909745941847;0.4167038539327756;0.4518901764088387;0.45194848165068635;0.3791779725820411;-0.36368898481278206;0.5253741405299593;1.0000331372821416
27.1;1.0891100382265504;0.41618242543156836;0.3821553769527866;0.37183791087406737;0.34146862348463697;1.0972388199226988;0.999957137985368;10.000907168407336;0.4167031650060968;0.45189271906960854;0.45194986309070384;0.37924187454357716;-0.344648983908282;0.5124261948954943;1.000032350001037
27.1;1.089106187143836;0.416183412122321;0.382155203082552;0.37183709306713225;0.3414680782054973;1.0972351579911224;0.9999587925525053;10.000904887642374;0.4167025466627252;0.451895299786949;0.45195122378971303;0.379241811601292;-0.3446489830034603;0.5124255043263516;1.0000314789002571
27.11;1.0913961386634268;0.4171716192968399;0.3822564220014145;0.39339220070514663;0.360502547722317;1.0999905256910316;0.9999604726985983;10.000902834804434;0.41670199610638325;0.4518979150004354;0.4519525658452764;0.37917778305952365;-0.36368898210021977;0.5253720673809229;1.0000305296088787
27.11;1.0913922516236894;0.4171725920663473;0.38225635713641715;0.39339144225364864;0.3605020185361253;1.0999869281821293;0.9999621773207201;10.000900953335922;0.41670150917154725;0.4519005611307717;0.45195389096596295;0.3791777882254618;-0.36368898120025844;0.5253714186401446;1.0000295093731904
27.12;1.0890945328305177;0.4161863303696862;0.3821550082583793;0.3718348192788022;0.3414664921424978;1.0972243708876324;0.9999639045123125;10.00089919306687;0.41670108074068013;0.4519032342549757;0.45195520046214127;0.3792418258355126;-0.3446499803051236;0.5124242284135717;1.0000284264423207
27.12;1.0890906371307085;0.4161872888593966;0.38215505076583667;0.3718341264548393;0.34146598471870776;1.0972208586945322;0.9999656533185874;10.00089751035297;0.41670070509860707;0.45190592945561225;0.45195649532537213;0.379241894006517;-0.34464997941594105;0.5124236124513954;1.0000272896066345
27.13;1.0913805722913639;0.4171754664355348;0.38225648339913654;0.39338936564396326;0.36050049684973207;1.0999763957588915;0.9999674239302984;10.000895859707287;0.41670037637938073;0.45190864033573114;0.451957776631209;0.37917799082318326;-0.3636889785331425;0.5253695677380542;1.0000261074292314
27.13;1.0913766969766694;0.4171764068383214;0.3822566281202473;0.39338874574386823;0.3605000141416339;1.0999729860792085;0.9999692161549318;10.000894181438317;0.41670008918071527;0.45191135938837756;0.4519590459841036;0.3791781147220093;-0.36368897765657554;0.5253689733183917;1.000024887369984
27.14;1.089079013338082;0.41619010980084764;0.38215548210727035;0.37183226836856104;0.3414645377767337;1.0972106342077428;0.9999710277389681;10.000892409061574;0.4166998389649088;0.4519140787133391;0.4519603055944971;0.3792422643857765;-0.34464997678593934;0.5124218274659845;1.0000236354071146
27.14;1.0890751683292939;0.4161910310919395;0.38215571823836036;0.37183172768326095;0.34146408401167694;1.0972073446401913;0.9999728544379315;10.000890483270217;0.4166996218089952;0.4519167902910903;0.4519615578772981;0.37924243865932517;-0.3446499759211243;0.5124212469102705;1.0000223560212262
27.15;1.0913651623845757;0.4171791716117031;0.38225733376956966;0.3933871244713292;0.3604986532390383;1.099963120867322;0.9999746913402165;10.000888347854353;0.4166994338952583;0.4519194859609775;0.4519628051121472;0.37917863640712085;-0.36368897506230796;0.5253672296748755;1.000021052306003
27.15;1.0913613498869;0.417180076978041;0.382257650261729;0.39338666634392505;0.36049822967321676;1.0999599655206163;0.999976533983711;10.000885937366158;0.4166992713856388;0.4519221574093333;0.45196404956534764;0.37917885619235486;-0.3636889742100313;0.5253666558642478;1.0000197254448395
27.16;1.0890637317553589;0.4161937477324178;0.3821566647526904;0.37183035395003017;0.34146281168333853;1.097197880348535;0.9999783790563012;10.000883178011119;0.416699130703448;0.4519247964049039;0.45196529340848257;0.37924309622289376;-0.3446499733652838;0.5124195248405202;1.0000183742705202
27.16;1.089059954709267;0.4161946392538216;0.3821570492510603;0.3718299811648601;0.3414624121123504;1.0971948655941028;0.9999802243975935;10.000879999447799;0.4166990089433715;0.451927395448364;0.4519665383043608;0.37924335478891025;-0.3446499725293523;0.5124189547460873;1.0000169963062582
27.17;1.0913500174380788;0.41718275141726946;0.38225879886476466;0.3933855494226441;0.3604970286484174;1.0999509198659578;0.999982068095823;10.000876342829994;0.41669890412783506;0.4519299482905101;0.4519677853553031;0.3791796307759199;-0.363688971703437;0.5253649452087872;1.000015589321184
27.17;1.0913462705101624;0.41718362887249766;0.3822592317638436;0.39338526785658134;0.3604966445918764;1.0999480404505495;0.9999839074209441;10.000872158667857;0.4166988151511922;0.45193244966979423;0.451969035289829;0.3791799236646423;-0.3636889708883152;0.5253643769542008;1.0000141517146512
27.18;1.0890487103007576;0.41619722326150754;0.3821582964667458;0.3718303477312798;0.34146236951066045;1.0971862237621086;0.9999857383237386;10.000867398279194;0.41669874158478987;0.45193489465205894;0.4519702884759991;0.379244233198109;-0.3446499700842332;0.5124172484907843;1.0000126817522073
27.18;1.089044979606852;0.416198086711405;0.38215874975183645;0.37183016554528886;0.3414619978900829;1.0971834659459319;0.9999875554424453;10.000862008688351;0.4166986835924627;0.4519372785295432;0.45197154492372615;0.379244559255329;-0.3446499692910405;0.5124166766094095;1.0000111769263083
27.19;1.0913350742125405;0.41718621955338175;0.38226058291327025;0.3933847219392196;0.3604955296994644;1.099939763496595;0.9999893527225941;10.000855932566928;0.4166986419624933;0.45193959726771304;0.4519728044893668;0.3791809017462275;-0.3636899685085188;0.5253633524224707;1.0000096338355111
27.19;1.0913313435303686;0.41718707084253;0.3822610220860254;0.39338464167321774;0.360495170335958;1.0999371136077276;0.9999911249021574;10.000849107831744;0.41669861795797514;0.45194184777670543;0.45197406715685645;0.37918126046683986;-0.3636899677367304;0.5253627730386365;1.0000080484044733
27.2;1.089033785815642;0.41620064282916186;0.38216005846064777;0.3718299234958401;0.34146091979090215;1.0971755141737465;0.9999928684824988;10.000841463603432;0.4166986129968105;0.45194402782282495;0.451975333149133;0.37924563534159417;-0.3446499669761035;0.512414939413108;1.0000064166458242
27.2;1.0890300486543119;0.41620149081505936;0.38216044900238305;0.3718299408188048;0.34146057252539985;1.0971729640423944;0.9999945810624067;10.000832914688658;0.41669862871188534;0.45194613561180713;0.45197660267239775;0.3792460267484466;-0.3446499662272981;0.5124143563528307;1.0000047353791282
27.21;1.091316137059364;0.4171882205604428;0.3822623064239187;0.3933481289177223;0.36046194288325406;1.0999244632249099;0.9999962603750452;10.000823364474089;0.41669866725623633;0.4519481693241574;0.4519778753116084;0.3791824353249735;-0.3636569654910794;0.5253381855478025;1.000003002349625
27.21;1.0913123993821219;0.41718907876841443;0.38226262220205315;0.3933482409948684;0.3604616054824021;1.099922012095285;0.9999979042440779;10.000812715554286;0.4166987311168856;0.4519501271730732;0.4519791497345733;0.37918286155674386;-0.3636569647681768;0.5253376091289714;1.000001215785183
27.22;1.0890168386575345;0.4162041480215556;0.38216216651012735;0.37180786373918007;0.34143960251757816;1.0971626105590884;0.9999995116571905;10.00080087947089;0.41669882276155584;0.45195200770942834;0.45198042440789465;0.3792473057025588;-0.34463096405914395;0.5123998519120164;0.9999993732952781
27.22;1.0890131071977585;0.4162050272765638;0.3821623888327651;0.37180807370038793;0.3414392676890511;1.0971602584205702;1.0000010841454963;10.000787786337545;0.41669894489860504;0.4519538097108663;0.45198169891256545;0.379247767835602;-0.3446309633643355;0.5123992903076429;0.9999974713921728
27.23;1.0913042053760948;0.4171931065843887;0.3822635067142519;0.3933753980272128;0.3604839158899515;1.099918956032733;1.00000262536794;10.00077338987946;0.41669910081261863;0.4519555320185421;0.45198297452797737;0.37918524758519856;-0.363679962684028;0.5253525652554318;0.9999955070114817
27.23;1.0913004895006138;0.41719401718591154;0.38226362072958064;0.3933757089341509;0.3604835748506615;1.0999167045359628;1.0000041393160544;10.000757663945816;0.4166992939764536;0.45195717394947205;0.4519842535618237;0.3791857437725081;-0.36367996201874714;0.5253520185651016;0.9999934790162869
27.24;1.089002958820706;0.41620752809181394;0.38216216338891895;0.37182504947336353;0.3414526626624908;1.0971555067475582;1.0000056293770017;10.000740599644669;0.4166995275269772;0.4519587359575674;0.45198553859548224;0.37924925449307756;-0.34464496136958;0.5124070656223515;0.9999913873634585
27.24;1.0889992597878835;0.4162084804559675;0.38216215935330466;0.3718254610679353;0.34145231200319165;1.0971533684222265;1.0000070979385034;10.00072220629785;0.4166998042888379;0.4519602199643109;0.45198683238467063;0.37924977791108677;-0.3446449607380826;0.512406536318238;0.9999892311038109
27.25;1.0912903913557765;0.4171969835599677;0.38226335487616336;0.39338455790696164;0.3604891702419603;1.0999112976093968;1.0000085460878407;10.000702513220782;0.4167001269692974;0.4519616291640903;0.4519881376409026;0.37918731307608644;-0.3636869601258301;0.5253552779737793;0.9999870074700687
27.25;1.091286708051756;0.4171979865173831;0.3822632265680786;0.3933850687758697;0.3604888096180337;1.099909302202562;1.000009974328782;10.00068156977946;0.4167004981916206;0.4519629673273169;0.45198945656893336;0.37918785983901815;-0.3636869595341501;0.5253547731213597;0.9999847129997157
27.26;1.0889892089731554;0.4162116908427105;0.3821616090469611;0.37183215448178086;0.3414556575259493;1.0971483883900965;1.0000113835659712;10.000659438622739;0.41670092025194566;0.4519642379622129;0.45199079079841137;0.37925141821226643;-0.34464895896434394;0.5124077105886686;0.9999823457638928
27.26;1.0889855412163503;0.41621274263090746;0.38216135529713946;0.37183276022309153;0.34145528926322194;1.0971465611688158;1.0000127749963195;10.00063618672262;0.41670139445412274;0.45196544377925185;0.4519921414505895;0.37925198814147176;-0.3446489584178976;0.512407226029458;0.9999799066567262
27.27;1.091271708322323;0.4171996925350922;0.38226254028734136;0.3933515324823861;0.36045663129832095;1.0998988257960487;1.0000141489809489;10.000611885146808;0.4167019208236462;0.451966586573116;0.45199350902685037;0.3791895698088662;-0.3636559578963044;0.5253318594771962;0.9999773994774328
27.27;1.091268057544289;0.41720078104496167;0.38226216101654714;0.3933522285785624;0.36045626077516646;1.0998971885357427;1.0000155035685947;10.000586614602627;0.4167024988400255;0.4519676674239308;0.4519948934444458;0.37919016380513176;-0.36365595740075113;0.5253313827623767;0.9999748308513411
27.28;1.0889725918870594;0.41621603726591105;0.382160947910833;0.37181364264174566;0.34143533348277083;1.0971386558327247;1.0000168340347613;10.000560467411427;0.4167031279445976;0.451968686977849;0.45199629419367604;0.37925377090211376;-0.3446309569319134;0.5123936886977019;0.9999722097989788
27.28;1.0889689637957605;0.41621715243630686;0.38216044405773086;0.3718144259396786;0.3414349663236187;1.0971372327131694;1.0000181342304826;10.000533542438957;0.4167038069961673;0.4519696455601829;0.4519977104619285;0.37925439189257226;-0.34463095648994896;0.5123932105969395;0.9999695469370748
27.29;1.0912601722466353;0.41720546416954435;0.38226082892125685;0.3933823148067038;0.3604795872443961;1.0998969219817232;1.0000193982532164;10.000505932302692;0.4167045338945887;0.45197054319542734;0.45199914128535096;0.37919202756263914;-0.3636799560747246;0.5253465587647452;0.9999668539956774
27.29;1.0912565706188075;0.4172065993977264;0.38226020965299234;0.39338317884117735;0.3604792255966345;1.0998957250127188;1.0000206209819056;10.000477711710738;0.41670530601348116;0.4519713796913493;0.4520005855983511;0.3791926785351237;-0.36367995568615213;0.525346073905964;0.9999641432441325
27.3;1.0889591554484872;0.4162214831504622;0.3821590904112431;0.37183431535365374;0.34144945519283443;1.0971356432098804;1.0000217977444876;10.000448937064103;0.4167061206711314;0.451972154807098;0.45200204209337547;0.37925634519356705;-0.3446459553242328;0.5124018418361385;0.999961426592427
27.3;1.0889555722131858;0.4162214209795435;0.3821572588955514;0.37183519898434053;0.34144905599184816;1.0971346782151343;1.000022923749226;10.000419651669374;0.4167069752727125;0.45197286853402135;0.45200350899398384;0.3792570279355029;-0.3446459549886304;0.5124013447103111;0.9999587152038009
27.31;1.0912468211711341;0.41721014394440126;0.38225779640553886;0.3933935858620941;0.36048480973264296;1.09989383098068;1.0000239938651465;10.000389890721527;0.41670786735140675;0.4519735212138607;0.45200498384797244;0.3791947276361614;-0.3636869546783024;0.5253494276706621;0.9999560194773344
27.31;1.091243260111861;0.41721129192853595;0.38225698445462303;0.39339457216880785;0.3604844661294288;1.0998931015783873;1.0000250033187728;10.00035968949839;0.4167087945821463;0.4519741131952248;0.4520064632232018;0.37919544579928577;-0.36368695439171717;0.5253489181234534;0.9999533488505893
27.32;1.0889458922462316;0.4162251147259723;0.3821547053139308;0.3718421083990376;0.3414513446097832;1.0971334903081236;1.0000259485259413;10.000329095119007;0.4167097546937131;0.4519746445581142;0.4520079423587517;0.3792591840528324;-0.34464995412733906;0.5124025073083107;0.9999507117094125
27.32;1.0889423682675574;0.4162262614028404;0.3821538147662612;0.3718431388628172;0.34145102314220566;1.0971329990952363;1.000026827058122;10.000298178014372;0.41671074547035564;0.4519751155183582;0.45200941535218137;0.3792599435725433;-0.3446499538839187;0.5124019894622334;0.9999481152232853
27.33;1.091228694237988;0.41721328686480597;0.3822543910609803;0.3933623091311159;0.36045243099007745;1.0998866317625553;1.0000276375286208;10.00026703813338;0.4167117649522846;0.4519755271424492;0.4520108758748711;0.37919772519228906;-0.3636559536605363;0.5253259075841781;0.9999455649004905
27.33;1.0912252188948206;0.41721443517822565;0.38225343467376505;0.39336337556946777;0.36045214827491856;1.0998863926862288;1.0000283800937728;10.000235800244162;0.41671281145997624;0.4519758817755605;0.45201231776076894;0.37919852985099195;-0.36365595345636975;0.5253253803732137;0.999943063897531
27.34;1.08892994519858;0.4162297377652284;0.3821516782738833;0.3718251312533053;0.3414313336606998;1.0971292849257932;1.0000290569744263;10.000204599265585;0.4167138832800591;0.4519761830063085;0.45201373532361466;0.3792623585234118;-0.34463095327042453;0.5123876293454827;0.9999406119455971
27.34;1.0889265244208755;0.4162308875411971;0.38215066536639786;0.37182622613273725;0.34143110653025316;1.0971293093992758;1.000029672098592;10.000173566113288;0.41671497824238957;0.45197643521249126;0.45201512362462326;0.3792632118244446;-0.3446309531015347;0.5123870889059302;0.9999382047653737
27.35;1.091217955840315;0.41721922346642737;0.38225057464429535;0.3933943951461856;0.36047589687866505;1.0998904654713526;1.0000302295843642;10.000142821388808;0.4167160933719957;0.45197664297451967;0.45201647868560246;0.3792010898221577;-0.36367995294834965;0.525340371200266;0.9999358344443733
27.35;1.0912145968907205;0.4172203732913112;0.38224951216437025;0.39339550704562537;0.36047573539729716;1.0998907516323946;1.00003073208526;10.000112474152102;0.4167172249571875;0.4519768105756476;0.452017797309761;0.3792019919811073;-0.3636799528090996;0.5253398201050334;0.9999334900186554
27.36;1.0889174511573658;0.41623526244081527;0.38214798144357986;0.371846859023361;0.34144619627298983;1.0971321656416824;1.0000311803796669;10.000082621350556;0.41671836923837396;0.451976941700486;0.4520190763429633;0.37926591721050573;-0.3446459526814034;0.5123955253301529;0.9999311586527037
27.36;1.088914170793274;0.416236405511487;0.3821468805111319;0.37184797388276136;0.341446103615171;1.0971327050812685;1.0000315747771604;10.000053348052235;0.4167195230384045;0.4519770394994085;0.4520203120147876;0.379266864111344;-0.3446459525624582;0.5123949728969772;0.999928827750761
27.37;1.0912017624016503;0.4172225562322542;0.3822461237398845;0.39336868588042945;0.3604488097332857;1.0998883683111027;1.0000319171089445;10.000024731080558;0.41672068365222575;0.45197710672320607;0.4520215001360145;0.37920483126719445;-0.3636539524495248;0.5253201710423493;0.9999264863902358
27.37;1.0911985762470804;0.4172236788991077;0.38224499663480316;0.39336978514755333;0.36044878673527625;1.0998891543559155;1.0000322111075537;9.999996842941911;0.41672184850238425;0.45197714544517975;0.4520226367595801;0.37920581728614466;-0.3636539523401571;0.5253196333334762;0.9999241254399052
27.38;1.0889036125189724;0.4162388425569906;0.3821430017046588;0.371833965426108;0.34143046073870725;1.0971330614858295;1.000032461431148;9.99996975128112;0.4167230151421752;0.4519771566605901;0.4520237184333129;0.37926982067082854;-0.3446299522320414;0.512382605353128;0.9999217377991274
27.38;1.0889005192565933;0.41623992931470394;0.3821418610286399;0.3718350265776915;0.34143050631852945;1.097134086684152;1.0000326728345685;9.999943512898362;0.4167241812578053;0.4519771403288089;0.45202474205213605;0.37927083980159554;-0.34462995212310704;0.5123821035901247;0.9999193192147151
27.39;1.0911922921575283;0.41722822641190177;0.3822417109678496;0.3934019122256674;0.36047446126465926;1.0998962267340102;1.0000328493887676;9.999918164457197;0.41672534447023446;0.451977095689569;0.4520257048298508;0.3792088728813032;-0.3636789520121497;0.5253354370695223;0.999916868825132
27.39;1.0911892841641504;0.4172292623387886;0.38224057077818324;0.39340291236189256;0.36047457568068475;1.099897478598625;1.0000329941411394;9.999893719799513;0.4167265023576082;0.45197702166088793;0.452026604702045;0.37920991778723623;-0.3636789518992674;0.5253349931670424;0.9999143891185212
27.4;1.088892492083075;0.4162440090328064;0.38213898964736404;0.37185411415380953;0.3414453136156299;1.0971398382901951;1.000033109794405;9.999870177734044;0.4167276528286926;0.4519769175249009;0.4520274407463466;0.37927397191424866;-0.34464495178569887;0.512390865242856;0.9999118852922491
27.4;1.0888895590946077;0.4162449807686805;0.38213786598819277;0.3718550358898703;0.3414454998804025;1.0971413003917276;1.000033199355318;9.999847532968172;0.41672879420985304;0.45197678330645824;0.45202821315719044;0.3792750318539785;-0.34464495167348635;0.5123905028489426;0.9999093643461977
27.41;1.0911774825540903;0.41723088543964737;0.3822370706183747;0.39337672606334695;0.360449597913907;1.0998978595890931;1.0000332661468667;9.999825781489015;0.41672992479541504;0.45197661932739686;0.45202892318733856;0.3792130932291916;-0.36365395156524527;0.5253166071792007;0.9999068343363322
27.41;1.0911746057099307;0.41723178823057755;0.3822359783319367;0.3933775609990914;0.36044986021354364;1.0998995121008042;1.0000333135880268;9.999804914985495;0.4167310425710468;0.45197642593781334;0.45202957309422803;0.3792141512014597;-0.3636539514640319;0.5253163443678661;0.9999043039453984
27.42;1.0888799257604784;0.4162467632597983;0.38213409133883436;0.3718402397701042;0.3414307130889532;1.0971442547012449;1.0000333450314307;9.999784912643046;0.41673214530348096;0.45197620372986375;0.452030165765668;0.3792792013930208;-0.3446299513732669;0.5123803673292845;0.9999017827313951
27.42;1.0888770913842407;0.41624760136574834;0.3821330416044977;0.37184098654459785;0.3414310504328268;1.09714608318163;1.0000333635651768;9.999765736258283;0.4167332306347583;0.4519759533176439;0.4520307045031934;0.37928024059493926;-0.34462995129655694;0.5123802059083367;0.9998992813146476
27.43;1.0911691007007025;0.4172355950202168;0.3822329633607243;0.3934087518949317;0.36047640785148677;1.0999089925683554;1.0000333716744547;9.999747326425705;0.41673429622459174;0.4519756749370748;0.45203119303197936;0.379217266993391;-0.3636789512372595;0.525333163102399;0.9998968109180507
27.43;1.0911663100079778;0.41723637432582567;0.3822319616440089;0.3934094150826691;0.3604768127540315;1.099910977580235;1.0000333711219174;9.99972961020451;0.4167353400062368;0.45197536851525777;0.45203163527398854;0.3792182799390214;-0.36367895119800214;0.5253331015604513;0.9998943834255801
27.44;1.088869720410077;0.416250867366378;0.38213053733407837;0.3718602793223818;0.3414478375196801;1.0971540321357574;1.0000333633714524;9.99971252041111;0.41673636036465034;0.45197503384757737;0.45203203521501145;0.37928227948054966;-0.3446449511805165;0.5123893705893078;0.999892011690074
27.44;1.0888669804101343;0.41625159182775817;0.38212958460274904;0.37186086849746414;0.34144830515114943;1.0971561495591395;1.0000333503248306;9.999696004051314;0.41673735614774593;0.45197467044304346;0.45203239695789116;0.3792832659330441;-0.3446449511858641;0.5123894164303056;0.9998897087109617
27.45;1.091155093863359;0.4172372570256441;0.3822289698488538;0.39338223474721384;0.3604526772174504;1.0999133238105752;1.0000333346890697;9.99968001832076;0.41673832661121096;0.4519742773748701;0.452032724278476;0.37922123951248055;-0.3636539512148123;0.5253159375641624;0.9998874865831815
27.45;1.0911524107185682;0.41723792788257635;0.38222806343680077;0.39338275656892596;0.36045320472754144;1.0999155501432272;1.00003332020438;9.999664529857604;0.41673927128334526;0.4519738536497668;0.4520330197709081;0.379222200161379;-0.3636539512679149;0.5253160983732115;0.9998853567737599
27.46;1.088856933865937;0.41625228190254676;0.38212635077467766;0.37184480830670075;0.341434327639251;1.0971608244322777;1.00003331217065;9.99964951147553;0.41674018972426946;0.45197339871930897;0.4520332844289443;0.3792871477468795;-0.34462995134502483;0.5123805512035403;0.9998833312818903
27.46;1.088854312460502;0.4162528997749274;0.38212548462166557;0.3718452659467967;0.3414349125538608;1.0971631422099661;1.0000333170464792;9.9996349366392;0.41674108136421223;0.4519729124377736;0.45203351802748915;0.37928808232564987;-0.34462995144499675;0.5123808258858151;0.9998814228924681
27.47;1.0911475440503264;0.41724107316331566;0.3822255948251823;0.3934130788409238;0.3604804962810432;1.0999264989249855;1.0000333410598825;9.999620786430997;0.41674194557514205;0.4519723943819877;0.4520337200683575;0.3792250040953374;-0.36367895156638236;0.525334224237258;0.9998796435773516
27.47;1.0911449834175824;0.41724164087909127;0.3822247573680013;0.3934134721273783;0.36048113526142295;1.0999288905188505;1.000033389556097;9.999607060172805;0.4167427818207697;0.45197184306230775;0.4520338905509082;0.37922591324984223;-0.3636789517082787;0.525334605379015;0.9998780022792861
27.48;1.088848626286733;0.416255926771038;0.38212348255397316;0.37186407222849377;0.34145238830026325;1.0971723131765214;1.0000334670016702;9.999593775680017;0.4167435895004361;0.45197125573949204;0.45203402995584036;0.37928981019305413;-0.3446449518702513;0.5123913135469587;0.9998765040823268
27.48;1.0888461175358135;0.41625644905881287;0.38212266260382827;0.3718644008715216;0.3414530782043298;1.09717476351057;1.0000335764795278;9.999580964087134;0.4167443676399643;0.4519706288137581;0.45203413892166916;0.3792906958259168;-0.34464495205171514;0.5123917900699774;0.9998751511475357
27.49;1.091134458798555;0.4172419176245838;0.3822221634459711;0.39338550852287035;0.3604576655975608;1.0999322390912187;1.00003371919287;9.999568662229992;0.41674511499104844;0.4519699584022439;0.45203421810610256;0.37922857125393367;-0.36365295225162797;0.5253180380365025;0.9998739440742606
27.49;1.0911319969900557;0.41724239777578875;0.38222135627826287;0.39338577233329625;0.360458399812789;1.0999347378735413;1.000033895460881;9.999556896425515;0.41674583035901724;0.4519692411179789;0.4520342681901064;0.37922943719584;-0.3636529524686591;0.5253186052257194;0.9998728827626886
27.5;1.0888367297229544;0.4162565672388929;0.38211972837179803;0.37184756575350614;0.3414397186154166;1.0971802571972442;1.0000341065776632;9.999545667580078;0.41674651279985325;0.4519684745264911;0.4520342900315778;0.37929429376714957;-0.3446299527014689;0.5123841444991444;0.9998719670223143
27.5;1.0888342994247577;0.41625700707863733;0.3821189354282752;0.3718477645010359;0.3414404864176131;1.0971827938757586;1.000034355285907;9.99953496000559;0.41674716188336036;0.4519676568692138;0.4520342846101776;0.37929514061301683;-0.3446299529487873;0.5123848014771777;0.9998711968238583
27.51;1.0911276974158155;0.4172450580558318;0.3822191550321634;0.39341410696884405;0.3604851279769729;1.0999463449708156;1.000034645212071;9.999524767659409;0.41674777803837343;0.4519667868509705;0.4520342526567362;0.37923197722714486;-0.3636789532092162;0.5253385692485288;0.9998705717187175
27.51;1.0911252743045932;0.4172454637300131;0.3822183779960384;0.39341424282693677;0.3604859185322082;1.0999489076939541;1.0000349804883806;9.999515108191211;0.41674836277525457;0.4519658640686654;0.452034194460727;0.3792328035314426;-0.36367895348108314;0.5253393059020596;0.9998700902467859
27.52;1.088829023665078;0.41625954910944896;0.3821171173377262;0.3718657998985219;0.341458415151291;1.097192478884096;1.0000353645078959;9.999506016291676;0.41674891866554936;0.45196488955602526;0.4520341099247566;0.37929662032546796;-0.3446449537626917;0.5123963547496644;0.9998697503280368
27.52;1.0888265899026968;0.4162599296761236;0.3821163556711345;0.37186587803298693;0.3414592188126019;1.0971950556336716;1.0000357985891348;9.99949753661693;0.4167494490526645;0.4519638656331147;0.45203399865550464;0.37929742922327986;-0.3446449540527697;0.5123971559184458;0.9998695499972843
27.53;1.0911149772549724;0.4172453157730573;0.38221595942682873;0.39338552930237747;0.3604627896716514;1.0999526359945213;1.000036282565113;9.999489725546866;0.41674995771595186;0.4519627952406585;0.45203386029572334;0.37923523238226764;-0.3636529543507474;0.5253237104991165;0.9998694880680975
27.53;1.0911125399852653;0.417245676664728;0.3822152101038978;0.393385556068096;0.36046359767314395;1.099955218080709;1.00003681602196;9.99948264783975;0.41675044853096455;0.4519616814964055;0.4520336951320026;0.3792360322228116;-0.36365295465672237;0.5253245633943192;0.9998695645154131
27.54;1.0888172870963995;0.41625969050096234;0.3821135924693331;0.3718483341229375;0.3414460806856192;1.097200798745482;1.0000373988649216;9.99947637029368;0.4167509251011207;0.4519605273445005;0.4520335042656984;0.3793008310793263;-0.3446299549712755;0.5123903646188451;0.9998697795903676
27.54;1.0888148740992911;0.41626003467754646;0.3821128477799601;0.371848318248746;0.34144688242416166;1.0972033734635331;1.0000380316660171;9.99947095941214;0.416751390659971;0.45195933519182857;0.4520332891152803;0.3793016307854167;-0.3446299552954552;0.5123912582205353;0.999870132567258
27.55;1.0911083050642232;0.4172480006119099;0.38221310708966116;0.3934144598433625;0.3604915374720461;1.0999659372633568;1.0000387159012645;9.999466470907711;0.4167518482255542;0.4519581069598599;0.45203305094765106;0.3792384325027287;-0.3636779556308966;0.5253445454155794;0.9998706215579313
27.55;1.091105942312217;0.41724833001203804;0.3822123600513179;0.39341440881179224;0.3604923209177712;1.0999684856130514;1.0000394538654034;9.999462938005292;0.41675230081216535;0.45195684467766456;0.45203279075500474;0.37923923737954435;-0.3636779559797558;0.5253454707522061;0.9998712433750782
27.56;1.08880979072271;0.4162623455630991;0.3821111196800551;0.3718657924393671;0.3414647902204513;1.0972130145487016;1.0000402477095118;9.999460372987214;0.41675275161079306;0.4519555512351157;0.45203250926113475;0.37930304753718935;-0.34464495634431275;0.5124033809539922;0.9998719927211172
27.56;1.0888075058588031;0.4162626605502018;0.38211036952421884;0.3718657099322115;0.3414655471954736;1.0972155203625678;1.00004109801002;9.999458771164079;0.4167532038020627;0.4519542305335177;0.45203220699625873;0.3793038658924626;-0.3446449567264317;0.5124043351696724;0.9998728615955682
27.57;1.0910961016277008;0.41724798431550886;0.38220997800650336;0.39338521225228906;0.36046905327098533;1.0999729988940448;1.000042003450092;9.999458112017866;0.4167536600834844;0.4519528870767635;0.45203188458521226;0.37924169462309837;-0.363652957127362;0.5253310289812991;0.9998738397878711
27.57;1.091093938865186;0.4172482867540859;0.38220922967248233;0.3933850991051156;0.3604697803482182;1.0999754451731039;1.000042961426461;9.99945836154966;0.41675412249324506;0.45195152588024723;0.45203154298625714;0.3792425340845482;-0.3636529575480066;0.5253320090103744;0.999874916692777
27.58;1.0887990294100494;0.4162622475412549;0.38210761263314985;0.3718477419108787;0.3414521689769932;1.0972208544029722;1.0000439682518776;9.999459475232213;0.41675459255182096;0.45195015261547;0.45203118329412073;0.379307383503203;-0.3446299579891727;0.5123979272457836;0.9998760831108957
27.58;1.088797027920611;0.4162625455061944;0.3821068709017902;0.37184759006931406;0.341452866099132;1.0972232225060676;1.000045019045431;9.99946139838407;0.4167550712437667;0.4519487735280387;0.45203080654372285;0.3793082421237883;-0.34462995845166083;0.512398930109834;0.9998773318230536
27.59;1.0910909347849773;0.41725047277350497;0.38220713754392377;0.3934135891719987;0.36049740948074527;1.0999855456372962;1.000046107579484;9.999464061177282;0.41675555891424754;0.4519473953483988;0.4520304135851448;0.3792451094249559;-0.3636779589365596;0.5253523205954648;0.9998786578189396
27.59;1.0910891075387559;0.4172507707836405;0.3822064035824155;0.3934133836819026;0.36049807627021724;1.099987820436459;1.0000472257268287;9.999467377580912;0.416756055630311;0.4519460251433481;0.4520300046445757;0.3792459851989196;-0.3636779594455326;0.525353343183579;0.9998800586311842
27.6;1.0887935461134213;0.416264761493271;0.38210518267323;0.37186459652663756;0.3414704244124123;1.09723204444113;1.0000483634800528;9.999471254428752;0.41675656176349235;0.45194466988198717;0.4520295793276575;0.3793098698756016;-0.3446449599807039;0.51241134265954;0.9998815344721834
27.6;1.088791900045941;0.41626505763551475;0.38210445850909575;0.3718643232968519;0.34147105505031394;1.0972342155395338;1.0000495101604916;9.999475602949934;0.416757078054693;0.45194333603400777;0.4520291372897984;0.3793107643120194;-0.3446449605445603;0.5124123755862526;0.9998830875809687
27.61;1.0910811753045584;0.41725036764618395;0.3822040995642911;0.3933836116145969;0.36047442803218116;1.099991331455997;1.0000506552377977;9.999480344853875;0.41675760523614663;0.4519420294762934;0.45202867837631683;0.37924866932033374;-0.36365296113998025;0.5253391352246682;0.9998847198369905
27.61;1.091079724460141;0.41725065915600235;0.3822033903869748;0.39338325840022415;0.36047501288954864;1.0999933899999916;1.0000517885960043;9.999485412051932;0.41675814365974906;0.45194075547053264;0.452028202197543;0.37924958565057;-0.36365296176992223;0.5253401660666679;0.9998864305416769
27.62;1.0887855544701763;0.41626460833177675;0.38210181915498886;0.37184563321138775;0.3414572474967577;1.0972383893886182;1.000052901530008;9.999490747366965;0.4167586930427124;0.45193951854335485;0.4520277082498504;0.3793145138052694;-0.3446289624370546;0.5124054454425855;0.9998882163901346
27.62;1.0887843210836945;0.4162648902142015;0.38210113035126086;0.3718451850052331;0.3414577763559288;1.0972403281354512;1.0000539879412504;9.999496307825483;0.41675925224374355;0.4519383225826857;0.4520271962994945;0.3793154532417821;-0.34462896314385355;0.5124064627343877;0.9998900719295499
27.63;1.0910790302654154;0.4172527934592891;0.3822014579448139;0.39341086082347076;0.3605021357394374;1.100002204808763;1.0000550447245653;9.999502062582383;0.4167598191769181;0.45193717129723177;0.4520266660001068;0.3792524019697592;-0.3636779638929156;0.5253605196272063;0.9998919891756619
27.63;1.0910780456572804;0.4172530564586919;0.38220079416756486;0.3934103078412414;0.36050260329121053;1.1000040178167814;1.0000560711091124;9.999507987454344;0.41676039130467096;0.4519360687064854;0.45202611639985874;0.37925335710117697;-0.36367796468698077;0.5253615151838882;0.9998939573783211
27.64;1.0887833710237906;0.4162669986187526;0.38209965412836416;0.37186115187346425;0.34147473974807685;1.0972477649191972;1.0000570671363698;9.999514063649722;0.4167609665079722;0.4519350192329161;0.4520255465169762;0.3793173157527887;-0.3446449655286677;0.51241946671836;0.9998959641651962
27.64;1.088782656498327;0.4162672308188581;0.3820990228646214;0.3718604914487183;0.34147515042839954;1.0972494428578534;1.0000580325889201;9.999520275950964;0.41676154351759986;0.4519340271039294;0.45202495633609874;0.37931827562787834;-0.3446449664200847;0.5124204311958476;0.9998979975650573
27.65;1.0910729051178762;0.41725250884908394;0.38219881390717925;0.39337816599253084;0.3604771893601171;1.1000060483285556;1.0000589675351241;9.999526608954232;0.416762121637168;0.45193309555777006;0.45202434694973653;0.37925623507681827;-0.3636519673622772;0.5253464107233051;0.9999000471927267
27.65;1.091072463377618;0.41725270406931386;0.38219822377265356;0.39337739958482637;0.3604775504874382;1.1000075796909359;1.0000598736110113;9.999533046532699;0.4167627000992975;0.45193222680668077;0.45202372012665915;0.3792571930248747;-0.3636519683548907;0.5253473354396059;0.9999021044021008
27.66;1.0887793299225117;0.4162664935972553;0.38209674074709027;0.3718405664003016;0.34146067501420146;1.0972520376101988;1.0000607542894455;9.999539567959987;0.4167632776150819;0.4519314224933477;0.45202307841879064;0.3793221489721174;-0.34462896939640786;0.5124131838927107;0.9999041616706086
27.66;1.08877915080057;0.41626665009758107;0.38209619771223907;0.37183969698447733;0.34146099005659775;1.0972534246094752;1.0000616143768584;9.999546141814394;0.4167638524850172;0.4519306837935932;0.4520224256118124;0.37932310272966113;-0.3446289704844894;0.5124140618758225;0.9999062112568248
27.67;1.0910749222581928;0.4172544637444533;0.38219672843028035;0.3934037425336716;0.36050403491745964;1.1000147441498622;1.0000624602553787;9.999552731835;0.41676442308913075;0.4519300113612963;0.45202176645479747;0.37926005422393705;-0.3636779716160693;0.5253679631341344;0.9999082446936559
27.67;1.0910749992471969;0.417254578958823;0.3821962359813623;0.39340277705619203;0.36050431007029055;1.1000159998575774;1.0000632997241752;9.999559313070948;0.4167649881272592;0.4519294055550921;0.45202110586226696;0.3792610040863792;-0.36367797278765385;0.5253687862765808;0.9999102538567904
27.68;1.0887813776816568;0.416268318387043;0.3820952340418442;0.3718544300714035;0.3414773774200924;1.0972591958884022;1.0000641397877084;9.999565880348912;0.41676554649722397;0.4519288666931723;0.4520204485234314;0.37932495436986813;-0.34464497399579463;0.5124265488638815;0.9999122316934258
27.68;1.0887817010589678;0.4162683923198146;0.382094794009097;0.37185338039927396;0.341477622312419;1.0972603382618975;1.000064984416988;9.999572437714896;0.4167660973443313;0.4519283948472002;0.4520197989629545;0.37932590820259393;-0.34464497523709364;0.5124273093024649;0.9999141716179683
27.69;1.0910729682150404;0.41725351026343943;0.3821947825697672;0.3933706818259665;0.36047950948999624;1.1000164355795854;1.0000658347334084;9.999578980870108;0.4167666401505506;0.45192798934835754;0.45201916164727196;0.3792638687422328;-0.36365197650816844;0.5253530716589923;0.9999160671186644
27.69;1.091073523945261;0.41725354467705694;0.3821943931113582;0.3933695612149422;0.3604797333099236;1.1000174974866452;1.0000666907493723;9.999585495744476;0.416767174614601;0.4519276487307108;0.45201854090840354;0.37926483844735254;-0.36365197780614344;0.5253537677674944;0.9999179121906464
27.7;1.0887813663965762;0.41626717366787047;0.3820931105941595;0.3718323965189475;0.34146273480268413;1.09726153122776;1.0000675520762858;9.999591971439685;0.4167677008082549;0.4519273711130785;0.452017940574689;0.37932981885596356;-0.34462897912882084;0.5124193773750537;0.9999197017813073
27.7;1.088782141424309;0.41626717138614217;0.38209276495665573;0.3718312228557136;0.3414629395427772;1.0972625393577184;1.0000684170972483;9.999598406522951;0.4167682196485267;0.45192715459543137;0.45201736358839884;0.3793308107905332;-0.3446289804741456;0.5124200070840715;0.9999214321021799
27.71;1.0910788453900335;0.41725482952752585;0.3821934882222869;0.3933949955398208;0.3605058836250868;1.1000235207261755;1.00006928228323;9.999604811226163;0.4167687330605803;0.4519269976701307;0.4520168121439108;0.37926781487039085;-0.3636769818398851;0.5253729594226411;0.999923100484481
27.71;1.0910798337046665;0.4172547934376408;0.3821931835812142;0.3933937909590672;0.36050606368175175;1.1000244734001294;1.0000701418345435;9.999611211469773;0.4167692435300298;0.4519268991786575;0.45201628827600837;0.3792688319447018;-0.36367698322364694;0.525373519243566;0.9999247044128561
27.72;1.0887871025495388;0.4162683862904907;0.3820923665285824;0.37184523866574043;0.3414790384185065;1.0972673972555815;1.0000709873163394;9.999617637949289;0.4167697534831641;0.4519268573606807;0.45201579413219434;0.3793328631332328;-0.34464498462251597;0.5124317072939268;0.9999262408229878
27.72;1.0887882941538347;0.4162683188866128;0.3820921111252239;0.37184401577207327;0.34147919081159195;1.097268294760504;1.0000718085275002;9.999624108676782;0.4167702651157177;0.45192686927381215;0.45201533151031653;0.3793339095797303;-0.3446449860325197;0.5124322012491674;0.999927706598166
27.73;1.0910804040427622;0.41725330124706156;0.3821922867957984;0.39336117374459145;0.36048098394367223;1.1000241700506885;1.0000725954431449;9.999630630583853;0.4167707804811426;0.45192693183326454;0.4520149011355808;0.3792719721227814;-0.3636519874487336;0.5253577002696809;0.9999290990847867
27.73;1.0910817731587175;0.4172532059066765;0.3821920894430147;0.39335993672682;0.36048111181322634;1.100025027835278;1.0000733394047532;9.999637212848102;0.41677130142139884;0.4519270433157828;0.4520145023780181;0.3792730509326795;-0.36365198886574707;0.5253581382798977;0.9999304155017112
27.74;1.0887903961165406;0.4162667582691294;0.38209105068375393;0.3718214699515962;0.34146290671896984;1.097268872844813;1.000074032807872;9.999643873120275;0.416771829558322;0.45192720367776074;0.4520141336705415;0.3793381453389459;-0.3446289902777875;0.512423496260457;0.9999316522803969
27.74;1.08879191451001;0.41626663364236316;0.382090913384688;0.3718202218550265;0.34146301769517784;1.0972697097107806;1.0000746680766395;9.999650632233354;0.416772366349857;0.45192741369523287;0.4520137933372118;0.3793392538775304;-0.34462899167882227;0.5124238808039867;0.9999328049819102
