time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.75;1.0910893199179714;0.4172541220703346;0.38219181049755635;0.3933851429711942;0.36050698446366014;1.1000305427713175;1.000075237567307;9.999657507335117;0.41677291293825985;0.4519276738095687;0.4520134800368844;0.37927637446073675;-0.36367699306305645;0.5253765932545597;0.999933868076731
27.75;1.0910909648384794;0.417253964809369;0.38219173334855566;0.3933838881147914;0.3605070865227354;1.1000313752944075;1.0000757342980788;9.99966451581377;0.4167734701242788;0.4519279835300648;0.4520131925069806;0.37927750460056153;-0.3636769944254965;0.525376916074476;0.9999348348302186
27.76;1.0887988458374849;0.41626748368035305;0.38209119477214504;0.3718340852838034;0.34147888494899736;1.0972742091875534;1.000076151804657;9.999671679867454;0.4167740388045147;0.45192834180956243;0.45201292936300286;0.379341641276875;-0.3446439957623009;0.512434193056268;0.9999356976599211
27.76;1.0888006084469664;0.4162672902894861;0.38209117640402596;0.37183282982332194;0.34147898420300427;1.0972750459005527;1.000076483678727;9.999679018164343;0.4167746205947054;0.4519287478385069;0.4520126893114416;0.37934278082358835;-0.34464399707089977;0.512434440571986;0.9999364486956245
27.77;1.091092254183755;0.41725169580430876;0.38219153146688817;0.3933508295166616;0.36048186069933685;1.1000308870492475;1.0000767240896067;9.999686534475972;0.41677521817593227;0.4519292014416589;0.45201247115710186;0.3792809195180657;-0.36365099834988274;0.5253596596836246;0.9999370811494839
27.77;1.0910941278430513;0.4172514607516749;0.3821915688699227;0.39334958232728356;0.3604819577260913;1.1000317339174457;1.000076868509383;9.999694213769322;0.416775834914947;0.4519297030294395;0.4520122734782857;0.3792820541443951;-0.36365099959865627;0.5253598198673803;0.9999375912011176
27.78;1.088804228515361;0.4162652626136291;0.3820907741383265;0.3718114647382894;0.34146371425968536;1.0972755870100757;1.0000769141124701;9.99970202668947;0.41677647388470596;0.4519302531525164;0.4520120946005146;0.3793471820473059;-0.3446290008169572;0.5124255735143237;0.9999379785881729
27.78;1.0888062028133314;0.4162649858856953;0.3820908622452071;0.37181023718871536;0.34146380399797177;1.0972764467154181;1.0000768606586874;9.99970993852668;0.4167771372123048;0.4519308518356862;0.45201193281676455;0.37934830135898295;-0.34462900200448543;0.5124256441700523;0.9999382457873827
27.79;1.091100045688039;0.41725096864850536;0.38219214110701005;0.39333742112102493;0.360474455427417;1.1000323144103186;1.0000767113967848;9.999717916437058;0.41677782628869764;0.45193149847550257;0.4520117863023933;0.3792854109149096;-0.3636440031609696;0.5253551869886409;0.9999383966150578
27.79;1.0911020993033238;0.41725065101738584;0.38219227399238676;0.3933362230945349;0.3604745379467649;1.100033192300971;1.000076472565738;9.999725935272126;0.41677854242851886;0.4519321920698089;0.45201165293775986;0.37928650902502464;-0.3636440042866626;0.5253551670161682;0.9999384348059928
27.8;1.088812353276485;0.4162641764564037;0.3820913931744515;0.37180301765954316;0.341460721985396;1.0972780817214083;1.0000761517493961;9.999733980444578;0.41677928719757956;0.4519329311058868;0.45201153056491167;0.37935159258543355;-0.3446250053827628;0.5124228913497416;0.9999383637215722
27.8;1.0888144466099963;0.41626381149534053;0.3820915668012858;0.3718018557770047;0.34146080132949336;1.0972789818117408;1.00007575623938;9.999742052189822;0.41678006204638823;0.45193371373527197;0.4520114175205415;0.3793526577928499;-0.3446250064513787;0.5124227700890922;0.999938186852925
27.81;1.0911113666621013;0.41725181467308126;0.38219381681911285;0.39336779430979596;0.3605059096505999;1.1000408899224343;1.0000752917714968;9.999750175976242;0.4167808679278939;0.4519345382795592;0.452011312729545;0.379289700988423;-0.3636750074952898;0.5253762565749222;0.9999379076113768
27.81;1.0911134587842348;0.41725017965651806;0.3821929202787405;0.3933666254807962;0.3605059437991971;1.1000418030704984;1.000074762001107;9.999758402396408;0.4167817056546261;0.45193540330795084;0.4520112152038121;0.37929071846048756;-0.3636750085176694;0.5253760218989153;0.9999375288239221
27.82;1.088822712684343;0.416263763325895;0.382092632775101;0.3718185392763127;0.34147881576373956;1.0972847192325919;1.000074169928773;9.999766786811934;0.41678257664010904;0.4519363075394709;0.45201112363235896;0.3793557060710984;-0.3446430095217337;0.5124341677818898;0.99993705316157
27.82;1.0888247681692729;0.4162632670593257;0.3820928888802027;0.3718174629077629;0.34147889098188317;1.0972856378850264;1.0000735209346945;9.999775363188682;0.41678348328614845;0.451937249861663;0.4520110363789328;0.37935665936901924;-0.3446430105106396;0.5124338081361526;0.999936483786256
27.83;1.0911166185941619;0.4172473483760901;0.382193512737524;0.3933356583816636;0.360481740289475;1.1000405598330076;1.0000728244535442;9.999784132228392;0.4167844289649701;0.4519382291951814;0.4520109515494551;0.3792935738183652;-0.3636500114876271;0.5253576377012189;0.999935824567572
27.83;1.0911186029392073;0.4172467664947346;0.38219381625717386;0.3933346258524463;0.36048180543058467;1.1000414864281656;1.0000720927804152;9.99979307056686;0.4167854177129684;0.45193924430149857;0.45201086713975497;0.37929444491240616;-0.3636500124559255;0.5253571457027137;0.9999350811302756
27.84;1.0888287185968661;0.41626014887561413;0.3820932437317648;0.37179794756720946;0.34146463394796706;1.097286418578948;1.000071338654818;9.999802150104461;0.41678645339175585;0.4519402939241571;0.45201078144163537;0.37935926828922173;-0.34462801341848465;0.5124222431388933;0.9999342621601407
27.84;1.0888306148923381;0.4162594750581673;0.38209360211843524;0.37179695751235897;0.34146467679036135;1.0972873561391634;1.0000705736331856;9.999811351545716;0.41678753885513425;0.45194137732668255;0.45201069321883053;0.3793600399589053;-0.34462801437797963;0.5124216120172909;0.9999333785185409
27.85;1.0911232931260755;0.41724468640021894;0.3821951892826094;0.39332282886493214;0.36047417333892406;1.100043297353781;1.0000698076458858;9.999820660024877;0.41678867568268063;0.4519424947716222;0.45201060154292194;0.37929675654128064;-0.3636430153368602;0.5253504056133176;0.9999324406417186
27.85;1.0911251019613888;0.4172439208184878;0.3821956083174703;0.39332187794641293;0.3604741821998344;1.1000442382479674;1.0000690488468416;9.999830052197138;0.41678986381661126;0.4519436473405384;0.45201050596800074;0.37929741515439813;-0.36364301629711576;0.5253496284075203;0.9999314572762021
27.86;1.0888360412042588;0.4162573741451708;0.38209503677336387;0.37178926739775603;0.34146026029753584;1.0972891730930492;1.0000683038013274;9.999839492336028;0.41679110130238006;0.4519448359348597;0.45201040692496514;0.37936201321811824;-0.34462401726002745;0.5124165903133931;0.999930436710457
27.86;1.088837761760281;0.41625652572435734;0.3820955158951616;0.3717883507475882;0.3414602265932269;1.0972900958671434;1.0000675789552496;9.999848928594774;0.4167923850663452;0.4519460601302535;0.4520103056471374;0.379362548749004;-0.3446240182261863;0.5124156669448695;0.9999293880651888
27.87;1.0911302627274737;0.41724147625653674;0.38219713303153624;0.39331670370310545;0.3604718597780029;1.1000470011026784;1.0000668821867276;9.999858286117004;0.4167937120852484;0.45194731793488874;0.45201020359925603;0.37930002055336265;-0.3636410191957072;0.5253461994621342;0.9999283203397277
27.87;1.091131891735064;0.4172405615149829;0.3821976685492116;0.3933158164604946;0.36047178020766385;1.1000478840742933;1.0000662224445747;9.99986747265708;0.41679507968230883;0.45194860655267266;0.4520101019530773;0.37930042783836826;-0.3636410201684515;0.5253451443191407;0.9999272406744089
27.88;1.0888426883323157;0.416254717659555;0.3820979634894637;0.37178492240153704;0.3414592737496673;1.0972927408372166;1.0000656081978783;9.999876391814162;0.41679648487883764;0.45194992313574245;0.4520100016399387;0.3793637701063932;-0.3446230211440809;0.512411836414692;0.9999261540041822
27.88;1.0888442236697575;0.4162537546550721;0.38209855339190213;0.3717840591502595;0.34145915224849166;1.097293567824633;1.0000650462860288;9.999884951790305;0.41679792379361963;0.4519512649899711;0.45200990376516026;0.37936404751977254;-0.34462302212193;0.5124106781754203;0.9999250639541406
27.89;1.091136495960458;0.4172388879218957;0.38220054718954055;0.3933132746825742;0.36047146237994643;1.10005036201559;1.000064541234071;9.999893071186174;0.4167993918526245;0.4519526295565381;0.452009809605419;0.37930126082166393;-0.3636400231009081;0.52534098506327;0.9999239741523387
27.89;1.0911379298953143;0.4172378921864726;0.382201186301796;0.39331243389079396;0.36047130848812603;1.1000511224417278;1.0000640949667812;9.99990068097815;0.4168008845101239;0.45195401441072147;0.4520097201438578;0.37930141072685525;-0.3636400240796472;0.5253397528733229;0.9999228891817465
27.9;1.0888485209013679;0.41625077076401545;0.382100468008227;0.3717815365070633;0.3414586932034354;1.0972958508325892;1.000063707253041;9.999907724673035;0.41680239769626437;0.45195541753074125;0.45200963591171656;0.37936449762791;-0.34462302505672027;0.5124069856973845;0.9999218144858214
27.9;1.0888498365459502;0.4162497552674945;0.3821011454337049;0.3717807169953677;0.34145851690011886;1.0972965494926705;1.0000633766205245;9.99991416296987;0.41680392762554197;0.4519568376396869;0.4520095571851871;0.3793645219262511;-0.344623026030711;0.5124056971923984;0.9999207556043104
27.91;1.0911418743291845;0.41723489591226326;0.38220325904353114;0.39330876318997965;0.3604696705465232;1.1000532186187197;1.000063101168969;9.999919977588409;0.4168054704109631;0.45195827399284383;0.4520094840321648;0.379301484319473;-0.3636400270003616;0.5253358920564618;0.9999197178272511
27.91;1.0911430619950402;0.41723386899647785;0.38220396043119287;0.3933079629260585;0.36046947709044397;1.100053855960476;1.0000628788080104;9.99992516710983;0.4168070221334;0.45195972593528905;0.45200941631457126;0.37930138556992304;-0.3636400279646651;0.5253345663910862;0.9999187064743781
27.92;1.0888534006129817;0.4162466764447314;0.3821032470148759;0.37177831617743695;0.3414579376716389;1.0972984579072929;1.0000627063897778;9.99992973652514;0.41680857914855374;0.4519611925573969;0.45200935374108786;0.37936422627205457;-0.34462302892260893;0.5124017270534532;0.9999177267233434
27.92;1.0888544650122751;0.4162456454963091;0.3821039621047043;0.3717775350951129;0.34145773216691594;1.0972990201411637;1.0000625784977535;9.999933686141304;0.41681013804828215;0.4519626721914665;0.4520092958851063;0.3793640071480463;-0.3446230298731053;0.5124003911624131;0.9999167825754854
27.93;1.0911462610846665;0.4172307772591454;0.3822061043982654;0.3933056203202641;0.3604688635216093;1.1000555385099258;1.0000624882974332;9.999937008454808;0.4168116955977604;0.45196416222870955;0.4520092421972498;0.3793007292004154;-0.3636400308153075;0.5253305656818031;0.999915876057371
27.93;1.0911472251641607;0.41722974687595904;0.3822068278290382;0.3933048604749592;0.3604686574765491;1.1000560103871324;1.0000624304007013;9.999939694783642;0.41681324913409584;0.45196565953869006;0.4520091920664024;0.3793003931158634;-0.3636400317485224;0.5253292466685203;0.9999150071819558
27.94;1.088857366330365;0.4162426034503786;0.3821061764615736;0.3717740465212732;0.3414560080438406;1.0973004350753055;1.0000624024700728;9.999941742329426;0.4168147968164644;0.45196716084969174;0.45200914515856494;0.37936299900309883;-0.34462203267165353;0.5123957662717212;0.9999141741754048
27.94;1.0888582655266632;0.4162415765322986;0.38210690682141357;0.3717733084423386;0.3414558183587503;1.097300812917009;1.0000624041379975;9.999943159468648;0.41681633720159617;0.4519686629569064;0.4520091018413909;0.3793625473020086;-0.34462203358287824;0.5123944825560167;0.9999133739724979
27.95;1.0911499305356696;0.41722666676884435;0.382209019450001;0.39330264698416184;0.36046809331638147;1.1000571441684373;1.0000624348215317;9.999943973721175;0.41681786873265153;0.45197016297804893;0.4520090632729518;0.3792990397383137;-0.3636390344797565;0.525324705200074;0.9999126028956326
27.95;1.091150795017789;0.4172256460983972;0.38220975813533253;0.3933019334305265;0.360467938926904;1.1000574289958525;1.0000624923742392;9.999944234851988;0.4168193896494538;0.4519716585248944;0.4520090313846759;0.3792984790118833;-0.3636390353596449;0.5253234644490516;0.9999118572953164
27.96;1.0888608630256784;0.4162385158165838;0.3821091219407818;0.3717711690070178;0.34145535858374587;1.0973016686197377;1.0000625730021906;9.99994400496748;0.41682089818465384;0.45197314789540893;0.45200900910510844;0.37936086771406113;-0.3446220362201437;0.5123907606993414;0.9999111343784325
27.96;1.0888617104359173;0.4162375067953145;0.3821098655024244;0.37177048472803736;0.3414552529767679;1.0973018655184519;1.000062671359942;9.999943342737618;0.41682239288413847;0.4519746301489508;0.4520090005444533;0.3793602078883197;-0.34462203705932637;0.512389564330911;0.9999104327234464
27.97;1.0911533420635933;0.41722266982920364;0.3822120313233866;0.3932986701185777;0.3604665133050171;1.1000580220024696;1.000062780386775;9.99994228979903;0.41682387277018434;0.4519761046055554;0.4520090105613004;0.3792965013562048;-0.36363903787602553;0.525319874479598;0.9999097521366246
27.97;1.0911541912122658;0.4172216820547284;0.3822127733455222;0.3932980197096492;0.3604664622226917;1.1000581390282895;1.000062891489828;9.999940864738065;0.4168253369325504;0.4519775701502771;0.45200904379345624;0.3792957500690477;-0.3636390386700808;0.5253187195824817;0.9999090935184066
27.98;1.088863262548905;0.4162341498345559;0.3821120779782872;0.3717682089041242;0.3414551132558505;1.0973022162947876;1.0000629953747115;9.999939069780876;0.4168267839301729;0.4519790248433311;0.45200910382145953;0.3793589562720524;-0.34462203944201175;0.5123868393007937;0.9999084589441796
27.98;1.0888641280719542;0.41623319081335247;0.3821128139632182;0.3717675970268868;0.34145511490348024;1.097302253270677;1.000063083433056;9.999936899218412;0.41682821181778373;0.45198046578288226;0.45200919283252444;0.37935812255991086;-0.344622040192429;0.5123857243471487;0.9999078515568792
27.99;1.0911567883466737;0.41721880567045;0.3822149800706091;0.39329618458872345;0.36046646588534337;1.100058250500405;1.0000631491628602;9.999934337793485;0.4168296186455755;0.45198188924766514;0.45200931179721876;0.3792932519169068;-0.363638040921768;0.5253146836519902;0.9999072746065932
27.99;1.0911576740420093;0.417217878042601;0.3822157049614795;0.39329561367801624;0.3604665156917741;1.1000582100186538;1.000063188556265;9.999931359389267;0.4168310027220041;0.4519832908982951;0.45200946105013756;0.37929234765867287;-0.3636380416301963;0.525313612523326;0.9999067301651946
28.0;1.088866787636188;0.41623045576771667;0.3821150312603868;0.37176467603126956;0.34145415369619175;1.0973021346649412;1.000063199402557;9.999927934872652;0.41683236250559264;0.45198466580992425;0.45200964090293216;0.3793554131486758;-0.34462104231745894;0.5123818401826659;0.9999062194146654
28.0;1.0888677040914183;0.4162295577072666;0.3821157384597058;0.3717641491050663;0.3414542495221336;1.0973020271312366;1.0000631805565896;9.999924038102051;0.4168336964338887;0.4519860086964648;0.452009851685361;0.3793544516367626;-0.34462104298314233;0.5123808199648832;0.999905743845791
28.01;1.0911604303099238;0.41721523170327446;0.38221787044400557;0.3932928224223571;0.3604656919575799;1.100057888879531;1.000063131313653;9.999919644790033;0.4168350028851567;0.4519873143619873;0.4520100933435319;0.3792894665910327;-0.36363804362749086;0.5253105550634979;0.9999053052708972
28.01;1.091161403840651;0.4172143618061621;0.38221855867440885;0.39329234340825725;0.3604658301060521;1.1000577194599637;1.0000630506303834;9.999914737172226;0.4168362802831919;0.4519885779214388;0.45201036545309276;0.37928846206726674;-0.3636380442517631;0.5253095979160222;0.9999049052218612
28.02;1.088870631215888;0.4162269484046163;0.3821178047151717;0.3717627118232774;0.3414546628856252;1.0973015168968552;1.0000629364619358;9.999909313226851;0.4168375272665399;0.4519897947125623;0.452010667557728;0.37935144247804437;-0.34462104485771977;0.5123779517744094;0.999904544777459
28.02;1.0888716865603592;0.4162261080870566;0.3821184798863196;0.3717622797483647;0.34145483885387734;1.0973012788170065;1.0000627859295899;9.999903385187489;0.41683874280094685;0.4519909601540619;0.4520109991383893;0.3793504121828248;-0.3446210454470257;0.5123770715082452;0.9999042243342271
28.03;1.0911645707688982;0.41721184169808173;0.3822205859842669;0.3932910454069618;0.36046635634498525;1.1000570042524391;1.0000625968919148;9.999896973547994;0.4168399260521975;0.45199206967614275;0.4520113593560046;0.3792853753955843;-0.3636380460210476;0.5253069621450366;0.9999039433589173
28.03;1.0911657113018087;0.4172110342911572;0.38222125466218476;0.3932906533985551;0.3604665634854684;1.1000566953236948;1.0000623692890505;9.999890108074645;0.41684107597043885;0.45199311865792335;0.45201174683754014;0.37928433609487106;-0.3636380465810318;0.5253061781093972;0.9999037008979855
28.04;1.0888751027930974;0.4162236870194849;0.38212048625210987;0.3717611015137067;0.34145545794659077;1.09730035689747;1.0000621043719453;9.999882831525293;0.41684219106947035;0.4519941025388979;0.45201215954615814;0.37934729792356314;-0.3446210471283952;0.512374723995022;0.999903495998247
28.04;1.088876308127456;0.41622291730797095;0.382121150574588;0.3717607412286419;0.34145568701506673;1.097299994749278;1.000061803377575;9.999875199050026;0.41684326983186615;0.4519950174380985;0.4520125952653127;0.37934626414905775;-0.34462104766477153;0.5123740540075489;0.9999033265368547
28.05;1.0911693199206964;0.4172087270695406;0.3822232485891995;0.393289571464017;0.3604672483467426;1.1000546148206993;1.0000614673578123;9.999867264657645;0.4168443110077724;0.45199586076309045;0.4520130524971242;0.3792812375118787;-0.3636370481920704;0.5253034785257326;0.9999031879847469
28.05;1.0911705627212374;0.4172080026227544;0.3822239117546753;0.39328923838751345;0.3604674902098127;1.1000542237734419;1.0000610967933456;9.999859058594428;0.4168453130660687;0.4519966310265302;0.45201353041731407;0.3792802201933717;-0.3636370487126309;0.5253029333760686;0.9999030746481432
28.06;1.0888800343129184;0.4162207462410463;0.38212313986568436;0.37175974179115157;0.34145641054356574;1.0972988292894958;1.000060690584234;9.999850575364018;0.41684627374770894;0.4519973274229568;0.45201402787156014;0.3793432138905083;-0.3446200492288482;0.5123717483873242;0.9999029823216935
28.06;1.0888813043776933;0.41622007541822453;0.3821238009336891;0.37175943518442056;0.3414566564471087;1.0972984397864236;1.000060245976446;9.999841777774003;0.4168471903758814;0.4519979498912171;0.452014542842866;0.37934221971592563;-0.34462004974243;0.5123713364190509;0.9999029094486305
28.07;1.091174372548358;0.41720603891850166;0.38222593733188637;0.39328710733112426;0.36046711468758563;1.1000530640972908;1.0000597593400506;9.999832610757132;0.4168480600001658;0.45199849908782797;0.45201507281320913;0.3792772379817552;-0.36363705025416465;0.525301697454929;0.9999028564898053
28.07;1.0911756682954816;0.417205424477191;0.3822265890883918;0.393286827870718;0.3604673532529143;1.1000527113274903;1.0000592268488036;9.999823019934288;0.41684887933435044;0.4519989757467624;0.45201561533810714;0.3792762680414923;-0.3636370507642934;0.525301419054912;0.9999028252619027
28.08;1.088885191705022;0.4162182807846521;0.38212579737937485;0.37175738662087904;0.3414562596689037;1.0972963905773632;1.0000586449812108;9.999812965465795;0.4168496451416347;0.4519993799684716;0.4520161683926547;0.3793393083940083;-0.34462005127297557;0.512370499567111;0.9999028182677597
28.08;1.0888865138534252;0.41621772373298566;0.3821264269041988;0.3717571296290851;0.34145648147285224;1.097296110623506;1.0000580113058772;9.999802423170298;0.416850354688638;0.45199971111703785;0.4520167305402119;0.3793383571552814;-0.3446200517805916;0.5123703477076592;0.999902837517405
28.09;1.091179636394968;0.41720375337562765;0.38222847352936595;0.3932860541021116;0.36046801613737744;1.100051879579378;1.000057325238935;9.999791374226783;0.4168510059729531;0.45199996833811085;0.45201730102011317;0.379273412623424;-0.36363605228771645;0.525300267802017;0.9999028844102056
28.09;1.0911809904296417;0.4172032540378338;0.3822290646035031;0.3932858091597185;0.36046821114041167;1.1000517039011923;1.0000565874993352;9.999779792358105;0.4168515977041367;0.4520001510997284;0.4520178796689027;0.37927247344601844;-0.3636360527947432;0.5253002297243111;0.999902960661692
28.1;1.0888905761749275;0.41621622593719676;0.38212819657235264;0.37175639299821006;0.3414570635268842;1.097295587683145;1.0000557990322554;9.99976763704857;0.41685212910271124;0.45200025903739904;0.4520184665574729;0.37933553836194356;-0.3446200533016116;0.5123702322445085;0.9999030676993178
28.1;1.08889196385979;0.41621578551896177;0.3821287353164676;0.3717561531431041;0.34145721974196347;1.0972955339427264;1.0000549608756135;9.999754856095556;0.4168526002081578;0.4520002912629783;0.45201906129658953;0.3793346059330306;-0.34462005380790744;0.5123703024019456;0.9999032045144717
28.11;1.0911851541512012;0.4172019339834009;0.38223067883142964;0.3932850897123551;0.36046867633578583;1.100051546585455;1.0000540744619435;9.999741396327625;0.41685301240430744;0.4520002464023916;0.4520196622991841;0.37926967449609156;-0.36363605431313;0.5253004401371701;0.9999033669672941
28.11;1.0911865775216865;0.4172015566629644;0.38223115733246277;0.39328485492288084;0.3604687806014253;1.1000516305735297;1.000053141869413;9.99972721677987;0.4168533680255212;0.4520001237617103;0.45202026681504187;0.3792687422297371;-0.36363605481689854;0.5253006185370868;0.9999035495355522
28.12;1.0888962334426056;0.4162146538242714;0.38213017109580405;0.3717554491166732;0.3414575301986561;1.0972957907877965;1.0000521655891281;9.999712293722043;0.41685366945411423;0.45199992409576245;0.4520208716955997;0.37933180709834746;-0.3446190553191352;0.5123701664002022;0.9999037472194058
28.12;1.0888976899162122;0.41621434066334617;0.3821305905472579;0.37175522028615576;0.3414575727478866;1.0972960312796673;1.0000511472705733;9.999696615225105;0.4168539187326847;0.45199964919892616;0.4520214737749177;0.37933086695787344;-0.3446190558202931;0.5123704577460151;0.9999039558387989
28.13;1.0911909429682687;0.41720066468021794;0.38223246249997506;0.3932829556382304;0.3604677959955959;1.1000523546835923;1.000050086561003;9.999680178463331;0.41685411771468617;0.4519993014526916;0.4520220699959283;0.37926592021440486;-0.36363505632136706;0.5253008017957351;0.9999041713996931
28.13;1.0911924160164472;0.4172004131087808;0.38223283262280067;0.3932827281986683;0.36046776882270243;1.1000527614259101;1.000048981376154;9.999662988191618;0.4168542685386968;0.4519988838834196;0.45202265804040886;0.3792649664782425;-0.36363505682351793;0.5253012109125031;0.9999043893457281
28.14;1.0889021003217498;0.4162136339158377;0.38213174796783;0.3717533271663271;0.341456379351099;1.0972972494518636;1.000047829150798;9.999645045599724;0.41685437414541504;0.45199840028057353;0.4520232367397323;0.3793280064432955;-0.34461905732768894;0.5123716850784479;0.9999046038957523
28.14;1.0889035566269833;0.41621344224798834;0.3821320793924705;0.3717530942056491;0.34145627591839334;1.0972978144153724;1.0000466280927265;9.999626340105161;0.4168544384542587;0.45199785504228474;0.4520238055054704;0.3793270411215909;-0.34461905783455177;0.5123722125508338;0.999904808191541
28.15;1.0911957769152905;0.4171994416944647;0.38223381671566076;0.3932816828617613;0.36046747146362856;1.1000544501886813;1.0000453778668532;9.999606852771905;0.4168544662752829;0.4519972526818673;0.4520243635657745;0.37926207128617123;-0.363635058344692;0.5253027934650158;0.9999049953196083
28.15;1.0911972209789773;0.41719896423870423;0.3822337915047111;0.39328183452706533;0.3604676378820054;1.100055149831099;1.0000440796793912;9.999586561655182;0.41685446287675176;0.4519965974340272;0.4520249098137779;0.37926109748252845;-0.3636350588588488;0.5253034389271656;0.9999051593140365
28.16;1.0889077613551308;0.41621304386020536;0.38213299788758337;0.3717523587567426;0.34145572495080373;1.097299906023713;1.0000427366021494;9.999565445565828;0.4168544329610213;0.45199589333672324;0.45202544300850184;0.3793241201437829;-0.34461905937818893;0.5123741466217413;0.9999052955552798
28.16;1.0889090810243995;0.41621296753311665;0.3821332917385011;0.37175209639964796;0.34145546021903844;1.0973007107283785;1.000041353788596;9.999543488973286;0.41685437973054373;0.45199514448301936;0.45202596210337653;0.3793231396616583;-0.34461905990437336;0.5123749011196227;0.999905400681761
28.17;1.0912011718219723;0.417198782788316;0.382234720713287;0.3932798343292712;0.36046573303104557;1.1000575553558645;1.0000399375963187;9.999520689248287;0.4168543047788436;0.4519943550676986;0.4520264665300729;0.3792581564028458;-0.3636350604391949;0.5253056983297488;0.9999054723568731
28.17;1.091202374178271;0.4171987595964626;0.3822350178784211;0.39327954791066577;0.36046538517589577;1.1000584313924526;1.0000384946929268;9.999497064647457;0.4168542085376337;0.45199352920673075;0.45202695596950276;0.3792571704907356;-0.36363506098428844;0.5253065459940729;0.9999055088832338
28.18;1.0889126802155797;0.41621289696646363;0.38213418692511897;0.37175123490759565;0.34145441477947636;1.0973033308718763;1.0000370318839622;9.999472658950479;0.4168540908506091;0.4519926707151594;0.45202742977999993;0.37932018176908117;-0.3446180615411142;0.512376768099221;0.9999055091658022
28.18;1.0889137350324696;0.4162129231758769;0.3821345017430423;0.3717509155517109;0.3414539765531919;1.0973042473423034;1.0000355563630803;9.999447540358144;0.41685395136488523;0.45199178313874;0.45202788670266725;0.3793191901498584;-0.3446180621107587;0.5123776954165349;0.9999054732621251
28.19;1.0912055345995364;0.4171988376203412;0.38223596564466555;0.39327858748475514;0.3604640679929161;1.1000611765888477;1.0000340764266047;9.999421790899245;0.4168537895484837;0.4519908700573111;0.45202832488904254;0.3792541958589233;-0.36363406269380916;0.5253086351203411;0.9999054028850703
28.19;1.0912064247391586;0.4171989110254096;0.3822363117112469;0.3932782265660431;0.36046352966387324;1.1000621158753243;1.0000326014379135;9.999395492755525;0.41685360471162863;0.4519899353001179;0.4520287417823208;0.3792531993477812;-0.36363406329056164;0.5253096394147809;0.9999053020205311
28.2;1.0889164028322507;0.41621319220812136;0.3821355876318613;0.37174862391903085;0.3414512497025722;1.0973070634202;1.0000311406894844;9.999368726035076;0.4168533961937538;0.451988982967525;0.45202913400081;0.37931620093168256;-0.3446180639010314;0.5123807110017758;0.9999051771807108
28.2;1.0889171180133945;0.4162133140361933;0.3821359772372514;0.3717482218328821;0.34145060540265126;1.0973080193478577;1.0000297030030496;9.999341572033364;0.4168531632074773;0.45198801746555645;0.4520294978851973;0.3793152005230786;-0.3446180645246239;0.5123818022041723;0.9999050359646521
28.21;1.0912085689857727;0.4171992763886631;0.382237481700943;0.393277022784114;0.3604615980083797;1.1000649859707492;1.000028296761208;9.999314111875895;0.4168529044530781;0.45198704344850515;0.4520298302392385;0.37925019788124814;-0.3636340651599326;0.5253129158865353;0.9999048847282055
28.21;1.0912091034793583;0.4171994458995916;0.3822379196311158;0.39327658920766856;0.36046085228235514;1.1000659663230627;1.0000269285489591;9.999286425160209;0.41685261829024556;0.451986065439272;0.4520301285300144;0.3792491930245927;-0.36363406580498;0.5253141046234571;0.9999047276406158
28.22;1.0889187197654373;0.4162138209415519;0.38213729017378184;0.3717469245795598;0.3414483712045702;1.0973109628032744;1.0000256018805833;9.99925859300094;0.41685230349835456;0.4519850874923;0.45203039076666324;0.37931218621284174;-0.3446180664577899;0.5123853686216266;0.9999045677860767
28.22;1.0889190666015585;0.41621403182339983;0.3821377732834568;0.3717464730288226;0.3414475356538053;1.0973119763000079;1.000024318068018;9.999230699751324;0.416851959809599;0.45198411330728944;0.45203061508558784;0.37931117746754206;-0.34461806711669085;0.5123866561272847;0.9999044084928034
28.23;1.0912101415661526;0.41720012440415793;0.3822394116099885;0.39327402625647506;0.36045723867847357;1.1000690050376163;1.0000230775235248;9.999202822876526;0.41685158763180963;0.4519831463443142;0.4520307991229473;0.37924616611153494;-0.3636330677801618;0.525317273411229;0.9999042534430962
28.23;1.0912102921399003;0.41720036761954027;0.38223993444627524;0.39327356989596773;0.3604563261616079;1.10007004476546;1.0000218801583116;9.999175018485452;0.41685118734833393;0.4519821894834266;0.45203093974849196;0.37924515082497057;-0.3636330684468301;0.5253186530338634;0.999904106183654
28.24;1.088919519078935;0.4162147599773334;0.38213934186481424;0.3717451070765081;0.34144480088325346;1.0973150904213556;1.000020726011069;9.999147323800834;0.4168507590336017;0.4519812445697928;0.4520310334411835;0.3793081299458219;-0.3446170691156902;0.5123901189117938;0.9999039697169956
28.24;1.0889194758027807;0.416215029384068;0.38213990412841753;0.37174465812567875;0.34144382272790524;1.0973161364895667;1.0000196161647508;9.999119776705527;0.4168503027862402;0.45198031233642105;0.45203107708611234;0.37930710147584124;-0.3446170697860979;0.5123915767491775;0.9999038460797314
28.25;1.091210164476735;0.4172011748076667;0.3822416214538166;0.3932722248802322;0.36045339467740306;1.1000731766485499;1.0000185536329451;9.999092430978369;0.41684981917702324;0.4519793928735097;0.45203106863049125;0.3792420630406335;-0.36363307045748233;0.5253230230753576;0.9999037358228452
28.25;1.0912099360727314;0.41720146590900736;0.38224222397701824;0.3932717904700653;0.360452363003846;1.100074204743611;1.0000175440215195;9.999065359954463;0.41684930934155934;0.4519784861611193;0.4520310071967081;0.37924101232100477;-0.3636330711291788;0.5253245454732254;0.9999036375593662
28.26;1.0889187934385778;0.41621594926183453;0.38214175571753856;0.37174214582619225;0.34143962092565266;1.0973192154860494;1.0000165947929376;9.999038652605307;0.41684877467247244;0.45197759197983123;0.45203089274145225;0.37930394791454675;-0.34461707180070444;0.5123961410189221;0.999903548167047
28.26;1.0889183904647597;0.41621625509675947;0.3821423961267458;0.37174172624153357;0.3414385487424396;1.0973202043732653;1.000015713757454;9.99901240025079;0.41684821623494733;0.45197670948328406;0.4520307257228965;0.3793028699362021;-0.34461707247191986;0.5123977158821705;0.9999034640806536
28.27;1.0912087286696628;0.4172024297067577;0.38224418635362434;0.39326931982463137;0.36044803811944603;1.1000771681487367;1.0000149085968975;9.99898668724105;0.4168476343184744;0.4519758370896214;0.4520305068706775;0.37923777969532657;-0.3636320731428102;0.525328574952148;0.999903382704314
28.27;1.0912081578699535;0.41720274234321447;0.38224485285304244;0.3932689141535764;0.3604469336103127;1.1000781048253159;1.0000141870306343;9.998961595670096;0.4168470286707706;0.4519749726723376;0.452030236708186;0.37923667881743633;-0.36363207381354723;0.5253301912729051;0.9999033032245354
28.28;1.088916680406784;0.41621719130134943;0.3821443908755794;0.37174050973416095;0.3414352370383983;1.0973230132279053;1.000013556560635;9.998937209209913;0.41684639903184095;0.45197411376320756;0.4520299151782973;0.37929956865105974;-0.3446170744849011;0.5124025646532128;0.9999032270347283
28.28;1.0889159526939278;0.4162175047924022;0.38214506445674984;0.37174011956755226;0.3414341072745755;1.0973238933530498;1.0000130240859413;9.998913611632888;0.41684574519929074;0.45197325763384993;0.4520295418614654;0.3792984501404591;-0.34461707515841183;0.5124042210131984;0.9999031569449595
28.29;1.0912059829531968;0.417203683742936;0.3822468676752204;0.39326774397360137;0.36044354572235016;1.1000807464929496;1.0000125960165869;9.998890889917133;0.41684506675566185;0.4519724012513556;0.4520291164264879;0.37923332412884214;-0.3636320758361488;0.5253351606417902;0.9999030958305964
28.29;1.091205129913729;0.41720400094212057;0.38224752531897704;0.3932673707921409;0.3604423964138716;1.1000815744035164;1.0000122787154002;9.998869136116328;0.41684436299098887;0.45197154151029345;0.45202863880680977;0.3792321921205773;-0.36363207652030277;0.5253368572130525;0.9999030469077712
28.3;1.0889134042822526;0.41621845728228674;0.38214703259688937;0.37173900026776885;0.34143066063116717;1.097326378629742;1.0000120784267472;9.998848434590768;0.41684363313567013;0.4519706758587855;0.45202810927497583;0.37929505680294023;-0.3446160772128231;0.5124086360082964;0.9999030149278179
28.3;1.088912468832073;0.4162187816323765;0.38214765524494226;0.37173864441804194;0.34142949728891303;1.0973271602490478;1.0000120003741884;9.998828845458284;0.4168428765855808;0.4519698024156691;0.4520275286991838;0.3792939217166197;-0.34461607791519266;0.5124103645537268;0.9999030061913656
28.31;1.0912023350378801;0.4172049741682507;0.38224939007918396;0.3932663014968502;0.3604389086724707;1.1000839197722099;1.0000120480072667;9.998810402827717;0.41684209285045853;0.4519689193343655;0.45202689854685446;0.37922879072596716;-0.3636320786285457;0.5253420402951503;0.9999030269430644
28.31;1.0912013604491952;0.41720530647727805;0.38224996457431415;0.3932659562000609;0.36043774008707974;1.10008465727886;1.0000122229682347;9.998793119666209;0.4168412814532548;0.4519680244602529;0.4520262205953823;0.3792276679157441;-0.36363207935385694;0.5253437909911369;0.9999030812168278
28.32;1.0889095491390535;0.4162197785419232;0.38214937560148887;0.37173760560091157;0.3414259938545614;1.0973293723935829;1.0000125250195335;9.99877699212906;0.41684044218928856;0.451967115535222;0.45202549696026206;0.3792905576569845;-0.34461608009164035;0.5124156151409581;0.999903169774378
28.32;1.088908552176622;0.4162201187095559;0.3821498895619195;0.3717372599996454;0.3414248290917064;1.0973300638227586;1.0000129514860718;9.998762011575216;0.4168395756735222;0.45196619033829727;0.45202473027335277;0.37928946442015027;-0.34461608084149586;0.512417381312799;0.9999032905437183
28.33;1.0911983673564332;0.4172063745732618;0.3822515481670194;0.3932637062229912;0.36043313703001;1.1000867289929652;1.0000134968942367;9.99874817782736;0.41683868349621944;0.45196524672143545;0.4520239234408619;0.37922439219825016;-0.36363108160208635;0.5253483951188203;0.9999034394852276
28.33;1.0911973408648807;0.41720671974401596;0.38225199195586956;0.39326335314625105;0.36043198204157256;1.1000873640589728;1.000014153964497;9.99873550060647;0.41683776761080893;0.4519642825668237;0.45202307912335615;0.37922334404482066;-0.3636310823715256;0.5253501680088608;0.9999036114971155
28.34;1.088905469474378;0.4162212007566272;0.3821512646531578;0.3717349893090188;0.3414202547249739;1.0973319639431836;1.0000149154548856;9.998723991611401;0.4168368295750045;0.4519632957156316;0.45202219945857713;0.37928632232076076;-0.34461608314792574;0.512422697617072;0.9999038019330408
28.34;1.0889043996537393;0.41622154376562626;0.3821516351718226;0.37173461889816817;0.3414191129916575;1.0973325225563724;1.0000157746850429;9.998713658824986;0.41683587026157143;0.4519622842926708;0.45202128620841414;0.3792853292077262;-0.34461608392970217;0.5124244676060147;0.9999040083485815
28.35;1.0911941258366158;0.41720774646139824;0.38225310373267024;0.39326223808578925;0.3604285580674651;1.1000890338593896;1.0000167245107288;9.998704504646613;0.4168348899234108;0.4519612471918218;0.4520203410930201;0.37922036689127336;-0.36363108471542266;0.5253554752872985;0.9999042311132688
28.35;1.0911929920378596;0.41720807814696337;0.38225340175593686;0.3932618354721835;0.36042743495284146;1.1000894934880348;1.0000177565037176;9.998696521900829;0.41683388838562;0.4519601839761831;0.45201936598277775;0.3792194376114867;-0.3636310855035134;0.5253572316575471;0.9999044725011743
28.36;1.0889009951369357;0.4162225363957834;0.38215252998308047;0.371733407312759;0.34141574632258753;1.0973338994150652;1.0000188611084428;9.998689692920253;0.41683286520513047;0.4519590941380037;0.45201836291358605;0.37928254366931796;-0.3446150862923453;0.512429061184696;0.9999047353184739
28.36;1.0888997849827082;0.41622284721420505;0.38215275843753665;0.3717329576847906;0.3414146515451509;1.0973342513251316;1.0000200282773213;9.998683993439489;0.4168318196997871;0.4519579765068774;0.452017333939652;0.37928168728540074;-0.34461508708051747;0.5124307916805291;0.9999050216046027
28.37;1.0911893613391506;0.4172090088541753;0.3822540882679225;0.3932604835725787;0.3604241521484816;1.1000905498809275;1.0000212476680372;9.99867939285572;0.41683075113396345;0.451956829513319;0.45201628069692645;0.3792168704311666;-0.3636300878667017;0.5253617279006093;0.9999053315843226
28.37;1.0911880729186574;0.41720929205481294;0.38225425155991244;0.3932599744238827;0.36042309246055615;1.1000907957548374;1.0000225080678153;9.998675856628912;0.41682965922857246;0.45195565209854077;0.45201520403009143;0.37921609463330214;-0.3636300886493352;0.5253634202633138;0.9999056639955742
28.38;1.0888959190343284;0.41622369642977747;0.3821532489595555;0.37173142663041975;0.3414114744702576;1.0973349880384264;1.0000237970037624;9.99867335583418;0.41682854448227;0.4519544445003375;0.452014104176428;0.37927936056240347;-0.3446150894266712;0.5124358662203206;0.999906017586975
28.38;1.0888945490415611;0.41622395020915415;0.3821533494194644;0.37173084398692;0.34141045805297215;1.0973351234182547;1.000025101364039;9.99867186929713;0.41682740792461515;0.451953208388104;0.452012981293549;0.3792786676269542;-0.34461509019687686;0.5124375098885562;0.9999063922264149
28.39;1.0911839603307794;0.4172101018279275;0.3822545964934148;0.3932570121793347;0.3604189363305735;1.1000901968553891;1.0000264084167967;9.998671376118477;0.41682625071350465;0.45195194645646036;0.45201183583524107;0.3792140142975279;-0.36363009095812704;0.5253683485838514;0.9999067894414583
28.39;1.0911824995100212;0.41721032718119505;0.3822546317382483;0.39325634534744597;0.36041797600134196;1.100090202621876;1.0000277061677205;9.998671852886265;0.41682507390068296;0.4519506620962777;0.45201066864985634;0.3792133988848212;-0.36363009170901406;0.5253699334240404;0.9999072128301452
28.4;1.0888901656633194;0.41622467620278364;0.3821534984214751;0.3717276336489049;0.34140646965518157;1.097335134976305;1.0000289831134206;9.998673280896048;0.41682387812686295;0.4519493594284756;0.45200948097669336;0.3792768197469925;-0.34461509244897737;0.5124422632213252;0.9999076679962196
28.4;1.0888886109192448;0.41622487895823523;0.38215346389354304;0.3717268792146997;0.34140557664214427;1.097334988374038;1.0000302278383684;9.998675663527106;0.4168226633536785;0.45194804333190164;0.45200827431214924;0.37927627507275125;-0.34461509317815386;0.5124437843123583;0.9999081617178868
28.41;1.0911778378621184;0.4172109369935234;0.38225452718129616;0.3932540827595655;0.36041529866365435;1.1000897568030659;1.0000314283964955;9.99867903836157;0.41682142921558285;0.45194671921112406;0.4520070503212972;0.37921176288479613;-0.3636300938968143;0.5253744966386711;0.9999087010999383
28.41;1.091176197952838;0.41721112284113127;0.3822544195329739;0.39325324379007137;0.36041447952908834;1.1000894334023674;1.0000325722509265;9.998683465742182;0.41682017592961157;0.4519453925605203;0.4520058113228956;0.37921128125014586;-0.3636300946050232;0.525375953274389;0.9999092936159726
28.42;1.0888836928419534;0.4162254365320841;0.38215314201835504;0.3717243652713803;0.341403119565693;1.097334011905265;1.000033647408981;9.998689010432035;0.41681890494702234;0.4519440685519315;0.45200456067812134;0.37927482844375543;-0.3446140953025957;0.5124474807896318;0.9999099477474197
28.42;1.0888819753468113;0.4162256062854451;0.38215296560112266;0.3717234533847783;0.34140237615900715;1.0973334885275037;1.0000346434419074;9.998695727487242;0.4168176188274115;0.4519427518801151;0.45200330215094786;0.3792744030792384;-0.34461409598909293;0.5124488685190989;0.9999106731186496
28.43;1.0911710481326915;0.417211680742599;0.3822539379198945;0.39324930082229154;0.36041113932372826;1.100087862331686;1.000035551602793;9.998703649127208;0.4168163205522639;0.4519414464787227;0.4520020391739495;0.37921100448296263;-0.36362909666403864;0.5253801429121872;0.9999114795775831
28.43;1.0911692630471765;0.4172118354863308;0.38225370605083475;0.39324833253109476;0.3604104721980741;1.1000871342466578;1.000036365161147;9.998712792119974;0.41681501292355283;0.45194015488887535;0.45200077504699615;0.379210632997751;-0.36362909732733467;0.5253814500539254;0.999912376052675
28.44;1.0888766223237725;0.41622607007619156;0.38215227419369996;0.37172055208372895;0.34140037391344497;1.0973313061667171;1.0000370799461917;9.998723180708547;0.41681369849024946;0.4519388781517934;0.45199951339853905;0.37927328950176215;-0.34461409797927217;0.5124527879735931;0.9999133696756858
28.44;1.0888747786468984;0.4162262083071079;0.3821520032369122;0.3717195417429255;0.34139977990579146;1.097330381057434;1.0000376936571198;9.998734852774993;0.4168123797352826;0.45193761655298686;0.45199825827648216;0.3792729746193314;-0.3446140986200891;0.5124540062797731;0.9999144644124528
28.45;1.0911637339310074;0.417212249489453;0.3822528966964341;0.3932453043126292;0.36040868880853916;1.100084363508425;1.0000382046194605;9.998747848899304;0.416811058937876;0.4519363702431439;0.45199701414336124;0.379209688533397;-0.3636290992496447;0.5253851036528925;0.9999156606344944
28.45;1.091161840218832;0.4172123685773651;0.3822526008750666;0.3932442629496173;0.3604081621237106;1.100083259980258;1.0000386115872695;9.998762202043151;0.41680973780154995;0.4519351392914497;0.451995785767646;0.379209431170889;-0.363629099867189;0.525386227502941;0.9999169575959744
28.46;1.088869101951783;0.4162266134816963;0.3821511635597588;0.3717152104221683;0.34139708728799517;1.0973270784584996;1.000038913876471;9.998777932377115;0.41680841749472697;0.4519339236414219;0.45199457807761123;0.3792722024383469;-0.3446141004712162;0.5124573761741098;0.9999183556750343
28.46;1.0888671749212744;0.41622671102542247;0.3821508564409016;0.37171414569918376;0.34139661921440534;1.0973258272485857;1.0000391110657916;9.998795045461453;0.41680709892889295;0.45193272312699506;0.45199339617459877;0.37927200273824413;-0.3446141010598339;0.5124583997527584;0.9999198553633365
28.47;1.0911560629113;0.4172126595197662;0.38225168330261855;0.39324107085356164;0.36040675642813225;1.100079513660187;1.0000392025358678;9.998813532936818;0.41680578277130015;0.4519315375620981;0.451992245268278;0.3792088333640747;-0.3636281016312982;0.5253886064204364;0.9999214559937666
28.47;1.0911541180764979;0.41721272919940594;0.38225138014776183;0.39323999075524185;0.36040634111352127;1.10007814318485;1.0000391867478;9.998833372584519;0.4168044695592902;0.4519303670178163;0.4519911306013105;0.37920869609843705;-0.3636281021841202;0.5253895305567482;0.9999231564211752
28.48;1.0888603452531083;0.4162265227858999;0.3821499387801827;0.37171058133617185;0.34139538708677525;1.0973217185069533;1.000039060720401;9.998854529513148;0.41680315984937355;0.45192921183765083;0.4519900573031202;0.3792715925210038;-0.34461310271696227;0.5124605008802702;0.9999249555593984
28.48;1.088858398707993;0.4162265574621056;0.38214965620381863;0.37170949323219665;0.3413950233587612;1.0973202395781079;1.000038820645402;9.998876962290659;0.41680185402546305;0.4519280721649218;0.45198902980729866;0.37927152369779904;-0.34461310322840655;0.5124613291807586;0.9999268518873737
28.49;1.091148282185801;0.41721287942253477;0.3822505791644546;0.393235516958643;0.3604041397188949;1.1000737058383603;1.0000384633791375;9.998900627372159;0.41680055228995094;0.45192694776535103;0.4519880513160571;0.3792084899850703;-0.36362810371652166;0.5253920139700674;0.9999288429437301
28.49;1.0911463478584464;0.41721287068891194;0.3822503272746831;0.39323442915263856;0.36040382761049894;1.1000721173940056;1.0000379872223244;9.998925481984989;0.4167992549595425;0.4519258385424795;0.4519871240685763;0.3792084908363308;-0.3636281041787188;0.5253927412034015;0.9999309246624004
28.5;1.0888525963693354;0.4162265284336653;0.38214890090524417;0.3717062318530028;0.3413940870667058;1.097314473870474;1.0000373914696552;9.998951490561403;0.4167979626825614;0.4519247450292727;0.45198625000577924;0.3792715248418979;-0.34461310461209727;0.512463508797655;0.9999330906943169
28.5;1.0888506779691292;0.4162264657195807;0.38214868145787423;0.3717051521641893;0.34139382679326724;1.097312774498675;1.0000366760591084;9.998978626258795;0.41679667656629815;0.45192366808724355;0.4519854307439462;0.37927159001465616;-0.34461310501372666;0.5124641270465723;0.9999353326710505
28.51;1.0911405929273168;0.4172126812366167;0.38224966800434396;0.39323119112497484;0.3604030469116796;1.100067019907785;1.0000358417588173;9.999006866826099;0.416795398205398;0.4519226080539473;0.4519846668964151;0.3792086842919128;-0.3636271053807364;0.5253939026570466;0.9999376409480535
28.51;1.091138690388781;0.41721255921402006;0.3822494772671782;0.3932301240775186;0.36040283856182453;1.1000652124799644;1.0000348900451872;9.999036193537297;0.4167941296757415;0.4519215644552735;0.45198395781163786;0.37920880592474676;-0.3636271057105793;0.5253944069811101;0.9999400055973746
28.52;1.0888449664934103;0.41622609985957254;0.3821481073101194;0.3717019522981328;0.3413932008219845;1.0973073552980985;1.000033822799591;9.999066588478131;0.41679287354431144;0.45192053655468134;0.45198330199193837;0.3792719533272993;-0.34461310600125344;0.5124656394952465;0.9999424180017651
28.52;1.0888430634904944;0.41622591928139074;0.3821479380440506;0.37170090314393095;0.3413930410266109;1.0973054512484424;1.000032642320864;9.99909802426361;0.41679163275869086;0.45191952364810434;0.4519826976580733;0.3792721246862611;-0.34461310625112157;0.5124660279376533;0.9999448717065452
28.53;1.091132971141919;0.41721206691822993;0.3822490122477379;0.39322576713682905;0.36040124806304386;1.1000595022940631;1.0000313513624508;9.99913045523661;0.41679041049732546;0.45191852467257165;0.4519821433937563;0.37920931762091264;-0.3636271064586894;0.5253955728945018;0.9999473617936179
28.53;1.0911310288120355;0.4172118321657219;0.3822488584865585;0.39322474444020256;0.3604011338177451;1.1000575093922917;1.0000299534724522;9.99916382019058;0.41678921008234415;0.45191753814205526;0.45198163880730907;0.37920952878976893;-0.36362710662273445;0.5253958479069901;0.9999498842821677
28.54;1.0888372266789588;0.41622526453422115;0.3821475195389745;0.37169662962233735;0.3413915888914559;1.097299473125643;1.0000284533516592;9.999198053335997;0.41678803477964177;0.45191656298823085;0.45198118444945024;0.3792727538323557;-0.3446121067424709;0.5124661823598126;0.9999524362390604
28.54;1.0888352073586676;0.41622498049626483;0.3821473743172366;0.371695647453557;0.3413915230247945;1.0972973943978366;1.0000268561948755;9.999233093981136;0.4167868874843316;0.4519155993330497;0.45198078104653056;0.37927298796652065;-0.34461210681751764;0.5124663513657263;0.999955015549863
28.55;1.0911239683526468;0.4172105858523746;0.3822484067400602;0.3932214569569744;0.36040095133737615;1.1000512749735667;1.0000251671155764;9.999268889613129;0.4167857704885964;0.4519146483885655;0.45198042927982984;0.37921022679152533;-0.36362710684787625;0.5253963582612909;0.9999576199978424
28.55;1.0911218583387343;0.4172102606866158;0.3822482587344337;0.39322053062671924;0.3604009383782509;1.1000491174792466;1.00002339154428;9.99930539660896;0.4167846854372591;0.4519137120551099;0.4519801302340722;0.37921046665961855;-0.3636271068340206;0.5253964339540896;0.9999602466052401
28.56;1.0888288796234642;0.4162240069496183;0.38214692758425656;0.37169287113549143;0.3413914848623821;1.0972909247581235;1.0000215352063728;9.999342582137633;0.416783633552303;0.451912792824489;0.45197988547846407;0.37927370458570936;-0.3446121067769546;0.5124665808937168;0.9999628919962525
