time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.56;1.0888266882969977;0.41622364786257293;0.3821467663620807;0.3716920116961565;0.34139152788034455;1.097288698694265;1.0000196029575592;9.999380417317616;0.41678261581207354;0.4519118938385785;0.4519796965359496;0.379273938028048;-0.3446121066779919;0.5124665726944928;0.9999655532071221
28.57;1.0911152919812188;0.4172091835385555;0.38224777397772086;0.3932179548765983;0.3604010681537411;1.1000424390815913;1.0000175973246903;9.999418862438464;0.4167816327310531;0.4519110187101366;0.4519795643355257;0.37921116454343146;-0.36362610653828764;0.5253957172728171;0.9999682277795903
28.57;1.091113049362148;0.4172087918688271;0.3822475947927037;0.3932171725622259;0.3604011698734193;1.1000401439263547;1.0000155181893036;9.999457862702693;0.4167806841655757;0.45191017111513576;0.45197948906128516;0.3792113815541033;-0.3636261063585922;0.5253956255026427;0.9999709128382401
28.58;1.0888199718621414;0.4162224737186593;0.3821462283853465;0.3716896671143518;0.3413918336800659;1.0972818113958227;1.000013364279734;9.999497355313219;0.41677976946113693;0.45190935464493615;0.45197947042464726;0.37927458647490236;-0.34461210613943294;0.5124662958362338;0.9999736037204413
28.58;1.0888177229270308;0.41622205287831143;0.38214602964683486;0.3716889712845182;0.3413919969573506;1.0972794417535554;1.0000111353312522;9.99953727570212;0.4167788877071137;0.4519085728965605;0.4519795079273908;0.37927477679817206;-0.3446121058813814;0.5124661145609081;0.9999762931044468
28.59;1.0911063152201084;0.4172075796901399;0.38224704302894463;0.39321387539160674;0.3604005503855862;1.1000330380308458;1.0000088334716457;9.999577558963246;0.41677803801747954;0.4519078292988672;0.4519796005547173;0.37921195002256236;-0.3636261055850192;0.5253950797459683;0.9999789709550795
28.59;1.0911041103286554;0.4172071381981462;0.3822468254608813;0.393213273897467;0.3604007780689033;1.1000306057622724;1.000006463100284;9.999618133896846;0.4167772196254512;0.4519071265805818;0.4519797464012689;0.37921210376294145;-0.3636261052507003;0.5253948019029329;0.9999816252539917
28.6;1.0888111204318318;0.41622078009435765;0.38214542140375324;0.3716859601245439;0.34139156869359966;1.0972721520322415;1.0000040294268204;9.999658915568329;0.4167764314553316;0.4519064661442161;0.451979943025969;0.37927523604847835;-0.3446111048785017;0.5124646084352132;0.9999842437327197
28.6;1.0888090074443706;0.4162203305837259;0.3821451850110371;0.3716854620448891;0.3413918566659192;1.0972696838683458;1.000001537258553;9.999699805667516;0.41677567141375166;0.4519058478348967;0.4519801879660197;0.3792753454337646;-0.3446111044683725;0.5124642332776145;0.999986815374555
28.61;1.0910977801614508;0.4172057922721106;0.38224611601339636;0.39321178165556914;0.36040163933588687;1.1000232069335945;0.9999989910760141;9.99974069467982;0.4167749360808479;0.4519052702371249;0.4519804787089288;0.37921243072808;-0.36362510402011994;0.5253929857453873;0.999989330526692
28.61;1.0910957942742407;0.417205345076656;0.3822458599897499;0.3932113951978298;0.3604019769665085;1.100020725311822;0.9999963954019321;9.999781460002994;0.4167742211155074;0.4519047309756129;0.451980812448421;0.37921249080623554;-0.36362510353323985;0.5253925189458624;0.9999917804382568
28.62;1.0888030549769245;0.4162189904754073;0.38214441679815364;0.3716843046969022;0.3413928655452131;1.097262242076439;0.9999937546597321;9.999821964704376;0.416773521964234;0.4519042269983779;0.45198118592548864;0.37927552481776905;-0.34461110300706177;0.5124628353608164;0.999994156718531
28.62;1.088801216973723;0.41621855163825927;0.3821441401680711;0.37168403763988045;0.34139323714217235;1.0972597595624252;0.9999910731480368;9.999862064323201;0.41677283434778556;0.45190375534050875;0.45198159537711025;0.3792755324758383;-0.34461110244096343;0.512462286606943;0.9999964506177687
28.63;1.0910902826432463;0.41720402959822095;0.3822450292339347;0.393210595375041;0.36040308751034617;1.1000132789350032;0.9999883558154893;9.999901617072512;0.41677215440641463;0.451903313972247;0.4519820368071475;0.3792125142250677;-0.36362510183419755;0.5253908756355053;0.9999986524897271
28.63;1.0910886035519045;0.41720360355039826;0.3822447290963339;0.39321045344747113;0.36040347638942793;1.1000108000456177;0.9999856092038484;9.999940481157008;0.416771478616171;0.45190290187943666;0.4519825064909557;0.3792124710205556;-0.3636251011858845;0.5253902568075275;1.0000007519531153
28.64;1.0887961833794957;0.4162172749608951;0.382143239847227;0.3716836133511899;0.34139440046159764;1.0972523220212318;0.9999828413373398;9.99997850773615;0.41677080374527614;0.45190251841856627;0.4519830013785687;0.37927540367830304;-0.34461110049553406;0.5124604334267151;1.0000027391563773
28.64;1.0887946766131167;0.416216867555367;0.38214291669665035;0.37168360244757426;0.3413947930778248;1.097249844018038;0.9999800607974936;10.00001555128715;0.416770127095234;0.45190216239329634;0.4519835193499774;0.3792753125642646;-0.34461109976350623;0.5124597569780082;1.000004606134684
28.65;1.0910840850873766;0.41720243133593277;0.3822438055139837;0.39320921091851735;0.3604035410366129;1.100003366012739;0.999977275797764;10.000051488308639;0.4167694467213113;0.45190183151117447;0.4519840590517629;0.37921219789754806;-0.36362409899096143;0.5253875369194712;1.0000063467100213
28.65;1.0910827582455576;0.41720204901818647;0.3822434657245601;0.3932093381599642;0.3604039259058695;1.1000008893489688;0.9999744937615119;10.000086223916169;0.41676876131569257;0.451901522837779;0.45198461918244287;0.37921206022312964;-0.36362409817952995;0.5253868098965382;1.0000079557005055
28.66;1.088790696097443;0.41621576913610586;0.3821419439519485;0.3716827769325132;0.34139483569774376;1.0972424162466856;0.9999717219007312;10.000119689777934;0.4167680699673836;0.45190123358917533;0.45198519786183433;0.37927490073976267;-0.3446100973312421;0.5124569052045538;1.000009428663548
28.66;1.0887895502151406;0.41621541237928456;0.3821415958576218;0.371683048782058;0.34139520552469993;1.09723994886731;0.9999689676343476;10.000151849362043;0.416767371875774;0.45190096145908487;0.45198579254206045;0.3792747209379575;-0.3446100964487328;0.5124561341750199;1.0000107621736216
28.67;1.0910793231203273;0.4172009768465853;0.3822424227496226;0.39321015364761946;0.36040503447808786;1.0999934891835303;0.9999662378625938;10.000182703208875;0.4167666661436095;0.45190070474098404;0.4519864005000549;0.37921152165130523;-0.36362409553512975;0.5253844980148933;1.000011954741425
28.67;1.0910783686543777;0.4172006386990067;0.38224207180044134;0.3932105701352681;0.3604053855609739;1.09999103949922;0.9999635381608937;10.000212274049678;0.41676595186152904;0.45190046237574405;0.4519870194989394;0.3792113029047029;-0.3636240945935569;0.5253836881769391;1.000013007626706
28.68;1.08878669270577;0.4162143962829593;0.38214054407002623;0.3716842972172841;0.34139625806224544;1.0972326025480414;0.9999608729292246;10.000240583168416;0.416765228281634;0.45190023359818954;0.4519876476047919;0.3792740647161805;-0.34461009362687445;0.5124537062504685;1.0000139241359371
28.68;1.0887859519526433;0.4162140703064931;0.3821401947397583;0.3716848546160132;0.3413965869950928;1.097230180410046;0.9999582470240287;10.000267643105001;0.41676449497620227;0.4519000175219792;0.4519882821945488;0.37927380759564294;-0.34461009263793785;0.5124528640156121;1.0000147075397732
28.69;1.0910761511285587;0.41719970847147514;0.3822410696951175;0.39321102979605616;0.3604052599982352;1.09998377364351;0.9999556673538271;10.000293464592419;0.4167637518194117;0.4518998134471942;0.4519889194377894;0.37921053257931536;-0.36362409162977255;0.5253811636795187;1.0000153594192431
28.69;1.0910756432488848;0.4171993926791677;0.3822407287530146;0.3932117239884445;0.3604055588073958;1.0999813824488645;0.9999531420292808;10.000318060671244;0.41676299851899323;0.4518996213650989;0.4519895545507408;0.37921024133173603;-0.36362409060524015;0.5253802975860123;1.000015879675745
28.7;1.088784433161922;0.41621312418866;0.3821391747657051;0.3716869357974732;0.34139748132635445;1.0972230084611;0.9999506785790595;10.000341444800757;0.4167622343016048;0.451899441580687;0.4519901820494632;0.3792729361988349;-0.34461008956678035;0.5124502675652851;1.000016267345412
28.7;1.0887841783577858;0.4162128233839047;0.3821388537182508;0.37168776134048354;0.3413977417474632;1.0972206551797472;0.9999482838378481;10.000363632717884;0.4167614584029615;0.4518992739465488;0.45199079594899627;0.3792726197488289;-0.3446100885165965;0.5124493849294101;1.0000165213776915
28.71;1.0910748864195134;0.417198492211119;0.38223976940062543;0.3932141990725476;0.3604063388634091;1.099973327100654;0.9999459643277727;10.000384641861993;0.4167606706741338;0.45189911756206524;0.45199139047314835;0.37920929409211507;-0.3636230874566929;0.5253769591203492;1.000016641726898
28.71;1.0910749152457548;0.41719821370081767;0.3822394827009879;0.39321514973079597;0.360406556117568;1.0999710284792776;0.9999437254839824;10.000404476998638;0.41675987151983157;0.4518989708660408;0.45199196095176447;0.37920896086804284;-0.36362308638857166;0.5253760665051947;1.0000166299850652
28.72;1.0887842758626403;0.4162120375775298;0.382138040752669;0.37168940257771327;0.34139728301021066;1.0972137628201672;0.9999415710609467;10.000423122744913;0.4167590614114375;0.45189883189988717;0.45199250409275543;0.37927162173055406;-0.34460908531304124;0.5124460371071964;1.0000164883532747
28.72;1.0887846314011784;0.4162117872461812;0.3821377995978086;0.3716904718593388;0.3413974558245307;1.0972115332927002;0.9999395034309174;10.000440562005894;0.4167582404380002;0.4518986986727542;0.45199301784182533;0.3792712785279334;-0.34460908423017833;0.5124451444941345;1.0000162183054635
28.73;1.0910759922573392;0.4171974648644468;0.38223876197921214;0.3932183569335598;0.36040707458611115;1.0999643433711344;0.9999375233260759;10.000456799404484;0.4167574082127535;0.45189856969787356;0.4519935013374017;0.3792079332039756;-0.3636230831393756;0.525373392470053;1.0000158204665974
28.73;1.0910767139309214;0.41719725083002523;0.3822385772339806;0.39321954213957544;0.36040720268905724;1.0999621972235123;0.9999356294970978;10.00047186843607;0.4167565642256936;0.45189844445458544;0.45199395463100983;0.3792075878791526;-0.36362308203969756;0.5253725150952109;1.0000152948443393
28.74;1.0887867987628748;0.416211146683269;0.3821372478085031;0.37169402732441564;0.34139783908174026;1.0972050997953067;0.9999338197509138;10.000485829870808;0.4167557084021251;0.4518983232379628;0.45199437815712523;0.3792702451340513;-0.3446090809304339;0.5124425174830869;1.0000146411117046
28.74;1.0887878963967157;0.41621097529754614;0.3821371288923328;0.37169532738174216;0.34139791811631204;1.0972030565188773;0.9999320919818768;10.000498770016884;0.4167548415906954;0.45189820667767316;0.45199477261369975;0.3792699080687269;-0.3446090798114435;0.5124416752163927;1.0000138595891939
28.75;1.091080002054031;0.4171967863172419;0.3822382655681936;0.3932222297829321;0.3604063271678569;1.0999560722768986;0.9999304439769822;10.000510797683289;0.41675396558448025;0.4518980957589983;0.45199513913008554;0.37920657989352535;-0.36362207868303076;0.5253693006187677;1.000012952129395
28.75;1.0910814572882908;0.4171966632046278;0.38223821619352855;0.3932236411669262;0.36040634839693575;1.0999541503948325;0.9999288730527984;10.000522041047667;0.4167530824770047;0.4518979922636468;0.45199547911802657;0.3792062634595077;-0.3636220775455022;0.5253685110133149;1.0000119218355334
28.76;1.0887922531639775;0.416210607306407;0.3821369808332538;0.3716995602666918;0.34139798064415666;1.0971972928909772;0.9999273753978152;10.000532643119854;0.4167521940245903;0.4518978987753539;0.45199579395887735;0.3792689612235626;-0.3446080763989876;0.5124386364234339;1.0000107720919194
28.76;1.088794030489425;0.4162105378711617;0.382137001609552;0.37170107736861463;0.3413979394162135;1.0971955015527757;0.9999259450965817;10.000542752823806;0.4167513016821589;0.4518978182754669;0.4519960850362571;0.3792686755325522;-0.3446080752436903;0.5124379086374493;1.0000095060377872
28.77;1.091086777140824;0.41719645636166963;0.3822382790812214;0.3932281894041637;0.36040622513753284;1.0999487792448797;0.9999245744000795;10.000552515350265;0.41675040688740494;0.451897753930284;0.4519963541080378;0.37920540875034453;-0.3636220740800576;0.5253663265693234;1.0000081267418715
28.77;1.0910888282945426;0.4171964464873697;0.38223837235697344;0.39322980034234717;0.36040612306110026;1.0999471306635598;0.9999232546741665;10.00056206393694;0.41674951105660474;0.45189770875789087;0.45199660345650017;0.37920516299724977;-0.36362207290875415;0.5253656578871319;1.0000066374006567
28.78;1.088800169802393;0.41621055821932434;0.3821373275937081;0.3717046975600716;0.34139652462472553;1.0971905611360537;0.9999219767521165;10.000571508218203;0.41674861533549584;0.4518976850363926;0.45199683556979003;0.37926793969511596;-0.34460807173083985;0.512435902821019;1.000005041350369
28.78;1.0888024386802428;0.4162106141144223;0.3821375004270578;0.3717063884589346;0.34139636817825303;1.09718907416084;0.9999207310964022;10.000580924980971;0.4167477201951686;0.45189768425407806;0.4519970527985963;0.37926773937930053;-0.3446080705479763;0.5124352941465296;1.000003342334536
28.79;1.0910956202861544;0.4171966156392466;0.3822388937326038;0.39323487067853025;0.360405655729369;1.099942669948335;0.9999195078673777;10.000590363211842;0.41674682515659145;0.45189770761161924;0.4519972572418579;0.37920456211248316;-0.3636220693620686;0.5253638338894808;1.0000015446957435
28.79;1.0910980481435493;0.4171967433287711;0.38223915676917547;0.39323663168730166;0.36040545250090755;1.0999413460970093;0.9999182973498864;10.000599853536865;0.4167459291185265;0.4518977562988094;0.45199745061270696;0.3792044079700579;-0.363622068174648;0.5253632925655957;0.9999996534748803
28.8;1.0888097068157474;0.41621099869455314;0.3821382913419051;0.37171166905997965;0.3413957597723771;1.097185099390733;0.9999170910297961;10.000609410497887;0.41674503115246814;0.4518978314900027;0.45199763396628867;0.3792672769038239;-0.3446080669868327;0.5124336713142406;0.9999976749035956
28.8;1.0888122321499287;0.4162112035350582;0.38213865237678035;0.37171349004494647;0.3413955153409252;1.0971839266262333;0.9999158818813902;10.0006190369763;0.416744130627971;0.4518979342720282;0.4519978075502112;0.37926716843683267;-0.3446080657996829;0.5124332021262668;0.9999956161498804
28.81;1.0911056088509414;0.4171974057865654;0.3822402861182302;0.39324087930378426;0.36040361038179813;1.0999378244630467;0.9999146637907864;10.00062873191528;0.4167432263274358;0.45189806535872357;0.45199797096654726;0.37920408151406904;-0.3636210646142264;0.5253611938584003;0.9999934839142727
28.81;1.0911081711699555;0.4171976872322922;0.3822407529481979;0.3932427457549111;0.36040332990706403;1.0999367899707382;0.9999134318636143;10.000638491191253;0.41674231622561553;0.4518982247587222;0.4519981233110927;0.37920401393006664;-0.36362106343136313;0.5253608008490033;0.999991283551851
28.82;1.0888199064153923;0.41621204757737523;0.3821400542161895;0.37171908558046185;0.3413946747009268;1.0971808219727668;0.9999121835124336;10.000648305396124;0.41674139857459314;0.45189841187581614;0.4519982630310598;0.3792669617191955;-0.34460706225210436;0.5124313517626717;0.9999890192612078
28.82;1.088822455401727;0.41621240434443924;0.382140632088516;0.37172098189246866;0.3413943623964294;1.0971799213494333;0.999910918389604;10.000658161652066;0.4167404726782582;0.45189862615720056;0.4519983878493595;0.37926691950248226;-0.34460706107780004;0.5124310385444579;0.9999866947022183
28.83;1.0911158098499736;0.41719875720772437;0.3822424866519999;0.3932484303361983;0.3604023963596938;1.0999340894234775;0.9999096369754494;10.000668048717408;0.416739538466742;0.45189886757735714;0.45199849492881145;0.3792038814617877;-0.36362105991016297;0.5253598602086851;0.9999843137482064
28.83;1.0911183117955896;0.41719918771149017;0.3822431761358292;0.39325033952670385;0.36040206540476144;1.0999333262640962;0.9999083396057533;10.000677957782738;0.41673859553382275;0.4518991361636676;0.4519985811118897;0.37920384238448357;-0.36362105875142287;0.525359623529314;0.999981880980794
28.84;1.0888299553764753;0.41621369453390183;0.3821426998791873;0.371726705657182;0.3413933747884469;1.0971776305574146;0.9999070263163405;10.00068787207631;0.41673764258143914;0.4518994312434854;0.45199864337597034;0.3792667986134922;-0.344607057604476;0.5124303271105967;0.9999794018484118
28.84;1.0888323866552445;0.41621419367479157;0.3821434981122911;0.3717286122662575;0.34139304551471045;1.0971770008558308;0.9999056968935515;10.000697754791434;0.4167366776055103;0.45189975162709184;0.4519986794241865;0.3792667481419883;-0.3446070564726419;0.5124301613766471;0.9999768829367516
28.85;1.091125601186131;0.4172007314068305;0.3822456132510594;0.3932548440143065;0.3603999719269658;1.0999314373096194;0.9999043513669679;10.000707550427446;0.4167356983259296;0.45190009649299107;0.45199868775478197;0.3792036898751675;-0.3636200553592007;0.5253584327961404;0.99997433162828
28.85;1.0911279442169046;0.4172012912187204;0.3822465133599188;0.39325673314825177;0.36039966246022487;1.0999309426298542;0.999902990359113;10.000717205347831;0.41673470254787587;0.4519004658707674;0.4519986671963816;0.37920362325211093;-0.36362005426706173;0.525358332279673;0.9999717545070288
28.86;1.0888394136943988;0.41621591898091015;0.38214624075833453;0.3717330673333003;0.34139100982458886;1.0971755215737091;0.9999016142720363;10.000726693281033;0.416733688677377;0.45190086032358046;0.45199861674565817;0.37926654849940616;-0.3446070531985755;0.5124298583880229;0.9999691564176181
28.86;1.0888416604033573;0.41621652955183913;0.382147234214985;0.37173492563359456;0.34139073173394313;1.097175179459197;0.9999002222372471;10.000736020621913;0.4167326562455982;0.45190128039205085;0.451998535824614;0.37926646682617876;-0.34460705215544996;0.5124298175005454;0.999966541184812
28.87;1.0911346846843053;0.4172031201040423;0.3822494911713455;0.3932623050600647;0.3603988291914337;1.0999299214778306;0.9998988123716968;10.000745215698023;0.41673160600672593;0.45190172639812853;0.45199842422697273;0.379203380224151;-0.36362005113876955;0.5253582084930593;0.9999639124710773
28.87;1.0911368355568627;0.41720376974531376;0.38225056772366334;0.3932641206764676;0.3603985869140261;1.09992975364931;0.9998973830074921;10.000754324079123;0.41673053967346896;0.4519021986001352;0.45199828149611954;0.3792032910581491;-0.36362005014907706;0.5253582222967202;0.9999612743746353
28.88;1.0888481135099077;0.4162184744069719;0.3821504610628665;0.37174036995409854;0.3413900052641202;1.0971746832202403;0.9998959330759709;10.00076340543379;0.41672945963947544;0.4519026972786744;0.4519981063259009;0.37926620168593544;-0.3446060491866396;0.512429184300295;0.9999586316582495
28.88;1.0888501713340806;0.41621914724865333;0.38215161014777893;0.3717421326607596;0.34138980032222815;1.0971747171320418;0.9998944610802453;10.000772518261304;0.4167283687940994;0.45190322235019265;0.45199789669467333;0.37926611433815965;-0.3446060482518348;0.5124292439542072;0.9999559891997811
28.89;1.0911430113142078;0.4172057840608034;0.3822540138417975;0.39326940653601783;0.36039797224957953;1.0999298601939311;0.9998929644232559;10.000781705142918;0.41672727042565355;0.45190377268885096;0.45199765035718387;0.3792030313566417;-0.36361904734511397;0.5253577052003614;0.99995335183701
28.89;1.0911449837734468;0.4172064633616736;0.3822552302594613;0.39327110721751873;0.3603978051584606;1.0999301144963065;0.9998914404578934;10.000790993005037;0.41672616822007247;0.45190434591243345;0.4519973647431657;0.3792029551694226;-0.3636190464664299;0.5253577954568885;0.9999507245784808
28.9;1.0888560888329353;0.41622118139955816;0.38215525836102465;0.37174723233733475;0.3413892984641572;1.09717448014096;0.999889888485719;10.000800398114139;0.41672506614724353;0.4519049390400836;0.4519970365780379;0.3792658876784442;-0.34460604561493907;0.5124295110665019;0.9999481117740179
28.9;1.0888579778145844;0.4162218523596378;0.38215653835253993;0.37174886173692534;0.34138916672079456;1.097174955861521;0.9998883109408807;10.000809926208555;0.4167239680511508;0.4519055494961367;0.4519966620530738;0.3792658298160352;-0.34460604478934875;0.5124296175585084;0.9999455158508995
28.91;1.0911506525475558;0.417208522096698;0.3822591141142795;0.39327478217499207;0.3603962979448643;1.0999315386335093;0.9998867127411515;10.000819569662209;0.416722877335969;0.45190617544816936;0.45199623716518844;0.37920278152120335;-0.3636190439882706;0.5253581125368088;0.9999429373877974
28.91;1.0911524649080158;0.4172091754057503;0.38226045592852825;0.39327633389494077;0.36039619506628284;1.0999322238516622;0.9998850998614822;10.000829301975726;0.41672179706958656;0.4519068152812827;0.45199575771620343;0.37920274158184536;-0.36361904321018035;0.525358225485744;0.9999403766452081
28.92;1.0888634177046603;0.41622386028398944;0.38216060766854104;0.37175230802264064;0.34138774676667333;1.097177006754787;0.9998834785818699;10.000839075031585;0.41672073007420163;0.451907467050588;0.4519952195789097;0.3792657074538361;-0.344606042453265;0.5124299548897618;0.999937834534537
28.92;1.0888651642839982;0.416224493959116;0.3821620090908084;0.37175378250965485;0.3413876686790022;1.0971778833220542;0.9998818548556536;10.00084882650903;0.4167196788085024;0.45190812840084227;0.4519946194640215;0.3792656758209479;-0.34460604171535353;0.5124300689306344;0.999935312190667
28.93;1.0911577061260598;0.41721107686204006;0.3822646590984711;0.3932807586069757;0.3603959615244846;1.099934849657339;0.9998802337155832;10.000858493519502;0.4167186455177851;0.4519087967518419;0.45199395539657977;0.3792026436118256;-0.3636190409938857;0.5253585690727315;0.9999328104818778
28.93;1.0911593925193273;0.41721169274828335;0.3822661157763272;0.3932821603143275;0.36039591099704527;1.0999359011703795;0.9998786197190654;10.000868021536684;0.41671763268247136;0.4519094694202154;0.45199322669399844;0.3792026084038551;-0.36361904028603587;0.525358689174361;0.9999303299268305
28.94;1.0888702234535041;0.41622634293290556;0.3821663779320146;0.37175798812632127;0.34138751952662433;1.0971810328689244;0.9998770171525732;10.00087736350121;0.4167166430960434;0.4519101434999832;0.4519924340677096;0.3792655682994209;-0.34460503958909544;0.5124297584408657;0.999927870936443
28.94;1.088871850665312;0.41622694600422083;0.38216788542303215;0.3717593190581727;0.3413875061448481;1.0971822400928548;0.9998754287651344;10.000886475726613;0.4167156793730412;0.4519108158021526;0.45199158005261686;0.37926552198113134;-0.34460503890067123;0.5124298912689671;0.9999254343628743
28.95;1.0911632762382004;0.4172131070497457;0.38227062463553063;0.3932858079996289;0.3603958878598639;1.0999395190497636;0.9998738544927758;10.000895317516274;0.4167147434257084;0.4519114832379349;0.45199066915562847;0.3792024689311122;-0.36361803821834915;0.5253583969758866;0.9999230216400495
28.95;1.0911648487229706;0.4172137028258632;0.3822721804635047;0.3932870678884183;0.3603959233137211;1.0999408673825162;0.9998722914677255;10.000903851898032;0.4167138362835932;0.45191214344063735;0.45198970723228993;0.37920240945691863;-0.3636180375392925;0.5253585482189524;0.9999206345703268
28.96;1.0888755693490222;0.4162283389529198;0.3821725388881136;0.37176277368508354;0.3413876286678265;1.0971862844437998;0.9998707350538251;10.000912046164354;0.4167129583037243;0.4519127950584405;0.45198870038237815;0.3792653444574929;-0.34460503686032967;0.5124303467401616;0.9999182756993713
28.96;1.0888770891172563;0.41622893202133654;0.38217413732890626;0.37176396556214275;0.3413877220553963;1.097187770982421;0.9998691800777201;10.000919874198743;0.416712109588325;0.45191343749080914;0.4519876542072972;0.37926527497719226;-0.3446050361783047;0.512430522977736;0.9999159491004868
28.97;1.0911694092553181;0.4172155308667917;0.3822770180104116;0.3932894332109315;0.36039509595313746;1.0999453282519762;0.9998676217356439;10.00092731482696;0.41671129011638963;0.45191407026340685;0.45198657389659264;0.37920220166319407;-0.3636180354903708;0.5253590769704253;0.9999136601750673
28.97;1.0911708825050117;0.4172161232853664;0.38227865149477974;0.3932905618371556;0.36039525746115936;1.0999469572100247;0.9998660562512637;10.000934341090522;0.41671049959942524;0.4519146925245963;0.4519854644380658;0.3792021247050509;-0.36361803479434074;0.525359277854634;0.9999114141226957
28.98;1.0888815147013664;0.41623075666153747;0.3821790809645156;0.3717661429790076;0.3413870977391035;1.0971926586251988;0.9998644813738743;10.00094090995184;0.416709737554816;0.45191530339460567;0.45198433046435627;0.37926504450381265;-0.3446050340888817;0.5124311229199795;0.9999092143985538
28.98;1.0888829631836965;0.41623134429821373;0.3821807439912119;0.3717672106997205;0.3413873329626762;1.0971944335949777;0.99986289690627;10.000946965459566;0.4167090034434403;0.45191590291054096;0.4519831761782834;0.3792649622371362;-0.34460503337323445;0.512431339050012;0.9999070620992492
28.99;1.0911752334427425;0.4172178834918382;0.38228363843232416;0.3932937653708155;0.36039596323109246;1.099952284032298;0.9998613053484904;10.000952452111084;0.41670829660042896;0.4519164921327662;0.451982005230213;0.3792018798130605;-0.3636170326467994;0.5253592333017935;0.9999049563946711
28.99;1.0911766791179396;0.4172184561949021;0.38228532213342853;0.39329477398536944;0.3603962728159342;1.09995421289909;0.9998597116246942;10.000957323403885;0.41670761632918013;0.45191707212853366;0.45198082044878446;0.3792017995195253;-0.3636170319090248;0.5253594612423109;0.9999028958589696
29.0;1.0888873043399927;0.41623306042707386;0.3821857911824605;0.3717702376576722;0.3413882612966988;1.0972002234916947;0.9998581213221046;10.000961536883384;0.416706962112381;0.45191764326749695;0.4519796242200037;0.3792647233585674;-0.3446040311595513;0.5124313512779367;0.9999008794971516
29.0;1.088888763404988;0.4162336109747162;0.38218748081231874;0.37177119123496;0.3413886434795722;1.097202318059839;0.9998565391668164;10.00096504311517;0.4167063333294195;0.4519182053544568;0.45197841925113114;0.37926465242229285;-0.34460403039834914;0.5124315934195429;0.9998989062798977
29.01;1.0911810584033264;0.4172201569083252;0.38229043237772287;0.3932964239461682;0.3603963083220152;1.099960497064081;0.9998549691795579;10.000967782706958;0.41670572879460305;0.45191875755022554;0.45197720856825285;0.37920158716424013;-0.3636170296256288;0.5253601874101934;0.9998969738100821
29.01;1.0911825400043567;0.4172206876574884;0.38229211622207443;0.39329732569696774;0.36039675999490484;1.099962760049228;0.9998534153647457;10.000969692110981;0.41670514687014437;0.45191929803358055;0.45197599514220643;0.37920152815889235;-0.36361702884149255;0.5253604436387779;0.9998950773075782
29.02;1.0888932113700505;0.41623520402903885;0.3821925298512274;0.3717738966533716;0.34138999728222896;1.0972091075777066;0.9998518816377289;10.000970707976938;0.41670458589443365;0.4519198242984377;0.45197478208314756;0.3792644764836813;-0.3446040280457068;0.5124323630175044;0.9998932095218721
29.02;1.0888947287201598;0.41623571816848676;0.3821941978166433;0.371774747237438;0.34139051311002905;1.0972115423049529;0.9998503713792375;10.000970767478124;0.41670404430849894;0.4519203337095324;0.45197357301527863;0.37926443393400977;-0.3446040272379206;0.5124326369368483;0.9998913616402931
29.03;1.0911870978006353;0.4172222305638698;0.38229711740106054;0.39329987683231965;0.3603983047163944;1.0999700685311675;0.9998488871179619;10.00096981495502;0.41670352041584835;0.4519208234823821;0.4519723718825127;0.3792014032182756;-0.363617026418122;0.5253612674087537;0.9998895245812216
29.03;1.0911886729027176;0.417222730491631;0.38229875878770925;0.39330067345986985;0.3603988744932138;1.0999726913894043;0.9998474303281331;10.000967818990352;0.41670301225051243;0.4519212904307255;0.4519711821697301;0.3792013878219536;-0.36361702558693654;0.5253615662364182;0.9998876901022103
29.04;1.0888994596059216;0.41623726778452036;0.3821991644640335;0.3717759261355258;0.3413911103914866;1.0972194163776332;0.9998460014615652;10.00096478442258;0.41670251791072793;0.4519217310909837;0.4519700062705516;0.37926439159689357;-0.3446040247455359;0.5124335339707562;0.9998858511930844
29.04;1.0889011153762833;0.41623775890380077;0.3822007720294008;0.37177666173890017;0.3413917265042364;1.0972222495031716;0.99984460040978;10.000960743383981;0.41670203602128036;0.4519221420371978;0.45196884574657886;0.37926441834354346;-0.3446040238952358;0.512433860062329;0.9998840015062797
29.05;1.0911936467101555;0.41722420535062393;0.3823035816536944;0.3933028791820235;0.3604007214761078;1.0999801974079266;0.9998432269248712;10.000955735878543;0.4167015659632338;0.4519225201237895;0.45196770194342045;0.3792014715316692;-0.36361602303720153;0.525361851638549;0.9998821350520443
29.05;1.0911954078863144;0.41722469389436334;0.3823051552003727;0.39330354919827787;0.36040137870242;1.0999832661242244;0.9998418803983625;10.000949803840074;0.41670110774050967;0.4519228627975773;0.45196657595123546;0.3792015540312082;-0.36361602217243644;0.5253622020563963;0.9998802466654425
29.06;1.088906402450467;0.41623922651198914;0.38220549216271404;0.37177867134386094;0.34139369749559934;1.0972314595780501;0.9998405602151329;10.00094299394958;0.41670066141287787;0.4519231685025226;0.45196546837986085;0.37926466790978614;-0.3446030213017261;0.5124342375832884;0.999878331725021
29.06;1.0889082835223607;0.41623972021416017;0.3822070290473554;0.3717792737920006;0.34139439272139394;1.0972347793096708;0.9998392672603127;10.00093535714288;0.4167002266275256;0.4519234369250688;0.45196437955715674;0.3792648147883664;-0.3446030204253522;0.5124346072810003;0.9998763848486901
29.07;1.0912010529835523;0.41722622573315843;0.38230980684234167;0.3933041441478116;0.36040235317832664;1.099993224734704;0.9998380043364614;10.000926954198622;0.4166998028316859;0.45192366881207474;0.4519633095475151;0.37920199663637244;-0.36361601954280554;0.5253633095648552;0.9998743989911937
29.07;1.0912030626348603;0.41722673495027407;0.3823112950487822;0.3933046756232129;0.36040308247848163;1.099996793796467;0.999836774698229;10.000917856946094;0.4166993897708098;0.45192386564729103;0.45196225780250143;0.3792022162074828;-0.36361601865267273;0.5253636921614951;0.9998723661893548
29.08;1.088914315364261;0.4162412514048487;0.3822114903309038;0.37178086664663546;0.3413965788876002;1.0972454844518893;0.9998355803103122;10.000908129986447;0.4166989876419675;0.45192402977639134;0.4519612228997927;0.379266476965211;-0.34460301775272034;0.5124364930779911;0.999870279663316
29.08;1.088916463054542;0.4162417895186532;0.3822129168702292;0.3717813211178917;0.34139733527433264;1.0972492958920763;0.9998344206272078;10.000897818545713;0.4166985969655799;0.4519241645783938;0.4519602027542361;0.3792667829836358;-0.34460301684026123;0.5124368798273307;0.9998681350642151
29.09;1.0912095044108578;0.4172283518775251;0.38231557269931743;0.39330603764524413;0.36040534911469463;1.1000082279019319;0.999833291911313;10.000886957227365;0.4166982182818292;0.45192427411933306;0.45195919548257446;0.37920313863228705;-0.36361501591265716;0.525364157126321;0.9998659301918953
29.09;1.091211786659663;0.4172289296566852;0.38231692931814937;0.3933064095865856;0.3604061227009189;1.1000122792516391;0.9998321876629909;10.000875577469653;0.4166978518391517;0.45192436286249515;0.45195820024490435;0.3792035477919069;-0.36361501496757237;0.5253645357974135;0.9998636642867251
29.1;1.0889233084846657;0.4162435737699727;0.38221702952994024;0.3717812268587515;0.3413985430329287;1.0972614471084017;0.9998311005195104;10.000863710218303;0.41669749784578025;0.451924435703927;0.4519572173013155;0.3792680134738036;-0.34460301400282445;0.5124380135295677;0.9998613372015669
29.1;1.088925719947581;0.4162442009669823;0.38221830995255374;0.3717815116475824;0.34139932228728415;1.097265727388033;0.9998300242368925;10.000851394486949;0.4166971569531257;0.4519244976195472;0.45195624767145476;0.37926853819009926;-0.34460301301617446;0.5124383749853464;0.999858949209042
29.11;1.0912190203282004;0.4172308128765876;0.38232077006970955;0.39330726185368525;0.3604084562446091;1.100025115580832;0.9998289536752378;10.000838681683007;0.4166968301588375;0.45192455294830713;0.45195529299720033;0.3792051241408511;-0.36361501200540464;0.5253656188292458;0.9998565012016818
29.11;1.0912215577044546;0.4172314963075728;0.382321972470138;0.3933074510620109;0.3604092246326508;1.1000296079253167;0.9998278829942923;10.000825628056463;0.41669651839499533;0.45192460520536576;0.4519543554158148;0.3792057728570119;-0.36361501096839766;0.5253659570784762;0.9998539936350629
29.12;1.088933330453811;0.4162462531100177;0.382221918603157;0.37178207610088126;0.3414016228546963;1.0972792018641067;0.9998268045372469;10.000812283895847;0.4166962223333369;0.45192465738051657;0.45195343724791615;0.37927048486984577;-0.34460200990299833;0.5124387152350773;0.99985142541073
29.12;1.0889359870833375;0.4162470005375678;0.38222304858068024;0.37178215725543545;0.3414023624136236;1.0972838955880264;0.9998257091396989;10.000798689687675;0.4166959425092084;0.4519247120359971;0.45195254074822067;0.37927125977495824;-0.34460200880692876;0.5124390228654014;0.9998487944355746
29.13;1.0912295241318621;0.4172337898079471;0.38232540925739944;0.39330647933988006;0.3604103299044798;1.100043687551714;0.9998245869742349;10.000784880387505;0.41669567956283277;0.4519247711770975;0.4519516677082536;0.3792080965092332;-0.36361500767783145;0.5253668789349151;0.9998460982566088
29.13;1.0912322863577817;0.4172346123712536;0.3823264769259855;0.3933064379161648;0.36041102823702664;1.1000485761505545;0.9998234293684334;10.000770885443895;0.41669543413571564;0.4519248361812476;0.4519508187484752;0.37920899360862204;-0.36361500651331047;0.5253671506203446;0.9998433334691721
29.14;1.088944269062337;0.4162494700349654;0.38222625362296697;0.37178202865014703;0.3414044562853219;1.0972985593903912;0.9998222308215381;10.00075672298175;0.4166952065045752;0.4519249079223591;0.45194999330104724;0.3792739494212035;-0.34460200531099167;0.5124398345822002;0.9998404952288678
29.14;1.0889471179814;0.41625037482991245;0.38222726688538755;0.37178184724691965;0.34140510802327395;1.0973036345310898;0.9998209892673129;10.000742399706176;0.4166949964101987;0.45192498698316863;0.4519491908605165;0.379274962311652;-0.3446020040686909;0.5124400574705658;0.9998375781123174
29.15;1.091240827687503;0.41723732654370105;0.38232951751035404;0.39330588890824963;0.3604129818450178;1.1000637978490717;0.9998197052660445;10.000727910762329;0.4166948030561336;0.4519250736517722;0.45194841217384035;0.37921203091676314;-0.3636140027847236;0.5253671230025042;0.999834577917966
29.15;1.0912437425631905;0.4172383127820486;0.38233048003659;0.3933055491053958;0.36041358072844576;1.1000690447462105;0.999818381113548;10.00071323759721;0.4166946251019738;0.45192516761284063;0.45194765915112867;0.3792131543960375;-0.36361400145805595;0.5253672810655439;0.9998314929541545
29.16;1.0889558588240802;0.41625333179171087;0.3822301551926044;0.3717808247320428;0.3414069024525869;1.0973193703959712;0.9998170197967452;10.000698353235654;0.4166944606883637;0.45192526774316766;0.4519469341476154;0.37927833259103516;-0.34460200008787834;0.5124405290551521;0.9998283239607166
29.16;1.088958824056471;0.41625439318384694;0.3822310695094159;0.37178031373373926;0.34140743918391264;1.0973247703749704;0.9998156246492661;10.000683223347755;0.41669430756313103;0.45192537221840995;0.45194623957408264;0.37927956600318796;-0.34460199867304253;0.5124406115272272;0.9998250728774873
29.17;1.0912526357521528;0.41724154446789957;0.38233326714357924;0.3933028024817951;0.3604140770138857;1.1000852403209564;0.9998141992045482;10.000667795222196;0.41669416333287995;0.4519254785897027;0.45194557812646363;0.37921685546379247;-0.36361399721213317;0.5253675270219298;0.9998217408224552
29.17;1.0912556423336486;0.41724267826320716;0.3823341336493033;0.39330211236003854;0.3604145374174154;1.100090775117151;0.9998127458732408;10.000651990626872;0.4166940258025176;0.4519255839960947;0.45194495345661173;0.37921820187171407;-0.3636139957038337;0.5253675289312253;0.999818326930318
29.18;1.0889678451394826;0.41625784359025453;0.38223371412996104;0.3717770341171629;0.341407706512442;1.0973413683936137;0.9998112645593509;10.000635712080209;0.4166938931833343;0.45192568584213655;0.4519443703509823;0.37928360627088104;-0.3446009941469206;0.5124399471181373;0.9998148293141341
29.18;1.088970897434301;0.416259051371211;0.38223453495527454;0.37177616400934227;0.3414080761163399;1.0973470126591927;0.9998097529019998;10.000618853407028;0.41669376397713914;0.4519257822634988;0.4519438341058993;0.37928506965282793;-0.3446009925402207;0.512439877374901;0.9998112457362688
29.19;1.091264801813409;0.41724630084375763;0.38233659626567823;0.39329950362336646;0.36041564340155896;1.1001077007207594;0.9998082078526491;10.000601299758932;0.4166936365244013;0.45192587166502285;0.45194334995467705;0.37922259242236434;-0.363612990882923;0.5253666324860197;0.9998075724062263
29.19;1.0912679103911116;0.41724757960482506;0.38233737200656553;0.39329845902804306;0.3604159109587537;1.100113427327389;0.999806627260984;10.000582916792837;0.41669350844622516;0.4519259520346398;0.45194292287549676;0.37922417432516103;-0.3636129891748086;0.5253665095123554;0.999803803616868
29.2;1.088980227113524;0.4162628854867791;0.38223686141384156;0.37177303116099875;0.34140887712354834;1.0973641893662038;0.9998050103834756;10.000563544903237;0.4166933765599509;0.45192602103633783;0.4519425572826605;0.37928981487672986;-0.34460098741620504;0.5124395117919469;0.9997999333823941
29.2;1.088983407630913;0.4162642272598419;0.38223758891905707;0.37177181628623385;0.3414090361724742;1.0973699853977672;0.9998033574715854;10.000543007864657;0.4166932373337333;0.4519260764270697;0.4519422563967494;0.37929151373406284;-0.34460098560804364;0.5124393481562096;0.9997959561473034
29.21;1.0912774569933426;0.4172516035354937;0.38233955273811665;0.3932948156825635;0.3604163883985023;1.1001308157117193;0.9998016700340254;10.00052112659929;0.4166930872138161;0.45192611617051437;0.45194202193106764;0.37922927076533947;-0.36361298375197804;0.5253660177252608;0.9997918657494193
29.21;1.0912807297662994;0.4172530028695932;0.38234022523032013;0.39329343554395846;0.3604164402136641;1.100136682781232;0.9997999517263721;10.000497725189133;0.416692922739765;0.45192613880935956;0.4519418543618706;0.3792310858177651;-0.3636129818502429;0.5253658105296449;0.9997876553564481
29.22;1.0889932318440052;0.41626842545596826;0.38223960471855223;0.371767677466464;0.3414091941888088;1.0973875913658282;0.9997982082825508;10.000472628672561;0.4166927408974838;0.4519261440297697;0.45194175319876284;0.37929695836608057;-0.34460097990532373;0.5124387235003512;0.9997833185185947
29.22;1.0889966194193044;0.4162698830429525;0.38224021551688797;0.3717661383880754;0.3414091488527968;1.0973935473427914;0.9997964466344982;10.000445659746251;0.4166925396766165;0.4519261322951807;0.45194171735881705;0.37929888733443373;-0.344600977919631;0.5124384610217754;0.9997788490599846
29.23;1.0912908966918309;0.4172574252102419;0.3823421007103144;0.39328760817208397;0.3604151978603679;1.1001545558900296;0.9997946738393888;10.000416643550631;0.41669231836298387;0.451926103791092;0.451941745772962;0.3792368710936485;-0.36361297589528696;0.5253650196055853;0.9997742400401429
29.23;1.0912944173337356;0.4172589459959493;0.3823426454726429;0.3932859156853966;0.36041507026908703;1.1001606206548755;0.9997928959134158;10.000385420718244;0.4166920770772442;0.4519260579932648;0.4519418375594717;0.3792389074219785;-0.36361297383395785;0.5253646873366097;0.9997694835469348
29.24;1.0890071878830638;0.41627449481272744;0.38224189371053335;0.3717598524204258;0.3414076587948138;1.0974117436370083;0.99979111680431;10.00035185615932;0.4166918157301797;0.45192599389465715;0.45194199164236903;0.37930499376173954;-0.34459997173669116;0.5124367865960153;0.9997645712740196
29.24;1.0890108664529365;0.416276082907202;0.3822423695641679;0.3717580082345513;0.3414074604827271;1.097417925220377;0.9997893378682404;10.00031583956206;0.416691533212559;0.4519259100238246;0.45194220633018645;0.37930712811699274;-0.3445999696040658;0.5124363646545622;0.9997594950741677
29.25;1.0913054578208852;0.4172637113099322;0.3823440710384546;0.3932803819360781;0.36041447647705893;1.1001791650444066;0.9997875586553917;10.000277283875912;0.4166912272889382;0.4519258042829886;0.45194247957696;0.37924530987959576;-0.3636119674366619;0.5253627250070132;0.9997542479269728
29.25;1.0913093126220492;0.41726537156771715;0.3823444706580776;0.39327838202554516;0.36041421214365654;1.1001854632685373;0.99978577862365;10.000236124523333;0.416690894948537;0.4519256741121218;0.451942810114536;0.3792475399853341;-0.36361196523520395;0.5253621958970838;0.9997488251657604
29.26;1.0890224305702931;0.4162810669484059;0.38224356688301014;0.3717520076080864;0.3414066671710934;1.0974368212143573;0.9997839981524367;10.000192317366269;0.41669053244315735;0.4519255164976769;0.4519431984399069;0.3793138207470488;-0.3445999630002505;0.5124347745045319;0.9997432243994385
29.26;1.0890264613258627;0.41628281205633144;0.3822438842608353;0.371749848172769;0.3414063356802673;1.097443241041316;0.9997822184461348;10.000145832162396;0.4166901347493882;0.451925327471035;0.45194364685317384;0.3793161555537799;-0.34459996073199406;0.5124341267731616;0.9997374435904268
29.27;1.0913214028082043;0.41727061154745954;0.3823454222427844;0.3932719027776919;0.36041321643004215;1.1002047248499405;0.9997804408710042;10.000096649275552;0.41668969538136763;0.4519251021939617;0.45194415888696493;0.3792545483274785;-0.3636119584303563;0.525360250937352;0.9997314787264562
29.27;1.0913256013899897;0.41727246017400405;0.38234565493776285;0.39326957979979166;0.3604128132204598;1.1002112748669124;0.9997786660743607;10.000044769198446;0.416689207206381;0.45192483613639084;0.45194473846496397;0.37925700292618975;-0.36361195609523134;0.5253594774976331;0.9997253227891618
29.28;1.089039054219502;0.41628836353304516;0.3822445823731501;0.3717428773748853;0.3414051251949045;1.0974628954101076;0.9997768936777962;9.999990220325296;0.416688663584427;0.4519245260299127;0.45194538877432866;0.3793235229172253;-0.344599953726751;0.5124318054780451;0.9997189660574285
29.28;1.0890434094043016;0.4162903374338729;0.3822447306509491;0.3717403836525133;0.3414046466845218;1.0974695947370068;0.9997751230895507;9.999933051313523;0.4166880590424058;0.4519241696358935;0.45194611145120944;0.37932611200068767;-0.34459995132544186;0.5124309019704788;0.9997123966829027
29.29;1.091338663535463;0.41727843482173355;0.38234614459491245;0.393260884776766;0.3604102667842058;1.1002313843430198;0.999773354007869;9.999873318896096;0.4166873895528738;0.4519237647481892;0.4519469065906888;0.3792647747114638;-0.36361094889217127;0.5253560728710904;0.9997056013092241
29.29;1.091343161650852;0.4172805528328987;0.38234621056223717;0.3932582109757454;0.36040971050399373;1.1002382760651115;0.9997715856666437;9.999811078819988;0.416686652530404;0.45192330833159633;0.45194777318277235;0.37926751652431523;-0.36361094642792424;0.525355030816227;0.9996985656884395
29.3;1.089056900336781;0.41629674340860967;0.3822449731316477;0.37173115026116954;0.3414018676019484;1.0974892798351608;0.9997698162762195;9.999746377490919;0.41668584644784323;0.45192279645382316;0.45194870965052103;0.37933434314773956;-0.34459894393354035;0.5124270991146523;0.9996912744055872
29.3;1.0890615284127674;0.4162990198316653;0.38224495752519416;0.37172828458330626;0.3414012331241146;1.097496403334681;0.9997680433576291;9.999679251531381;0.41668497040673824;0.45192222462565895;0.4519497143579949;0.37933725955351877;-0.3445989414094905;0.5124259020043413;0.9996837101742899
29.31;1.0913570443072647;0.4172873850873027;0.3823461641392131;0.3932496105169368;0.3604078066708108;1.1002596528195314;0.999766263733416;9.999609740253144;0.4166840238365683;0.4519215878554271;0.4519507858801224;0.37927626929599734;-0.36361093885566564;0.5253514345691115;0.99967585434134
29.31;1.091361795304777;0.41728983219855836;0.3823460686795843;0.393246539536368;0.3604070922245468;1.1002670341383844;0.9997644725785862;9.999537895409683;0.41668300625037474;0.45192088076174214;0.45195192317537947;0.3792793746423015;-0.36361093627128654;0.5253500633365884;0.9996676879452825
29.32;1.0890757798467487;0.4163063643164572;0.38224467208455226;0.3717190683940364;0.34139908827136;1.0975185528614306;0.9997626627412283;9.999463779112201;0.4166819173067396;0.451920098068587;0.4519531259473164;0.3793465771124428;-0.34459893365511984;0.5124217847400273;0.9996591915683416
29.32;1.0890806488342404;0.4163089939471664;0.3822445001265437;0.3717157788432206;0.3413982879780386;1.0975262134145332;0.999760825198602;9.999387464727674;0.41668075693934375;0.45191923487619257;0.45195439485457584;0.37934987754942506;-0.34459893100578143;0.5124202251623199;0.9996503450384858
29.33;1.0913764046186603;0.41729772232049583;0.3823455529488043;0.3932366672877338;0.3604046892403855;1.1002900186352589;0.9997589503926737;9.999309045082304;0.416679525216157;0.45191828647705423;0.45195573089061786;0.37928927596094086;-0.36361092832185327;0.5253453828016441;0.9996411284906724
29.33;1.0913814004928475;0.4173005399263329;0.38234530515766446;0.3932331450077486;0.36040379477778867;1.1002979707642717;0.9997570297270973;9.999228630964971;0.41667822231203555;0.4519172482509089;0.4519571345870001;0.37929277151563595;-0.3636109256018499;0.5253436273413555;0.9996315232650734
29.34;1.0890956415136663;0.4163174474720244;0.3822437561677619;0.37170520847754507;0.341395602564565;1.0975500728463388;0.9997550557093454;9.999146334314084;0.4166768487176587;0.4519161156983214;0.45195860617548195;0.3793603628286666;-0.3445979228440376;0.5124142853300628;0.9996215113402405
29.34;1.0891007842120168;0.4163204559085125;0.38224343017221935;0.3717014389150765;0.3413946064133265;1.0975583292457596;0.9997530206875987;9.999062253083459;0.41667540557553695;0.4519148844748614;0.4519601460592877;0.37936404857823375;-0.34459792004629786;0.5124123300800931;0.9996110740204784
29.35;1.091395835728133;0.4173092176485012;0.38234435716224696;0.39322027514322233;0.36039971010010313;1.1003227456133462;0.9997509157094141;9.998976468404727;0.41667389501055313;0.451913550702422;0.451961754730109;0.3793038278079035;-0.3636099172063567;0.5253370691986374;0.9996001907727821
29.35;1.091401150404241;0.41731241882774495;0.38234394867925026;0.39321623962017677;0.3603986124656812;1.1003313287482954;0.9997487297254085;9.998889044031959;0.416672319820892;0.45191211136698;0.4519634325314121;0.379307699877324;-0.3636099143221238;0.525334912488762;0.9995888394792811
29.36;1.0891167349286348;0.41633010830229794;0.3822422475679053;0.3716881172945045;0.3413902049341075;1.0975840860333825;0.9997464493190561;9.998800023328798;0.41667068255937406;0.4519105644683848;0.45196517967913885;0.3793756646367041;-0.34459791139171064;0.5124058590714;0.9995769987967205
29.36;1.08912224734259;0.4163335046937271;0.3822417504067498;0.3716837916344721;0.3413890113752826;1.097593024609103;0.9997440596439136;9.998709430936609;0.41666898498379873;0.4519089090414867;0.451966996360241;0.3793797225799984;-0.344597908413161;0.5124034975530521;0.9995646504426384
29.37;1.0914176912009517;0.4173226104460925;0.38234245568201325;0.3932032557375082;0.36039503175473986;1.1003581507923013;0.9997415458639003;9.998617277765112;0.41666722803649925;0.4519071449690317;0.451968882475823;0.3793198748440627;-0.3636099053841385;0.5253278267391619;0.9995517788551102
29.37;1.0914234160262777;0.4173262117422538;0.38234186393559205;0.39319861302003223;0.36039374261896717;1.100367469626017;0.9997388939264875;9.998523563916804;0.41666541175946076;0.45190527255459195;0.45197083722303744;0.37932412315927233;-0.3636099023017076;0.525325255495117;0.9995383694514987
