time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.38;1.0891394232202851;0.4163443125234347;0.3822399743597485;0.3716698579891707;0.3413851435268585;1.0976209844937914;0.9997360908184586;9.998428281502651;0.4166635351791019;0.45190329230120374;0.45197285906360657;0.37939246950041167;-0.34459789916220096;0.5123957820010533;0.9995244081352664
29.38;1.0891453659407393;0.4163481337289234;0.38223928485258546;0.3716648765467714;0.3413837571665639;1.097630697559102;0.9997331253177981;9.998331412847788;0.4166615964131692;0.45190120501341746;0.45197494596410515;0.3793969157662096;-0.34459789596111867;0.5123929938219062;0.9995098823418445
29.39;1.0914412433203893;0.4173377269566939;0.38233983989833237;0.393182454228448;0.3603884732171093;1.100395611048052;0.9997299888075671;9.998232918459697;0.416659592679123;0.45189901159535106;0.4519770956422222;0.3793374639181369;-0.36360889269311125;0.5253161968633051;0.9994947821977186
29.39;1.0914474003612415;0.41734178205023076;0.3823390538323085;0.3931771224042102;0.36038698945301456;1.1004057278512058;0.9997266746482618;9.99813273080307;0.41665752007003787;0.45189671255096875;0.4519793056884917;0.3793421164474298;-0.3636088893522613;0.5253131843322869;0.9994791004785213
29.4;1.089163834292022;0.41636030286143494;0.382236928119184;0.37164888040762684;0.34137930658253246;1.097661050782639;0.999723177001864;9.998030765615667;0.4166553735956668;0.4518943079975203;0.45198157339061856;0.37941087676876756;-0.3445968859325897;0.5123832832055936;0.9994628317832488
29.4;1.0891701960822457;0.4163646068783273;0.3822360510905846;0.37164319511063915;0.34137772806776334;1.0976715819505591;0.999719490639009;9.997926931457027;0.41665314769921613;0.45189179795694656;0.45198389548062984;0.3794157491149485;-0.34459688242824316;0.5123800433442991;0.9994459715321282
29.41;1.0914664857085732;0.4173546978986848;0.38233642469982054;0.3931600667856666;0.36038225481188585;1.1004373237147964;0.9997156108313247;9.997821122192473;0.4166508368695631;0.4518891822662112;0.4519862684538118;0.3793567383086569;-0.36360887883318316;0.52530346415733;0.9994285141724912
29.41;1.0914730519099036;0.4173592663848526;0.3823354646514937;0.3931540289939483;0.36038058494006187;1.1004482799949238;0.9997115331432612;9.997713208531582;0.416648436013136;0.45188646043502684;0.4519886893501516;0.37936184970844017;-0.3636088751408538;0.5252999950425764;0.9994104517926857
29.42;1.0891898965389044;0.4163783650701783;0.3822332181311298;0.37162387307312233;0.34137160861010446;1.0977044560397267;0.9997072538606309;9.997603044296861;0.4166459406038648;0.45188363191382513;0.4519911559860798;0.37943108891286165;-0.3445968713441885;0.5123696363244918;0.9993917744636409
29.42;1.0891966733685159;0.416383214665268;0.38223218623890326;0.3716174838313991;0.34136984910487056;1.097715857867329;0.9997027699215457;9.997490471444953;0.41664334678868026;0.45188069648374546;0.4519936665614377;0.3794364616647986;-0.3445968674360556;0.5123659392331995;0.9993724709532644
29.43;1.0914933828454914;0.41737381781984406;0.38233237303003426;0.3931348608548869;0.3603753070425461;1.1004824925109646;0.9996980776704518;9.997375312017713;0.416640651452938;0.45187765402772573;0.45199621927678346;0.37937797429475084;-0.36360886340990756;0.5252889051614834;0.999352529469971
29.43;1.0915003728368238;0.41737895891281057;0.3823312851092097;0.3931281194137888;0.3603734605155431;1.1004943681572565;0.9996931717090011;9.997257370233605;0.4166378520809953;0.45187450386120187;0.45199881213275933;0.3793836339425008;-0.3636088592601087;0.525284985849425;0.9993319384565816
29.44;1.0892166447350453;0.4163982424089386;0.3822289143729128;0.3715969349880293;0.341364324608102;1.0977514944224707;0.9996880448222719;9.997136450510656;0.4166349465198468;0.4518712446390477;0.45200144316199564;0.3794534485830411;-0.34459685498184267;0.5123541841718113;0.9993106858250476
29.44;1.0892238500851121;0.4164036753884001;0.3822277883690043;0.37158984591539457;0.34136239471713503;1.0977638830195846;0.9996826887933412;9.997012366591843;0.4166319329308756;0.4518678748490176;0.4520041108452734;0.37945942718939385;-0.34459685057087186;0.5123500534041091;0.9992887574914354
29.45;1.0915219897798079;0.417395305095966;0.3823279562284058;0.39310564186263414;0.3603665604420728;1.1005315474370307;0.9996770957285869;9.996884937768781;0.4166288097620438;0.4518643931858891;0.45200681385967045;0.3794015794906229;-0.3636078460232468;0.5252719037992312;0.9992661375171683
29.45;1.0915294147595278;0.4174010265672264;0.3823268117328128;0.39309821012071505;0.36036454633489634;1.1005445012110242;0.9996712592961496;9.996753983943268;0.416625575433691;0.4518607985769816;0.45200955033793105;0.3794079153947119;-0.3636078413350617;0.5252675716956117;0.9992428091832574
29.46;1.0892461279392534;0.41642083990596146;0.3822243601263281;0.3715675514397265;0.3413563502932637;1.0978027568236093;0.99966517481839;9.996619325669306;0.41662222799406756;0.45185708996579427;0.4520123176699117;0.37947844468210074;-0.34459583650246417;0.5123363886299077;0.9992187554738943
29.46;1.0892537832834994;0.4164268499162935;0.38222321770846224;0.37155978017317054;0.341354244050469;1.0978163267648633;0.999658838522177;9.99648078827232;0.41661876519789737;0.45185326615970606;0.4520151131735064;0.3794851767431279;-0.3445958315219308;0.5123318714343188;0.9991939592024146
29.47;1.0915523833678467;0.4174190565388264;0.3823233885832517;0.39307489717519045;0.36035822515098614;1.1005852246981773;0.9996522470754265;9.996338202105342;0.4166151849519782;0.4518493257254754;0.4520179350823133;0.3794281202159271;-0.3636078263905112;0.5252540271836191;0.9991684031580356
29.47;1.0915602798075763;0.41742535450208784;0.3823222645245653;0.39306678954855556;0.36035601698947917;1.100599465044516;0.9996453971201626;9.996191398614057;0.41661148558450306;0.45184526661093116;0.4520207832507094;0.3794352831617012;-0.3636078211058126;0.5252493525810338;0.9991420694420822
29.48;1.0892774756569155;0.41644574246286903;0.38221984810737686;0.3715354573741747;0.3413476170236393;1.0978590627429805;0.9996382849992752;9.996040205370788;0.4166076654217909;0.45184108587722804;0.4520236590612671;0.3795066735601864;-0.3445958156658409;0.5123178552175879;0.9991149381308703
29.48;1.0892856249146323;0.41645232331445803;0.38221875330239713;0.37152701337079275;0.3413452965320483;1.0978740336526454;0.9996309080434322;9.995884443260882;0.41660372191070105;0.45183677991369936;0.45202656453474377;0.3795142991353522;-0.3445958100688761;0.5123130527151738;0.9990869871925354
29.49;1.0915847290453335;0.4174450954070715;0.3823189829041078;0.39304145554637454;0.360349052209449;1.1006443939054413;0.9996232664280468;9.995723935999543;0.41659965114037645;0.45183234500068337;0.45202950155495425;0.3794581669055619;-0.3636068043132804;0.5252342581485164;0.9990581938991232
29.49;1.0915931360354787;0.41745195273422525;0.38231792814679194;0.39303266742386733;0.3603466064756744;1.1006601585544218;0.9996153631962074;9.995558526505809;0.41659544799520415;0.4518277781864266;0.4520324718971286;0.3794662833441025;-0.3636067983971744;0.5252293481541735;0.9990285363635082
29.5;1.089310842819293;0.4164729424961999;0.38221563549468685;0.37149943680509123;0.3413368460873776;1.09792134117403;0.9996072031832075;9.995388081840698;0.4165911064379803;0.45182307798857047;0.45203547776576336;0.37953865483101956;-0.34459579231805665;0.5122983245961322;0.9989979942532258
29.5;1.089319495764163;0.41648007189196634;0.3822146289967249;0.37149029244866455;0.34133426325873856;1.0979379541845773;0.9995987927337651;9.995212484389377;0.4165866195753777;0.45181824409293475;0.45203852209667966;0.37954728788545106;-0.34459578607243996;0.5122933148692518;0.9989665478795893
29.51;1.0916190893201534;0.41747338964694786;0.3823149543346312;0.3930040205810436;0.3603377456363455;1.100710008453817;0.9995901396531991;9.995031615308907;0.4165819796496221;0.45181327610939315;0.45204160846321306;0.3794921890490899;-0.36360677965577437;0.5252143181324088;0.9989341768235621
29.51;1.0916279677622998;0.4174807927628643;0.38231400215553796;0.3929945110854494;0.3603350168995258;1.100727512786775;0.9995812525857628;9.994845337300234;0.41657717821345813;0.45180817274594987;0.4520447410127451;0.37950136452875;-0.36360677306294187;0.5252092053960888;0.9989008598671592
29.52;1.0893461284317019;0.4165022828349875;0.38221177418770674;0.37146176231384;0.34132607514128105;1.0979904752957164;0.9995721401432501;9.994653489680822;0.41657220629737046;0.45180293221191337;0.45204792441819797;0.37957481994529185;-0.34459476628891555;0.5122773016047044;0.9988665748116105
29.52;1.0893552212472535;0.4165099661586153;0.38221088347098764;0.37145188062264606;0.34132319315722753;1.0980089052338085;0.9995628100975101;9.99445589726215;0.41656705461766513;0.45179755264145116;0.4520511635561776;0.3795845602503759;-0.34459475932889877;0.5122720756483685;0.9988312970841989
29.53;1.0916552458218258;0.4175038454286191;0.38231133252205807;0.3929648635035002;0.36032636991367967;1.100782812474715;0.9995532688324138;9.994252378965705;0.4165617144613098;0.4517920317084008;0.4520544630854162;0.37953158983883356;-0.3636067521781172;0.5251942455103842;0.998794998916986
29.53;1.0916645513137682;0.4175118199088626;0.38231051275170796;0.3929545996051655;0.36032333041771314;1.1008022058849731;0.999543521271994;9.994042752665138;0.4165561787726589;0.4517863661414426;0.4520578271602232;0.37954191300120577;-0.36360674483172617;0.5251888907976645;0.9987576498052625
29.54;1.0893831388256836;0.41653389410301617;0.3822084255123589;0.3714210855590797;0.34131407428386656;1.0980670927545086;0.9995335710847978;9.99382683925622;0.4165504421906914;0.4517805515831296;0.4520612590656706;0.37961553433195583;-0.3445947372847807;0.5122560059923075;0.9987192171037829
29.54;1.08939266175347;0.41654217754270273;0.3822076819194283;0.37141042605595664;0.341310875872229;1.098087478954616;0.9995234203002141;9.993604458609097;0.4165445003468931;0.4517745826964849;0.45206476095973847;0.37962645853099813;-0.3445947295321433;0.5122505009283894;0.9986796664649016
29.55;1.0916931235338734;0.41753667589599625;0.38230828142948997;0.39292261666081224;0.36031373567104863;1.1008633693573195;0.9995130685464145;9.993375417910414;0.4165383495380843;0.4517684533046342;0.452068334299218;0.3795746898425599;-0.3636057215684045;0.5251716778090569;0.998638962703451
29.55;1.0917028768822383;0.4175452909042236;0.38230761191209095;0.392911543594293;0.3603103799565664;1.1008847681569387;0.9995025132516293;9.993139506280462;0.41653198669590025;0.45176215640081513;0.4520719806275069;0.37958623207533704;-0.36360571338777303;0.5251659991763752;0.9985970707006989
29.56;1.0894219252174597;0.4165680771341213;0.3822057156321941;0.3713759920888963;0.3412996987798443;1.098151678491389;0.9994917503479269;9.992896501811343;0.41652540893749324;0.45175568411569217;0.45207570195509517;0.37966108919355895;-0.3445947049838353;0.5122334576884464;0.9985539553808384
29.56;1.0894319228674254;0.416577047986969;0.38220511201082313;0.3713644826485486;0.34129618656728783;1.0981741015874087;0.999480774312524;9.99264618407416;0.41651861311730165;0.45174902792123206;0.45207950052864004;0.3796732656384699;-0.34459469634937234;0.5122275753244775;0.9985095812884397
29.57;1.0917328743999284;0.4175722573760672;0.3823058435904364;0.3928757972395223;0.3602987320556784;1.1009520362024832;0.9994695780274073;9.992388343038941;0.41651159635764956;0.4517421794763235;0.45208337844064433;0.3796227665990176;-0.3636056874764444;0.5251483412187388;0.9984639128785442
29.57;1.0917431366360588;0.4175816070306279;0.38230529999326274;0.3928638259541729;0.3602950593116985;1.1009754797218625;0.999458153177873;9.992122779679306;0.41650435674356434;0.45173513174148233;0.4520873376515938;0.37963559837659283;-0.3636056783566559;0.5251422135332934;0.9984169149601749
29.58;1.0894627221710433;0.41660510294042413;0.3822034826348277;0.37132856278327986;0.34128516611108817;1.0982444307791317;0.9994464913641645;9.991849303877297;0.4164968927577697;0.4517278792278681;0.4520913800994775;0.37971176823968494;-0.3445936689815763;0.5122085108654824;0.9983685527111275
29.58;1.0894732995205072;0.416614855809416;0.38220300415668274;0.37131610560922984;0.3412813238309987;1.0982688905824283;0.9994345852911906;9.99156773902353;0.4164892021997877;0.45172041715262845;0.45209550744271987;0.3797252840142741;-0.34459365934293174;0.5122021016770978;0.9983187919159928
29.59;1.0917748900516842;0.41761087317932216;0.38230386740592726;0.3928264490527826;0.3602835291936;1.1010488621926353;0.9994224289075506;9.99127792717873;0.41648128210857366;0.45171274039885345;0.4520997211198689;0.37967615388325615;-0.3636046494321359;0.5251222867365629;0.998267599093119
29.59;1.0917858666196807;0.4176210588780436;0.38230346536095017;0.39281348381217673;0.36027950516421836;1.1010743501931897;0.9994100167143204;9.990979725073672;0.416473129327004;0.45170484321489424;0.45210402299709507;0.3796903863695558;-0.3636046392398428;0.5251155672337487;0.9982149412751916
29.6;1.089506254230429;0.4166454207115551;0.38220180166825696;0.371277202532172;0.34126925002814207;1.0983453617837091;0.9993973431164473;9.990672995791451;0.4164647405525968;0.4516967198417638;0.45210841580115924;0.3797679903667267;-0.34459362875618;0.5121819368333794;0.9981607866030172
29.6;1.0895177289303506;0.4166560706616607;0.38220149025714184;0.3712636993909879;0.3412650369042781;1.0983719079306296;0.9993844020004049;9.990357601992553;0.4164561121001955;0.4516883653884613;0.4521129032224151;0.37978297494601065;-0.3445936179711149;0.5121748817384697;0.998105105420782
29.61;1.0918203154748691;0.4176530651052222;0.3823025786078593;0.3927717520679099;0.36026575434947444;1.1011540034642422;0.9993711868033609;9.990033398364607;0.41644723997718114;0.45167977619226385;0.45211748988286893;0.3797353490399904;-0.3636046068745241;0.5250943964194943;0.9980478700520564
29.61;1.091832387639339;0.4176642116339867;0.3823023710592486;0.3927576684274016;0.36026134758027406;1.1011816661482714;0.9993576911918057;9.989700224904876;0.41643812006315073;0.4516709495265876;0.4521221809204684;0.37975112133490263;-0.3636045954561952;0.5250869830347734;0.9979890528311208
29.62;1.0895539704030863;0.41668956673689306;0.3822009150802026;0.3712202265517633;0.3412507062951854;1.098454915182831;0.9993439092993097;9.989357906762413;0.4164287482446563;0.45166188304605825;0.4521269814667441;0.37983030016160857;-0.3445935837059608;0.512152634765486;0.9979286238921911
29.62;1.0895667395539466;0.4167012423453813;0.382200823237463;0.37120551080176084;0.34124610548237005;1.0984837698683225;0.9993298354562734;9.989006258090248;0.4164191205835966;0.45165257424373856;0.4521318964483493;0.37984689333787136;-0.3445935716140416;0.5121448357734838;0.9978665501242462
29.63;1.0918707188305203;0.417699246669712;0.3823020974606613;0.39271350629851953;0.3602475462617837;1.1012682489972432;0.999315465008346;9.988645088322523;0.41640923344845787;0.4516430201768939;0.45213693035846897;0.3798009084466004;-0.3636045591713963;0.5250635779671656;0.9978027954721197
29.63;1.0918842791960663;0.41771148373455863;0.382302128838655;0.3926980991960677;0.3602427559336208;1.1012983708033641;0.9993007956376065;9.98827421219634;0.4163990835422064;0.4516332177824753;0.45214208661941385;0.3798183533154002;-0.3636045463695189;0.5250553614106598;0.9977373220249328
29.64;1.0896074409779928;0.4167379602545505;0.38220091748827334;0.37115927361380524;0.3412317368844241;1.098574152909216;0.9992858271090976;9.987893453809711;0.41638866800713464;0.4516231642099726;0.4521473669847367;0.37989923597889635;-0.3445925331996827;0.5121195055729321;0.9976700911379028
29.64;1.0896218741876555;0.41675078562551277;0.38220107272771187;0.37114311200846667;0.3412267668274078;1.0986056120180128;0.9992705594980807;9.98750263822081;0.4163779845467319;0.45161285663143846;0.45215277153703626;0.3799175643092661;-0.34459251965245846;0.5121108390707685;0.9976010642592825
29.65;1.091927596281588;0.4177499651662497;0.38230259350945606;0.39264959909891434;0.3602278498515029;1.1013927636323326;0.9992549919605751;9.987101581930457;0.41636703083170695;0.4516022919143035;0.45215829940612173;0.37987334590043415;-0.36360350571794364;0.5250286615193579;0.9975302032879008
29.65;1.0919429720498968;0.417763400808747;0.3823028689157393;0.3926326225065249;0.36022271557489977;1.1014256224802872;0.9992391235956153;9.986690095471646;0.41635580325337523;0.4515914661967126;0.4521639500360085;0.37989258824829014;-0.3636034913861063;0.5250195116974272;0.9974574704415072
29.66;1.0896680156732566;0.41679109841588136;0.3822018981662038;0.3710921698536092;0.34121136739610364;1.0987042031824101;0.9992229548719039;9.986267992048077;0.4163442962929362;0.4515803744899141;0.45216972425653257;0.37997529902634075;-0.3445924766470144;0.5120833811752336;0.9973828281175315
29.66;1.0896843909054643;0.416805167163189;0.3822022901723972;0.3710743286347915;0.3412060827624874;1.0987385197030077;0.9992064873133404;9.985835084977225;0.41633250298266294;0.45156901083033885;0.4521756243238263;0.37999548616098267;-0.34459246149122585;0.5120737147172426;0.9973062391424082
29.67;1.0919921097025715;0.4178056603620607;0.38230408774409025;0.39257787741049127;0.36020575445552017;1.1015285847114646;0.9991897222922493;9.985391177423322;0.41632041563200123;0.45155736879306474;0.45218165307464064;0.3799531574715049;-0.36360344590997234;0.5249905043088982;0.9972276673792971
29.67;1.0920095329728499;0.4178203829264342;0.3823045911110193;0.39255913162752826;0.36020033125264195;1.1015644105077071;0.9991726605075695;9.984936059943212;0.41630802608096046;0.4515454420522163;0.452187813270384;0.37997432028761546;-0.363603429894991;0.5249802879950067;0.9971470778583135
29.68;1.0897366732105733;0.4168493884462162;0.38220384333928786;0.3710168731327964;0.34118870487877384;1.0988460098130872;0.9991553018122401;9.984469512231993;0.4162953256022503;0.45153322488060527;0.45219410767830964;0.3800589815763275;-0.34459241343853814;0.5120430545195807;0.9970644356589269
29.68;1.0897551947084232;0.41686478541361865;0.38220445252805013;0.3709971861876037;0.34118315081162426;1.0988833956138206;0.999137645107953;9.983991305160497;0.41628230493949675;0.45152071238947583;0.4522005391035963;0.38008114833982215;-0.34459239653358337;0.5120322435679607;0.9969797045161408
29.69;1.092065110983987;0.4178665786407709;0.38230641745026256;0.3925000621110881;0.3601836695826484;1.101676581484809;0.9991196885250063;9.983501207690843;0.41626895455655666;0.4515079005612548;0.45220711002020864;0.38004082767467057;-0.3636023791736819;0.5249471494865182;0.9968928465171845
29.69;1.092084784062249;0.41788266941154484;0.38230712745614925;0.39247939938815973;0.3601779871988429;1.101715581583944;0.999101430009443;9.982998990772568;0.4162552649481059;0.4514947860804399;0.4522138225589706;0.3800640265124374;-0.36360236135255064;0.5249356904261171;0.996803822496255
29.7;1.0898142264854693;0.4169130628566737;0.3822065812098441;0.37093519046310336;0.3411661041889158;1.0989994089866573;0.9990828681226558;9.982484426549766;0.41624122708698585;0.4514813660146243;0.4522206789860424;0.3801507515892543;-0.3445913430638383;0.5119971803495172;0.9967125924612557
29.7;1.0898351011921594;0.4169298683242867;0.38220738667341675;0.3709135220175818;0.34116029544435184;1.0990400740743507;0.9990640024100141;9.981957290811081;0.41622683279676764;0.45146763765125947;0.45222768229705;0.38017500978012464;-0.3445913243012192;0.5119850182289305;0.9966191164576884
29.71;1.0921474186510596;0.4179330925727451;0.3823095420779284;0.3924143881641864;0.360160561150288;1.1018375847077206;0.9990448336965976;9.981417364550287;0.4162120746247689;0.4514535985223283;0.45223483649746693;0.38013680854768817;-0.3636023050584689;0.5248991895511884;0.9965233556046972
29.71;1.0921695363411121;0.41795063970230206;0.38231043574414275;0.392391690116053;0.3601546268308021;1.1018799472848384;0.9990253647350278;9.980864436807412;0.41619694541661345;0.45143924646792477;0.45224214607734065;0.38016215611452836;-0.3636022853294058;0.5248862672305149;0.9964252726391151
29.72;1.0899014602185677;0.4169825177241175;0.38221006480074093;0.3708454229990055;0.3411424922832568;1.0991671673285572;0.9990056000815736;9.980298314177391;0.4161814380105688;0.4514245795674383;0.4522496154243348;0.3802510611510861;-0.3445912651077783;0.5119462384285146;0.9963248324389932
29.72;1.0899248440715885;0.41700083827700796;0.38221103510451127;0.37082167618033196;0.3411364316391883;1.0992112488374077;0.9989855450412047;9.979718823542745;0.4161655451158923;0.4514095958922399;0.45225724895659053;0.38027753216898275;-0.34459124438703875;0.5119325044160099;0.9962220027209208
29.73;1.0922396886338925;0.4180056578878775;0.382313387081989;0.3923192349434052;0.3601353346260909;1.1020111929265417;0.9989652054585914;9.979125802563571;0.4161492595286494;0.4513942932879355;0.45226505108611975;0.3802415767839102;-0.36360222316021273;0.5248450537690504;0.9961167535336556
29.73;1.0922643438177433;0.4180247847981542;0.38231441974556585;0.392294426457255;0.36012914781852234;1.1020569980449806;0.9989445887939485;9.978519089152018;0.4161325747036618;0.4513786691152417;0.4522730255774526;0.3802692013521606;-0.36360220142011207;0.5248304619642985;0.996009054922758
29.74;1.0899988112140877;0.4170582754277928;0.3822141751883989;0.37074603948857776;0.34111676196323765;1.0993486617548553;0.998923705180775;9.977898514594683;0.4161154850409255;0.4513627199253543;0.4522811750410626;0.38036041123364667;-0.3445911791595387;0.5118887174814337;0.9958988747720634
29.74;1.0900247422926332;0.4170782411845102;0.38221526027844627;0.37072016055028695;0.34111045245969285;1.0993961815328066;0.9989025681327515;9.977263899999455;0.4160979853486897;0.45134644168707083;0.45228950101296483;0.3803892110053861;-0.3445911563712024;0.5118732213587651;0.995786178544526
29.75;1.0923421344210547;0.4180846908561181;0.3823176728115179;0.39221678848382513;0.36011021987309233;1.1021995545556051;0.9988811947566713;9.97661506035825;0.4160800700989258;0.4513298308368597;0.45229800471793946;0.3803556044420282;-0.36360113304763364;0.52478326851283;0.9956709302729273
29.75;1.0923693309620068;0.41810553049238985;0.38231880146974095;0.39218983439290067;0.36010378937737986;1.1022487780226278;0.9988596043676945;9.975951821636798;0.4160617334855303;0.4513128851180553;0.4523066879418;0.38038559467675326;-0.3636011091812689;0.5247668168445365;0.9955530938816566
29.76;1.0901063255724885;0.41714076932637983;0.3822186436103993;0.3706392977279849;0.3410911591334582;1.0995438493722867;0.9988378164962678;9.975274037161444;0.41604296998799606;0.4512956032856051;0.4523155532727079;0.38047918449441015;-0.3445900847644719;0.5118231818667907;0.9954326347184045
29.76;1.090134764487814;0.4171625194927096;0.3822198050678251;0.37061126592605703;0.3410846007712878;1.099594764960415;0.9988158509891275;9.974581585146577;0.41602377448704664;0.45127798446408857;0.4523246038065939;0.3805103766401055;-0.3445900597893762;0.5118057266741357;0.995309520627666
29.77;1.0924536460980983;0.4181703935807003;0.3823222690226033;0.39210539321149734;0.3600841260417253;1.102401518023117;0.9987937301928373;9.973874360455573;0.4160041419943197;0.4512600281556602;0.4523338427746515;0.38047917420464766;-0.36360103424780094;0.5247144415986221;0.9951837214824549
29.77;1.0924833176137183;0.4181930902105295;0.38232344873462837;0.3920762807376922;0.36007743203211195;1.1024540980355515;0.9987714807339216;9.973152274762683;0.4159840675356489;0.4512417345729334;0.45234327352284226;0.38051158076049285;-0.3636010081314293;0.5246959447381572;0.9950552077760507
29.78;1.0902237798681411;0.4172306185507011;0.38222333995424573;0.37052392881110874;0.3410645191211674;1.0997524917895742;0.9987491335892732;9.97241525759687;0.41596354619384796;0.45122310463812326;0.4523528995702678;0.38060760003966554;-0.3445899814322311;0.5117502300625149;0.9949239503962211
29.78;1.0902546851007275;0.41725429767791644;0.3822245212598206;0.37049373645534;0.3410576902147071;1.0998066842392813;0.9987267233322621;9.971663257438527;0.4159425731328725;0.45120413971546236;0.4523627241443377;0.38064123557943963;-0.34458995414287086;0.5117306661989958;0.9947899221922638
29.79;1.0925760305117371;0.41826418310636665;0.3823270338539688;0.39198449232323995;0.36005583593856966;1.1026166571673495;0.9987042873008916;9.970896248273643;0.4159211435506988;0.45118484153538296;0.45237274985442416;0.3806124905009442;-0.363599926256791;0.5246365547367312;0.9946530993696473
29.79;1.0926081592966368;0.41828887298978873;0.38232820524743666;0.3919532207386854;0.3600488756341865;1.1026723869369475;0.9986818651479814;9.97011424057266;0.4158992523233375;0.4511652121943326;0.45238297908300695;0.38064736713304864;-0.3635998977681654;0.5246158981083172;0.9945134609755991
29.8;1.0903510675223687;0.4173283698647381;0.38222803472949096;0.3703999211476754;0.341036810455135;1.099973844776084;0.9986594996862195;9.969317294470248;0.41587689342538725;0.4511452538030251;0.45239341406497346;0.3807458666985342;-0.3445898686720385;0.5116686881378576;0.9943709875330337
29.8;1.0903844043500475;0.41735408135554664;0.38222919208549533;0.37036756925443026;0.34102972322193387;1.1000309989917982;0.9986372377099217;9.968505526547956;0.4158540599583961;0.4511249680779149;0.45240405642877;0.38078198949784814;-0.3445898389644027;0.5116469069009736;0.9942256609427622
29.81;1.0927081652474655;0.4183660074806458;0.38233167479090324;0.39185616743972185;0.36002761512960996;1.1028438155157967;0.9986151287828842;9.967679101003922;0.41583074481447124;0.4511043565903809;0.4524149070976191;0.38075573500788173;-0.3635998086419423;0.5245505466031766;0.9940774656496216
29.81;1.0927426900640616;0.4183927412237389;0.38233280792427154;0.39182274483118457;0.36002040630285914;1.1029022572403206;0.9985932234341799;9.96683820708457;0.4158069410677459;0.4510834216838589;0.45242596640238264;0.3807931011186422;-0.36359977770173385;0.5245276087403649;0.9939263899031805
29.82;1.090487967927543;0.41743433081038256;0.382232631138708;0.37026609865286264;0.341006989576043;1.1002062843780787;0.998571572611979;9.965983030642642;0.4157826421490882;0.45106216724753195;0.4524372341260856;0.38089408324105706;-0.3445887461411183;0.5115774113978498;0.9937724261833912
29.82;1.0905236384928072;0.4174620861059633;0.38223372151891255;0.3702316308161011;0.34099967136250603;1.1002658545234552;0.9985502280382197;9.965113734712345;0.41575784220482165;0.45104059870485885;0.45244870949582106;0.38093267423389865;-0.34458871395759066;0.5115532795686207;0.9936155699244498
29.83;1.0928496876350737;0.41847600647246547;0.3823360740925588;0.39171935306474454;0.3599984567726065;1.1030809215121782;0.9985292434977072;9.964230459857474;0.4157325362298745;0.4510187223493234;0.45246039091777723;0.3809088646088788;-0.36359968114876356;0.5244552040258605;0.9934558180199677
29.83;1.0928864472571562;0.4185047801079503;0.3823371021246957;0.39168388670893906;0.3599910495022336;1.1031414351689273;0.9985086770848874;9.963333337631996;0.41570671984936264;0.45099654483311985;0.4524722757111738;0.380948642501285;-0.36359964771260594;0.5244298423485765;0.9932931693474788
29.84;1.0906339001734981;0.4175484037129894;0.3822368015864888;0.3701252480680421;0.34097745622106373;1.1004473417660505;0.9984885926839807;9.962422506931418;0.4156803891885986;0.4509740734921688;0.45248436017934884;0.3810519938504275;-0.34458861364804083;0.5114771890162276;0.9931276260562734
29.84;1.0906716800666834;0.41757818238488137;0.38223775093912704;0.37008884770558687;0.34096998671093937;1.100508583513092;0.9984690595393294;9.961498127607548;0.4156535409368988;0.4509513170028674;0.45249663983828864;0.3810929029106991;-0.3445885789556035;0.5114505753641936;0.9929591938231624
29.85;1.0929997658471808;0.4185941577722956;0.38233999077645453;0.3915734921483222;0.35996753946158866;1.1033250975222795;0.9984501519370546;9.960560386439164;0.41562617244700645;0.4509282853039398;0.4525091095750844;0.3810713525691784;-0.36359854363764654;0.524349307428816;0.9927878814944636
29.85;1.0930384800966224;0.41862491502315574;0.38234084715327815;0.3915362301872829;0.3599600426281387;1.1033868143245478;0.998431950701141;9.95960949447959;0.4155982817742084;0.45090498891519104;0.4525217639969169;0.3811133239469216;-0.363598507698211;0.5243214332524655;0.9926137010941314
29.86;1.0907877922944926;0.4176704439643012;0.38224031706219264;0.36997708168570265;0.3409475073769198;1.1006936562111111;0.9984145442020225;9.958645682803617;0.4155698676118637;0.45088143885236;0.4525345977497918;0.3812187954120353;-0.344588471142979;0.5113669515596835;0.9924366695905357
29.86;1.090827318553167;0.41770213913345994;0.3822410677451125;0.36993903798632854;0.3409400284106057;1.1007555366961723;0.9983980273191603;9.957669207946394;0.41554092920043667;0.4508576473425031;0.45254760528733;0.38126174174557786;-0.34458843397926314;0.511337812188352;0.9922568123948932
29.87;1.0931570179913273;0.41871998684872247;0.3823430944668783;0.39142212229314216;0.359937620783678;1.103572360701131;0.9983825003693186;9.956680366538729;0.4155114664040739;0.4508336283017984;0.45256078086236146;0.38124213384370925;-0.3635983962158648;0.5242340150045676;0.9920741656272999
29.87;1.093197193835249;0.41875256523564003;0.38234372017021856;0.39138339003667905;0.35993021940758235;1.1036340248759295;0.9983680693012612;9.955679505368348;0.4154814800845311;0.450809397249427;0.45257411891673466;0.38128593882239215;-0.3635983578629873;0.5242036095668243;0.9918887755087684
29.88;1.0909477982064066;0.41779990556381236;0.38224298134638973;0.3698216601524606;0.3409167318148597;1.1009404184888938;0.9983548465095247;9.954667026068147;0.4154509725130911;0.45078497116868754;0.45258761371554723;0.38139312030836486;-0.344587318932405;0.511245924077514;0.9917006966523736
29.88;1.0909884312665104;0.4178332983405251;0.3822434505098534;0.36978235148037375;0.34090947937033794;1.1010014242390842;0.9983429517028315;9.953643392106386;0.41541994718467323;0.4507603684556361;0.45260125856578226;0.38143763875736847;-0.34458727943758494;0.511214255199197;0.9915099909498052
29.89;1.0933190359770322;0.4188527217583708;0.3823451175260537;0.39126549811686095;0.3599084832976952;1.1038169181841637;0.9983325126480793;9.952609136087515;0.4153884080394826;0.45073560889338055;0.4526150457168622;0.3814194517624986;-0.3635982393935384;0.5241086038690264;0.9913167277525915
29.89;1.0933598990201736;0.41888684149128474;0.3823453900585704;0.3912257498760894;0.35990146462025274;1.1038767693304259;0.9983236658787399;9.951564868393831;0.4153563591877923;0.45071071374082644;0.4526289665989029;0.3814645141028288;-0.3635981988166391;0.5240756750717935;0.9911209855036602
29.9;1.0911109569619073;0.41793563019217317;0.3822442572624791;0.36966314874995354;0.340888447859037;1.1011808393056322;0.9983165578808334;9.950511288374399;0.41532380544191383;0.45068570592133406;0.45264301171637855;0.3815727772550148;-0.3445871577244941;0.5111154700587899;0.9909228532111772
29.9;1.0911517961474093;0.4179703674950395;0.38224428988294834;0.36962312925676655;0.34088176049759145;1.1012389819368622;0.9983113463903673;9.949449190769888;0.4152907526969332;0.45066061019883547;0.45265717028276464;0.38161818865908176;-0.3445871161360492;0.5110812876737297;0.9907224308266881
29.91;1.0934823463020311;0.4189910689262807;0.3823455213660998;0.3911045310790896;0.35988031831943973;1.1040510427299264;0.9983082006599789;9.948379464227193;0.4152572079419396;0.45063545328914445;0.45267143009614497;0.3816006911234507;-0.3635970740720274;0.5239724415625371;0.9905198298411723
29.91;1.0935228796089862;0.41902629317324347;0.3823452715675612;0.39106444536686663;0.3598740666564738;1.1041068579606197;0.9983073008255278;9.94730308219438;0.415223179358461;0.4506102638224542;0.4526857778460245;0.381646222376682;-0.363597031555334;0.5239370281628517;0.9903151747589194
29.92;1.0912723167400964;0.41807560716894315;0.38224351876058577;0.36950260690457226;0.3408630479769857;1.101406253065851;0.9983088373453436;9.946221090489363;0.415188676630163;0.4505850721762616;0.45270019917346965;0.3817547148228018;-0.3445869886114012;0.5109750571004513;0.9901086048467751
29.92;1.0913122237711843;0.4181111678611129;0.38224294912597895;0.36946269741453686;0.34085734586429584;1.1014590408456284;0.9983130108567131;9.945134604807702;0.4151537112810492;0.4505599105907812;0.4527146780585874;0.38180009546748184;-0.3445869452686908;0.5109384512620082;0.9899002751161736
29.93;1.0936425105486696;0.41913293199020524;0.38234355279407667;0.39094478713538566;0.3598569918868198;1.1042650202262256;0.998320031967705;9.94404481696334;0.415118296692467;0.45053481383082616;0.4527291962940809;0.3817822857084787;-0.3635969015593266;0.5238272241011558;0.9896903559104222
29.93;1.0936814302075757;0.41916865612487325;0.3823426233698852;0.39090533534112026;0.359851965877654;1.1043139756322937;0.9983301206501182;9.942953001754722;0.415082448050895;0.450509820061713;0.45274373349476404;0.3818272009726188;-0.3635968575195718;0.5237894787113383;0.9894790324510815
29.94;1.091428880894021;0.4182183396781534;0.38224019334482945;0.3693432143537181;0.34084119330045193;1.1016056767880966;0.9983435061900847;9.941860534776618;0.4150461827739566;0.4504849715812552;0.4527582671692545;0.38193475039477937;-0.34458581318992776;0.5108245566121143;0.989266505841195
29.94;1.091466405028677;0.4182540313143785;0.3822388568893261;0.36930454532680196;0.34083698636633214;1.1016498791186216;0.9983604285623418;9.940768916304833;0.41500952099638994;0.4504603149950059;0.4527727727538467;0.3819788366088786;-0.34458576861501966;0.5107857272806713;0.9890529947937927
29.95;1.093793886524119;0.41927567607281047;0.3823386013894116;0.39078942031624336;0.35983938582957387;1.1044463244308367;0.9983811404772408;9.939679780210584;0.414972485541017;0.450435900593516;0.45278722373703145;0.38195935552141363;-0.36359572384347183;0.5236723125089436;0.9888387372647117
29.95;1.0938295506572098;0.41931111507737956;0.38233680717194335;0.3907519030883044;0.3598361610129698;1.1044847409548602;0.9984059087362062;9.938594895466895;0.4149351016863406;0.4504117817471883;0.4528015914944409;0.38200219586784484;-0.36359567892784395;0.52363245611692;0.9886239920772946
29.96;1.0915732659885988;0.41836028623899507;0.3822334601462568;0.3691920991712378;0.3408273578965982;1.1017648419780905;0.9984350141326386;9.93751617509543;0.41489739705661893;0.45038801500594344;0.45281584473319714;0.3821072386286216;-0.3445856339248428;0.510666176653864;0.9884090397994703
29.96;1.0916065444843703;0.4183952233705104;0.38223115168392835;0.3691561565360838;0.34082529940262424;1.1017963236501058;0.9984687506498394;9.93644568476598;0.4148594017837971;0.450364660519664;0.4528299490941214;0.38214835635906935;-0.3445855888956872;0.5106253670934292;0.9881941831222069
29.97;1.0939292399679597;0.41941590228882814;0.3823299099991044;0.3906429852809151;0.35982892755529905;1.104578864173893;0.9985074254940806;9.935385643676444;0.4148211492704317;0.45034178236835;0.45284386716821823;0.3821254123895642;-0.3635955439063747;0.5235100501097474;0.9879797483867861
29.97;1.093959547526807;0.41945004735113556;0.3823270231936366;0.39060910415512046;0.35982824464265006;1.104602124786547;0.9985513602577893;9.934338425977899;0.41478267707706973;0.45031944869046403;0.4528575584722901;0.38216426030770045;-0.3635954990279954;0.5234683778237964;0.9877660880287418
29.98;1.091697303546919;0.41849757358998724;0.38222247292958345;0.3690546521673243;0.340823309915602;1.1018657497053308;0.9986008927131588;9.933306573463348;0.4147440273009965;0.45029773171035953;0.4528709791263079;0.3822647439421882;-0.3445854543371203;0.5105003759538429;0.9875535823935867
29.98;1.0917239837077801;0.41853058671129134;0.3822189344259818;0.36902338898551446;0.34082423907624926;1.1018793635975406;0.9986563788854677;9.93229281549813;0.4147052468490471;0.4502767078189779;0.45288408179912165;0.382300697283888;-0.3445854099160943;0.5104579443522523;0.9873426403885018
29.99;1.0940393997376059;0.4195489893708568;0.3823163868514124;0.390515472456817;0.3598310968179133;1.1046425688406112;0.9987181950499473;9.931300085232264;0.414666387496438;0.4502564576629358;0.45289681616120075;0.3822719440723547;-0.36359536585314856;0.5233411139203129;0.9871336998167483
29.99;1.094061698971678;0.41958048116303304;0.3823121133414592;0.39048745902658505;0.3598338970566784;1.1046449442628965;0.9987867392554725;9.930331533337327;0.4146275052220027;0.45023706653004486;0.45290912923756066;0.3823042972277317;-0.36359532224239804;0.5232980476100578;0.9869272284056412
30.0;1.0917906671908055;0.41862500036242367;0.3822061349751639;0.36893831812868183;0.3408316006735511;1.101886043813396;0.99886243223756;9.92939054466252;0.4145886596229218;0.45021862533701584;0.45292096553514627;0.38239755824117594;-0.34458427918384954;0.5103281129031999;0.986723725378856
30.0;0.9918958245040723;0.3791020850308092;0.38081749001755244;0.33633160239248655;0.34237913136022624;1.0020043940131889;0.998945718381284;9.928480752456224;0.41454991416067216;0.4502012315468491;0.45293226732882247;0.38242551661034896;-0.34458423678351074;0.5102845717947324;0.9865237235676715
30.01;0.9960449140281162;0.3883292336504841;0.3884882674215159;0.3713793142830172;0.3762668389094235;1.0069535226188435;0.9990370275958502;9.927605971727342;0.41451133338247215;0.4501849916327206;0.4529429741006295;0.38827194335064813;-0.3802351951550719;0.5389890563929428;0.9863277599300255
30.02;0.9993844844361106;0.39680814864605646;0.3956658419562207;0.3997344867832144;0.4034886599326141;1.0109240543296898;0.9991366612069671;9.926770146274672;0.41447297061912886;0.45017002898249775;0.4529530251873214;0.39501057715113286;-0.40773015441676513;0.5632369853184289;0.9861362999197336
30.02;0.9993919465580484;0.3968338351337345;0.39565928768210235;0.39971791351517677;0.40349752612411344;1.0108908002320194;0.9992447404820993;9.925977506795014;0.41443485824813825;0.45015648796479923;0.45296237414167567;0.3950301193618241;-0.40773011467219844;0.5631933451854301;0.9859497098352457
30.03;1.0013455301612837;0.40362852452714426;0.4016603633698552;0.41632059667193;0.4193606842521586;1.0131907539405522;0.9993613262063107;9.92523223056491;0.41439701896324904;0.45014451916010795;0.45297101818722435;0.40083523216471245;-0.4237030759955928;0.5787191692130065;0.985768299342192
30.04;1.002439094662952;0.408660027275084;0.40622435563214687;0.4255842574295838;0.4281921022771744;1.0144520399317443;0.9994865009307622;9.924537005464435;0.4143594689174968;0.4501342487899302;0.4529790378718623;0.4052865311810972;-0.43261003844888196;0.5882159556084409;0.985592335690444
30.05;1.0030300182284317;0.41221083260871705;0.40950390899796707;0.43057468176424313;0.43294897327948423;1.0151068741328806;0.9996202886726715;9.923891914277002;0.4143221884780616;0.4501257329170535;0.45298660664396456;0.4084985978936651;-0.43742000210916004;0.5938792346611604;0.9854220528645219
30.06;1.0033380052166956;0.4146472055331046;0.4117819413884733;0.433184902944098;0.43544246046187063;1.0154185129478943;0.9997625801247169;9.923294835272596;0.4142851102250299;0.45011892113688706;0.4529939326373185;0.41073599373907355;-0.43994596707738637;0.5972094672557894;0.9852576849692969
30.07;1.0034913856902987;0.41629000423214757;0.41332901833985985;0.4345129177312134;0.4367182759715131;1.0155411956541525;0.9999131360822026;9.922742073748577;0.4142481417998415;0.45011368991304707;0.45300118542213014;0.4122582466726912;-0.44123593347986895;0.5991515277609861;0.9850994495929335
30.08;1.0035614992428294;0.4173882814604017;0.41436565402168196;0.43516725524630484;0.43735483574434003;1.0155611910848947;1.0000716203517528;9.922228386325203;0.41421117726682705;0.45010991527045213;0.4530084734351813;0.41327584720241;-0.4418749014660163;0.6002782067425578;0.984947532041091
30.09;1.0035876840677593;0.41811809783715415;0.41505200192852887;0.4354759023243935;0.4376633998935039;1.0155239534694667;1.000237656405;9.921747538807505;0.41417409576299147;0.45010749868829836;0.4530158450860704;0.4139462832801452;-0.4421768711792168;0.6009273459529859;0.9848021064874145
30.1;1.0035901359801886;0.4186019677717244;0.4155024559096828;0.43561223959311596;0.4378088447526822;1.0154561873051113;1.000410870460515;9.921293054095216;0.4141367812969307;0.45010635978793667;0.4530232708265846;0.41437910130022854;-0.4423068427227841;0.6012947651133014;0.9846633023273028
30.11;1.0035815386404543;0.4189215020842663;0.41579361880517646;0.4356640037744691;0.4378735681764415;1.0153697302361364;1.0005908726983253;9.920858127393947;0.41409916145248626;0.45010643652801974;0.45303062484716305;0.41464895881873315;-0.44235281615419864;0.6014959914911007;0.9845311939539827
30.12;1.0035662590693468;0.4191336568857877;0.4159808457191141;0.4356774844004317;0.43790195912179747;1.015274385155795;1.0007771991908188;9.920436155087902;0.4140612103047165;0.45010768590686495;0.45303769381843256;0.41480864424934644;-0.4423557914901934;0.6015972006316593;0.9844058977480021
30.13;1.0035473021603227;0.41927181066679564;0.4160964096086936;0.43567279245546686;0.437912579312287;1.0151718315977345;1.0009692575993265;9.920022205270083;0.41402290004731407;0.45011009552403564;0.4530442081409362;0.4148910721041475;-0.44233876872027506;0.6016378658791249;0.9842876173981656
30.14;1.003524499688284;0.4193621834169578;0.4161666978275967;0.4356603420693534;0.4379154949485968;1.0150646223954802;1.0011662649078976;9.919613513972898;0.413984193007808;0.45011367754248954;0.4530498877692021;0.4149202502800868;-0.4423117478399015;0.601641862837811;0.984176537279352
30.15;1.0035005933068772;0.41942025888014106;0.41620616106920044;0.4356468402359695;0.43791570110448635;1.014955161320827;1.0013672081969416;9.919209035738751;0.4139450990257614;0.45011839582468;0.4530544903102433;0.41491122097690586;-0.44227972888338135;0.6016232181000561;0.9840726886189259
30.16;1.0034720761419211;0.4194572498852512;0.4162276289655239;0.4356323648210042;0.43791429942737276;1.014842627171506;1.0015709453075305;9.91880869523322;0.4139057041530643;0.4501241086394321;0.4530578310900252;0.414875022232653;-0.4422447119374341;0.6015909005117523;0.9839759016852014
30.17;1.0034415872228488;0.41947861221809835;0.41623565479241786;0.4356197477433443;0.4379125342128675;1.0147279564286686;1.001776404843579;9.918412038705753;0.4138661605834091;0.45013058119511445;0.4530597541064542;0.4148176932844727;-0.4422076971254322;0.6015496011841498;0.9838858447614054
30.18;1.0034066673277477;0.4194899344758666;0.4162370218409718;0.43560839210963387;0.4379105655697676;1.0146098770278598;1.0019826903960083;9.918017498701692;0.41382667678480506;0.450137494753079;0.4530600872636851;0.4147452954917099;-0.4421706845780764;0.6015046599402855;0.9838021576888725
30.19;1.0033690213906632;0.41949516309978746;0.4162351597629397;0.43559919883420073;0.4379083214215647;1.0144899546999964;1.0021890273902332;9.917623317048111;0.4137874845204958;0.4501444695313622;0.4530586556734915;0.41465992582332806;-0.4421316744362002;0.6014557392821277;0.9837245825900353
30.2;1.0033266583410076;0.4194941893387976;0.4162311272974483;0.435591292328421;0.43790570403221346;1.0143657427061235;1.0023946868303568;9.917228953271463;0.4137488151630634;0.45015113756074693;0.453055343759216;0.4145637224319807;-0.4420926668666986;0.6014054331869255;0.9836528880610237
30.21;1.0032809465024775;0.4194889165834927;0.4162267576927677;0.43558439362662366;0.43790192195719135;1.0142379913024806;1.00259903757549;9.916835334821505;0.4137109432155747;0.45015717999826277;0.45305012210169626;0.4144578647980013;-0.4420526620429461;0.6013535065584962;0.9835866777047588
30.22;1.0032334120130275;0.4194789511345402;0.416221583449905;0.43558032805494984;0.43789832672667345;1.0141077967302288;1.002801641014262;9.916443691235223;0.41367424864836505;0.45016229985564576;0.4530430229645262;0.4143455549423995;-0.4420116601138414;0.6013019210463124;0.9835253914582377
30.23;1.0031824178759179;0.4194673292517171;0.4162198657903963;0.43557634382510213;0.43789304724682476;1.0139735989197998;1.0030021965514777;9.916054637285297;0.41363922063290287;0.4501661909407932;0.4530341185222156;0.41422697241105877;-0.441970661182934;0.6012514204301741;0.9834684653503248
30.24;1.0031293837696231;0.419452692700312;0.41622018079944917;0.43557320302894986;0.437886296261646;1.0138360093441177;1.0032004380166857;9.915668117583127;0.41360639595054954;0.45016851265948754;0.45302353706134535;0.41410123179798813;-0.4419286652923373;0.6012006653983969;0.9834154084110099
30.25;1.0030736264048254;0.4194343900704898;0.41622266757890547;0.43557047269479565;0.43787794939275076;1.013697650820866;1.0033961287473534;9.915283075593543;0.4135762785441492;0.45016886063000894;0.45301147679521164;0.4139713832837977;-0.4418856724283806;0.6011518434682631;0.9833658132382246
30.26;1.0030174235513052;0.41941419713198097;0.4162286270234538;0.4355701616373112;0.4378689917525835;1.0135580659442411;1.0035890356884984;9.914897543596755;0.41354928311259515;0.45016676145668605;0.45299817730385306;0.41383546990034864;-0.4418416825562056;0.6011038182040641;0.9833194107145159
30.27;1.0029600447225726;0.41939122341305257;0.41623786989935385;0.43557122007977495;0.43785861107992163;1.0134175957844243;1.0037788607953755;9.914509991443456;0.4135257290999486;0.4501617229965905;0.4529838816194682;0.41369459897796257;-0.4417976956608583;0.6010582853609896;0.9832761479881224
30.28;1.0029014785689845;0.4193662980314777;0.4162514628994089;0.43557284183444533;0.4378457997081452;1.0132753300809993;1.0039652622024187;9.91412013542891;0.41350589314644925;0.4501533198449974;0.4529688208733697;0.4135489673276916;-0.4417527117618492;0.6010147594900196;0.9832361971836765
30.29;1.0028407477909467;0.41933817937361056;0.4162685846879037;0.43557667706827763;0.4378323010371978;1.013132231808148;1.0041479173768562;9.91372836375556;0.4134900738560758;0.4501412443014823;0.45295321480547196;0.4133998347395254;-0.4417067308958052;0.6009740611510921;0.9831998537274387
30.3;1.002778708156695;0.4193090754212945;0.41629094548799017;0.4355806244282421;0.4378152949575207;1.0129893138220334;1.0043265385893905;9.91333564051051;0.4134786116944605;0.450125303261699;0.45293726906100684;0.413246485534604;-0.44166075309060226;0.600936304284334;0.9831674418584334
30.31;1.0027163658300797;0.41927837209596114;0.4163173388633194;0.43558732698912517;0.4377967275657734;1.012844725720548;1.00450087238989;9.91294412298002;0.41347188113290745;0.4501054083512978;0.45292114532471717;0.4130892182323685;-0.4416137783457144;0.6009007882326036;0.9831393088123465
30.32;1.002651876769632;0.4192450235179876;0.4163473328020742;0.4355952942977682;0.4377757533861569;1.0126997215205742;1.0046706898264801;9.912556573141448;0.4134703000504495;0.45008157065951043;0.4529048864231361;0.41292935658679525;-0.4415658066214678;0.6008681557159997;0.9831157922861649
30.33;1.0025863591787407;0.41921160793993084;0.41638296417689413;0.4356041338420871;0.43775141229549436;1.0125545976151398;1.0048357284884568;9.912174878998055;0.41347433003684125;0.4500538818956992;0.4528883535646117;0.4127662428989405;-0.441517837838936;0.6008383137391392;0.9830971514152202
30.34;1.0025203155319433;0.4191762924732659;0.41642228007514875;0.43561578650209376;0.4377254871615391;1.0124097454969194;1.0049956052886129;9.911799609198837;0.41348442336561275;0.450022497146828;0.4528712651696246;0.41260121915163456;-0.44146787190195447;0.6008102535621421;0.9830835839070353
30.35;1.0024543325593414;0.41913972060757565;0.4164659044901862;0.4356275799299657;0.4376952851148417;1.012265748849633;1.0051498234521798;9.91143053188447;0.41350095821687716;0.4499876159897939;0.4528533028752117;0.4124346100323973;-0.4414189087325872;0.6007858925027371;0.9830752638459688
30.36;1.0023891925803181;0.41910298685372827;0.4165148620374942;0.43564174629168073;0.43766303744000873;1.0121223315122119;1.0052979007316982;9.911067043800976;0.4135242060552289;0.4499494423799379;0.4528341698743377;0.4122647073261062;-0.441367948288827;0.600761379868091;0.9830723172075525
