time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.37;1.0023257073704845;0.41906510757775833;0.4165680635348476;0.43565706744980237;0.43762754340972315;1.0119821905571438;1.0054393852132912;9.910708565125796;0.4135543158955471;0.4499081378825897;0.452813568807166;0.412093779782327;-0.4413169905742764;0.6007392612765523;0.9830747876824888
30.38;1.0022646736118586;0.41902573261342185;0.41662500814073183;0.43567392753578826;0.4375891852611607;1.011844861658137;1.0055736835116742;9.910354906663871;0.4135913327818473;0.44986377303629677;0.4527911825625743;0.41192110017348177;-0.4412650356544444;0.6007178767406401;0.9830825894109402
30.39;1.0022056338298007;0.4189863950624285;0.4166874976020691;0.43569215785918547;0.4375482738906252;1.011709703820523;1.005699985318594;9.910006146500988;0.4136352493128114;0.44981629878995916;0.4527667071579076;0.41174694807993273;-0.4412130836594322;0.6006977214520919;0.9830954763130235
30.4;1.0021511614214296;0.4189450903200843;0.41675240060795476;0.4357121809610197;0.43750431374150617;1.0115779579932058;1.0058174349438178;9.909662118529202;0.41368601651786185;0.449765575995288;0.452739881146042;0.41157257365096644;-0.4411601347679048;0.6006784876872914;0.983113113660655
30.41;1.002099523133305;0.41890265396306287;0.41682110917145804;0.43573262623624714;0.4374568942020581;1.011450739743933;1.0059253470514775;9.909322002284368;0.4137435149889905;0.44971141761038813;0.4527104997125378;0.41139616143337804;-0.44110618918579914;0.6006585472657271;0.9831352170138439
30.42;1.002052901941644;0.41885900070286664;0.4168924309884824;0.43575512897228547;0.4374069763138424;1.0113260272951607;1.0060232195583139;9.908984286256032;0.4138075639029258;0.4496536025054511;0.45267843585784695;0.4112178531846386;-0.4410522471270335;0.6006384280974828;0.983161683681544
30.43;1.0020094043639027;0.4188146053244049;0.41696743415559007;0.4357774432101464;0.4373534998453043;1.0112047543161953;1.0061105957273893;9.908646545552084;0.4138779677366895;0.44959190698105467;0.4526436164139392;0.41103980699105314;-0.4409973087882414;0.6006187145646159;0.9831926779158169
30.44;1.001970120789804;0.41877003258089174;0.41704604924248856;0.435799562177229;0.43729635810988354;1.0110869193037886;1.0061870330364737;9.908304557620404;0.4139545385729069;0.4495261553712579;0.4526059425873838;0.4108602376691745;-0.44094137431644337;0.600598198567181;0.9832286020379155
30.45;1.001936249054102;0.41872461635604613;0.41712693793202354;0.4358225277986199;0.4372364543458078;1.0109726605083684;1.0062521894035945;9.907952208116292;0.41403707854341987;0.4494562295096858;0.4525652440456526;0.4106794259477939;-0.4408854438102897;0.6005779063782626;0.9832699575545946
30.46;1.0019061678989976;0.41867756859230215;0.41720976552664213;0.43584397644667533;0.4371725943261043;1.0108622574973813;1.0063058366100017;9.90758313321254;0.4141253696958345;0.4493820513642857;0.45252128939819924;0.41049867959719805;-0.4408285173683358;0.6005581168454485;0.9833172498188968
30.47;1.001881434239999;0.41862893125459955;0.4172936144489492;0.4358654473170365;0.4371062193877297;1.0107560176224164;1.0063478323081838;9.907192209903908;0.4142191884050535;0.44930360349553866;0.4524737980531292;0.4103162763095707;-0.4407715951130102;0.600538539101812;0.9833709912512067
30.48;1.0018624952129749;0.41858086020496793;0.4173800666597707;0.4358845775239333;0.4370354536179187;1.0106531564078354;1.0063781301981554;9.906775920408272;0.4143183042019146;0.4492209659918831;0.4524224638021362;0.4101344769096659;-0.44071367714766263;0.6005202000583825;0.9834316725145843
30.49;1.0018499059382784;0.418529818082427;0.4174649533208759;0.4359012142804456;0.4369606374732872;1.0105557300301056;1.0063967122212398;9.9063324701396;0.4144224630718049;0.44913430621935796;0.4523670295125068;0.4099516029047385;-0.44065476349835436;0.600502126236453;0.9834996780401075
30.5;1.0018431689130134;0.41847881475016;0.41755117288396554;0.4359158057759253;0.4368831924349574;1.0104616408902225;1.0064034766408108;9.90586168535227;0.4145313880534344;0.44904384763014443;0.4523073421167513;0.40976907122963246;-0.44059585410712626;0.6004859941711478;0.9835752752068044
30.51;1.0018448278578278;0.41842657735403815;0.4176362216163073;0.43592874236085005;0.43680314497420697;1.0103727938921332;1.006398282209588;9.905364656152672;0.4146447851220199;0.4489498799795993;0.4522433000059208;0.4095873418064248;-0.44053594888650094;0.6004711296339633;0.9836586941435057
30.52;1.0018544214147111;0.41837385518201514;0.41772091587939797;0.4359382694095304;0.43671963455740553;1.0102872610246605;1.0063810835799996;9.90484316133526;0.41476232062117246;0.4488527817656177;0.45217477748210827;0.4094058447706536;-0.44047604776867183;0.6004575106226033;0.9837501873564419
30.53;1.0018713146636766;0.4183190822546511;0.41780370760534274;0.43594474947244233;0.4366338679562195;1.0102062361722612;1.0063519341380942;9.90429861447681;0.41488359020598226;0.4487529861711041;0.4521016264845985;0.40922596410138246;-0.440415150697263;0.6004450346109982;0.9838499878366892
30.54;1.0018975620558914;0.4182632612179774;0.41788428571632497;0.43594761276881017;0.4365447515089231;1.0101298893755148;1.0063109100265144;9.903731262317358;0.4150081193860847;0.4486509151555849;0.45202371482442494;0.4090460662787019;-0.4403542575983272;0.6004330632847226;0.9839581698021224
30.55;1.0019309325715071;0.4182067140434134;0.417963248126774;0.43594693223132536;0.43645349956212026;1.0100583006207975;1.0062581319307207;9.903140272545015;0.4151353827854271;0.44854692853575967;0.451940961726202;0.40886852538069046;-0.44029236837121366;0.6004222369064249;0.9840745650703712
30.56;1.001972975281838;0.41814877172548875;0.41803849569976165;0.435941698492497;0.4363584723412892;1.0099914719051835;1.0061937955462015;9.902524148290277;0.4152648222879548;0.4484412724856109;0.4518533627772492;0.4086927413977677;-0.44022948289446;0.600411890635582;0.9841988817077334
30.57;1.002021335402007;0.4180901348072076;0.4181108923870044;0.43593303352863955;0.4362618463073588;1.0099293980162607;1.0061180976191664;9.901881260266338;0.4153958740010926;0.44833404809001787;0.4517610080245465;0.4085191419729136;-0.44016660103571587;0.600402891470575;0.98433092315807
30.58;1.0020765462218666;0.41803113414456344;0.4181798361114853;0.43592032009818843;0.4361628745957157;1.009872145966842;1.0060312108944354;9.901210770851348;0.41552801328440453;0.4482252530197384;0.45166409972642213;0.4083481549729064;-0.44010372265451575;0.600395535181377;0.9844707251377319
30.59;1.0021395609541563;0.41797037905528284;0.4182430335080609;0.43590365184819513;0.4360614180107526;1.0098198633997528;1.005933376715353;9.900513425395173;0.4156607932670288;0.4481148797646165;0.45156292991410185;0.4081801884087347;-0.44003984759747455;0.6003894690116894;0.9846185641983691
30.6;1.0022084057865492;0.41790998162623477;0.41830312597585767;0.43588266830287425;0.43595813261556576;1.0097717303374492;1.0058249283730363;9.899791531492198;0.4157938492941907;0.44800297902154423;0.45145784611310913;0.4080156341835631;-0.43997497569974126;0.6003851040002781;0.9847748943574854
30.61;1.0022843816069797;0.41784881545578173;0.4183583295738698;0.435858461981105;0.43585357193016017;1.0097299410104754;1.0057061856014322;9.899048424759918;0.4159268816145629;0.4478896443719012;0.4513492560363136;0.4078548600587791;-0.439910106786421;0.6003836406076068;0.9849402863960005
30.62;1.0023677143166492;0.4177857675585226;0.4184074585804113;0.4358302286678726;0.4357467368405055;1.0096927237062625;1.0055773628732185;9.898288203229209;0.41605962562377735;0.44777497572765673;0.45123759594077645;0.4076981711600368;-0.4398442406556612;0.6003848813234266;0.9851153927949022
30.63;1.0024584511997479;0.41772331929482315;0.41845310293332105;0.4357990637453486;0.4356385582591705;1.0096623035629235;1.0054386134307747;9.897515763380278;0.4161918386033576;0.44765905565360153;0.4511232569284595;0.40754577081826776;-0.4397783770433518;0.6003901021390452;0.985300939311165
30.64;1.0025566226624905;0.4176593876774082;0.4184933247066992;0.435766006488505;0.43552993202683593;1.0096368262574378;1.0052901879233007;9.896736521732233;0.4163233411821824;0.44754195058889185;0.45100659295350903;0.40739775930999195;-0.4397115156003713;0.600399060711047;0.9854976622285336
30.65;1.002661958819711;0.4175932035630128;0.41852752102202717;0.43572957366527565;0.4354193888207418;1.0096173556295427;1.0051325220081662;9.89595588800399;0.41645404890808296;0.44742376347660356;0.4508879721527614;0.407254163173055;-0.43964465591925445;0.6004128314401084;0.9857061195038175
30.66;1.0027740927556514;0.4175272702001081;0.4185582789338442;0.4356905880695582;0.43530785687748796;1.009604925313499;1.0049661762114581;9.895179181420918;0.416583933969954;0.44730467954215525;0.4507677335553913;0.40711494948008015;-0.439576797598412;0.6004308399928361;0.985926599128785
30.67;1.002891735742122;0.41745960747045197;0.41858409993752554;0.4356479415800371;0.43519478482384855;1.009597550702217;1.0047917505384927;9.89441183725;0.41671299488433794;0.4471849360917574;0.4506461354470035;0.4069800121410526;-0.43950894030767373;0.6004537906905125;0.9861592017655291
30.68;1.003016524127549;0.41739204297371985;0.4186061695823208;0.4356037131479518;0.4350815109310565;1.0095961538367852;1.0046098440088043;9.893659338703158;0.4168412919748608;0.4470647811821544;0.45052343353429947;0.4068501660052625;-0.4394410838290129;0.6004822178220528;0.9864038188718859
30.69;1.0031471202952824;0.417321389580939;0.4186219503241136;0.4355579572510652;0.43496859511606945;1.0096004770759903;1.004421049289123;9.892926884335992;0.4169689794374356;0.446944484526779;0.4503999890519866;0.40672416690655466;-0.4393712280386955;0.600513767732859;0.9866600212115005
30.7;1.0032821259938753;0.41725023515954845;0.4186347080162794;0.43550851504073607;0.43485443216907516;1.0096101094757002;1.0042259531647657;9.892218873816477;0.4170962775771479;0.4468243516150665;0.4502762644052361;0.40660173838126434;-0.43930237283981377;0.6005503586618345;0.9869270720275226
30.71;1.003423433426259;0.4171789207630504;0.41864407962400774;0.4354589513782814;0.43474178071119646;1.0096235731487275;1.0040251236681657;9.891538894977623;0.4172234322297091;0.4467047162229647;0.4501527236705901;0.4064835939224623;-0.43923251811730923;0.6005908583231075;0.9872040315184751
30.72;1.0035689272047772;0.41710567611459515;0.41864921582634995;0.4354050626249267;0.4346274170348342;1.0096424337643843;1.0038190860396519;9.890890433145458;0.4173507033149963;0.4465859470961324;0.4500297426265051;0.40636844951027923;-0.4391616637487446;0.6006341310814731;0.9874898451889808
30.73;1.0037203616320727;0.41703286645027576;0.41865177661352854;0.43534951589967696;0.4345132579481999;1.0096654650934818;1.00360829670365;9.890276836025308;0.41747833526074885;0.4464684705294524;0.4499076167998453;0.4062570080431607;-0.4390908096315897;0.6006810369319397;0.9877833820723692
30.74;1.0038756583023571;0.4169588442711641;0.4186510697524823;0.43529246276201417;0.43440025633162893;1.009691704154677;1.003393167577864;9.889700400544566;0.4176065001693252;0.44635276525945783;0.449786640870845;0.4061489421024025;-0.43901995568804575;0.6007309434107132;0.9880834690063104
30.75;1.004035694633592;0.41688341214885694;0.4186466658901536;0.43523410475984264;0.4342879872819312;1.0097233155882108;1.0031741467383095;9.889162427982829;0.41773529517600366;0.4462393082009452;0.44966715396794843;0.40604392913341225;-0.4389481018369445;0.6007825146604912;0.9883890145178342
30.76;1.0042013748374892;0.41680933311476315;0.4186410792904853;0.4351742319635071;0.43417548208823054;1.0097584580414052;1.0029517790602214;9.888664659387274;0.41786479951868793;0.44612851873104936;0.44954950862142357;0.40594070509976593;-0.43887524795187177;0.6008345886282019;0.9886991614742155
30.77;1.0043704634759645;0.41673346096248476;0.41863224585897163;0.4351134140953065;0.4340638285226487;1.009799254351324;1.0027267138262963;9.888210274902367;0.4179951263323709;0.4460207607488431;0.44943398740203533;0.40584107615345766;-0.4388023938523981;0.6008889016581666;0.9890133029720465
30.78;1.0045435584622409;0.41665847898803937;0.4186227607732751;0.4350514533214509;0.4339520174556904;1.0098438096369584;1.0024996935666297;9.887803571726664;0.41812644728312076;0.44591638708207043;0.44932073739267847;0.40574391323280284;-0.4387295393409145;0.6009443830400508;0.9893309694605132
30.79;1.0047201073375949;0.41658320613578564;0.41861180045300667;0.4349898216785919;0.4338410977966016;1.0098942566641274;1.0022715132981515;9.887449319804356;0.4182589844292617;0.4458157795297796;0.44920982227904016;0.4056501587500575;-0.4386566842454828;0.6010011825560534;0.9896517159189198
30.8;1.004899420615765;0.41650876268218695;0.41860088892281455;0.4349278854866875;0.433730012510898;1.0099487649395442;1.0020429431163962;9.887151994332633;0.4183929956582573;0.44571936631987236;0.44910136662801686;0.4055578136255652;-0.43858182842963267;0.6010557827579323;0.9899750639405557
30.81;1.0050806863070663;0.4164338900342921;0.4185892637946532;0.434867101875653;0.4336198332049337;1.0100085024158494;1.0018147072701475;9.886914648286005;0.41852878398804955;0.44562758514103185;0.44899561314059555;0.4054698966379953;-0.4385079717652994;0.6011116475577466;0.9903004458122526
30.82;1.0052630398360622;0.41635847068430615;0.4185773839926013;0.4348078487134488;0.4335105471870663;1.0100736750331563;1.00158748326471;9.886738003981039;0.4186666800474249;0.4455407947232439;0.44889283201639274;0.4053834318350109;-0.4384331141057139;0.6011645081572585;0.9906270808586105
30.83;1.0054457012234215;0.41628358553119726;0.4185669108980886;0.434749443972503;0.43340099568953205;1.0101446161956324;1.0013618253198735;9.886620312334234;0.41880696331568457;0.44545923015190425;0.44879322380359143;0.4053014765208008;-0.43835825528065736;0.6012164836240966;0.9909538955725352
30.84;1.0056281027687706;0.41620768423725374;0.4185567852557003;0.43469263533756164;0.4332913342538111;1.0102217755198226;1.0011381147207472;9.886558297154616;0.41894978478658473;0.44538304042038096;0.4486968981157124;0.4052221444282362;-0.4382823951132568;0.6012648878792499;0.9912796243455418
30.85;1.0058086203417438;0.4161332955812727;0.41855045033321253;0.43463767321683516;0.4331817248941919;1.0103056143308726;1.0009166076014242;9.88654836277802;0.419095147903349;0.4453123374797885;0.4486038733751186;0.4051466169300133;-0.43820653345262606;0.601310583131471;0.9916029384016578
30.86;1.0059887235944407;0.4160570346281566;0.4185441173521659;0.4345863458609405;0.4330726067830412;1.0103965576361733;1.0006975350677543;9.88658711732731;0.419242929420903;0.44524720491813796;0.44851405971297387;0.40507415540386044;-0.4381296701837058;0.601351617459189;0.9919224638909169
30.87;1.0061665057942966;0.4159824768218516;0.418542255959312;0.4345376866659114;0.4329631869646998;1.0104950507623087;1.0004812043728155;9.886672238096036;0.4193928938966524;0.44518765582981723;0.4484272555460611;0.4050061050819329;-0.4380528052179729;0.6013888723366402;0.9922367874552721
30.88;1.0063400975097558;0.4159061206233583;0.4185420650478606;0.43448995257821366;0.4328518844659111;1.0106015573246323;1.0002679851224758;9.886803518300459;0.4195446873908914;0.44513358685943544;0.4483431992706423;0.4049438581932768;-0.43797593851309374;0.6014225234249684;0.992544531583591
30.89;1.0065103685520393;0.4158312432233576;0.4185461642500738;0.434447089872693;0.4327415607366206;1.0107154185721676;1.000058112431976;9.88698204931864;0.4196978304699039;0.44508480780611254;0.44826165412328844;0.40488478449415194;-0.43789807009196446;0.6014493150088085;0.9928445070263551
30.9;1.006674090196162;0.4157547883418532;0.41855234544117115;0.43440605492499856;0.4326297474933168;1.0108387908294532;0.9998515326186278;9.887208305075506;0.4198517302795654;0.44504111476794594;0.4481824459821361;0.4048322072048855;-0.4378202000177351;0.6014716024819103;0.9931358472942
30.91;1.0068318905182019;0.41567750258665814;0.41856051549512224;0.43436774799356964;0.4325161444762187;1.0109707884105312;0.9996480344551173;9.887481653262881;0.42000573561800697;0.4450023357792661;0.448105438039916;0.4047854351029594;-0.4377413283603668;0.6014875771692434;0.9934180019635683
30.92;1.0069803940711635;0.4156005159416393;0.4185727133266783;0.43433256260819947;0.4324017031156876;1.0111105967274665;0.9994474222686108;9.887801150740147;0.42015922985583914;0.4449683652861091;0.4480305128366833;0.4047437937072203;-0.43766245517492824;0.6014969166055565;0.9936906623733511
30.93;1.0071203394752608;0.4155223528959679;0.4185867811569241;0.43430114870418296;0.4322859873236321;1.0112604030586376;0.999249511148369;9.888165665943289;0.4203116941685133;0.44493918636938756;0.447957592693443;0.4047086501135494;-0.43758358046253865;0.6015000124019151;0.9939537475117417
30.94;1.0072485958150297;0.41544321307294485;0.418603930773879;0.4342715282602995;0.43216777807363765;1.0114182907619822;0.9990541801911716;9.888573316485417;0.42046270271938996;0.4449148571514159;0.4478866635008095;0.40468042016685907;-0.4375037041339293;0.6014959291017322;0.9942074128057498
30.95;1.0073651872820508;0.41536185267344294;0.4186227101510991;0.4342455619043435;0.4320484839479468;1.0115862096164456;0.9988615063553946;9.889021991868047;0.4206118908133684;0.4448954889972355;0.44781777969742276;0.40465952505523484;-0.4374238260196007;0.6014852047307216;0.9944519860395151
30.96;1.0074702031515284;0.4152805173140195;0.4186452575242709;0.4342228517341543;0.4319274082679271;1.01176200440474;0.9986717730025202;9.889510613063347;0.4207589490203991;0.4448812255447708;0.4477510676972623;0.40464535293204484;-0.4373439459106754;0.601466929990777;0.9946878693150457
30.97;1.007561244396298;0.4151974460509429;0.41867085567330037;0.43420235843092686;0.4318045067174919;1.0119464218196939;0.9984854000179751;9.890039012875457;0.42090364477436076;0.4448722033548693;0.4476867411920311;0.404639282166258;-0.43726306360282957;0.6014408241971184;0.9949154999544246
30.98;1.0076391038198478;0.41511226671321677;0.4186988774163994;0.43418512488315647;0.43168066197080834;1.012139071496822;0.9983028989096204;9.890606387612582;0.42104583796386774;0.44486850589821186;0.447625087658969;0.404640679841958;-0.43718217893858735;0.6014066715675157;0.9951353556833655
30.99;1.007703896001135;0.4150265827605471;0.41873091169123994;0.4341696505238153;0.4315547259051288;1.0123404557726052;0.9981248523346227;9.891210150273412;0.4211854770453272;0.4448701228041806;0.4475664067327057;0.40465083315725753;-0.43710129182702157;0.601364834720334;0.9953479460179951
31.0;1.0077561485017068;0.41493741055076516;0.41876372863460176;0.4341578020637485;0.4314288926791564;1.0125480431852776;0.9979518665993956;9.891846040665412;0.42132257340603346;0.44487690831965415;0.44751095483225;0.4046689245056039;-0.4370194022249306;0.6013135229922774;0.9955537873170347
31.01;1.0077964149421612;0.4148486595800858;0.4188009251486854;0.43414930039369126;0.4313032522623229;1.0127622409400745;0.9977844977166186;9.892508480169035;0.4214571475704723;0.4448885657515408;0.4474589205142363;0.40469607689942577;-0.43693751010263776;0.6012537853786878;0.9957534204462584
31.02;1.007825377312243;0.41475721659444925;0.4188390310173057;0.4341428806691469;0.4311768512820449;1.0129823893190957;0.9976232729318468;9.893190383609713;0.4215891807321306;0.4449047024645714;0.4474104180614;0.40473038514318993;-0.4368556154113933;0.6011839181439741;0.9959474765903987
31.03;1.0078437501355133;0.41466538512383816;0.4188800541427433;0.43413972916762067;0.4310511638154426;1.013207903587264;0.9974687539546168;9.893883517252265;0.4217186222778959;0.44492493827448404;0.44736550915471324;0.40477390531175705;-0.43677271806192314;0.601104290405073;0.9961366850284799
31.04;1.0078522708494368;0.4145710809016478;0.4189216461552085;0.43413966466978016;0.4309262529227604;1.013438407591499;0.9973214737697471;9.894580176385109;0.4218454398691313;0.44494898032390306;0.4473242443741125;0.40482664899696225;-0.4366898179391583;0.6010154725473985;0.9963217979937427
31.05;1.0078517316358369;0.41447673778698174;0.41896594070420295;0.4341415809351742;0.43080116636770494;1.013673743745898;0.9971818707988782;9.89527486452349;0.4219696433355898;0.4449766176235918;0.4472866731448188;0.40488663190280827;-0.43660691492330994;0.6009160754245055;0.9965035268272108
31.06;1.007842988888219;0.41438136078057947;0.41901162895151756;0.4341464078139191;0.4306769021677852;1.01391385992327;0.9970503703538204;9.895964413967896;0.4220912589108916;0.44500767797146423;0.4472527979249459;0.40495492787410925;-0.4365230088688381;0.6008061564708689;0.9966825071394201
31.07;1.007826902286408;0.4142844038175778;0.41905786806998074;0.4341534987069236;0.43055287443973145;1.0141586402942444;0.996927471139553;9.896646677620316;0.4222103159939315;0.4450419895318406;0.4472225229508004;0.4050316354362286;-0.43643909958261357;0.6006866406909365;0.9968592586808231
31.08;1.0078035227679005;0.4141869978765761;0.4191057629131875;0.4341632552624791;0.430429935042518;1.0144078398138947;0.9968136923750945;9.897319266346862;0.4223268800545787;0.4450793576791255;0.4471956697249667;0.40511578669445303;-0.4363551868477753;0.6005571459244659;0.997034161965958
31.09;1.0077757366062423;0.4140884910387061;0.41915332911785874;0.4341746799815789;0.430306323287532;1.0146601614697186;0.9967094695250196;9.897979373731284;0.422441083200971;0.4451195758595452;0.44717205615285666;0.405209294594878;-0.4362702704625732;0.6004187321443142;0.9972074863836213
31.1;1.0077433578978263;0.41398859202378296;0.41920013837015047;0.43418939311418175;0.43018416709322105;1.0149173137699188;0.9966151592427677;9.898624047209635;0.42255313045208337;0.44516246546292354;0.4471515539135298;0.4053099639703234;-0.4361853502593777;0.600271238586288;0.9973794269315926
31.11;1.0077070742844016;0.41388991564529565;0.4192482644860028;0.43420397710571174;0.43006012485742934;1.015177955726822;0.9965311240585214;9.899249962448298;0.42266329593758833;0.44520789382690323;0.447134080922357;0.40541852415171664;-0.4361004260957125;0.600115858712629;0.9975500592199958
31.12;1.0076664624647629;0.41379031307101083;0.4192954178581867;0.4342206327985323;0.42993696313925217;1.0154406815779526;0.9964577530200704;9.899853318480773;0.4227718979750099;0.44525575658315303;0.44711956907122713;0.4055336409382941;-0.4360154978295188;0.5999524250851777;0.9977192785164462
31.13;1.0076242272911156;0.4136901861592761;0.4193404917522714;0.43423977598110325;0.42981441033315804;1.0157071682673227;0.9963954408162159;9.900430630773725;0.42287927362510896;0.4453059585596746;0.4471079239890098;0.4056559184547236;-0.4359295653228236;0.5997814555861273;0.9978868819251847
31.14;1.0075790036481298;0.413590554908324;0.41938473388020775;0.43425887131124535;0.42969119023233476;1.0159763315165977;0.99634456636994;9.90097985859471;0.42298579141240933;0.44535840156984213;0.4470989681346451;0.4057839238892425;-0.4358436284835207;0.5996035645632388;0.9980527149715392
31.15;1.0075334777743918;0.41349295318180185;0.419428322098705;0.43427913421938436;0.4295681706082186;1.0162473392370268;0.9963054267850573;9.901500854423366;0.42309186921756936;0.4454129717309496;0.4470924210726184;0.40591821942013995;-0.43575768729276526;0.5994199802702506;0.9982167039627129
31.16;1.0074863991970844;0.41339481072108036;0.4194690189728529;0.43430028688313194;0.4294463699101871;1.0165225678821754;0.9962781830124623;9.901994773101984;0.4231979328510319;0.44546953627456587;0.4470879317634915;0.4060583584269809;-0.4356707417788346;0.5992304884781392;0.9983788445492296
31.17;1.0074402088032999;0.41329792322566794;0.4195074921733941;0.4343220754727798;0.4293250703945518;1.016800542427225;0.9962628315930134;9.902463468160267;0.4233043318701884;0.4455279569993307;0.44708510719992206;0.40620187542315084;-0.4355847919554654;0.599035680317307;0.9985392147192235
31.18;1.0073934802928777;0.41320204364828866;0.4195441999240151;0.4343440149116005;0.4292048913451317;1.01708281862826;0.9962591541782618;9.902909799492045;0.4234113170244526;0.44558812152059357;0.44708353659316996;0.40635132501505083;-0.4354978377867471;0.5988366497996209;0.998697883361642
31.19;1.0073488004149134;0.41310677786260647;0.41957807290744564;0.4343656126313409;0.4290847103179226;1.0173708830446806;0.9962667292180944;9.903337476324563;0.423519113535414;0.44564997446150273;0.4470828056232087;0.40650331431258263;-0.4354098792063441;0.5986317226923913;0.9988547359560721
31.2;1.0073049609397593;0.41301156382972537;0.41960970435123224;0.4343886120673997;0.4289673174467558;1.0176631084456893;0.9962850576104444;9.903749292263868;0.42362800843923976;0.4457134848765336;0.44708247536594126;0.40665946552142734;-0.4353229161565055;0.5984240075718665;0.9990094003100469
31.21;1.007263763118104;0.41291635969849955;0.4196390852026999;0.4344101803120096;0.42884964599688097;1.0179607746569341;0.9963136371685063;9.90414563931501;0.42373837463304265;0.4457785620891764;0.44708204165963533;0.4068193561612311;-0.43523494862424256;0.5982123121406557;0.9991613081706887
31.22;1.0072271300559141;0.41282197177082985;0.4196669851374683;0.4344322831995719;0.4287333226295668;1.0182651624282475;0.996351894294583;9.904524987027802;0.423850607936538;0.44584504762677213;0.44708091986660303;0.4069814882806917;-0.4351469766591065;0.5979970030533918;0.9993098280704187
31.23;1.0071938353653789;0.4127261855490818;0.41969236426838785;0.4344540338875336;0.4286183963588756;1.0185745816671479;0.996399168403027;9.904885548152947;0.4239650329361078;0.44591279213726054;0.44707850016559625;0.4071452920291244;-0.4350590003621821;0.5977784593454216;0.9994544309174446
31.24;1.0071656447177064;0.41263041346349244;0.4197164788857938;0.43447477753754515;0.42850380932520976;1.018890278001785;0.9964548000218201;9.905227013997743;0.42408186727994873;0.44598169478291216;0.4470742193952588;0.40731115222566894;-0.4349700198769144;0.5975569954677306;0.9995947708969984
31.25;1.0071443084869278;0.4125340926648231;0.4197385634556955;0.4344966427579215;0.4283912483890922;1.0192123622704639;0.9965181423723734;9.905551181797566;0.424201234380841;0.44605170361623203;0.4470675923561439;0.4074784270768203;-0.43488103538232614;0.5973336140437621;0.9997305948690266
31.26;1.00712864408602;0.4124364984812002;0.4197588243954534;0.43451751076246004;0.4282793223837161;1.0195407919378405;0.9965885624224424;9.905860722822206;0.42432314759099493;0.4461228400544736;0.4470582602612331;0.40764545255621976;-0.434792047073485;0.5971078100822721;0.9998616349459227
31.27;1.0071201118444413;0.4123370618462518;0.41977635897340465;0.43453840967465923;0.42816852257087906;1.0198753091141233;0.9966655690592843;9.90615762611277;0.42444745221217345;0.4461952010064192;0.44704603766875006;0.40781157024026937;-0.4347030551549322;0.5968796829197429;0.9999876399573071
31.28;1.0071189733793788;0.41223672462397853;0.4197920828186389;0.4345593383022894;0.4280587559716529;1.0202154273494881;0.9967489582466442;9.90644296181031;0.4245737739802459;0.44626891933303825;0.4470308796439639;0.4079781896568747;-0.43461405983479084;0.5966506642579575;1.0001084615070661
31.29;1.0071252417421854;0.4121358745228433;0.41980627084006683;0.4345796922891048;0.4279494745136494;1.020560571351174;0.9968388537971018;9.906717295653529;0.42470153164922236;0.4463441474289214;0.44701283716236473;0.40814283561108444;-0.43452406130585886;0.5964186885705022;1.0002240419818476
31.3;1.0071389143199545;0.41203380137325785;0.4198179178319742;0.4346000688379395;0.4278414306591857;1.0209102230923561;0.9969355858444078;9.906980991144875;0.4248300354690949;0.4464210711912701;0.4469920757492071;0.4083061440897373;-0.43443405974688915;0.5961851845273815;1.0003343374452576
31.31;1.0071607144688948;0.4119304679193758;0.41982624481911746;0.4346189516617098;0.4277329799707146;1.021263967801817;0.9970394273932135;9.90723428061109;0.4249585951787408;0.4464999072496057;0.446968883273528;0.408467842239638;-0.4343440553325956;0.595950144395818;1.0004393555439612
31.32;1.0071882344672274;0.4118276915996481;0.4198335435605298;0.4346370883141925;0.42762596887665527;1.021621483742902;0.9971503648381932;9.90747650103135;0.4250865354178348;0.4465808606598046;0.44694360287238016;0.4086277251721832;-0.4342540482293334;0.5957135298806867;1.0005392961562714
31.33;1.007222016084482;0.41172313196560856;0.4198366137224564;0.4346531690624093;0.42751868162041556;1.0219825025770155;0.9972680558285558;9.907705491564808;0.425213143274974;0.4466640922960262;0.4469165564540079;0.40878459433158926;-0.4341630385911518;0.595473854693617;1.0006345672681165
31.34;1.0072611664522924;0.4116199404528401;0.41983820832003;0.4346673280462542;0.42741127728471795;1.022346783962169;0.9973919914068514;9.907918834541364;0.4253376534831462;0.44674974038134596;0.44688803487910783;0.408940210772492;-0.4340730265530367;0.5952338726519085;1.0007256516140064
31.35;1.0073047508720854;0.41151522808043883;0.41983497975476036;0.43468014751817496;0.42730434150893404;1.022714118650878;0.9975216964332367;9.908115864728062;0.4254592910184582;0.4468379356749277;0.446858321743225;0.40909332016553146;-0.43398201221036525;0.5949913912530113;1.0008130455253128
31.36;1.0073516153279496;0.41141179992630733;0.419829407013303;0.434689984730317;0.4271964077600421;1.0230833085058415;0.9976567666627093;9.90829837011812;0.425577300934658;0.4469287982437336;0.44682770189395477;0.4092437016733398;-0.43389099560527766;0.5947471037607268;1.000897342634869
31.37;1.0074007706531047;0.4113090168392937;0.41982052887700644;0.4346983405203377;0.4270892195098343;1.023456137626812;0.9977968096131159;9.908469442998378;0.42569093901999777;0.44702245606194224;0.4467964667980187;0.40939120766457576;-0.4337989767567188;0.5945003174398086;1.00097929691389
31.38;1.0074516920491852;0.41120641628307397;0.4198074467370396;0.43470360812293063;0.426981380440351;1.0238313753596624;0.9979414215005411;9.908631645157994;0.42579946437814914;0.44711901575826435;0.4467648942999808;0.40953577454146123;-0.43370795572075893;0.5942525954318788;1.0010597174571014
31.39;1.0075030304568924;0.4111041874989132;0.41979039234692456;0.4347057562337979;0.42687361109890765;1.024208798165849;0.998090150095261;9.908786269662762;0.4259021500655583;0.4472184781653428;0.4467332100952094;0.40967837056101425;-0.4336159326213557;0.5940033249919828;1.0011392632544138
31.4;1.007556653855673;0.41100344729133953;0.4197692770256987;0.4347053112406598;0.42676592637629907;1.0245872375947673;0.9982424424034193;9.908934014889773;0.42599827684384545;0.44732070475131114;0.4467016258425185;0.40981793083004214;-0.43352390764371185;0.5937527028747537;1.001218375921556
31.41;1.0076113919377563;0.41090559123402803;0.4197455214882912;0.4347001341070296;0.42665697276241804;1.024968632956137;0.9983976779140827;9.909076000914531;0.42608711050339776;0.44742544755270885;0.4466704302965589;0.40995436171093563;-0.4334318810267411;0.5935009103951602;1.0012973968481418
31.42;1.007667177564427;0.4108088991879076;0.4197169020135301;0.43469309236411924;0.4265498809730659;1.0253510161579191;0.9985552709028606;9.909214318328681;0.4261679104072464;0.44753238693668607;0.4466400038974297;0.4100875925461562;-0.43333985306062933;0.5932481157501253;1.0013766454927235
31.43;1.0077238066303031;0.41071534466223614;0.4196849241505801;0.43468146812857883;0.4264422355156377;1.0257364333535712;0.9987147590945733;9.909352075040347;0.42623997455527496;0.4476411589134117;0.4466107466548046;0.41021860634980317;-0.4332478240720601;0.5929951409434872;1.0014564282896568
31.44;1.0077811443476976;0.4106241286877623;0.4196483105834817;0.43466629535446255;0.4263353340355832;1.026123844361015;0.9988758472404358;9.909493072646052;0.4263027041327309;0.447751393632525;0.44658301883608487;0.41034745106158094;-0.4331547943986033;0.5927413772887462;1.0015371111870606
31.45;1.0078380771027402;0.41053519802842126;0.4196070016023283;0.4346472557777459;0.4262295441959619;1.0265120457524228;0.9990383889167243;9.90964107859823;0.42635566594258134;0.44786274787469205;0.44655712919176743;0.4104722724056828;-0.43306276436354574;0.5924870018639935;1.0016191581208855
31.46;1.007896554061673;0.41045100171703214;0.41956229459430194;0.43462425254204895;0.42612422108102066;1.0269026758607354;0.9992023631324096;9.909798878637291;0.4263986203650109;0.4479748900273153;0.4465333156435656;0.41059635441305586;-0.4329697342395954;0.5922327589960459;1.0017030253406563
31.47;1.0079556796607723;0.41037031400067875;0.4195131863041584;0.4345991747312685;0.4260220570785372;1.0272932913094357;0.9993678734731609;9.909967852159129;0.42643150970447136;0.44808748863813797;0.446511715732453;0.41071711554150986;-0.43287670420845703;0.5919775228472088;1.001789040913924
31.48;1.0080158003307678;0.41029326394472854;0.41945965395533114;0.43457036983111996;0.4259217425975186;1.027685414626588;0.9995350819793525;9.910148981856914;0.4264543951953255;0.44820023451262836;0.44649237385878104;0.4108380488861177;-0.4327836743589051;0.5917237249451238;1.001877375740755
31.49;1.00807623831332;0.4102217254055402;0.41940388043944477;0.43453785686416346;0.4258240899698775;1.0280764099706572;0.9997041334456973;9.910344555865066;0.4264673612156841;0.4483128493561498;0.4464752793975478;0.4109566301283696;-0.43268964472102067;0.5914690158921037;1.0019680747624198
31.5;1.00813943625763;0.41015656726450717;0.41934575316655787;0.43450300037952483;0.42572993562533884;1.0284672320693973;0.9998751679696772;9.910558860461865;0.4264704685752152;0.4484250878241963;0.4464603892181619;0.41107522338158115;-0.43259661529516474;0.591216687563543;1.0020611087566833
31.51;1.0082047733221704;0.41009505320200196;0.41928289446255196;0.4344657677524972;0.42564007657017283;1.028854312190508;1.000048329328436;9.91079765519437;0.4264637794176016;0.44853674028057383;0.44644762244896385;0.4111940072765158;-0.43250258605993464;0.5909658003219562;1.0021563843456143
31.52;1.0082713999625934;0.41004008394039393;0.41921870250950577;0.434423844010344;0.42555316291124545;1.0292377048882886;1.0002236848713508;9.911067134101891;0.42644739722797265;0.44864762444967904;0.4464368617809666;0.41131196491422845;-0.43240955695973593;0.5907176726966247;1.002253741879071
31.53;1.008341440165898;0.40999224623154573;0.4191529236190963;0.4343806156716448;0.42547225688690726;1.0296133373489045;1.000401086534271;9.911373138495561;0.4264214807465251;0.4487575847279495;0.4464279545716809;0.41142896959948544;-0.4323155278988754;0.5904713953930603;1.0023530176533895
31.54;1.0084128180357812;0.4099495170825797;0.41908424906906583;0.4343333186959084;0.4253959772044934;1.0299801395570822;1.0005800623145595;9.911720851894218;0.4263862227663515;0.44886647382554024;0.44642069591531175;0.4115448894105511;-0.4322214987746062;0.5902281210220032;1.0024540410339675
31.55;1.0084872087933188;0.40991338758989826;0.4190131822101776;0.4342833399168873;0.4253253446777633;1.0303370403974679;1.0007598416685977;9.912114335828504;0.42634179623163027;0.44897410378037583;0.44641484638036927;0.411660638741206;-0.432127469521402;0.5899888689223245;1.0025565757545787
31.56;1.0085632276606231;0.4098839894726695;0.41894013354287274;0.43422980724161436;0.42526024205547935;1.030680007752231;1.0009395301855717;9.912555443605902;0.4262882915243035;0.4490802136584148;0.44641018918169684;0.4117752033858321;-0.4320324401338438;0.5897525485548598;1.002660430716505
31.57;1.008639630004111;0.40986119708873214;0.418865270497835;0.4341733277179993;0.4252017716276734;1.0310081979229704;1.0011182829197454;9.91304261406784;0.4262256912517241;0.44918445504004145;0.446406555011572;0.41188963690704333;-0.43193841067973815;0.5895216509082645;1.002765625939301
31.58;1.0087179611194814;0.40984447009795844;0.4187872491389424;0.4341127990871997;0.4251480155591845;1.0313210387450285;1.001295324466681;9.913571057847617;0.42615391332433106;0.4492863966421883;0.4464038064127558;0.41200200154100614;-0.4318433812906716;0.5892936537622665;1.0028723744386354
31.59;1.0087958696732509;0.40983415857958205;0.41870727501994814;0.434050775756516;0.42510237078764523;1.0316151849120794;1.0014699002426906;9.91413456484999;0.42607289549497024;0.4493855616202409;0.44640180449715444;0.41211431044578445;-0.43174935210715387;0.5890716203005593;1.0029809840773773
31.6;1.0088747953376855;0.4098304360622282;0.41862488495780625;0.43398548398273745;0.4250623080690797;1.03189053085524;1.0016412838988573;9.91472656211813;0.42598264768354743;0.4494814544631758;0.44640037166696495;0.41222552463145795;-0.4316543232306014;0.5888536820391327;1.0030918183371278
31.61;1.0089523173343902;0.40983329413263525;0.41854126840323297;0.43391733579691255;0.42502918664867567;1.0321472929774298;1.001808827264375;9.915339588099629;0.4258832468991769;0.44957358895215993;0.4463992989521134;0.4123355718580916;-0.43155929473166466;0.5886409088974512;1.003205223145954
31.62;1.0090300797251799;0.4098414357472855;0.41845491072766033;0.43384773266766213;0.42500368674655054;1.032383002191395;1.001971999843785;9.915965710021576;0.42577481488857155;0.4496615431197495;0.4463983935072627;0.41244435897977066;-0.4314642666691218;0.5884336575860278;1.0033213979842173
31.63;1.0091058807990254;0.40985398924554867;0.41836652375467875;0.43377456502587514;0.42498464921304885;1.032598446049222;1.0021303374898793;9.91659858481864;0.4256575055489634;0.4497449666764127;0.4463974973295835;0.41255178417560184;-0.43136923908761843;0.5882322550221345;1.0034403538934744
31.64;1.009181278725156;0.4098717425906608;0.4182769592273828;0.4336993355693771;0.4249728502428354;1.0327936752858924;1.0022833294199218;9.9172346019854;0.42553151932922867;0.44982352694604294;0.4463964582082045;0.41265774147856027;-0.43127421201720034;0.5880370504232952;1.00356191284522
31.65;1.009253707800761;0.4098937984050116;0.41818703732151646;0.4336208529332599;0.4249680012069319;1.0329699753803805;1.0024303875985996;9.917872460854689;0.42539713717689;0.4498968773675692;0.4463951002585539;0.41276210881745834;-0.43117918546071526;0.5878484686166402;1.0036856425011933
31.66;1.009323719452469;0.4099193865222021;0.41809636572771486;0.43354047997870976;0.424970966810419;1.033125719294694;1.00257091888724;9.918512547323498;0.4252547380935524;0.44996467823521913;0.446393263001681;0.4128647363272575;-0.4310831593678666;0.5876662478136049;1.0038108602894071
31.67;1.0093918222966716;0.4099490565069637;0.4180059366186651;0.43345717089332086;0.4249802141458661;1.0332622481505562;1.0027043928108872;9.919155835198156;0.4251047996088247;0.45002664760841704;0.4463909043511137;0.41296446021850364;-0.4309881336426156;0.5874915392900513;1.00393680992757
31.68;1.0094555297077967;0.40998082043328904;0.4179154620349826;0.43337194824499287;0.4249975149342511;1.033379873358038;1.0028302931022712;9.919802434809805;0.42494788525846766;0.4500826051659821;0.4463881321298548;0.4130631324438084;-0.4308921081758834;0.5873245773802318;1.004062833934507
31.69;1.0095163586995803;0.41001674454807496;0.4178269295729344;0.4332856047229759;0.4250226138198232;1.0334789305377687;1.0029479655727822;9.920452023233986;0.42478459442261446;0.4501324701840778;0.44638510065464926;0.413158631873981;-0.43079708285791407;0.5871656854069014;1.0041883019363564
31.7;1.0095716168458357;0.41005398432218954;0.4177390196892654;0.4331957924970351;0.42505380228545364;1.0335598446162282;1.0030565298128369;9.921105651686423;0.424615493074157;0.45017624597742734;0.44638190326250865;0.41325186583725176;-0.43070105758063215;0.587014438897714;1.004312409533823
31.71;1.009621587957874;0.410094210317822;0.41765360035193483;0.4331048869750047;0.4250926585312645;1.0336231927564625;1.0031549828668151;9.921765545302039;0.42444110732543666;0.4502140284342038;0.4463785505224499;0.41334278056250806;-0.4306050322555524;0.5868719844710917;1.0044341332224695
31.72;1.0096665643706213;0.41013588474465856;0.4175692728872684;0.43301203545987826;0.4251373034905844;1.0336707047474147;1.0032424052082798;9.922433412438837;0.42426198045752883;0.450245986640399;0.44637500016787035;0.41343037772705293;-0.4305090068301527;0.5867381120385914;1.0045522997894467
31.73;1.0097034764930506;0.4101798448508317;0.4174883265411818;0.4329179539608651;0.4251886684411044;1.0337011903662128;1.0033180791848333;9.923110033556046;0.42407868131640536;0.4502723188443507;0.4463712117805841;0.4135157491790163;-0.43041298129378514;0.5866140053490374;1.0046656537784866
31.74;1.0097323814292938;0.4102261836351122;0.4174109057957605;0.4328213970530156;0.42524431625614456;1.033716459216654;1.003381467005358;9.923795891562243;0.42389175591856065;0.45029325188353325;0.44636716585409064;0.41359909690433566;-0.430316955682779;0.5865001380802849;1.004772975568915
31.75;1.0097534902620624;0.4102747858448703;0.41733685293864425;0.43272556900989123;0.4253062662705238;1.0337172574911233;1.0034321658769565;9.924491758897524;0.4237017180016323;0.45030904765530455;0.44636279830995335;0.41368068814168096;-0.4302209300762052;0.5863969569889862;1.0048731819515937
31.76;1.0097640239511432;0.41032563964407326;0.41726733951100137;0.4326267447049588;0.42537099984515464;1.0337041887971539;1.0034699815830586;9.925199139080254;0.42350907576742525;0.4503199667304236;0.4463579612842713;0.41375977678911646;-0.43012490457960595;0.5863041636711831;1.0049653109365915
31.77;1.0097644166516841;0.4103771891852908;0.4172005450571111;0.4325274775712208;0.4254399663408863;1.0336776698581351;1.003495036291999;9.925920456695398;0.4233143373897279;0.4503262144107351;0.44635249919322845;0.4138375398694448;-0.4300288792968447;0.5862227426166716;1.0050484942170066
31.78;1.0097548829861447;0.4104306714039999;0.41713741998390275;0.43242862315101255;0.42551299623127337;1.0336380044011482;1.0035077036097877;9.926658682149645;0.42311799662708605;0.45032791555425206;0.44634633516240396;0.41391306887963497;-0.4299328542918875;0.5861521575799623;1.005121933177314
31.79;1.0097328409168471;0.410487193525103;0.417079979630523;0.4323278547829355;0.42558794512125875;1.0335854503790982;1.0035084347587515;9.927416481989013;0.4229205220799828;0.4503251643350508;0.44633945628765637;0.4139874333807519;-0.4298358295642361;0.5860923858093744;1.0051847859757335
31.8;1.0096988008500718;0.4105449614866095;0.4170262088072315;0.43222668465818165;0.4256652853738189;1.033520201442479;1.003497678139404;9.92819601542891;0.42272236742446784;0.45031809721406757;0.4463318258413339;0.41406073364730694;-0.429739805042155;0.5860447465046497;1.0052361024114291
31.81;1.0096534309069298;0.4106054862740726;0.4169774950137676;0.43212675572539644;0.4257456925542491;1.0334424218120861;1.0034758936742674;9.928999747298732;0.42252402342888523;0.45030690925639283;0.4463233230961391;0.4141330861376526;-0.42964278058178895;0.58600762652739;1.005274955429804
31.82;1.009594615077987;0.4106676128463971;0.41693379247094153;0.43202552920112575;0.4258269993560692;1.0333522911701096;1.0034435738901364;9.929830772504033;0.4223260883893201;0.4502918534803707;0.4463137666432686;0.4142036034877858;-0.429546755982147;0.5859816352487126;1.0053006503578739
31.83;1.0095232407525694;0.4107314486216449;0.4168950694889067;0.43192359450359386;0.4259090382140238;1.0332499803877402;1.003401266690895;9.930692289134981;0.42212925733700896;0.4502732442706232;0.44630300101694215;0.4142743987005213;-0.4294497309989952;0.5859665552420481;1.0053128358325274
31.84;1.0094404397272279;0.4107980896338601;0.4168621722944381;0.4318228758026006;0.42599301156353225;1.033135657243836;1.0033496028217448;9.931587250689615;0.421934211098661;0.4502514287935653;0.446290987215346;0.41434358138100874;-0.4293537053298869;0.5859621233833017;1.0053114690379095
31.85;1.0093443807664357;0.4108667445345415;0.41683527019250055;0.4317202024478543;0.4260763922977495;1.0330094924176882;1.003289272425279;9.932517791778334;0.42174155041608546;0.4502267385039953;0.4462778130250825;0.4144112346960958;-0.42925667861974837;0.5859663603815207;1.0052967235307522
31.86;1.0092363207975805;0.4109377386412026;0.4168143056667644;0.4316169573831856;0.4261599337506887;1.032871640539079;1.0032209347261893;9.933484371617142;0.42155181397627645;0.4501994485930159;0.4462636192161091;0.4144793872065327;-0.4291596505339947;0.5859806682168002;1.0052689149841332
31.87;1.0091165839483345;0.4110109929309895;0.41679914998226797;0.43151307716277343;0.4262433165873341;1.0327222853648432;1.003145161631694;9.934485989941395;0.4213654616412239;0.4501697638750338;0.4462485640735424;0.414545996022458;-0.4290636208333452;0.5860035964388084;1.0052284197899144
31.88;1.0089865000179536;0.4110868736540817;0.41678965235015664;0.4314089781875619;0.4263262226486938;1.0325617071038404;1.003062493773602;9.935521023664393;0.4211828420499424;0.45013782609851305;0.44623286717223754;0.41461294920107383;-0.4289665893668399;0.586034316164573;1.0051756312929236
31.89;1.0088444347092458;0.4111632874446194;0.4167844100979899;0.43130498240762855;0.42640947174458266;1.0323902975822141;1.0029735106885282;9.936587465218405;0.4210042293109741;0.4501037449079418;0.44621682467571216;0.4146780894169251;-0.4288695560018657;0.5860714462202001;1.0051109726891814
31.9;1.0086918693294233;0.411242917228305;0.4167855206889729;0.4311994614323941;0.4264906818658972;1.0322085116538484;1.002878773677976;9.937683194473125;0.4208298728260702;0.45006766543697285;0.44620075153000843;0.4147422525044854;-0.42877252057994114;0.5861149956950674;1.0050348868197623
31.91;1.0085303839115973;0.4113238305423878;0.41679043762523227;0.4310938474269963;0.42657064620032714;1.0320167538499678;1.002778717781691;9.938806200229571;0.42066001084486104;0.4500298084682596;0.4461849166955507;0.41480529875937194;-0.42867548294777724;0.5861642924613885;1.0049478571836967
31.92;1.0083585914801296;0.41140729388006175;0.4168010281521201;0.43098743425350466;0.42664941886500074;1.0318152515200734;1.0026736634740276;9.939953795340678;0.4204948674163245;0.44999046352291744;0.44616950945652833;0.41486812556916003;-0.42857844300583264;0.5862194477769771;1.0048505103764502
31.93;1.0081781584483684;0.4114914675382905;0.416814782172113;0.4308805468547655;0.4267268904454838;1.031603970369977;1.002563915534062;9.941121922874405;0.42033463181346986;0.4499499910525742;0.44615464811904515;0.4149286793817314;-0.4284814007010243;0.5862786762554432;1.0047436862305006
31.94;1.0079898399189862;0.41157844744007677;0.41683362535371604;0.43077337272622523;0.42680324482710263;1.0313826140900373;1.002449791461797;9.942305980804075;0.42017944937249374;0.4499088046094669;0.44614043152519867;0.4149879591865978;-0.42838435600033936;0.586342456144958;1.0046283832460927
31.95;1.0077954046677429;0.41166619494051265;0.4168551000504387;0.43066634808693555;0.4268784290233722;1.0311507370245392;1.0023315202739012;9.943502588643694;0.4200294374896714;0.44986731728836893;0.44612695792528173;0.4150469821662318;-0.42828830890460523;0.5864120936004307;1.004505614218898
31.96;1.0075935560103653;0.41175570061849265;0.4168811699044821;0.4305589285606169;0.42695260444975913;1.0309079179660814;1.0022091552273187;9.944710083559979;0.4198846776081074;0.44982591352841145;0.44611427248965246;0.4151037379433054;-0.4281912594706082;0.5864847098193787;1.0043763147480373
31.97;1.0073859258617586;0.4118459599689521;0.4169105778962015;0.43045158806519546;0.4270256507749527;1.0306528946955513;1.0020826295946796;9.94592681891834;0.4197452018421144;0.4497849612195783;0.4461023374958802;0.41516016294392055;-0.428094207804166;0.5865624009410223;1.004241337148557
31.98;1.0071730787661404;0.4119367229694969;0.4169432057737992;0.43034439518628836;0.4270974700645621;1.0303876534054612;1.001951775916929;9.947149879682964;0.4196110226554126;0.4497448253790348;0.4460910718378569;0.41521512073115;-0.42799715405072314;0.5866444279507584;1.0041014242334507
31.99;1.0069564064183019;0.41202934169685734;0.41698010071879943;0.43023783641998065;0.4271679316324834;1.0301114565875473;1.0018162130538777;9.948375940293298;0.4194821701352585;0.44970583721300106;0.4460803749935309;0.41526838577937436;-0.4279000983908349;0.5867306021296711;1.0039572353205042
