time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.0;1.006734045721941;0.4121205517623409;0.41701897036284896;0.43013102470689996;0.4272367370955298;1.029824695011189;1.0016753338914621;9.949602361731712;0.41935867943564153;0.4496682145688444;0.4460701188338051;0.4153196362880717;-0.4278030410165147;0.5868205461708004;1.0038094294830187
32.01;1.0065069815178205;0.4122128838271324;0.4170621546587547;0.4300234161892689;0.4273026178395252;1.0295277220882384;1.0015284506834696;9.95082703354469;0.41924053233654596;0.4496320181693384;0.44606018980677037;0.41536847181113723;-0.42770598211557775;0.5869137334998504;1.0036586016023559
32.02;1.0062752303302618;0.41230492164667193;0.4171085475335319;0.42991728110560373;0.4273675421599493;1.029220922924365;1.0013749467246011;9.952047794229047;0.4191276175337499;0.4495972080117365;0.4460505460446422;0.41541547740776585;-0.42760792188514857;0.5870095333495619;1.0035051648962394
32.03;1.006038821881333;0.4123964758321034;0.41715834102002014;0.42981167369508516;0.4274302661958403;1.0289048782892416;1.0012144068107198;9.953262464604265;0.41901974577909784;0.449563731185153;0.44604119315235446;0.4154592806159029;-0.427510860526095;0.5871080551132198;1.0033493974238403
32.04;1.0057987265641146;0.41248729282061386;0.4172112838296567;0.4297076515342291;0.42749112178093784;1.0285804004534047;1.001046713083901;9.954468923501448;0.4189166921322475;0.44953156263273136;0.44603212875605025;0.41549956237277813;-0.4274137982107023;0.5872079491096972;1.003191599950276
32.05;1.0055526721525574;0.41257811233607583;0.4172694364976356;0.4296038448283815;0.4275493702542995;1.028248427310155;1.000872019043741;9.95566441430953;0.41881823882257263;0.44950070357578675;0.4460233397745983;0.4155360794719485;-0.4273167350807172;0.587308657337479;1.0030322326046113
32.06;1.0053015386331812;0.4126665330023943;0.4173303514571072;0.42950013454512836;0.4276042445875707;1.0279098969506542;1.0006905870560816;9.956844889546026;0.4187242091280402;0.44947115626660794;0.4460148137982782;0.4155696870872973;-0.4272196712726464;0.5874104735634474;1.002871888431713
32.07;1.005045322774803;0.41275443225269126;0.4173962326887227;0.42939903502637344;0.42765812781064516;1.0275657200090562;1.0005025874621019;9.95800504748381;0.4186344794113205;0.44944291365052763;0.4460065223565787;0.4155993026897736;-0.4271226069179098;0.5875124825244197;1.0027110831324755
32.08;1.0047852802443904;0.41284171074283194;0.4174667812041675;0.4293003701339106;0.42771032750269833;1.0272167825713197;1.0003080185152213;9.959138979949723;0.4185489520765178;0.449416009689537;0.4459984242109688;0.4156248483137209;-0.42702554212524324;0.5876145932383231;1.002550061688337
32.09;1.0045196415061386;0.41292603834561953;0.4175406799340637;0.42920127695361215;0.42775880338257033;1.0268639333069973;1.0001067982416247;9.960241497466333;0.4184674948721604;0.4493905747385193;0.4459904960554226;0.41564621258070633;-0.42692847699612946;0.5877167909346377;1.0023887571390646
32.1;1.004249839198246;0.41300914971764324;0.417619300164464;0.42910536597347615;0.42780660295804396;1.0265080620741351;0.9998988801807897;9.961309024129047;0.4183898886183278;0.4493668060444143;0.44598273186014387;0.4156642455414311;-0.42683141167425787;0.5878198110596676;1.0022268827721992
32.11;1.0039760907557;0.4130908509496143;0.41770255133032375;0.42901057765771433;0.4278515418427921;1.0261501841668936;0.9996842930611348;9.962338960989394;0.4183158325833725;0.44934489476225964;0.445975109236674;0.4156778200229033;-0.4267343463717356;0.5879230301315049;1.0020640430031569
32.12;1.0036997199335815;0.4131713517599192;0.4177902121996161;0.42891653785981193;0.4278926388934832;1.025791377037765;0.9994630916402912;9.963328358614232;0.41824500450484015;0.4493249912191459;0.4459675702757977;0.4156859285587919;-0.4266382813433783;0.5880265315275301;1.0018997426381446
32.13;1.0034190123889561;0.41324942192385467;0.4178817991820613;0.42882492203601386;0.42793230439328656;1.0254326706027186;0.9992352042050975;9.964272875346662;0.4181770958124029;0.44930719829050625;0.4459600552924309;0.41569171533263377;-0.42654121683327856;0.5881309850813728;1.0017333155820938
32.14;1.0031350387789335;0.4133265279884386;0.41797827814323674;0.4287328523956625;0.42796724783834295;1.025074994827962;0.999000362203181;9.96516652105365;0.418111803711498;0.44929156972913553;0.44595255364005404;0.4156924284317473;-0.4264441530261293;0.5882350443639321;1.00156388969024
32.15;1.0028479804936554;0.41340295643709296;0.418079731793414;0.4286432678541546;0.4280003826940008;1.0247181899463453;0.9987582636811646;9.96600296156191;0.41804885276608716;0.4492781158252528;0.44594507863219573;0.4156893716083151;-0.4263470900282647;0.588339504911778;1.0013904865032517
32.16;1.002558763127009;0.4134778793937012;0.4181847649090214;0.4285541957770605;0.42802944735609333;1.0243650631493166;0.9985087068926165;9.966777756093006;0.41798802923991074;0.4492668149248607;0.44593760132387694;0.41568389062094685;-0.4262500278825905;0.5884452514014991;1.0012121834735128
32.17;1.0022654367968515;0.41355202165345906;0.4182946739658035;0.4284643136098729;0.42805414325516516;1.0240154338877692;0.9982515041000168;9.96748967782714;0.4179291720032267;0.44925763027271043;0.4459300617323198;0.41567434780430873;-0.42615296660111585;0.5885510880513725;1.0010281908154735
32.18;1.0019687275785223;0.41362446313019746;0.41840788775483134;0.4283748321558974;0.42807560229971325;1.0236701708445604;0.9979863965700619;9.968140444431778;0.4178721664121274;0.4492505185385347;0.4459224539559212;0.41566306363614774;-0.42605590617778666;0.5886585209504511;1.0008378188173457
32.19;1.001668359982882;0.4136968306571596;0.41852569711285525;0.42828522874793234;0.4280935543627804;1.023330205144493;0.9977131021677229;9.968733887246923;0.41781696060526463;0.44924542920749744;0.4459148875241691;0.41564831755438364;-0.42595984656143426;0.5887668951729862;1.0006403510251753
32.2;1.0013647539214252;0.4137689992666553;0.4186472778294015;0.42819507658060046;0.42810743279391145;1.0229964576836015;0.9974313604952311;9.969275665055322;0.4177635486003985;0.4492423274832913;0.44590756419546235;0.4156324216649378;-0.4258627876477134;0.5888761288867592;1.0004349754501205
32.21;1.0010553052439473;0.41383960798303115;0.418771772521819;0.42810166314088943;0.4281156682220536;1.0226697357329397;0.9971408970441672;9.96977268477638;0.41771193492986386;0.4492412456812941;0.4459007094337479;0.4156137232078361;-0.4257657293322;0.5889854628349318;1.0002209542087368
32.22;1.000740623738569;0.41391064129677224;0.4189002390246871;0.42800827684276344;0.42812142359984406;1.022350664354638;0.9968414084733533;9.97023158337841;0.4176621195054276;0.44924232807769754;0.44589453300464;0.41559452317208095;-0.4256696715665095;0.5890968537718091;0.9999978591723641
32.23;1.000421213552237;0.41398262629927335;0.4190322046692022;0.42791298386622045;0.4281227113138717;1.0220396914341765;0.9965326471074955;9.970657753177088;0.4176140842765946;0.4492458345130866;0.4458892159843807;0.4155730509290406;-0.42557261435243;0.589207275358468;0.9997656140619141
32.24;1.000094886138292;0.41405323425193413;0.41916540967724997;0.42781553789193316;0.42812031962319774;1.021737221465592;0.9962145026406652;9.971055474101327;0.41756777814254753;0.44925208350424983;0.44588487793674947;0.41555152786062005;-0.42547655768444836;0.5893193764465814;0.9995243501772634
32.25;0.9997624500281773;0.41412646429329397;0.4193027271740108;0.42771534563165026;0.4281133665770914;1.0214437631105993;0.995887037438133;9.971428221679046;0.41752311345827975;0.44926137877554567;0.44588153953401827;0.4155282183262702;-0.4253795015273431;0.5894301746109841;0.9992742474099945
32.26;0.9994241402677777;0.4141998766100208;0.4194409222472778;0.4276129410936581;0.42810237769213777;1.0211599370466988;0.9955505018574232;9.971779468270547;0.4174799790544667;0.44927398978464866;0.4458791443265296;0.41550440341097294;-0.42528344587430095;0.5895416155437339;0.9990155277068854
32.27;0.9990812011269689;0.4142763941542857;0.4195818153924603;0.42750762797555747;0.4280863572135742;1.0208873661491398;0.99520522072462;9.972114287660968;0.4174382688878993;0.4492901537826615;0.4458776303642557;0.4154813070325919;-0.42518639081157755;0.5896527447113413;0.9987485651999048
32.28;0.9987321869876553;0.4143549038160463;0.4197244115472247;0.4273992005049978;0.42806602567406177;1.0206244897058547;0.9948514045054203;9.972440062584733;0.41739790149473666;0.4493100436521524;0.4458769804140186;0.41545703520324856;-0.4250903365316625;0.5897634219596782;0.9984739013122456
32.29;0.9983785433005913;0.414437115073622;0.41986943833522833;0.4272880670727139;0.428041489269683;1.0203724071993474;0.9944891105534911;9.972765830005965;0.41735881850533;0.449333748637123;0.4458772518317546;0.41543158848956285;-0.4249942833069599;0.5898727938662571;0.9981920572347956
32.3;0.9980219900158709;0.4145236333467586;0.42001652006990153;0.4271726689932195;0.4280107750802532;1.0201309264143363;0.9941183687909643;9.973101522804388;0.4173209643255543;0.44936131998115203;0.4458786133083219;0.41540694231490916;-0.4248972314454307;0.5899813931771513;0.9979033162025539
32.31;0.9976613965790372;0.414613527849169;0.4201650639145516;0.4270536022233056;0.42797531905348674;1.0198997429250505;0.9937393553995425;9.973457377021889;0.4172842452640877;0.44939285063330825;0.44588134520080486;0.4153811200690256;-0.4248011812583217;0.5900890727093624;0.9976077511647491
32.32;0.9972985615843788;0.4147071648319221;0.4203146970589466;0.42693132997519584;0.4279351772968513;1.019678515707316;0.9933524874867786;9.97384367222353;0.4172484993180481;0.4494285179191951;0.44588577228468285;0.4153562080711502;-0.42470513304460383;0.5901962735975826;0.9973054358677752
32.33;0.9969353626614528;0.4148059129723689;0.42046614221380907;0.4268044418552791;0.42788835642758866;1.0194668290602118;0.9929583450144631;9.974270791929422;0.41721349031771715;0.44946855816977355;0.44589217599843106;0.41533030593438414;-0.42460908707015466;0.59030134061655;0.9969965760986029
32.34;0.9965705312244854;0.4149094329215199;0.4206198050787546;0.42667479823571847;0.4278372758921637;1.0192642075948006;0.9925575366804544;9.97474926222198;0.41717891529025714;0.4495132017422842;0.4459007366273152;0.4153044551591015;-0.4245130435565244;0.5904047357144816;0.9966815333474219
32.35;0.996206569107757;0.4150170485007551;0.4207742434809352;0.4265410980879562;0.42777950876728627;1.019070179286494;0.9921506857260851;9.975289715995258;0.41714444876851786;0.4495626113578665;0.44591151464870954;0.41527861702340063;-0.4244170026962044;0.5905062884318089;0.9963608058576394
32.36;0.9958421037399805;0.41512732769105093;0.4209289145663814;0.42640189321749705;0.4277141144324858;1.0188842757950218;0.9917384992150265;9.97590200790647;0.41710981266944563;0.44961686878579527;0.44592448185747446;0.41525171710531417;-0.4243209646630525;0.5906052022954814;0.9960349725572365
32.37;0.9954786896475151;0.41524222377229475;0.42108540663938165;0.42626039655641007;0.4276436179237873;1.0187060381137623;0.9913217827724342;9.976593957905926;0.41707479603705;0.44967600026614807;0.44593956739036256;0.4152257013191238;-0.42422592961059574;0.5907035289498546;0.9957046056095649
32.38;0.9951176528103609;0.4153606358240298;0.4212422475918679;0.42611495166909996;0.4275658415515836;1.018535121944318;0.9909013456853436;9.977371859940362;0.41703920435148806;0.4497399573912608;0.4459566500803472;0.41519855422676427;-0.4241298977013202;0.59079836400801;0.9953701710131596
32.39;0.9947574241806748;0.41548337674250974;0.42140094969353536;0.425965256063728;0.42748130810184404;1.0183723545955605;0.990477871436784;9.97824211877149;0.4170028213362323;0.449808547824504;0.445975538581983;0.41517131719899003;-0.4240338691578949;0.5908910296322827;0.9950320154416614
32.4;0.9943993501450029;0.4156085578101224;0.4215589801423542;0.4258114972079011;0.42738990547240263;1.018215576047356;0.9900519051937291;9.979211149873398;0.41696542945600884;0.4498814165202678;0.4459959949689575;0.41514413191511956;-0.4239388442684207;0.5909822035967965;0.9946904425959563
32.41;0.9940447191787154;0.4157375387314533;0.4217170774705351;0.4256540507335174;0.4272917385301729;1.0180654352415426;0.9896239733724402;9.98028389284087;0.41692684259875146;0.4499581083123819;0.44601776511454105;0.415117224323814;-0.42384282333339635;0.5910704803586122;0.9943457268330445
32.42;0.9936917989922291;0.41586869179865266;0.4218742995395034;0.4254937091287997;0.42718848358085604;1.017921402879515;0.9891946886431164;9.981464102882066;0.4168869102853223;0.4500381397082444;0.4460406002702877;0.4150898030932824;-0.42374780660562966;0.5911566248184487;0.9939980929602592
32.43;0.9933426562978638;0.4160034552099647;0.4220311765655921;0.42532835062791463;0.42707716227655623;1.0177829504905638;0.9887647600898052;9.982755834456277;0.4168454909969634;0.45012104630341915;0.4460642796142206;0.4150639800274337;-0.42365179427164756;0.5912406371295595;0.9936477947590483
32.44;0.9929955481519558;0.41614021732485573;0.4221867578084991;0.42515891058668415;0.4269594825552865;1.0176496948785765;0.9883349633280271;9.98416272450591;0.4168024553348884;0.45020642431379126;0.44608862965892554;0.4150377802989763;-0.42355678648543155;0.5913226714644759;0.993295253835069
32.45;0.9926528534909119;0.41627846217377745;0.42233954210663277;0.42498736062636644;0.4268366723967855;1.017522450747913;0.9879061052169139;9.985686056947424;0.4167577665620022;0.45029394089400904;0.4461135010649052;0.41501321237738215;-0.42346178340176327;0.5914036615908729;0.9929411500535846
32.46;0.9923131390022562;0.41641935844254313;0.42249144359544616;0.4248119685996716;0.4267080528362143;1.017399210129266;0.987478976789904;9.987324485383878;0.4167115411212865;0.45038328633635966;0.44613866856199497;0.41498831495633176;-0.4233667851701039;0.5914826083598312;0.9925863752640116
32.47;0.9919790313580514;0.41656247353816417;0.42264118830967917;0.4246324672456142;0.4265727536872531;1.0172810380393003;0.9870543463846264;9.989075431704874;0.4166639945762472;0.45047411963925094;0.44616376681561404;0.4149641193511762;-0.4232717919172697;0.5915607238718377;0.9922318396035616
32.48;0.9916491297006351;0.4167054350505172;0.42278733974293103;0.4244503849628771;0.42643333528808675;1.0171679379865302;0.9866330176660207;9.990937080145942;0.4166153584419003;0.45056605764047375;0.44618836652662713;0.4149416052886131;-0.4231768037336467;0.5916392864859947;0.9918782582286695
32.49;0.9913258993250461;0.41685102798133045;0.4229320997673379;0.4242657269429513;0.4262890756292157;1.017060765124677;0.9862159168054394;9.992909511746609;0.4165658814215236;0.45065867839965945;0.4462120890117803;0.4149187435816008;-0.42308182066383876;0.5917175000873759;0.9915260533405893
32.5;0.9910075310728433;0.41699571116425166;0.4230731396488981;0.4240778265706894;0.4261401416582464;1.0169572283130384;0.9858040996637555;9.994994038037161;0.41651587480292845;0.450751514093621;0.4462346523805884;0.4148965549889597;-0.4229878427117033;0.5917973415204281;0.991175369475978
32.51;0.9906959092506341;0.4171420809569144;0.423212653824831;0.4238878539418085;0.4259867655031915;1.0168580066288027;0.9853985635800502;9.99719169177862;0.41646569734214534;0.45084406760582757;0.4462558677619693;0.41487510215658385;-0.4228928698434134;0.5918778053142519;0.9908261254940834
32.52;0.9903888346815786;0.4172872928995714;0.42334896002391154;0.42369568703123184;0.42582953399660745;1.01676286828778;0.9850000001162418;9.999502175297176;0.4164156843828166;0.45093586792900736;0.4462755973542459;0.41485544745700903;-0.4227979019752895;0.591960521110343;0.9904780855563644
32.53;0.990087978545;0.41743149581411526;0.42348164498066404;0.42350147475756256;0.42566774964081616;1.0166726484063289;0.9846087196320763;10.001923372671124;0.4163661279547501;0.45102653841456103;0.4462936882741666;0.41483562491969384;-0.422703938966382;0.5920448362528778;0.9901309518561064
32.54;0.9897912164124029;0.4175752677501536;0.42361228125297895;0.4233052149379057;0.42550219755080654;1.0165851582032246;0.9842247623867657;10.004451029710067;0.41631732465716664;0.4511158440294999;0.4463099587055028;0.4148166402080093;-0.4226099806356703;0.5921306589891984;0.9897844395263593
32.55;0.989500420313785;0.41771799200234505;0.4237396147679199;0.42310899668335494;0.42533404262132585;1.0165011443262757;0.9838480545760104;10.007079002161005;0.41626960660722767;0.45120367568205566;0.4463242257647731;0.41479949293266777;-0.42251502679395353;0.5922178694581707;0.989438315667928
32.56;0.9892144984335287;0.41785899713843716;0.4238636465154146;0.42291042063370915;0.4251611490748601;1.0164212538435726;0.9834784900948386;10.009799991560696;0.41622334343903644;0.4512899734327129;0.446336281785533;0.41478319815610404;-0.42242107725593103;0.5923071209494148;0.9890924222622852
32.57;0.9889323056191451;0.41799739564391686;0.423984221783547;0.42271037163932373;0.4249846600383505;1.0163429899418344;0.9831159406528017;10.012605736946481;0.4161789441101352;0.4513746512030011;0.4463458581761115;0.4147667920759183;-0.4223271318102147;0.5923969386945673;0.9887466764192379
32.58;0.9886554737167006;0.41813357672332446;0.4241012278621589;0.4225109267895842;0.42480564695940715;1.0162667693762102;0.9827602808706393;10.015487184566254;0.41613685939222006;0.4514575695899478;0.44635267269611517;0.41475230857405826;-0.4222331901765298;0.592488618865946;0.9884010086523985
32.59;0.9883813320386304;0.4182663335293345;0.42421456386147643;0.4223104291428071;0.42462306145890494;1.0161930756675845;0.9824114692158007;10.018435595472624;0.4160975760249643;0.4515385564535896;0.4463565066665005;0.414738735951029;-0.42213925200043284;0.5925812911670404;0.988055264414092
32.6;0.9881110875109548;0.418395917783523;0.42432379004194754;0.42210933630584657;0.4244362420528244;1.0161195705745074;0.9820695899036108;10.021443540524828;0.4160615757660242;0.4516174481176193;0.4463572103309443;0.41472602237529277;-0.42204531688271674;0.5926747199369166;0.9877092179447823
32.61;0.9878428963379754;0.41852351719975334;0.42443062807326687;0.4219090077644191;0.42424676760688285;1.0160481148679423;0.9817347904401027;10.024504713098144;0.41602928323301147;0.4516941104600685;0.44635467490316155;0.4147141255846718;-0.4219523844071301;0.5927693199053062;0.9873627438558055
32.62;0.9875752426773267;0.4186471360248411;0.4245335116173766;0.42170866544068963;0.4240540486576899;1.0159767448851205;0.9814072419535436;10.027613120080066;0.4160010492130616;0.4517684127886191;0.44634885118021767;0.4147030048908457;-0.42185845416657064;0.5928633009988523;0.9870159529018199
32.63;0.9873096693677602;0.4187664883386948;0.4246313181831153;0.4215093607737104;0.4238581268312861;1.015907631460838;0.9810871999352121;10.03076263030004;0.4159771571030628;0.45184018710210616;0.4463397657646655;0.41469355668105523;-0.42176552579003773;0.5929583651904234;0.9866692042454447
32.64;0.9870447934329637;0.4188829699172628;0.4247257759674142;0.42131147706548805;0.42365970048181417;1.015839018391676;0.9807750471298553;10.03394686565617;0.4159578340179595;0.451909220559169;0.44632747597870864;0.41468358683160733;-0.4216725989527297;0.593051889326594;0.9863230994359732
32.65;0.986779055178781;0.41899591555321714;0.42481649132458005;0.4211138079849051;0.4234580735050878;1.0157731600457012;0.9804712622365286;10.037158786733597;0.41594326240084867;0.4519752828208443;0.4463120108588;0.4146748482334162;-0.4215786733639914;0.5931439570706902;0.9859784341382168
32.66;0.9865140248332923;0.4191059462871441;0.4249028829062769;0.42091759267922985;0.42325377786411145;1.015708262324711;0.9801764000753023;10.040390488309855;0.4159335955592718;0.45203818348075436;0.4462933549370972;0.4146660919838035;-0.4214857487239033;0.5932346387148744;0.9856359863437523
32.67;0.9862483140841943;0.41921273400785036;0.42498456869839757;0.4207235223844382;0.42304806055717725;1.0156464119447721;0.9798911042902996;10.043633664957891;0.4159289639536629;0.45209782289912553;0.44627149216390494;0.4146570787818883;-0.42139282467649536;0.5933225616173607;0.985296257648408
32.68;0.9859816804721959;0.41931722449382386;0.4250619902542535;0.4205299160853268;0.42283926133039673;1.015585488091883;0.9796161237498238;10.046879932897243;0.4159294627726197;0.45215414950911254;0.44624647462912986;0.41464755576668344;-0.4212999008106111;0.59340702939874;0.9849594332166185
32.69;0.9857127547794493;0.41941754449634044;0.42513329238675895;0.4203377634360398;0.42262876175684727;1.0155270646789514;0.9793523249143505;10.050120834482703;0.415935165144777;0.4522070515185688;0.44621844625227486;0.41463723584026196;-0.42120797668357485;0.5934879732201713;0.9846255439175362
32.7;0.9854432973817013;0.41951658458125146;0.42520013887936525;0.42014638668708526;0.4224149508770554;1.0154684215760217;0.9791006746693581;10.053347168374453;0.41594615427099274;0.45225632176901465;0.4461876166761282;0.4146257991111233;-0.4211150518362055;0.5935632046847827;0.9842946317146126
32.71;0.9851721211110346;0.41961129295860616;0.42525956782139407;0.41995810275602236;0.42220059569345786;1.0154107061824107;0.9788621885701114;10.056547806231457;0.4159625153822881;0.4523017286479667;0.4461542043820319;0.41461291069358375;-0.42102312582909096;0.5936335694501441;0.9839668202289787
32.72;0.9848989662631521;0.41970482504062107;0.4253145663470261;0.4197711559786332;0.42198413684032293;1.0153520413166286;0.9786378468965672;10.059710549048905;0.4159843055612851;0.4523431168535661;0.44611834953197993;0.41459822800772766;-0.420930198297121;0.5936972887447279;0.9836422672974904
32.73;0.9846227398710911;0.41979532049861135;0.42536352172510156;0.41958563403979954;0.4217662226902822;1.0152904766260136;0.9784285106893418;10.062825160710753;0.4160115320449635;0.4523804590098892;0.4460800781993814;0.4145823925911853;-0.42083826896581245;0.5937563076874454;0.9833211135392327
32.74;0.984345353292969;0.4198822315665553;0.42540490477517856;0.4194027828467325;0.4215473989329051;1.0152269533373313;0.9782348805249634;10.065885064256133;0.41604412517751416;0.45241383026316107;0.44603937423575757;0.41456305014029343;-0.42074633761452906;0.5938083761773573;0.9830035334769577
32.75;0.9840657359210531;0.41996822970057596;0.4254417246750997;0.4192214709435553;0.4213271297379092;1.01515839365827;0.9780574769093123;10.068886159043041;0.4160819430989475;0.4524433393757521;0.44599626487509303;0.41454189934435853;-0.42065440403853016;0.5938547331887134;0.9826897665785689
32.76;0.9837843642754345;0.42005195320790445;0.42547248775835256;0.41904209523279273;0.421105870228874;1.0150857884167837;0.977896646610824;10.071824984935574;0.4161248366984332;0.45246906654772295;0.4459508652481455;0.4145167087442136;-0.42056246805581066;0.5938937939311894;0.9823800312828295
32.77;0.983502182233965;0.4201331347228695;0.4254968442678628;0.41886618661567315;0.4208851609709731;1.015007194953228;0.9777525905289112;10.074698382170194;0.4161726974428293;0.4524910333416255;0.44590341119323146;0.41448929109821653;-0.42047052953162106;0.5939267992408651;0.9820744726712578
32.78;0.9832202950186685;0.4202128468272961;0.42551594256961256;0.41869060210581577;0.4206619270911002;1.0149217202911809;0.9776253470321361;10.07750367658097;0.4162254446124696;0.4525091944147667;0.4458542411871191;0.41445746444711856;-0.420379588373466;0.593952964614217;0.9817732907364757
32.79;0.9829400783768291;0.4202896352930646;0.42552845668917294;0.4185178785313533;0.42043870476321377;1.014827584471476;0.9775147505942958;10.08023841440568;0.41628299595522633;0.4525234716262863;0.4458037123486393;0.41442302284715304;-0.4202876445181856;0.5939722439276899;0.9814768928091845
32.8;0.9826628646059258;0.4203655911897126;0.42553669288536444;0.4183463258277798;0.42021371464524376;1.0147262786967546;0.9774204199971603;10.082900374150585;0.4163452463544702;0.4525338454961274;0.4457521447901914;0.4143837385013392;-0.42019669793294034;0.5939846901574457;0.9811858161364819
32.81;0.9823896901080715;0.42044047032121323;0.4255407068325745;0.4181772811167957;0.41998818571028673;1.014616667568389;0.9773417626490128;10.085487612929548;0.41641207197839447;0.4525404139624535;0.44569983216286063;0.4143403852101632;-0.42010574861412114;0.5939903217318997;0.9809004753983857
32.82;0.9821206736460567;0.42051326107156667;0.42554011745368764;0.4180101931653958;0.419761737808479;1.0144988764370142;0.9772780313873136;10.087997914787465;0.4164833632036228;0.4525433600737786;0.445647054627781;0.4142937669856046;-0.4200137966018447;0.5939891035834176;0.9806210143990804
32.83;0.9818586327922584;0.4205846581638539;0.4255350569870322;0.41784499074878906;0.41953328394376843;1.0143730693734174;0.977228458965796;10.090428124603125;0.4165590445830105;0.4525429022264749;0.4455940632821752;0.4142417578582416;-0.41992284200578106;0.5939809924633709;0.9803474087734915
32.84;0.9816033684513988;0.42065613692844744;0.4255275815244075;0.4176829817484325;0.41930431288496617;1.0142383605613452;0.9771923516872314;10.09277388513606;0.416639071203168;0.45253927769313224;0.44554106882203004;0.41418533316643674;-0.4198328849928786;0.5939666476514571;0.9800796675952048
32.85;0.9813555373838748;0.42072690375542277;0.42551695782238563;0.41752194823518046;0.41907239767823606;1.0140968727242636;0.9771690345735022;10.095029492983572;0.4167234317282294;0.45253273850700293;0.4454882640341495;0.41412456259149977;-0.41974192574525493;0.5939446500584442;0.9798178532464997
32.86;0.9811158726072176;0.42079572260220427;0.4255018167003259;0.4173634286211077;0.4188388622988908;1.013947772292265;0.977157730621655;10.097188020524237;0.4168121656146044;0.4525235516374;0.44543586377568295;0.4140605732760642;-0.4196509644497199;0.5939164008704773;0.9795619719345405
32.87;0.9808850579471061;0.4208659800198965;0.42548533353631335;0.41720783761040514;0.41860393192090867;1.0137912985284023;0.9771575740397841;10.099242554953745;0.4169053692191961;0.45251199185946084;0.4453841137669083;0.4139904989772184;-0.41956100132084695;0.5938803467232499;0.979312063402408
32.88;0.9806650398984754;0.4209360420916164;0.4254651184121489;0.41705491729769434;0.41836661766016847;1.0136278583766893;0.9771677572467884;10.101187735494621;0.4170031640165643;0.4524983156418321;0.44533325710849114;0.41391743091590233;-0.41947103659773355;0.5938375229060173;0.9790684525483295
32.89;0.9804549261321727;0.4210062117919209;0.42544199245528097;0.41690450712891985;0.4181272371478525;1.0134579942979463;0.9771875739219;10.103019531451181;0.41710565416061335;0.4524827423247777;0.44528351364197016;0.41384039055428395;-0.419381070525434;0.593786783969635;0.9788318288767872
32.9;0.9802568519571055;0.4210780994417842;0.4254169374114966;0.41675625551706585;0.4178847288376177;1.013282164173799;0.9772163659749189;10.104733616305873;0.4172129213345872;0.4524654750441005;0.4452350996598506;0.41375933040179347;-0.4192911033547914;0.5937277146393006;0.9786031450303668
32.91;0.9800721439284039;0.4211515756402194;0.42538962406111824;0.41661073304359997;0.417639304898936;1.0131006442643131;0.977253583693208;10.10632487365214;0.41732501639533975;0.45244675065175993;0.44518822640978717;0.4136731690441987;-0.41920113532435466;0.5936592366498;0.9783835089176228
32.92;0.9799019366986228;0.4212267776365083;0.42536014143237494;0.4164680928665937;0.4173907559857665;1.012913666002096;0.9772988771509463;10.107788422509996;0.4174419136985794;0.4524268611052108;0.4451430470373712;0.41358384560022454;-0.4191111666430264;0.593582437696945;0.978174050091365
32.93;0.9797471480726945;0.42130367012299386;0.4253285809237621;0.4163295644578661;0.41713998085263326;1.0127215518036856;0.9773520761884411;10.109120058329244;0.41756349509469604;0.45240611301177774;0.4450996275888771;0.4134893612979302;-0.41902219752008657;0.5934964293921083;0.9779757938309062
32.94;0.9796085667984291;0.42138183204777513;0.42529480719538104;0.41619448824559263;0.4168861097675804;1.0125247577381866;0.9774131503387499;10.110315387841917;0.41768957679368957;0.4523847683784879;0.4450579584490639;0.4133907978110807;-0.4189322281891412;0.5934003905606657;0.9777896152912671
32.95;0.9794867332461548;0.4214619729649895;0.42526001714972284;0.41606077175368933;0.41662708923303354;1.0123239007181344;0.9774822233422786;10.11136917680047;0.41781993057142236;0.4523630371011343;0.44501795816678613;0.4132892965259838;-0.4188432588710646;0.593296375654882;0.9776162140840218
32.96;0.9793832247007841;0.4215427733558895;0.42522296490070194;0.4159312349341529;0.41636545461518676;1.0121197662619825;0.9775595653298945;10.112275807903279;0.4179543094226437;0.4523411094038954;0.4449795112045471;0.41318299993647556;-0.41875428972942336;0.59318226061268;0.977456123305709
32.97;0.9792964015283561;0.42162546123712313;0.4251862245128472;0.41580390059907707;0.41610030559813;1.011913249509247;0.9776455167513876;10.113029543752925;0.4180924746099326;0.45231914886681884;0.4449425207200778;0.4130730136472349;-0.41866532088773384;0.5930589049241667;0.9773097568258949
32.98;0.9792274539490878;0.42170801263500407;0.4251477809816345;0.41567998245434107;0.4158328135058536;1.0117052239534061;0.9777404199844988;10.113624016011126;0.41823417384230055;0.45229726108236573;0.4449068998928349;0.4129584187143204;-0.41857635246143043;0.5929259505962472;0.9771774548081273
32.99;0.9791764598793368;0.4217914382867937;0.4251089555548822;0.4155571425989465;0.4155611400201926;1.0114964756628724;0.9778445716526002;10.114051931616808;0.4183790827465118;0.45227552119835945;0.44487257823643817;0.41284129392988894;-0.4184883845401285;0.5927859828988825;0.9770595385860247
33.0;0.9791444430378974;0.42187664704972366;0.425070407446895;0.4154371831142404;0.4152872992095281;1.0112888047163737;0.9779581667363503;10.114305048851538;0.4185267905611046;0.45225404183599105;0.44483955199607766;0.4127207243178606;-0.4183994171641025;0.5926374169916145;0.9769562902382257
33.01;0.9791292353196619;0.4219611223601146;0.4250305917715574;0.41531924321572966;0.4150120217343723;1.0110810894432976;0.9780812596373655;10.11437479147759;0.41867683582865656;0.4522329872070506;0.4448078730246606;0.4125968066080956;-0.4183114503250204;0.5924822863202107;0.9768678758651179
33.02;0.9791318012765747;0.4220459106619128;0.4249902115604027;0.4152029079524781;0.41473516795927046;1.0108752273490642;0.9782137355149334;10.114253649366633;0.41882871991258774;0.452212517552784;0.4447776062297984;0.4124686557686994;-0.4182234839646413;0.592319824252057;0.9767944001829573
33.03;0.9791529066536155;0.42213121216246047;0.4249492553874536;0.4150883736861137;0.4144572041087408;1.0106721223320663;0.9783553258795226;10.113936145748221;0.4189819105926015;0.45219273286521056;0.44474884322624436;0.412338407756554;-0.4181355179928205;0.5921520379510451;0.9767360427056855
33.04;0.9791899882287382;0.4222157478714109;0.42490766783555295;0.41497460855051405;0.41417867107775996;1.0104737079494517;0.9785057169041772;10.113419373674406;0.4191358756941922;0.4521736624093032;0.44472170712911313;0.4122042099197691;-0.4180475523312711;0.5919780445580616;0.9766930804534367
33.05;0.9792432196607598;0.42230051688837594;0.424866531649333;0.414861740480513;0.4139001939597586;1.0102789565229395;0.9786646518173596;10.112703045150532;0.4192901111572478;0.45215530106689833;0.44469630677044814;0.41206821148295014;-0.41795958693417007;0.5917997353733282;0.9766657946903511
33.06;0.9793127137276004;0.4223831128217049;0.4248235091099955;0.4147507623303532;0.4136234361074144;1.0100899229710765;0.9788319507910253;10.111788759455985;0.41944415413728253;0.45213765144049606;0.4446727223411261;0.41192857845915837;-0.41787262178378115;0.5916168736150987;0.9766544061822428
33.07;0.9793956046677137;0.422463321306378;0.4247796763894527;0.4146382514767649;0.4133469555223668;1.0099077326032335;0.9790075410811726;10.110679787257883;0.4195976035443707;0.45212071822286454;0.444651048885923;0.4117875289262507;-0.4177846568810733;0.5914298254343436;0.9766591051979748
33.08;0.9794920240558976;0.4225409363960916;0.4247348344141113;0.4145263101598911;0.4130735997702569;1.0097344561471202;0.9791914840678788;10.109381236733721;0.41975012235621423;0.45210446683377714;0.4446314250167426;0.4116433757739495;-0.41769769222373254;0.5912388731792456;0.9766800393541792
33.09;0.9796020652474458;0.4226159289412492;0.42468892589389823;0.41441373919003943;0.4128028614652479;1.0095690269023392;0.9793839011051317;10.107899708830274;0.4199014055600014;0.4520888009004731;0.4446139758742327;0.4114985594204138;-0.4176107277973658;0.5910448963517029;0.976717197598589
33.1;0.979722747328102;0.42268691920377016;0.42464176980503654;0.4142993262885554;0.41253538297682185;1.0094142439249616;0.9795848852993501;10.106243480289574;0.42005114837523366;0.4520735739676794;0.444598726656837;0.41135163857963664;-0.4175237636110526;0.5908466288100728;0.9767703415584729
33.11;0.9798549956935079;0.42275431922926227;0.42459326872336706;0.41418350086124917;0.41227171097501303;1.0092687269063108;0.9797944902464512;10.104423148456755;0.4201990272275594;0.4520586046574601;0.4445855996296473;0.41120522991935893;-0.417436799745081;0.590645565510228;0.9768390211563558
33.12;0.9799956509603543;0.4228180213985559;0.42454437853644117;0.41406523816219243;0.41201249656074784;1.0091338333728552;0.980012713795825;10.102451410552115;0.4203446937076612;0.4520436866807035;0.4445744596305717;0.4110579326105213;-0.41735083635570275;0.5904410190276519;0.9769226283630066
33.13;0.9801454948907893;0.42287601102660266;0.4244923623283272;0.41394651382691366;0.4117596108509766;1.0090106646201704;0.9802394017555963;10.10034242511585;0.420487804415377;0.45202862533726795;0.4445651452078172;0.4109122948303125;-0.41726387361846;0.5902329356970692;0.9770205138716178
33.14;0.9803010761722583;0.42292919545966456;0.4244391362488845;0.4138232676535967;0.41151050333700934;1.008897156902915;0.9804741564100891;10.09811130518937;0.42062808140666247;0.4520133022202039;0.4445575008542367;0.4107668125657302;-0.41717791166405455;0.5900213095894246;0.9771320789816212
33.15;0.9804630365498629;0.4229776922695835;0.42438411968063394;0.4136986918482075;0.41126813638083415;1.0087951776170758;0.9807163490060851;10.095773123839217;0.42076535537151016;0.45199771787441584;0.44455139167200064;0.41062392224455035;-0.4170919505659592;0.5898068832905773;0.9772567565274924
33.16;0.9806290426989016;0.42302194910678614;0.4243283498328029;0.4135711057288677;0.41103180485744834;1.0087036052275349;0.9809652047363159;10.093341945419414;0.4208995407681184;0.4519819710163988;0.44454666749129146;0.4104830238005904;-0.4170059903456713;0.5895890544536794;0.9773939419621837
33.17;0.9807970037609771;0.42305904004462663;0.42426949996919966;0.4134398071859831;0.4108017060578703;1.0086213577588707;0.9812198967241728;10.09083116503112;0.42103055630200736;0.4519661968470953;0.44454311611130815;0.4103435155188855;-0.4169200309748353;0.5893672353852524;0.9775429184778089
33.18;0.9809681256398094;0.4230918139472573;0.4242097985678974;0.4133055140094403;0.41057813198703663;1.0085503069181687;0.9814796298780837;10.088254960726621;0.4211582524591361;0.4519505280573955;0.444540490166353;0.4102077688157394;-0.41683507239353085;0.5891436369910448;0.9777028501312103
33.19;0.9811397956960429;0.42311700748351977;0.42414703857551306;0.4131671554596597;0.41036118714412584;1.008488144697138;0.9817437087148538;10.085629118036655;0.4212823803295169;0.45193509198419846;0.44453858192989965;0.4100750872546567;-0.41675011450598404;0.5889169416458466;0.9778728979892218
33.2;0.9813134516402627;0.42313752263638765;0.4240835614005802;0.4130265013564738;0.4101521746504306;1.0084363348058938;0.9820115555758795;10.082969668121933;0.42140262958581287;0.45191999109463804;0.44453721845198185;0.4099457054847533;-0.41666415715475363;0.5886866145905195;0.978052319962218
33.21;0.9814875654101898;0.4231518035374906;0.42401855360085366;0.4128806278399983;0.4099489793291306;1.0083931417797727;0.982282664071708;10.08029040084684;0.421518710394462;0.45190526848139306;0.4445361709228902;0.4098197830628943;-0.41657920012547545;0.5884543406293509;0.9782404634136846
33.22;0.9816616796997953;0.4231592705320943;0.4239517446940553;0.41273193163287625;0.40975445392808457;1.0083566509364879;0.9825565663306933;10.077601783116712;0.4216303629019926;0.45189090244215546;0.4445351109851162;0.4096973794520094;-0.41649424316863104;0.5882196987791116;0.9784367451018525
33.23;0.9818341348321852;0.42316031233849694;0.42388421562798767;0.41257783683016164;0.4095669422491194;1.008327784008755;0.9828328541343362;10.074911238884226;0.42173729787719405;0.4518768020679729;0.44453368196500803;0.40957848403880487;-0.4164102860118592;0.5879836671804299;0.9786406660737526
33.24;0.9820062682034215;0.4231543652066214;0.423814631519744;0.4124193614791492;0.40938701618997;1.0083043633145858;0.9831112099371154;10.072223480697923;0.4218391904560793;0.4518628000767964;0.44453158717318947;0.40946309236393325;-0.41632532837890474;0.5877451025075856;0.9788518385740256
33.25;0.9821762968270376;0.4231432971755564;0.42374525252853534;0.4122560904612385;0.40921501473758765;1.0082851853723165;0.983391414975051;10.069540824842804;0.4219357269114753;0.45184870326861903;0.4445285932338871;0.40935223604195853;-0.41624137002246775;0.5875064509093313;0.9790700383418166
33.26;0.982343432481142;0.4231260796613828;0.4236749616055632;0.4120878520014438;0.4090510757582289;1.0082681024290618;0.9836732886772896;10.066863168319285;0.4220266673601845;0.4518343828123561;0.4445245110675964;0.40924399586665483;-0.41615741075204354;0.5872659804872602;0.979295240779979
33.27;0.9825057903730063;0.4231034137831326;0.4236047623348594;0.4119153117584017;0.4088964985474839;1.0082541938136311;0.9839565755041038;10.064188354152028;0.4221119054539889;0.4518198170456436;0.44451921320411336;0.4091395417374218;-0.41607345043594307;0.5870248866237155;0.9795275407578387
33.28;0.9826643467984117;0.4230737576215999;0.4235320786405818;0.41173838897110765;0.4087504410470993;1.0082419101893774;0.9842408894156687;10.061514075898357;0.42219144339203796;0.45180507288223287;0.4445126349667117;0.40904009874791164;-0.4159894889665741;0.5867844986951272;0.979767000439822
33.29;0.9828168701981704;0.423038855999975;0.42345884459025207;0.4115547218794426;0.4086109318820124;1.0082309874616007;0.9845257789235257;10.058839360947692;0.42226531734559203;0.45179028361399276;0.44450476450439785;0.4089438259591485;-0.4159055262132137;0.5865441218110254;0.9800135930593217
33.3;0.982962396356211;0.42299858233175874;0.4233845229915628;0.41136699378297714;0.40848045141128264;1.008221229315897;0.9848108287131883;10.056163776986004;0.4223335996295833;0.45177562102410274;0.4444956418089046;0.40885276279914995;-0.415822562008033;0.5863066008314154;0.9802672707511861
33.31;0.9831001006981412;0.42295341761511795;0.4233091219979387;0.4111753018869273;0.4083588046533005;1.0082124394134486;0.985095682635191;10.053485881690085;0.4223964276608881;0.4517612378259879;0.44448533386427513;0.4087648824241851;-0.4157385961598465;0.5860697922019779;0.9805280564934726
33.32;0.9832293410019625;0.4229051097546864;0.42323388006839435;0.41097762577904917;0.40824362851295004;1.0082045224128753;0.9853800082330892;10.050803277676211;0.4224539695293381;0.4517472248285961;0.44447391115768065;0.4086811317902029;-0.41565562846577814;0.5858364287553852;0.9807960845569006
33.33;0.9833496524550027;0.4228519587472731;0.4231565587795915;0.4107751442953406;0.4081357416857913;1.0081975487815587;0.9856634828330733;10.048113872095183;0.4225063941186711;0.4517336089281857;0.44446145486362143;0.40860239820201566;-0.4155726587305292;0.5856070115335427;0.9810715034822287
33.34;0.9834607449218097;0.4227952461226885;0.4230778788242193;0.41056969916556635;0.4080365260995005;1.0081917212400382;0.9859458322666244;10.045415780181672;0.42255387715875353;0.4517203624777793;0.4444480678473413;0.4085264571141697;-0.41549068679280443;0.5853812694950803;0.9813542811200598
33.35;0.9835622815665637;0.42273756027098297;0.4229999371407683;0.41035972604955806;0.4079438598152502;1.0081872821321471;0.9862268793178506;10.042705659230405;0.42259657759932734;0.4517074160467528;0.44443387165645976;0.4084549805990082;-0.41540771251822123;0.5851596406373493;0.9816441521673022
33.36;0.9836541602347898;0.4226769008142927;0.4229201961813418;0.4101460426548258;0.4078577958176829;1.0081843884410806;0.9865065380782481;10.039978097264349;0.42263459573869444;0.45169467788247636;0.4444190147357534;0.4083856112142867;-0.4153257357604783;0.584942622894334;0.9819407664547019
33.37;0.9837363428670814;0.4226149109680906;0.42283983099582273;0.40992925437813155;0.407778081663955;1.0081830167679346;0.9867847494629104;10.037227473762973;0.42266796324670997;0.45168204596029626;0.44440371824882285;0.4083200350298694;-0.41524375635269156;0.5847314304382182;0.9822437683276637
33.38;0.9838089953126903;0.42255318971093636;0.42276004409182494;0.4097099754426515;0.40770440295265675;1.0081829285162185;0.9870614125719738;10.03445025099028;0.42269665595320466;0.45166941908553326;0.44438830647714317;0.4082560207680502;-0.41516177413596206;0.5845251765951184;0.9825527210991342
33.39;0.9838724841275877;0.4224899722384969;0.42267881314369593;0.40948863996886303;0.40763623605428717;1.0081836799485226;0.9873363505176628;10.031645041550517;0.422720594564621;0.4516567066006113;0.44437317085356626;0.4081954502254544;-0.4150797889748548;0.5843257997604281;0.9828671355157256
33.4;0.9839272418588275;0.42242629147536814;0.42259709715641985;0.4092673419390452;0.4075747137367277;1.0081846735830324;0.9876092841547697;10.028811300091418;0.42273961688995576;0.4516438128897063;0.44435870409635186;0.4081363369209304;-0.4149978007599962;0.5841323707798033;0.9831865864353039
33.41;0.983973445324074;0.4223632513079457;0.4225161470644441;0.40904454620885256;0.4075174009901969;1.0081862346466928;0.9878798545833946;10.025949224939147;0.42275346757917404;0.4516306038890283;0.44434524218451227;0.4080807872190503;-0.4149168094421242;0.5839474051127169;0.9835106864663399
33.42;0.9840113461345987;0.42230066904336916;0.4224359528563522;0.4088211140013075;0.4074641728898723;1.008185671177343;0.9881477098928146;10.023060597943417;0.42276185582226605;0.4516169050001302;0.4443330263102705;0.40802693893428943;-0.4148348150802095;0.5837683797567517;0.9838390005108786
33.43;0.9840411069519921;0.42223984817485394;0.4223580272328789;0.40859754620877214;0.40741449590562573;1.0081832825479367;0.9884125075827438;10.020148401703977;0.4227645396575;0.4516025348229505;0.44432220173350795;0.40797594145027294;-0.4147538178278661;0.5835976317450732;0.9841710239941056
33.44;0.9840637636522399;0.42217919965975953;0.4222805046523865;0.40837460281135474;0.40736764138515147;1.0081783394136776;0.9886738433703919;10.017215340211212;0.4227613600807794;0.45158730504240274;0.44431285545910015;0.40792793353909257;-0.4146728178671858;0.5834345400881913;0.9845061828223338
33.45;0.9840771654896016;0.4221190562946005;0.42220461335004;0.40815314113098494;0.4073242374455754;1.0081711522355405;0.9889312909406451;10.014263168727757;0.4227521972472708;0.45157098035597115;0.4443050615901453;0.4078829978894892;-0.41459281537103504;0.5832797580816258;0.9848437955032114
33.46;0.9840820076783967;0.4220600754387336;0.4221305836070325;0.40793180464563034;0.4072815358529937;1.0081592214749535;0.989184522507194;10.011293275176861;0.42273691712432043;0.4515532502209931;0.4442989016712344;0.4078411739146636;-0.4145118105130414;0.5831317464565835;0.9851829983742529
33.47;0.9840779886890296;0.42200185081155445;0.4220579418078655;0.4077136877895162;0.4072417364591555;1.0081432679484643;0.9894333036153445;10.00830728288454;0.42271537727496294;0.4515337336483043;0.44429445942946766;0.407802536206911;-0.4144318034877691;0.5829918272713389;0.9855227897824057
33.48;0.9840656582265997;0.4219457266518213;0.421987594879153;0.40749756416142785;0.4072024836752606;1.0081241446256586;0.9896773709151196;10.005306770868316;0.4226874509201287;0.4515120279744206;0.4442918257873663;0.4077672140780167;-0.41435179452240234;0.5828592682337714;0.9858621879492527
33.49;0.9840426576235014;0.42188935589543036;0.4219179214802098;0.40728438686470053;0.40716492126119236;1.0080998278580828;0.9899164048882385;10.002292851248667;0.4226530440061194;0.4514877600687333;0.44429114146555704;0.4077353034094246;-0.4142717838903435;0.582734106193854;0.9862002464504598
33.5;0.9840095946587895;0.42183559419475913;0.4218512440959333;0.4070725877096766;0.40712653623801154;1.0080724578014342;0.9901501412325998;9.999266561809364;0.42261212423482264;0.4514605832905599;0.44429260894766004;0.4077067960838827;-0.4141917719079391;0.5826164039796194;0.986535943759412
33.51;0.983967323862237;0.4217837795713254;0.421786327154605;0.40686482225493836;0.40708910355981476;1.008040238727094;0.9903784964683995;9.996229276886746;0.42256473859693144;0.451430151712404;0.44429641177101514;0.4076815968927026;-0.414111758889592;0.5825062062577353;0.9868682077588956
33.52;0.9839140276393937;0.4217332430047491;0.42172316260556936;0.40665814912597753;0.4070501395646937;1.0080052919159754;0.9906015576886538;9.993182411506215;0.4225109983725683;0.4513961166603816;0.4443026472727521;0.40765956428142563;-0.41403274510233223;0.5824042066730875;0.9871960876743582
33.53;0.9838510538965994;0.42168328983144604;0.42166041787497777;0.40645511396191325;0.40701158757555195;1.0079657134619862;0.9908194184684141;9.990127425034563;0.42245104396624406;0.4513581461093969;0.4443113671040852;0.40763956439146376;-0.41395373076317155;0.5823088589555425;0.9875188515384529
33.54;0.9837797972838128;0.4216367198895995;0.42160021295113936;0.40625512646815837;0.4069722829918618;1.0079237323305086;0.9910320697251253;9.987066369063797;0.4223849939794004;0.4513159537047133;0.444322634614374;0.4076235289447501;-0.4138747160626579;0.5822212837406261;0.9878359621246496
33.55;0.9836987697996299;0.4215905220199371;0.421540100405575;0.4060585526189864;0.4069331358004205;1.0078777316228498;0.9912394245379196;9.984001951015308;0.4223129039566316;0.45126930663280995;0.4443365243410202;0.4076094479109164;-0.4137957011788732;0.5821396250701393;0.9881470639915206
33.56;0.9836107202581611;0.42154806079438595;0.4214824007770304;0.4058643348827633;0.40689185120451377;1.0078301259433693;0.9914413559978457;9.980936893482967;0.4222347934304622;0.4512180126788799;0.44435311745815054;0.4075993282003688;-0.413716686267114;0.582064719413954;0.9884520168286318
33.57;0.9835146245388612;0.42150634483597677;0.4214248004719503;0.4056741261256137;0.40685042425112106;1.007779170507824;0.9916376885746468;9.977872787257493;0.4221507201828707;0.45116192028838964;0.44437250816576046;0.4075911965393279;-0.4136386714428524;0.5819951685823759;0.9887509380088804
33.58;0.9834134545614884;0.42146869641322404;0.4213697386602441;0.4054879809970425;0.40680761978940866;1.0077268570981814;0.9918281488534837;9.97480942644749;0.4220608159880955;0.45110094203881557;0.44439478401130117;0.4075871175987346;-0.4135606567772693;0.5819309651901429;0.9890441778087803
33.59;0.9833059343423902;0.4214321196941702;0.42131510430133506;0.4053051805281544;0.40676315582118966;1.0076720369120369;0.9920123400432426;9.971745781939205;0.42196525804901824;0.45103508925607255;0.4444200037795998;0.4075851733815837;-0.41348264230069864;0.5818700574634403;0.989332133373001
33.6;0.9831944872332073;0.4213996786478492;0.42126328677320646;0.40512666354731547;0.406716891437976;1.0076146571679574;0.9921897930260168;9.968681143076788;0.4218642271584824;0.45096448506191367;0.4444481822430414;0.4075864279390633;-0.4134046280163937;0.5818126092053713;0.9896149962597972
33.61;0.9830774642380956;0.421368205060676;0.4212121608662028;0.40495154639353487;0.406668569442341;1.0075538452310842;0.9923600215887521;9.965614855626013;0.42175791240835864;0.45088934840051165;0.44447926175431657;0.4075909393125062;-0.41332661393084874;0.5817581347000129;0.9898927018224128
33.62;0.9829573829136762;0.4213395858795965;0.4211629653946138;0.4047817521295772;0.40661909197437995;1.0074917742983573;0.9925225012648003;9.96254543886784;0.42164655478125657;0.45080997811430307;0.4445131049064925;0.40759981246631155;-0.41324960007132705;0.581707571805424;0.9901650780825761
