time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.63;0.9828339238581584;0.4213146293017913;0.4211170002582212;0.40461468363096204;0.4065660209916033;1.0074275520741496;0.9926766473486666;9.959470077270334;0.42153046258162385;0.4507267431459013;0.44454952331906616;0.4076112227965158;-0.4131725864736565;0.5816582756221959;0.9904318715548517
33.64;0.9827067129443737;0.4212906460245971;0.4210719537786586;0.4044519403688618;0.4065111642839086;1.0073612953896434;0.9928219103047827;9.956385265805428;0.42140997012438924;0.4506400683813544;0.4445883182245403;0.4076263985869064;-0.41309557317272144;0.5816103983630025;0.9906926470500251
33.65;0.9825782288404449;0.4212697581838906;0.4210290444360587;0.40429306757730465;0.4064531345429208;1.007293245724693;0.9929579459365319;9.953288514294886;0.4212854044455262;0.4505504235262959;0.44462932425332746;0.4076455709891573;-0.41301856020144206;0.5815634597618796;0.9909468633274128
33.66;0.9824479351396297;0.421252734046176;0.42098939342143127;0.404138674127116;0.40639288768281945;1.0072227425434037;0.9930847294865417;9.950179448054303;0.4211571170528959;0.45045832085952836;0.44467245863901117;0.4076688897204937;-0.4129415475735931;0.5815170988863455;0.9911941070705803
33.67;0.9823153987862585;0.4212372797188234;0.4209510184618174;0.4039859761666707;0.40632796404573956;1.0071521042857496;0.9932025486637265;9.947059618875139;0.4210255267757804;0.4503643073875773;0.44471776359225756;0.40769738141509193;-0.4128655352624043;0.5814724139234021;0.991434210270454
33.68;0.9821832793952517;0.42122558087938483;0.42091510688659406;0.40383802820507503;0.406260535368762;1.0070805702141332;0.9933119107222149;9.943931730340882;0.42089108663552627;0.4502689537629974;0.44476538467738336;0.4077290000607738;-0.41278852320260984;0.5814262558467452;0.9916671793953518
33.69;0.9820512848870544;0.4212186233291994;0.4208829430824446;0.4036934183692142;0.4061895943771637;1.0070082938365073;0.9934133920195234;9.940798829638544;0.4207542043761723;0.45017283387326634;0.4448154709441128;0.40776469347465594;-0.41271251131142156;0.5813804436221208;0.9918930754631862
33.7;0.981920171298328;0.4212143243416633;0.42085250668402285;0.40355202683599417;0.4061151046874278;1.0069352982124462;0.9935074583204009;9.937664160352462;0.42061523035086334;0.4500764730978063;0.4448681002936768;0.40780440853403077;-0.41263749949660944;0.5813346790700521;0.9921118922568074
33.71;0.9817907804383296;0.42121492248139325;0.4208262747346034;0.4034138924143921;0.406037228934773;1.0068614106208655;0.9935944280995153;9.934531816683222;0.4204745219430872;0.4499803189662317;0.4449232990155901;0.40784806314340116;-0.41256148764019884;0.5812872019287921;0.9923234128365221
33.72;0.9816629924051462;0.4212177658924343;0.42080224189106247;0.4032784010652024;0.40595593195524987;1.0067862754404702;0.9936746125151942;9.931406699150712;0.42033247593707734;0.44988478400677534;0.44498107916151763;0.4078965608799193;-0.4124854755903378;0.5812390619065252;0.9925271543289692
33.73;0.9815395519674883;0.42122476521414964;0.42078163282072145;0.40314732247927426;0.4058724249188489;1.006709465958021;0.9937483654997039;9.928293015923778;0.4201894655021873;0.44979028247125474;0.4450414310184858;0.4079478324434572;-0.4124104631888937;0.5811892398924153;0.9927224874895909
33.74;0.9814199561485758;0.42123661241389004;0.4207656815976816;0.40301793857427876;0.4057846752941852;1.0066315832711152;0.9938159415427434;9.925193250465767;0.42004575076174616;0.4496971909402923;0.4451043190840014;0.4080028216947227;-0.4123354503003015;0.5811374880104212;0.9929088259610964
33.75;0.9813045140053133;0.421250820373199;0.4207521095887283;0.4028921899649115;0.40569487957264655;1.006550322944439;0.9938773869838793;9.92210897232764;0.41990147357091107;0.4496058102766655;0.4451696965108351;0.408061431560338;-0.4122604368041636;0.5810836137683117;0.9930857446941281
33.76;0.981193450236156;0.4212694386142689;0.4207433243406842;0.40276885698396664;0.40560206479079636;1.0064665801235857;0.9939326521889201;9.91904235097807;0.41975672567423394;0.4495164006242799;0.44523749781642535;0.4081245188894918;-0.41218642259721094;0.5810289327461443;0.9932530132669102
33.77;0.9810869297291994;0.4212911111564912;0.4207384250957477;0.4026475951822146;0.40550618758308027;1.0063804778356344;0.9939818041719131;9.915997075851188;0.41961159928702163;0.4494292297063553;0.44530762252647316;0.40818994069768727;-0.4121114076305287;0.5809706198282747;0.9934106021507869
33.78;0.9809850605506143;0.42131436708137754;0.4207364768708567;0.4025291356851875;0.40540833481430605;1.00629223631956;0.9940250686984886;9.912978262395004;0.4194662051042178;0.4493445871736791;0.44537994431680855;0.408258569108234;-0.41203739192160327;0.5809108567152017;0.9935586649684719
33.79;0.9808878502418437;0.42134111164744453;0.4207400244735289;0.40241106094086576;0.40530646282997934;1.0062030702965048;0.9940626860095475;9.909991194662197;0.41932067651840954;0.4492627774306178;0.44545434922927324;0.40833123859205445;-0.4119633755204057;0.5808497274681423;0.9936974623858612
33.8;0.9807951321165308;0.42136960447789096;0.420748061625493;0.4022952531222181;0.4052028425713351;1.0061112110761965;0.9940948466988035;9.907039336356338;0.4191751600862419;0.4491840990017528;0.44553076511119627;0.4084056785722561;-0.4118893584738064;0.580785940227635;0.993827246413428
33.81;0.9807066012506708;0.4213981972842778;0.4207597288857647;0.4021803024931629;0.40509642796460554;1.0060179571375947;0.9941218273520336;9.904123252794273;0.41902982585515675;0.4491088216294576;0.4456091306248622;0.40848351198116234;-0.4118153408189941;0.5807211107875646;0.9939481708897067
33.82;0.9806219396950695;0.4214285159492325;0.4207774020380918;0.4020660820659986;0.4049874274182098;1.0059246612436565;0.994144160568638;9.901241621011897;0.4188849034655648;0.4490371685289249;0.44568932231335107;0.408562333480443;-0.41174232259512905;0.5806547294750046;0.9940603088438811
33.83;0.9805408909012155;0.421458855768164;0.4207999905684944;0.40195343046524695;0.40487696247125415;1.0058296329618484;0.994162648391492;9.898392995335596;0.4187406829367351;0.44896932667333245;0.4457711069818789;0.40864379629936143;-0.41166930384598494;0.5805876299689801;0.9941637448465955
33.84;0.9804643069199055;0.42148927456862684;0.4208275935032854;0.4018403321972948;0.4047628018371347;1.0057340863213386;0.9941782013974465;9.895576579192497;0.4185974681875533;0.4489054879576553;0.4458541632261421;0.40872565727918275;-0.41159628462172393;0.580518469681632;0.9942585962884575
33.85;0.9803901957801686;0.4215184271456212;0.42085995720065683;0.40172807211362854;0.4046471485068061;1.005639193659537;0.9941916908074632;9.89279211735692;0.4184555399536146;0.4488458470939463;0.4459381653040102;0.4088097776060929;-0.4115232650004729;0.5804487786892124;0.9943449737044161
33.86;0.9803196200669143;0.4215465998456489;0.42089701099213683;0.40161582550368685;0.4045287823228819;1.005543127702245;0.9942039429571159;9.890039488965954;0.41831515732179586;0.4487905321389598;0.446022862849802;0.40889406902839937;-0.4114502451011125;0.5803772915404473;0.9944229763174025
33.87;0.9802525633717207;0.42157260260434454;0.4209375580253901;0.4015034823654848;0.40440759107363067;1.0054480920731814;0.9942157829175712;9.887318244244828;0.4181765792616737;0.4487395611926159;0.4461081013661052;0.4089804262425388;-0.4113782250577216;0.5803062665798446;0.994492695513668
33.88;0.9801889263907054;0.421598626555771;0.42098385505352437;0.4013911159359216;0.4042836907326646;1.0053523637041732;0.9942280221044035;9.884627222056189;0.4180400756362079;0.44869285809661313;0.44619377900819296;0.4090677280202871;-0.4113062049858927;0.5802343481992287;0.9945542339817328
33.89;0.9801295292940321;0.4216240204239071;0.42103491923102115;0.4012790506652873;0.404157060848199;1.0052582454610366;0.9942413846131121;9.88196388017613;0.41790594147286864;0.44865024163079587;0.44627976550446713;0.4091548693881014;-0.41123418497150716;0.5801607671420114;0.9946078130342624
33.9;0.9800720605538223;0.4216479042482911;0.4210907228311155;0.4011676544429056;0.40402888960175265;1.005164943685577;0.9942564604337301;9.879323862231626;0.41777452567748896;0.4486113844957258;0.44636584982938965;0.4092437417576467;-0.41116216507803965;0.5800867731664403;0.9946538806635224
33.91;0.9800171315127842;0.4216708092555253;0.4211512983805899;0.4010562635894266;0.40389803905804517;1.0050714671225653;0.9942737729308387;9.876701796691467;0.4176462229717649;0.44857585020645085;0.4464517730493903;0.4093322036013023;-0.41109014536309973;0.5800107215847089;0.9946930681246289
33.92;0.9799654904204105;0.42169316835089954;0.4212165253047774;0.4009453162163015;0.4037644593463766;1.0049795626703482;0.9942939039767053;9.874092615472808;0.41752144822392;0.4485431973894465;0.44653729736994624;0.40942207880964615;-0.4110191258753547;0.5799344869473476;0.9947260628257156
33.93;0.9799151201890416;0.4217140625974348;0.4212861577172061;0.4008341077114144;0.4036281721595386;1.004887703050622;0.9943175543639373;9.871492212477735;0.41740064656775383;0.44851302466980286;0.446622203313593;0.4095121410831847;-0.41094810661343617;0.5798564228606724;0.9947535254575707
33.94;0.9798670157698849;0.42173388387382227;0.42135995791034503;0.4007231302599297;0.4034891581537916;1.0047941408899594;0.9943455266451596;9.86889692641511;0.417284280278029;0.4484849531683036;0.4467062292468053;0.40960109447750626;-0.4108770874999536;0.5797756711117176;0.9947760690614035
33.95;0.9798219566263906;0.42175299335767075;0.42143757430022305;0.40061401421321846;0.40334855248605583;1.0047000158609058;0.9943787429278497;9.866302481193534;0.41717276486487836;0.448458630891346;0.44678905602404123;0.4096905863288716;-0.4108060684128453;0.5796936048480061;0.9947943207573112
33.96;0.9797775663560664;0.4217706377506889;0.4215186887509565;0.40050394262795475;0.40320430676616864;1.0046034965334802;0.9944182669843143;9.863703975987173;0.4170664180223144;0.4484337451199834;0.4468703307967442;0.409778237380927;-0.4107350492214844;0.5796088014950339;0.9948089812733759
33.97;0.9797354490725101;0.42178767099001424;0.42160278294337666;0.40039612209447306;0.40305880072183514;1.0045038904770134;0.9944651706588736;9.861096868380672;0.41696545405452423;0.44841001414931053;0.44694969433120557;0.4098656676504094;-0.4106650297918895;0.5795233657900367;0.994820757453797
33.98;0.9796932088189934;0.42180382612632167;0.4216897813261462;0.4002884998451856;0.4029107603490821;1.0043996678078084;0.9945203589647001;9.858477899245894;0.4168700413801859;0.4483872098736355;0.44702684759168104;0.4099505015016998;-0.410595009995995;0.5794351638375091;0.9948302811921108
33.99;0.979652678735242;0.4218193640857155;0.4217783641915111;0.40018403663201574;0.40276234019317914;1.0042924284990824;0.9945844951870026;9.855846032568154;0.41678040092158625;0.44836522143892243;0.447101631209075;0.41003435412284495;-0.4105249897338794;0.5793456869072324;0.9948381375622913
34.0;0.9796116931981236;0.4218341249564327;0.42186856161821984;0.4000793792400429;0.40261129339485835;1.0041808758937807;0.9946579589206181;9.853202950960924;0.4166968433330689;0.44834408761241146;0.4471740439645883;0.41011484807428394;-0.41045496894656486;0.5792536600934378;0.9948448642433254
34.01;0.9795722804828793;0.4218491014953723;0.4219598970612479;0.3999774486074723;0.40246024791191576;1.0040648386764364;0.994740872595853;9.850552454259415;0.4166197022440781;0.44832396648929174;0.44724420972747003;0.4101926546981153;-0.4103849476041865;0.5791599357145424;0.9948508352996275
34.02;0.9795325639747856;0.4218625725918449;0.4220508721311922;0.39987617992581137;0.40230853847297815;1.00394429487745;0.9948331821285037;9.847900058657945;0.41654923607988137;0.44830507903865857;0.4473123339429123;0.41026851237853895;-0.41031592567450265;0.5790660815581108;0.9948561981526981
34.03;0.9794946465282439;0.4218777449134907;0.4221433433621414;0.39977630937374303;0.40215662512073996;1.0038193021881638;0.9949347164134275;9.845253793863469;0.4164855791736965;0.44828764452615427;0.4473786514098333;0.41034023371265704;-0.41024690310608525;0.5789702356940346;0.9948609955558749
34.04;0.9794575713683963;0.4218930612271986;0.4222357825877334;0.39967728577132805;0.4020047933451279;1.0036898656522437;0.9950453227966308;9.842624830346146;0.41642876941370816;0.448271824698192;0.44744337205863793;0.4104086891001541;-0.41017787984188925;0.5788735187584294;0.9948653470031609
34.05;0.9794203639377201;0.42190798182111733;0.422327767075034;0.3995786529262413;0.4018533219651038;1.0035558901396797;0.9951650214954006;9.840026143179927;0.41637881491336587;0.4482577336910585;0.4475066638356213;0.41047475746642453;-0.4101088558359845;0.5787771330277003;0.9948694629786353
34.06;0.9793850207590714;0.42192210387535994;0.4224177892905673;0.3994822305716114;0.40170343554760407;1.0034172975788822;0.9952939630009312;9.837469660567171;0.41633571868599545;0.4482455056634351;0.4475687013130738;0.41053630170832467;-0.41004083106151096;0.5786808039383752;0.9948735006186955
34.07;0.9793504555933301;0.4219371474443119;0.4225077917421302;0.3993867134136201;0.4015543224704896;1.0032742181535859;0.9954323014410158;9.834964220504656;0.41629944030077076;0.44823530570925274;0.4476297377239162;0.41059417054022573;-0.40997180552574947;0.5785841570731886;0.9948774398835414
34.08;0.97931553744395;0.421951475354964;0.42259639521285897;0.39929177800771737;0.40140608161598096;1.0031270742232126;0.9955801723203882;9.83251547503876;0.416269871898238;0.44822725208116737;0.44769010450276514;0.41064821949032065;-0.40990377928645805;0.57848885721664;0.9948810199416777
34.09;0.9792821420375787;0.4219647722650166;0.4226822862868866;0.3991982190192704;0.40125870039712463;1.002976490628527;0.9957376767320639;9.83012748651889;0.4162468653901469;0.4482213651402165;0.447750133402107;0.41069836624349854;-0.40983575246023507;0.5783944472259944;0.9948837195092424
34.1;0.979249148565525;0.42197868443190567;0.42276745406088045;0.3991057907363324;0.40111238147778827;1.0028241720138928;0.9959048794523027;9.8278047540411;0.4162302415495799;0.4482176037760898;0.4478101004653225;0.41074462680586266;-0.4097687252205553;0.5783018760738874;0.9948847979920975
34.11;0.9792164773880381;0.42199183559030656;0.42285060617113884;0.3990155515982197;0.400968343320097;1.0026689215356435;0.9960818776080502;9.825552502566483;0.4162197520089423;0.4482159234705935;0.44787021906201807;0.4107870972681722;-0.4097006977676979;0.5782100117763415;0.9948833810382015
34.12;0.9791841467825854;0.42200290320183426;0.4229305935477366;0.39892629713094385;0.4008257157977227;1.0025127163657308;0.9962688056871231;9.82337555276425;0.41621506204073955;0.4482163078539663;0.4479306384749029;0.4108258934773142;-0.4096336702793451;0.5781206088278668;0.9948785523719087
34.13;0.9791522264181363;0.42201418872702234;0.42300990294320323;0.3988375899541832;0.400684546655988;1.0023566405088251;0.9964657434420807;9.821277964202432;0.4162157794644693;0.44821878705271306;0.44799144133370083;0.41086106868890343;-0.4095666428787482;0.578033402491251;0.9948694224521042
34.14;0.9791200127958404;0.42202194313724495;0.4230852684313941;0.39874969434276714;0.4005458906891446;1.0022027759043475;0.9966726416708603;9.819263655032108;0.41622148601997333;0.4482234245043477;0.4480526609111086;0.41089257444345584;-0.40949961564005805;0.5779489360217204;0.9948552349838975
34.15;0.9790896582381583;0.4220293099542717;0.4231590832705972;0.3986630046079294;0.4004095998956728;1.002050222484834;0.9968893744631253;9.817336752662445;0.41623175200692886;0.44823025577833014;0.4481143218102708;0.41092032584818994;-0.40943358860685275;0.577868580977849;0.994835549042525
34.16;0.9790603247831934;0.4220333276353474;0.42322877730510233;0.39857823768429046;0.40027685472864283;1.0019011805179163;0.9971158738792615;9.81550102915312;0.41624612550341783;0.44823924179708574;0.448176456343637;0.4109433175419068;-0.409366561775494;0.5777910116387533;0.9948103730620051
34.17;0.9790322545007152;0.42203611991272466;0.423296411818816;0.39849464244576366;0.4001468027080468;1.0017580118701839;0.9973521974462335;9.813759247841299;0.4162640965745526;0.44825028051633803;0.4482390671169936;0.41096365486560327;-0.4093005350653108;0.5777199176982686;0.9947801581206682
34.18;0.97900587332628;0.4220354546640544;0.42335965497428263;0.3984124311403714;0.4000194925937496;1.0016202479088414;0.9975985061291733;9.812113255834275;0.4162850883971286;0.44826322701725246;0.4483021030146556;0.41098049906576584;-0.4092345083418918;0.5776547438671136;0.9947456844941203
34.19;0.9789817078813055;0.422032488497127;0.42341959167751575;0.3983319904653148;0.39989514320401354;1.0014914947759255;0.9978549624009723;9.810564308385127;0.4163085014533206;0.4482778999717976;0.4483654790921453;0.4109940418204334;-0.4091684814792446;0.5775962761075093;0.9947079083071974
34.2;0.9789602035243891;0.42202875477258106;0.42347780561195786;0.3982533013193602;0.3997735490042977;1.0013712379692192;0.9981215920124938;9.809113479825578;0.4163337598402265;0.44829411877526115;0.44842906534844623;0.41100351489830367;-0.4091024543951333;0.5775444137587056;0.9946677828086029
34.21;0.9789418753330411;0.42202127532092587;0.4235314346115173;0.39817755743050537;0.3996555827098894;1.0012626482182514;0.9983982884199025;9.807762119334571;0.4163603198530616;0.4483117435596804;0.44849262754607316;0.4110111776267485;-0.40903742703370477;0.5775016444473983;0.9946260493728353
34.22;0.9789280197505463;0.4220130106408492;0.4235832835036365;0.3981063974811363;0.3995421820736729;1.0011645340048432;0.9986849797184741;9.806511859760807;0.41638766479389694;0.4483306627710979;0.4485557959641903;0.4110162741029298;-0.40897239932410784;0.5774666922842581;0.99458314862703
34.23;0.9789168738920498;0.4220008905586811;0.423631323897649;0.3980383057140683;0.39943238516672874;1.00107945009039;0.9989817219135865;9.805364888163197;0.4164153170380224;0.4483507436104553;0.44861811311879934;0.41101798815490576;-0.4089073711536192;0.5774388028211535;0.994539358521264
34.24;0.9789095869490337;0.42198640599631176;0.42367680890208353;0.3979740920664933;0.3993264454866705;1.0010068193677006;0.9992885780574419;9.804324391668045;0.4164428574974296;0.44837178060964233;0.4486791239845136;0.4110184256333457;-0.4088423423562118;0.5774191717375688;0.9944949920460189
34.25;0.9789063431788372;0.42197063503418997;0.4237209519127791;0.3979140580542149;0.399224555477819;1.0009459918118857;0.9996054184184615;9.803393419042042;0.4164699284460176;0.4483935004615016;0.44873842385620827;0.4110166384563548;-0.4087783127057556;0.5774073736911528;0.9944504605257098
34.26;0.9789073052205087;0.42195172763422406;0.42376196570569624;0.3978589215015038;0.3991273187280253;1.0008992663264318;0.9999318426445966;9.802573116809027;0.4164962185597707;0.4484156265786504;0.44879565056497855;0.41101168142307765;-0.4087132819356365;0.577400729022953;0.994406123098154
34.27;0.9789126653802619;0.42193129617918324;0.4238013709734209;0.39780758819865625;0.39903337919858844;1.0008658810338213;1.0002672757448652;9.801862964179733;0.4165214501609128;0.4484379076387149;0.44885047188326227;0.41100562929221024;-0.40864924979834216;0.5774014407709144;0.9943620857418946
34.28;0.9789233637375718;0.4219078867868342;0.4238371770217316;0.397762294797118;0.39894427531599863;1.0008449824849213;1.000611141123025;9.8012623183497;0.41654537955417775;0.4484601140436847;0.4489025866417848;0.4109975355403173;-0.40858521612340665;0.5774074724048327;0.994318257449996
34.29;0.9789374720533804;0.42188181001241304;0.4238703550567016;0.3977214215753506;0.3988588375668231;1.0008385931146018;1.0009629552207178;9.800771057026816;0.4165677954044652;0.4484820933077715;0.4489517415458336;0.410986409142151;-0.4085211808365559;0.5774175034964248;0.9942745857625943
34.3;0.9789562895138079;0.42185466321413195;0.4239018604391639;0.3976855360284777;0.3987769313072386;1.0008455680810011;1.0013222654823137;9.800388978991428;0.41658850395167435;0.4485038309875782;0.44899777292698767;0.41097421702018133;-0.40845814395405156;0.5774330453279318;0.9942311708395117
34.31;0.9789813825238415;0.4218247456162184;0.4239293171992561;0.3976560482143049;0.3986993434111606;1.0008655974356708;1.0016885246514289;9.800114964304704;0.4166073049354247;0.44852540403175156;0.4490406540082683;0.41095991163330914;-0.4083951055628566;0.577452078582787;0.9941882017235372
34.32;0.9790114870382768;0.42179405811642473;0.42395540407782745;0.3976296091335134;0.39862337446220714;1.0008983038451125;1.002061027101791;9.799946936118339;0.41662395514234846;0.44854687933825216;0.4490804966883907;0.41094249282201134;-0.4083320657725728;0.5774733455472706;0.9941458446954198
34.33;0.9790485188565524;0.42176007586105324;0.4239770572457197;0.3976095025917058;0.39855178757454524;1.0009423420121026;1.0024389151479562;9.79988290260937;0.41663814093294776;0.44856826647666265;0.4491174903527194;0.4109240278144882;-0.4082690246526839;0.5774978193947321;0.9941042197800652
34.34;0.9790940545752849;0.42172590361805623;0.4239970272801072;0.3975945524464139;0.39848304392085704;1.000999437695069;1.0028212382128887;9.799921855542065;0.4166495013883394;0.44858952088631027;0.4491518079136133;0.4109036217488806;-0.40820598220476956;0.577524455903105;0.9940634636298603
34.35;0.9791464437552233;0.42168841911856275;0.4240131099788861;0.39758374952350434;0.3984170237940394;1.0010684029359358;1.0032070527820052;9.80006291124347;0.4166576849794785;0.4486105643459248;0.4491835353185679;0.410880409733434;-0.408143938385701;0.5775530252505746;0.9940237516654791
34.36;0.979207840818123;0.4216506769641226;0.4240275879463017;0.3975789575687721;0.3983548327597569;1.0011491546299154;1.0035954806349694;9.8003039077334;0.41666239094352614;0.44863131861995;0.44921269179867596;0.41085655711696256;-0.40808089314382756;0.5775833936460111;0.9939852337805761
34.37;0.9792762761683489;0.4216109469870447;0.42403951915048593;0.397577036540332;0.39829410721420283;1.0012417289165292;1.0039856757486638;9.800642012122573;0.4166633805124452;0.4486517255194982;0.4492393079684771;0.4108312422882805;-0.40801884644432435;0.5776161078502049;0.9939480405572368
34.38;0.9793535786931697;0.4215695273354359;0.4240482578055844;0.39758036612310327;0.3982363519849752;1.0013462050961417;1.0043767338047425;9.801075298952604;0.416660469085147;0.4486717390637767;0.4492634569074804;0.41080465081021356;-0.4079567982818979;0.5776502851513481;0.993912397059086
34.39;0.9794375372776327;0.4215273594432959;0.4240553891817682;0.39758798294366915;0.3981811816563348;1.001462604978802;1.0047675634906317;9.801602342041805;0.4166535173513504;0.44869131107711496;0.44928523922710734;0.410775979149791;-0.4078957486745995;0.5776857013633611;0.9938786270340704
34.4;0.9795296145710598;0.4214838054714696;0.424059305205812;0.3976000949869591;0.39812775559118974;1.0015909351829297;1.005156808065785;9.802220206848514;0.41664242644440386;0.4487103820766137;0.4493047815534443;0.4107474242155314;-0.40783369765287336;0.577722172385747;0.9938470407573275
34.41;0.9796272488503502;0.4214404556564324;0.42406231767974234;0.3976160273883153;0.3980759915775051;1.00173222001182;1.0055429849070894;9.802923976183177;0.41662713770652304;0.4487289003624968;0.44932223209862865;0.4107181740886412;-0.4077726452504153;0.5777602140642825;0.993817833147565
34.42;0.9797318933789311;0.42139717951098066;0.4240633712820091;0.39763753476725294;0.39802674196794285;1.0018843980577508;1.005924759949194;9.803708569977571;0.41660761481233016;0.44874686825766663;0.44933775255966407;0.4106884241057927;-0.4077115914780403;0.5777989306580098;0.993791010768984
34.43;0.97984109425995;0.42135218633413823;0.42406139648016133;0.39766148234874493;0.3979776374441074;1.0020482375971318;1.0063010721138237;9.804570611540768;0.4165837768255944;0.44876436646494494;0.4493515511654045;0.41065741180969406;-0.40765053630048875;0.5778373186406629;0.9937664012231021
34.44;0.9799565518501029;0.42130890675060606;0.4240587703211043;0.3976904009622984;0.397930395707064;1.0022233215293335;1.0066711032413511;9.805508919390732;0.41655544861244126;0.4487815601809277;0.44936388566658925;0.41062742879285263;-0.4075904796542266;0.5778771430538384;0.9937437206146867
34.45;0.9800773927693058;0.4212651662340113;0.4240532814694909;0.3977234955287483;0.3978845443118921;1.0024090284215432;1.0070342377186128;9.806523680376015;0.41652241080668534;0.448798697512166;0.4493749758671415;0.41059779198269764;-0.4075294214826493;0.5779159949721931;0.993722631126168
34.46;0.9802027695338122;0.4212199035171086;0.4240438083633035;0.3977597385234396;0.3978394703334805;1.0026054667931978;1.0073899954385617;9.807614909283618;0.4164844975454853;0.44881604827193594;0.4493849324817051;0.4105688340032221;-0.40746936174765874;0.5779551195771017;0.9937027723420566
34.47;0.9803348892212265;0.42117629307046284;0.4240321714190745;0.3978009133945319;0.39779625528694373;1.0028094222827981;1.0077379499904575;9.808781121127906;0.4164416633556859;0.4488338034272057;0.44939376108196166;0.4105399289113704;-0.4074093004409559;0.5779930197708065;0.9936837087011786
34.48;0.9804729646100809;0.42113307996361843;0.4240170356305474;0.3978441498902115;0.39775266056260683;1.003020454808941;1.0080776424426168;9.810018860148373;0.4163940108824998;0.4488520216086481;0.4494014003267897;0.4105134863168819;-0.40735023760545025;0.5780317516885971;0.9936648211084431
34.49;0.9806172879485037;0.42109033391440187;0.42399807571353826;0.3978913992009585;0.39771099177048824;1.0032381280063598;1.0084084807783393;9.811323637050684;0.4163417834186683;0.44887063574845854;0.4494077895517606;0.41048890801243204;-0.4072901733177451;0.5780691236201057;0.99364533140854
34.5;0.980768210310438;0.42104753597508643;0.4239744900392699;0.3979407224432772;0.3976697608267546;1.0034592306011578;1.0087297261860197;9.812691279297578;0.4162853077493465;0.4488895031736653;0.4494129231654825;0.410466558634599;-0.4072311076452538;0.578106464647768;0.9936244859215444
34.51;0.9809253514396993;0.4210057977115781;0.423947574390283;0.3979923226197377;0.39763000836580575;1.0036848979536301;1.009040570788216;9.81411765915343;0.41622489380572486;0.4489084831048853;0.449416847931993;0.41044575289254404;-0.407172040627924;0.5781423018229289;0.9936016255804502
34.52;0.9810912665956633;0.420965264520211;0.42391662689966764;0.3980461154563931;0.39759125806639506;1.0039125529223822;1.0093402067029262;9.81559746664062;0.41616076474529035;0.44892747458979776;0.4494196554411495;0.4104287494447537;-0.40711297227274934;0.5781779838698816;0.9935761018906113
34.53;0.981265473760377;0.420924240830407;0.42388049014097073;0.39810244390456945;0.39755456796120175;1.0041437100554855;1.009627887218779;9.817123818616915;0.416093089682703;0.4489463910386774;0.44942146331674704;0.4104147610562277;-0.407053902569528;0.5782126619124673;0.9935473149156305
34.54;0.9814483454392136;0.42088488350233505;0.4238414968221173;0.39815992816435875;0.39751889333872914;1.004375865170743;1.0099029780498534;9.818688843299062;0.41602207642907396;0.44896516026506683;0.44942236179462614;0.41040295459606024;-0.4069948315485327;0.5782454679416393;0.9935148506724977
34.55;0.9816402019557723;0.4208463921771046;0.4237989900807805;0.3982176138998958;0.3974837570094195;1.0046104778795895;1.0101649524501715;9.820284753472562;0.4159480081589592;0.4489837933764526;0.44942241080331086;0.4103954283781196;-0.40693675931237555;0.5782784245063413;0.9934784641691635
34.56;0.981841514266844;0.42080793378624637;0.4237521632671805;0.39827586958691596;0.39745007247634634;1.0048448711654234;1.0104134069977453;9.821904577024771;0.41587120322115134;0.4490024297944904;0.4494216966416671;0.4103911904497161;-0.40687868600281796;0.5783100716589367;0.9934379694569669
34.57;0.9820524546455719;0.42076872003418003;0.423700264796169;0.39833371677300444;0.3974175356140005;1.0050801969048175;1.0106481244305865;9.8235420152372;0.4157919893793562;0.4490212979658906;0.4494203401011216;0.4103891403500412;-0.40682061177982526;0.5783396908292858;0.9933932454251292
34.58;0.9822730135092982;0.42073093544654977;0.4236454574441191;0.3983908396888016;0.39738649497304296;1.0053136197626558;1.0108690292406266;9.825191196871671;0.41571070556120715;0.4490406613395552;0.4494184329236337;0.41039106945838366;-0.4067625368411622;0.5783687713576395;0.9933442631607077
34.59;0.9825029918084819;0.4206934576511518;0.4235865339577864;0.39844795806171474;0.39735828119663424;1.0055464531757998;1.011076068319794;9.826846908794327;0.41562767577408055;0.44906080418068145;0.44941598712513237;0.41039569923830443;-0.40670546141999325;0.5783974956479667;0.9932910046817248
34.6;0.9827419785361675;0.42065573425741976;0.42352282024459725;0.39850323918423514;0.39733157091458543;1.0057770902075311;1.011269213019834;9.828504777113663;0.41554320051916893;0.4490820143450745;0.44941293782792635;0.41040176144610246;-0.40664838575107065;0.5784247995041089;0.9932334580968868
34.61;0.9829895628723603;0.42061939765280804;0.42345578057438454;0.39855753653422404;0.3973075200646311;1.006004925629286;1.0114485082661597;9.830161120532212;0.41545762143490833;0.4491045399205401;0.44940916679830567;0.4104111000120071;-0.40659131004782406;0.5784525504776186;0.9931717790027244
34.62;0.9832450913676154;0.42058279055990055;0.4233837835942934;0.3986102619445543;0.3972857617881187;1.0062284154984549;1.0116140128550373;9.831812629647347;0.41537137915617284;0.44912856856739175;0.44940453101482386;0.4104217061817178;-0.4065342345042007;0.5784797570100948;0.9931063540064613
34.63;0.9835078720920695;0.42054814919456374;0.4233093129481586;0.39866258250491793;0.397267621006162;1.0064492050402531;1.0117657447492259;9.833455577236949;0.41528497112824375;0.4491542424011768;0.4493989060399822;0.41043566615925214;-0.40647715930907713;0.5785082257470733;0.9930376364875084
34.64;0.9837770882633392;0.4205148107979111;0.42323217472290153;0.3987116900955111;0.39725045651081414;1.0066661608056116;1.0119037160372455;9.835085027428203;0.4151988745465517;0.44918166258969416;0.4493922139138593;0.41045111712622473;-0.40642108465285637;0.5785375366551165;0.9929659365128028
34.65;0.9840530140435879;0.42048110186287835;0.4231508063839343;0.3987608418025092;0.39723724937590804;1.0068792227641192;1.0120279394385763;9.836695641819986;0.41511355800171995;0.4492108744157773;0.4493844128087854;0.41046923668784735;-0.4063640107296408;0.5785672151561333;0.9928913601777316
34.66;0.9843327277531305;0.4204486362368645;0.42306827744402503;0.39880766881784874;0.39722657318683674;1.0070881991768956;1.012138367583059;9.838283899883729;0.41502954865588715;0.4492418825730325;0.44937548908838126;0.41049123042283375;-0.4063079377540282;0.5785994734868828;0.9928139441634797
34.67;0.9846163003382568;0.4204155077147619;0.42298280903991126;0.39885227375521004;0.39721821815108166;1.0072927053393514;1.0122348606173814;9.839849587298852;0.4149474261587683;0.44927472180110517;0.44936545451817245;0.4105153036617458;-0.4062528659661789;0.5786328515473154;0.9927338042551418
34.68;0.9849027352785007;0.4203841552424454;0.42289740319782926;0.3988952528224603;0.39721287104863856;1.0074912669390335;1.0123172481505884;9.841395830347057;0.41486774139169835;0.44930949570446965;0.4493543191574928;0.4105426109604093;-0.40619679561081956;0.5786665084157786;0.9926511595005075
34.69;0.9851922508860327;0.42035205550699994;0.42280960312503185;0.3989353820716469;0.397208932517443;1.0076854276330374;1.012385442678589;9.842928357752509;0.41479096713040164;0.4493463075340578;0.4493420705071802;0.41057422493886325;-0.40614172692528655;0.5787023345619109;0.9925663280192709
34.7;0.9854821282526716;0.4203207389649452;0.4227223193202915;0.39897365045702377;0.39720831780693067;1.0078737674073797;1.0124394922792395;9.844454173945884;0.4147175243250474;0.4493851791155028;0.4493286866051285;0.4106081561112138;-0.40608566013083974;0.5787372606907624;0.992479724472854
34.71;0.9857729610096784;0.4202884371595274;0.4226338028920216;0.3990091200122806;0.39720980956261004;1.0080558908314332;1.0124795095094037;9.845980120821759;0.41464781830978503;0.449426053783043;0.4493141641474937;0.4106453921225281;-0.40603059539760605;0.5787731704770032;0.9923918469190766
34.72;0.9860655640569647;0.42025706894849885;0.42254591559532345;0.3990416796548757;0.39721305229642695;1.0082324709444592;1.0125055506255185;9.847512074743605;0.4145822186386371;0.44946883145053335;0.4492985489834834;0.41068592846615926;-0.40597653280991247;0.5788098770165678;0.9923032816657024
34.73;0.9863580824652186;0.42022609720249743;0.4224591758132531;0.39907132887314706;0.3972189578043609;1.0084013339648181;1.0125175718809978;9.849054384291128;0.4145210233190449;0.4495133980301729;0.4492819555822754;0.4107307682776611;-0.40592147237638004;0.5788465826972179;0.9922146971980443
34.74;0.9866514716405079;0.4201940429714514;0.42237192815131125;0.39909875950568363;0.3972279670113654;1.0085634111500252;1.0125154362617461;9.85060945850661;0.41446444612314604;0.4495596625008535;0.4492645365955455;0.4107778955468386;-0.40586741408118376;0.5788832251628039;0.9921268628432034
34.75;0.9869464604431532;0.4201640293149932;0.42228707526076176;0.3991215395533271;0.3972372965896403;1.0087185319584222;1.0124988892849924;9.852178128523773;0.41441259590333723;0.4496075559111022;0.44924642678393545;0.4108282631031492;-0.405812357920179;0.5789191304290643;0.9920406835176365
34.76;0.987240757397778;0.42013215619907907;0.42220157410053527;0.399141693153129;0.397249624311356;1.0088663392154114;1.0124675914879802;9.853760193376445;0.4143654880813852;0.4496569864761969;0.4492277369542164;0.41088178996783753;-0.4057583038705515;0.5789556990752502;0.9919571494900331
34.77;0.9875358869537515;0.42010207111722947;0.4221182557257441;0.3991584579834577;0.3972631123631487;1.0090064441335103;1.0124212219360584;9.855355268268054;0.4143231289814103;0.44970781762296597;0.44920857921913787;0.41093835736044215;-0.40570525184078005;0.578992907511181;0.9918772602559359
34.78;0.9878293578373027;0.42007081127979556;0.4220349287243116;0.39917206079495976;0.3972783897110607;1.0091386158707396;1.0123595215785477;9.856964313135453;0.41428559011204846;0.44975988295066216;0.4491890746763135;0.41099783601394885;-0.4056512016871875;0.5790293784054343;0.9918019787947461
34.79;0.9881224992786257;0.4200410066733149;0.42195338041594604;0.3991806972286376;0.397292427136835;1.0092638530324534;1.0122823312073055;9.85858985176227;0.4142530053999631;0.4498130074185265;0.44916934929694585;0.4110601175344823;-0.40559815328539434;0.579066639574549;0.9917320975948619
34.8;0.9884126910185059;0.42001212601547644;0.4218738752708203;0.3991867682625627;0.3973080383460786;1.0093803776170847;1.0121896957860237;9.860234586923147;0.41422552199223195;0.4498669921290999;0.44914952506391204;0.4111250939678048;-0.40554410658585427;0.5791034923560106;0.9916680514268553
34.81;0.988701074165881;0.41998337423466003;0.42179477616741134;0.3991882622302932;0.3973221767555342;1.0094895844373015;1.0120818843352164;9.861900807321264;0.4142032476197404;0.4499215790062922;0.44912972416735375;0.41119360057151816;-0.40549206161019136;0.5791429353449729;0.9916099415156305
34.82;0.988984724363884;0.41995526697163627;0.42171744713744785;0.39918617491949265;0.3973365354522078;1.0095929324180464;1.011959290465092;9.863590955462364;0.4141862131945987;0.4499764779930354;0.4491100873047257;0.411263370348169;-0.4054390183998427;0.579181545499313;0.9915578129648487
34.83;0.9892648925353666;0.41992899581118887;0.42164229465059394;0.3991820817819399;0.39735181396715913;1.0096888185265787;1.0118224232113282;9.865308168469044;0.4141743693879351;0.4500314377786665;0.44909077859549723;0.411335041941315;-0.4053859769717861;0.5792207312197402;0.9915118728611667
34.84;0.9895398005996888;0.41990238000200797;0.4215677589520404;0.39917272801802933;0.3973651938781436;1.0097794820964603;1.0116720098334198;9.86705633637194;0.4141676044623698;0.4500862666248669;0.4490719960561001;0.41140820364735287;-0.40533393730518263;0.5792610774608693;0.991472493256912
34.85;0.9898077556316258;0.41987747684296683;0.42149652516052294;0.3991595281348924;0.3973785805300897;1.0098629807885504;1.0115089853664856;9.868839190523031;0.4141657582913216;0.4501408103504023;0.4490540059224282;0.4114824247726203;-0.4052818993392504;0.5793017171175583;0.9914401103065258
34.86;0.9900702931015969;0.41985230649562805;0.42142578162713784;0.3991417520544233;0.3973904881545402;1.0099402662385688;1.0113343895629887;9.870658638762976;0.4141686590188686;0.4501949519692655;0.4490371425266641;0.41155729052773593;-0.4052298629721453;0.579342467190257;0.9914150561453968
34.87;0.9903259579995393;0.4198277936426045;0.4213568085604313;0.39912086811391784;0.3974028770438868;1.0100122916092744;1.011149337654732;9.87251416175186;0.4141761807735689;0.45024862490524115;0.44902174136629774;0.411632435998227;-0.40517782806278446;0.5793830644941477;0.9913974364224584
34.88;0.9905744845416494;0.4198053876860971;0.42129098202917065;0.3990955359846185;0.3974143841923506;1.0100770695723253;1.0109549800172952;9.874403911300373;0.4141882496065822;0.4503018043920973;0.44900809368922273;0.41170752741881855;-0.40512579443710933;0.5794230668217853;0.9913871838136301
34.89;0.9908149298106791;0.41978148055886905;0.421225093920334;0.39906641502651635;0.39742590602470385;1.0101366835703167;1.0107524044501388;9.876325530136445;0.4142047698888884;0.45035447689585606;0.44899648515061835;0.41178221439713775;-0.40507476190244573;0.5794625233747943;0.991384155603855
34.9;0.9910492756603321;0.4197591923923956;0.4211616258003107;0.3990353776865655;0.39743839112948587;1.0101902711743365;1.010542619993168;9.878275635069455;0.41422553992235267;0.4504066082943441;0.4489872276003326;0.4118561171096625;-0.4050237302741171;0.5794999463906169;0.9913881917017175
34.91;0.9912764586241368;0.41973600171877606;0.421098687586399;0.3990007610522177;0.39745043916978245;1.0102369896250667;1.0103266435900249;9.880249284272766;0.4142502250356976;0.45045813181830224;0.4489806037675759;0.411928854865803;-0.40497269941259345;0.5795345647648608;0.9913991872169183
34.92;0.9914965048624658;0.4197120454267985;0.42103655552832586;0.3989627855069795;0.3974620081730585;1.0102789728782653;1.0101055882297263;9.882240423634597;0.4142783910528892;0.4505089466569187;0.448976809381344;0.41200008375018404;-0.4049216692544551;0.5795657712372121;0.9914171456015398
34.93;0.9917093138144697;0.41968845769082985;0.42097656194577576;0.39892371387806114;0.3974750515632655;1.010315276360111;1.0098806659474033;9.88424319548663;0.4143095565524688;0.45055892495008965;0.4489759947770659;0.41206953603575946;-0.40487163981333796;0.5795938442985392;0.9914421808939966
34.94;0.9919149007747069;0.4196628128866563;0.42091646123115317;0.3988827629735833;0.3974883921166283;1.0103448318472872;1.0096531146383836;9.886253183705364;0.4143432224640609;0.4506079300827516;0.44897833698367623;0.4121370565257828;-0.404820611150965;0.5796171253840094;0.9914744880808085
34.95;0.9921133185085484;0.41963739645635895;0.42085874747142243;0.3988410645298792;0.39750282181316177;1.010369477162875;1.0094241768726093;9.888267637929506;0.4143788921261832;0.45065583240477686;0.4489840204338025;0.4122025982443487;-0.40477058334593563;0.5796369312155146;0.9915142621332951
34.96;0.9923038211577607;0.4196087346580342;0.42080041807901714;0.39879707152175453;0.397516797279552;1.0103880458045686;1.0091951559786145;9.890285115612716;0.4144161015768825;0.450702530669388;0.4489931626976651;0.4122661832170313;-0.404720556475137;0.579652624560364;0.9915615795445754
34.97;0.9924884722368558;0.4195801071709781;0.42074395957415;0.39875366621981556;0.39753200405528744;1.0104004266832916;1.0089674058332838;9.892304958015245;0.41445444137208387;0.45074796364214037;0.44900578203436026;0.41232787580532376;-0.40467053060204256;0.5796643067608134;0.991616325266345
34.98;0.9926662023462551;0.4195492767534134;0.4206875508822959;0.39870905093688724;0.3975465611525237;1.0104056065572407;1.0087421880483307;9.894326097476991;0.4144935649259987;0.45079208099718265;0.44902179453871016;0.4123877672251215;-0.40462150577239103;0.5796727926189325;0.9916781838898985
34.99;0.9928369339168981;0.4195177110747464;0.420632635639501;0.39866441155323223;0.39756114482594235;1.0104057034173144;1.0085204674589348;9.89634598850746;0.4145331924659358;0.45083481099139977;0.4490410038605508;0.4124459461476067;-0.4045724820166306;0.5796775514020782;0.9917466916129496
35.0;0.9930013817920129;0.4194840673362296;0.4205774947246234;0.3986197298925388;0.3975750065103952;1.010399934143475;1.0083027905607564;9.89836112281328;0.4145731175386318;0.45087607605097096;0.4490631211831127;0.41250246688308023;-0.40452245934825104;0.579678091662741;0.9918213723994672
35.01;0.9931573928192762;0.4194500945361832;0.4205247373653068;0.39857509290503124;0.3975888678496575;1.010388571779577;1.0080893557165889;9.90036832927957;0.41461320759404513;0.45091583675233093;0.4490878405067718;0.41255735224371143;-0.40447343775718814;0.5796760145584153;0.9919018117552827
35.02;0.9933061954725174;0.41941348097746617;0.42047151009493544;0.3985294616641902;0.3976011670980517;1.0103719449544855;1.0078801873131362;9.90236519271909;0.4146533801833908;0.4509541084665239;0.44911490140762583;0.41261062756532874;-0.40442541721072994;0.5796715105169198;0.9919875780300172
35.03;0.9934480254086079;0.41937684183369034;0.4204203398792963;0.3984847296411451;0.3976137845545616;1.0103504192611947;1.0076752581381854;9.904349727397738;0.41469357223068565;0.45099093869630025;0.4491440875160275;0.4126623351986859;-0.4043763976648088;0.5796633670250922;0.9920781837579545
35.04;0.9935831418883445;0.4193385262785588;0.4203694654388302;0.3984392596813288;0.3976250643486141;1.0103243561302329;1.0074745311975437;9.906320145110913;0.4147337268233472;0.4510263813555325;0.449175202508206;0.41271252307603845;-0.4043283790741727;0.5796531587937639;0.9921731422415361
35.05;0.993711933972968;0.41930010601802775;0.4203203057300826;0.3983940433898785;0.39763593433652644;1.0102940958766566;1.007277966145563;9.908274817749504;0.4147737912512187;0.4510604886408095;0.449208061484875;0.41276123755892963;-0.4042803613955257;0.5796403554850326;0.9922719986613977
35.06;0.9938345844230795;0.4192612938075394;0.4202724994508394;0.3983492695215976;0.39764659638608635;1.0102599581335159;1.007085519565268;9.910212263910914;0.41481371661339744;0.4510933107689664;0.449242490178184;0.4128085233661245;-0.40423234458759555;0.5796251169336181;0.9923743285929725
35.07;0.9939514543225344;0.4192204374419774;0.4202242387617323;0.39830355734823936;0.3976556025679461;1.0102222425142364;1.0068971455323132;9.912131130053721;0.4148534577876101;0.45112489604090544;0.4492783245070203;0.4128544239375358;-0.4041843286108605;0.5796075952309266;0.9924797355175722
35.08;0.9940637454218042;0.41918055788157094;0.4201780524749358;0.39825917611337;0.39766482848377643;1.0101812300788247;1.0067127958738409;9.914030181846064;0.4148929731855604;0.4511552910043623;0.44931541059908237;0.41289898199039;-0.4041363134272579;0.5795879352638653;0.9925878476848986
35.09;0.9941696495799727;0.41913909545282735;0.4201321308903584;0.3982137270623789;0.39767266911913174;1.0101371856816928;1.0065324205273014;9.915908305774353;0.41493222455695145;0.4511845406899943;0.4493536047138265;0.41294223965587856;-0.40408929900004836;0.579566973717679;0.9926983166483114
35.1;0.9942704870807653;0.41909802621209485;0.420087904296308;0.39816857905209446;0.3976800423028868;1.0100903593779473;1.006355968640555;9.91776450717319;0.41497117711832904;0.45121268936642095;0.44939277261764815;0.41298423826984965;-0.40404228529380837;0.5795441448027222;0.9928108173036085
35.11;0.9943674224889468;0.41905603625967924;0.42004356597545045;0.39812357654644;0.3976863956890768;1.0100419866964137;1.0061833895331307;9.919597897301337;0.41500979921507825;0.45123978179957713;0.44943278853572904;0.4130250184050218;-0.40399527227461396;0.5795195752196961;0.99292504670711
35.12;0.9944586140826808;0.4190149179336811;0.4200016895426538;0.398077639069361;0.3976914526738749;1.0099902887638155;1.0060146323548043;9.921407674529908;0.4150480617068303;0.4512658638184564;0.4494735345637169;0.41306462014935624;-0.4039482599102245;0.5794933854094261;0.9930407217350427
35.13;0.9945453540103667;0.41897215706518864;0.4199592099315995;0.39803302804557306;0.3976970317571814;1.0099364722249426;1.0058496453112056;9.923193110903616;0.41508593793922094;0.4512909812951537;0.4495149007797005;0.4131020831101325;-0.40390124817003825;0.5794649738170966;0.9931575780186729
35.14;0.9946287846731906;0.41893095495555077;0.41991886283855057;0.3979875898326684;0.39770057825574695;1.0098807302517652;1.005688375716046;9.924953548263753;0.41512340396855035;0.4513151784571724;0.4495567850859564;0.4131394459635506;-0.40385523702514403;0.5794365793855322;0.9932753694132564
35.15;0.9947070456219517;0.4188885623299921;0.4198786721558044;0.39794224257362776;0.39770382404155724;1.0098242451966706;1.005530769767849;9.92668839711555;0.41516043821810034;0.45133849695480505;0.4495990923029453;0.41317574572873356;-0.4038092264485276;0.579406891526649;0.9933938667007733
35.16;0.9947814101938612;0.41884698120272257;0.41984011716555203;0.39789724884894695;0.3977065832527976;1.009765190461843;1.0053767712818449;9.928397143270123;0.4151970209377741;0.4513609759199839;0.4496417332211226;0.413211017206333;-0.4037632164149876;0.5793760083550638;0.9935128572030645
35.17;0.9948529529445883;0.418805196770445;0.41980173410510085;0.3978531211447338;0.39770899926815123;1.0097047308612848;1.0052263214708719;9.930079366083064;0.4152331342970957;0.45138265233841574;0.4496846241492095;0.41324529292345424;-0.4037172069007635;0.5793440228331612;0.99363214527093
35.18;0.9949199381329349;0.41876394512153264;0.41976499806082096;0.3978078789973078;0.3977098395427173;1.0096440228801422;1.0050793603834702;9.931734744243665;0.4152687628098723;0.45140356110128566;0.44972768655588435;0.4132786033388817;-0.40367119788308;0.5793110229357225;0.9937515515012612
35.19;0.9949844742796355;0.41872220888445993;0.4197280095918335;0.39776395515158214;0.397710759771286;1.009581214615623;1.004935827668702;9.933363034774738;0.41530389334007195;0.4514237349730962;0.44977084680773266;0.4133099770911124;-0.40362618933958383;0.5792770733938278;0.9938709102203422
35.2;0.9950446667049505;0.4186818008560727;0.4196933912288116;0.3977191621592912;0.39771038222305416;1.0095184454280868;1.0047956623428627;9.934964042522857;0.41533851471754246;0.45144320503370156;0.4498140365818618;0.4133414413416765;-0.40358118124786896;0.5792429872791475;0.9939900664510618
35.21;0.9951027528482559;0.4186406668483015;0.41965814860030437;0.39767503165415247;0.39770940440462715;1.0094538468170835;1.0046588028838899;9.936537605448336;0.415372617578929;0.4514620011747763;0.44985719322691037;0.41337202207819934;-0.4035361735856301;0.5792081223866677;0.9941088739182894
35.22;0.9951568244556083;0.418600560287506;0.4196248512779781;0.39763048209047164;0.39770756138594;1.009389543822141;1.0045251879551558;9.938083605519434;0.41540619454811084;0.45148015222056204;0.44990025906594105;0.41340174420275244;-0.4034911663314252;0.5791725478222237;0.994227194764394
35.23;0.9952089635494688;0.4185605575719294;0.41959170596531353;0.3975857340593648;0.3977042950718727;1.0093236550551643;1.00439475780756;9.939601981298333;0.41543924022033424;0.45149768604698465;0.4499431805137805;0.4134296314955584;-0.40344615946507717;0.5791356112895416;0.9943449004137402
35.24;0.9952583946091856;0.4185205477129478;0.4195589351699292;0.3975424471891932;0.3977016376522143;1.0092582916420665;1.004267455485118;9.941092722948325;0.41547175080616666;0.45151462971007145;0.4499859078454947;0.4134577067550152;-0.4034021529675182;0.5790995026857262;0.9944618722999974
35.25;0.9953041446688157;0.41848209008079873;0.419528521990804;0.3974972151923164;0.3976966151465226;1.0091915567220808;1.0041432269733264;9.942555863885653;0.415503723702851;0.45153100929687634;0.4500283948900507;0.41348499218563506;-0.4033571468208312;0.5790621658291698;0.9945780016837767
