time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.26;0.9953484260790699;0.4184430075886032;0.41949736283810773;0.3974537768266913;0.397692151016449;1.0091255467301303;1.0040220207260593;9.94399147276221;0.4155351571897108;0.45154684985186383;0.4500705985457457;0.41351050973929776;-0.4033131410084475;0.5790243313354939;0.9946931885373844
35.27;0.9953903079211871;0.41840552658513125;0.4194680974508621;0.397410319580901;0.3976868563030119;1.0090583531044306;1.003903786325171;9.945399640848173;0.41556605050342976;0.4515621756090373;0.45011247879449334;0.41353628109598745;-0.40326913551494453;0.5789867826440891;0.9948073397121976
35.28;0.995428855527509;0.41836739559312847;0.4194388729972259;0.39736592329847603;0.3976802389346835;1.0089920620913744;1.0037884725873423;9.946780474682173;0.41559640403101583;0.45157700981567644;0.4501539986997151;0.4135613272281022;-0.40322513032544444;0.5789488475581631;0.9949203681929268
35.29;0.995466268984643;0.41832980022066996;0.4194099696173367;0.3973233792635039;0.39767427472566985;1.0089257535991372;1.0036760273876955;9.94813409618783;0.41562621897712276;0.4515913739252289;0.4501951238464488;0.41358466815700684;-0.4031821254251759;0.5789105485581114;0.9950321944665499
35.3;0.9955015529617034;0.4182942873433547;0.41938336984717717;0.3972792785474763;0.3976659918790173;1.008859501226192;1.0035663991404251;9.949460648183392;0.41565549679459196;0.45160528721739096;0.4502358219316782;0.41360832342750425;-0.40313912079950925;0.5788726616891295;0.9951427477267765
35.31;0.9955338994154839;0.4182573601213754;0.4193559120879534;0.3972362223655709;0.3976583746939887;1.0087923733278312;1.0034595375259459;9.950760303827527;0.41568423891619827;0.45161876730873624;0.450276063001606;0.4136303126431931;-0.40309511643410734;0.5788330953379677;0.995251965803841
35.32;0.9955652998329674;0.4182218212008112;0.4193295822484754;0.3971930420509281;0.3976494990484824;1.008726434421466;1.003355393931237;9.95203327016531;0.41571244658864065;0.4516318307706502;0.45031582002799597;0.41365265546125946;-0.40305311231499125;0.5787954122556354;0.9953597948174173
35.33;0.9955949356714828;0.4181875934554355;0.419304654816922;0.39715028795713186;0.39764028886372954;1.0086607465576345;1.0032539223431542;9.953279787663758;0.41574012075968925;0.4516444932814986;0.45035506922102636;0.4136733713270216;-0.4030101084285288;0.578756121590866;0.995466188505386
35.34;0.9956228370794533;0.4181528526429173;0.41927929429745414;0.39710741861985177;0.3976302292032492;1.0085953697048293;1.0031550786190802;9.954500131601959;0.4157672621257135;0.45165676933451837;0.45039378977410477;0.4136944793315752;-0.40296710476134195;0.5787173858506559;0.995571107285668
35.35;0.9956490302182409;0.41811903453662197;0.41925494153624493;0.39706515812528703;0.39762007601553945;1.008530361166228;1.0030588178081092;9.955694604020366;0.415793871187013;0.45166867175972064;0.45043196351320763;0.41371399860369723;-0.40292510130048065;0.5786784969146634;0.9956745172777314
35.36;0.9956736829228033;0.41808659742685117;0.4192319985471666;0.39702222583190155;0.3976085153859432;1.008464775411609;1.002965091719914;9.956863514876517;0.41581994833229424;0.451680211537118;0.45046957478064803;0.41373394886135106;-0.40288309803376615;0.5786402166313759;0.9957763890897435
35.37;0.995696768430579;0.41805398126474524;0.4192089240291402;0.3969798554539582;0.39759683494682063;1.0084006646722816;1.0028738486246072;9.958007172850348;0.41584549389674685;0.4516913982770464;0.4505066101550223;0.41375235008465244;-0.40284109494976833;0.5786011340813869;0.995876696858665
35.38;0.9957174517670235;0.41802115170814275;0.41918604864238856;0.39693749408740403;0.39758485134207133;1.008337078840401;1.002785035079929;9.959125895408375;0.41587050819724003;0.45170224112644314;0.4505430579296185;0.41377122177067843;-0.4027990920375694;0.5785627035829755;0.9959754178611913
35.39;0.9957377002292545;0.41799084417881455;0.419165306998113;0.3968950795519504;0.397571751939135;1.0082740636074805;1.0026985977213088;9.960220020424574;0.4158949918991673;0.45171274941842404;0.4505789077489923;0.4137885828519551;-0.40275708928668874;0.5785235086659849;0.9960725327079493
35.4;0.995756673921216;0.4179596540752357;0.4191436476394599;0.3968530031237317;0.39755830216813454;1.0082116588826577;1.0026144840562425;9.961289902936224;0.41591894648721955;0.45172293269506325;0.4506141505510186;0.41380645193188675;-0.4027160866872237;0.5784856951959378;0.9961680258733622
35.41;0.995774335756211;0.41792938763592163;0.4191229130463351;0.3968115504524268;0.3975448390767719;1.0081498996997906;1.0025326428576888;9.962335908804727;0.4159423742835015;0.45173280022710144;0.4506487787935192;0.4138228472196121;-0.4026740842302733;0.5784464487090321;0.9962618858360658
35.42;0.9957908382004159;0.41790049735698087;0.4191035072887298;0.39676943829639505;0.39753004826276184;1.0080888178869167;1.0024530239849923;9.963358418955155;0.41596527820784107;0.4517423606025607;0.4506827866624759;0.4138387863864337;-0.4026330819082819;0.5784078937811138;0.996354104955916
35.43;0.9958061384539684;0.41787141664366223;0.4190838895668496;0.39672789609021675;0.3975152162706638;1.0080284427572055;1.0023755782657415;9.964357834396594;0.4159876617889288;0.451751621883591;0.4507161699361041;0.41385528657944215;-0.40259207971480343;0.5783700636267695;0.996444679367388
35.44;0.9958213811485741;0.41784297956539135;0.41906442950828243;0.3966871216328716;0.39750011877792407;1.007968801570263;1.002300257814452;9.96533456824679;0.41600952944306957;0.4517605920691138;0.45074892572845215;0.4138703644239913;-0.40255207764386464;0.5783322321606613;0.9965336081365588
35.45;0.9958345667924532;0.4178157893223168;0.4190465836364178;0.3966459726324641;0.39748444342072287;1.0079109197166443;1.0022270157134168;9.966289025203139;0.4160308864300145;0.4517692795315204;0.4507810523468969;0.4138860359079924;-0.40251107568943884;0.578294449534547;0.9966208917674333
35.46;0.9958466906588764;0.4177884441229105;0.41902853626453646;0.3966042796208698;0.3974676568309988;1.0078528200593657;1.0021558054759176;9.967221584928868;0.4160517381028134;0.4517776932730406;0.45081254931449427;0.41390031617979506;-0.4024710738453253;0.5782566830810189;0.9967065312498082
35.47;0.9958578926528175;0.417761235158053;0.41901053061680266;0.3965640713874502;0.3974517745217139;1.0077955222553614;1.0020865814817579;9.96813260696437;0.41607208919587557;0.45178584266529137;0.45084341757379065;0.41391421936226425;-0.40243007210536086;0.5782182646448152;0.9967905278074761
35.48;0.9958681199274295;0.4177361241757976;0.4189945684907874;0.39652231321339887;0.3974338037911347;1.0077390425247759;1.0020193000860764;9.969022451064625;0.4160919441589803;0.4517937367479031;0.4508736596383274;0.4139287586956628;-0.4023900704636527;0.5781813139268128;0.9968728830869391
35.49;0.9958775113031669;0.4177100329534484;0.41897751116355136;0.39648198119070793;0.3974167082420174;1.0076833935245937;1.0019539200127203;9.969891487851035;0.4161113081106876;0.4518013837583247;0.4509032794233362;0.4139419469454926;-0.40235106891461714;0.5781444049675548;0.9969535998884504
35.5;0.9958860109817362;0.4176848692482703;0.41896130754010535;0.3964411474958899;0.3973986031054368;1.0076295846540493;1.0018904012173413;9.970740090258783;0.41613018714219163;0.4518087914541946;0.45093228181055395;0.41395579648722836;-0.40231106745278794;0.5781075867717133;0.9970326828688223
35.51;0.995894751664615;0.4176614146205751;0.41894627564359016;0.3964011157860917;0.3973803707469615;1.0075756226064925;1.0018287031661628;9.971568622604504;0.41614858791362624;0.45181596777765815;0.45096067224956854;0.4139683191538281;-0.4022720660725114;0.5780708231443912;0.997110138759112
35.52;0.9959016749131085;0.41763733419682764;0.418930944131172;0.39636014956967053;0.397361115017842;1.007522511730231;1.0017687842647256;9.972377440067632;0.4161665172562918;0.4518229210548825;0.45098845653372754;0.4139805264260855;-0.40223206476763496;0.5780334419348884;0.9971859762789671
35.53;0.9959079095401292;0.4176144625160434;0.4189166892641862;0.39632071136266356;0.39734288089013997;1.0074702551205115;1.0017106033737766;9.973166891796158;0.41618398187924466;0.45182965986668067;0.4510156407026853;0.4139934296566207;-0.4021930635313348;0.5779975568948416;0.9972602056411598
35.54;0.9959133916174217;0.4175914446082644;0.4189021868668535;0.39627960937031015;0.3973225118986193;1.0074198564546033;1.0016541217992867;9.97393731800983;0.4162009882014956;0.45183619273330905;0.4510422311398762;0.41400503971173597;-0.4021540623563478;0.5779610400230474;0.997332838265498
35.55;0.995919246772021;0.4175689549785435;0.41888765157729113;0.3962403595043315;0.39730310937008634;1.0073693209783914;1.001599303076774;9.974689046906267;0.4162175425628207;0.451842527572345;0.451068234713628;0.41401636662774355;-0.40211606123547045;0.577925309923148;0.9974038871935003
35.56;0.9959234089733607;0.41754802566423566;0.4188749975951774;0.39620028279642566;0.3972828273333712;1.0073206550505898;1.0015461115002975;9.975422400485739;0.4162336516349296;0.45184867150524993;0.4510936587014316;0.4140284201607358;-0.40207706016203865;0.5778896970957847;0.9974733664532791
35.57;0.9959269984515784;0.41752612126405614;0.4188612177723897;0.3961605269439221;0.3972623870562488;1.0072718648174168;1.0014945118921204;9.976137701832034;0.41624932257434466;0.45185463094532413;0.4511185108366844;0.41403921064452737;-0.4020390591302731;0.5778541656604246;0.9975412893141595
35.58;0.9959309413711499;0.4175055316477016;0.4188482304613784;0.39612065125832485;0.3972409921062121;1.0072249549606707;1.0014444695440186;9.976835280442954;0.4162645629436504;0.45186041134829275;0.4511427995572176;0.41404974923820326;-0.4020000581350932;0.5778180469216552;0.9976076682145203
35.59;0.9959333588906543;0.41748567306640644;0.4188362465889937;0.39608193691303195;0.39722069562247336;1.0071779284974944;1.0013959489193391;9.977515475711849;0.41627938074934795;0.4518660171454009;0.4511665338037011;0.41406104763268564;-0.40196205717147354;0.5777834565164683;0.9976725163295053
35.6;0.9959361744974037;0.4174660620091109;0.41882398132319526;0.3960419505546906;0.3971983026094012;1.0071327871561508;1.0013489127461983;9.97817862585363;0.41629378463290745;0.4518714524233954;0.4511897224567565;0.41407111781053774;-0.4019250562341869;0.5777489631283815;0.9977358483208637
35.61;0.9959375085204137;0.41744716560528966;0.41881270441177043;0.39600313301570655;0.39717703147763156;1.0070875310809628;1.0013033227565034;9.97882505159229;0.41630778403975466;0.45187672172422527;0.4512123741634918;0.4140809722372187;-0.40188705531808644;0.5777138965085709;0.9977976799476843
35.62;0.9959382846312111;0.4174280088951009;0.4188010615374718;0.3959637797643993;0.3971548190043614;1.0070441583659713;1.0012591409551148;9.979455063238955;0.4163213890878353;0.4518818303368651;0.45123449763936485;0.4140916239875968;-0.4018500544183344;0.5776803718703823;0.9978580277659584
35.63;0.9959396176406032;0.41740937127343986;0.4187893789746738;0.3959251989642978;0.39713255123955143;1.0070006653311445;1.0012163304168114;9.980068988544723;0.41633460996822225;0.4518867841486896;0.4512561019024568;0.4141010863513657;-0.4018120535303667;0.577645565449421;0.9979169092396187
35.64;0.9959394327073725;0.4173922293592414;0.4187795194312096;0.39588581877020856;0.39710949648905586;1.0069590468108183;1.001174856046409;9.980667193655957;0.4163474563978793;0.4518915893895;0.4512771960540878;0.41411037214221336;-0.4017750526496871;0.5776115909235248;0.9979743428170967
35.65;0.995939843080876;0.4173744839864491;0.41876849662988586;0.39584716325402924;0.397086359522722;1.006918295904496;1.0011346849553988;9.981250080076437;0.41635993766013446;0.4518962523716087;0.45129778891893896;0.4141194931386764;-0.40173805177173305;0.5775777552617306;0.9980303474640976
35.66;0.9959387741548094;0.4173581638117753;0.4187592281095348;0.3958088182224907;0.397063569842942;1.0068774038450705;1.0010957855098583;9.981818064016817;0.41637206285173206;0.4519007789532388;0.45131788891633223;0.4141294601497375;-0.4017010508921333;0.5775447796585622;0.998084941498994
35.67;0.9959383385028701;0.4173412235523254;0.41874878168075014;0.39577120183486275;0.39704072049646505;1.0068383603352016;1.0010581260767693;9.98237155440266;0.4163838409504512;0.4519051736986097;0.4513375040455897;0.4141382832637939;-0.4016650500070492;0.57751192758562;0.9981381419436471
35.68;0.9959374591370163;0.41732513079421235;0.4187390925353785;0.3957320130005963;0.3970159471931943;1.0068001539043823;1.0010216748252254;9.982910932607684;0.4163952809739778;0.45190943934353955;0.45135664192291824;0.41414697154865393;-0.40162804911324623;0.5774785286976746;0.9981899652762911
35.69;0.9959352513796912;0.4173096865284954;0.4187303411024111;0.3956940145452978;0.39699239364526623;1.0067617721836668;1.0009863999102584;9.98343653992996;0.41640639217667846;0.4519135769527948;0.4513753099330337;0.41415553264458255;-0.40159204820815975;0.5774459789701215;0.9982404283080419
35.7;0.9959336342608882;0.41729430140854995;0.4187211372963289;0.39565698096733803;0.396969083874973;1.00672520281;1.0009522692157327;9.983948687677053;0.41641718389037335;0.4519175865686115;0.4513935153797052;0.41416497284639536;-0.40155604728992056;0.5774143050163298;0.9982895482646588
35.71;0.9959307232808652;0.4172796581622008;0.4187129662627893;0.3956189302010898;0.396944795490822;1.0066894346878201;1.00091925033762;9.984447676669573;0.4164276651888772;0.4519214680947743;0.4514112652175425;0.4141732975545524;-0.40152004635709837;0.5773820759442133;0.9983373424898294
35.72;0.9959284367819861;0.4172651141017644;0.4187043846293862;0.3955807421807037;0.39691966222632324;1.0066544581552965;1.0008873108601142;9.98493380149333;0.416437844625681;0.4519252219261297;0.451428565503283;0.4141815116693938;-0.40148404540846744;0.5773500163705213;0.9983838287082348
35.73;0.9959258902807516;0.41725052462871576;0.41869562714716646;0.39554407504557487;0.39689571694005815;1.00662026371481;1.0008564181953041;9.985407342853362;0.4164477300518759;0.45192884903478736;0.4514454214073717;0.414189619860201;-0.4014490444431168;0.5773188292432091;0.9984290264778882
35.74;0.9959230068546864;0.41723779569870945;0.4186886494830084;0.3955070056199584;0.39687107309633346;1.0065858404214472;1.0008265394789404;9.985868564989964;0.4164573287401216;0.4519323508979755;0.4514618377263939;0.4141976267911302;-0.4014140434606165;0.577287825306659;0.9984729578803831
35.75;0.9959189034816955;0.41722352024448567;0.41868041244768417;0.3954699282091618;0.3968464920701207;1.0065531753656722;1.0007976415393791;9.986317723403632;0.41646664777589437;0.45193572923142444;0.4514778193071851;0.4142065371297886;-0.401378042460776;0.5772570321162662;0.9985156461796589
35.76;0.9959155014633323;0.41721042349768456;0.41867285799493587;0.3954327787149303;0.3968211563898087;1.0065212541406303;1.000769690598002;9.98675506904972;0.41647569431510895;0.4519389853582182;0.4514933714018196;0.41421435530544565;-0.4013430414432372;0.5772264076257622;0.9985571146240463
35.77;0.9959119190853056;0.4171984116864667;0.41866627687131347;0.39539611150315435;0.39679598812315126;1.0064900606417724;1.0007426527320267;9.987180840693691;0.4164844755235301;0.4519421200721002;0.451508500021195;0.41422208504764535;-0.4013080404075985;0.5771959757655811;0.9985973863192034
35.78;0.99590808218436;0.41718596412562015;0.4186591894337418;0.3953600546022361;0.39677116029025983;1.0064595766296967;1.0007164949396565;9.987595258893137;0.41649299827469494;0.45194513450807666;0.4515232122641115;0.4142297289837548;-0.4012740393538879;0.5771664323076581;0.9986364844549847
35.79;0.9959031112265087;0.4171730915831904;0.4186519936723319;0.39532295129870487;0.3967453762909207;1.00642978238408;1.000691185395156;9.987998529674988;0.41650126892158196;0.4519480309266984;0.45153751652054314;0.4142372886585258;-0.40123903828249446;0.577136384802935;0.9986744327625611
35.8;0.9958989307252927;0.41716240821940004;0.41864652453165463;0.3952869462721673;0.39672003926582805;1.0064006575401672;1.0006666931337103;9.988390851572829;0.4165092935750648;0.4519508122752619;0.4515514221868804;0.41424476458908155;-0.4012050371936808;0.5771072220801303;0.9987112557166005
35.81;0.9958946601538057;0.4171505546888502;0.4186397976030013;0.3952513271023861;0.3966948009167392;1.0063721817549303;1.000642988444382;9.988772421204455;0.4165170786891185;0.4519534809667964;0.4515649390959981;0.41425215604186355;-0.4011710360875564;0.5770782455422727;0.9987469782792876
35.82;0.9958902237264634;0.417139376129319;0.4186337168066089;0.39521527414881885;0.3966688830934322;1.006344335572275;1.0006200438662243;9.989143437796864;0.4165246313458196;0.45195603835263887;0.451578077333022;0.41425946115145895;-0.4011370349645528;0.5770494524258303;0.9987816254935177
35.83;0.995885688065203;0.41712958838180236;0.41862899169498907;0.3951792783403107;0.3966427662752798;1.0063171003811644;1.0005978341849424;9.989504106955504;0.416531959271746;0.45195848556448504;0.4515908472541329;0.4142666776899831;-0.40110303382573953;0.5770208401485432;0.9988152219539567
35.84;0.9958811179295861;0.417118592633466;0.41862300242957934;0.39514367034196224;0.3966167708561612;1.0062914575814503;1.000576335771317;9.98985464447102;0.41653907067108287;0.4519608246917562;0.451603259106079;0.4142738037503132;-0.40106903267257316;0.5769924061048715;0.9988477918927376
35.85;0.9958764328745155;0.417108182594927;0.41861759901362816;0.3951087343968191;0.39659122884902837;1.0062653887543462;1.0005555270800826;9.990195280472438;0.41654597382739095;0.45196305907994255;0.4516153223963848;0.41428083782393904;-0.40103603150641565;0.5769648431064465;0.9988793604897446
35.86;0.9958717451933583;0.41709880789894566;0.4186131989181747;0.3950731874517371;0.3965648218929783;1.0062398766794898;1.000535389167916;9.990526254732144;0.41655267686024006;0.45196519297420484;0.4516270455278415;0.4142877785306521;-0.40100203032843906;0.5769367575079197;0.9989099550637601
35.87;0.9958669749421424;0.4170888959205382;0.4186082676579631;0.3950382594016374;0.39653883181827043;1.0062149056194398;1.0005159044317842;9.99084779934917;0.41655918771020195;0.4519672310379511;0.451638436108594;0.414294624359198;-0.4009690291399013;0.5769095367744574;0.9989396049010313
35.88;0.9958622338947416;0.4170788461295039;0.4186031680698968;0.39500377308547974;0.3965130504208813;1.006190461448413;1.0004970548176573;9.991160126952941;0.41656551413778237;0.45196917765092;0.45164950181808755;0.4143013734529197;-0.4009360279423021;0.5768824818872623;0.9989683403236504
35.89;0.9958574384986255;0.4170694055900918;0.41859869183044585;0.3949688557669004;0.3964866472964272;1.0061675324613268;1.0004788212000553;9.991463434365496;0.4165716635602597;0.45197103651240844;0.451660250852754;0.41430802349910795;-0.40090302673725087;0.5768555895593334;0.9989961920846433
35.9;0.9958526936349986;0.4170608692606429;0.4185950960018184;0.39493554174250056;0.3964616346492012;1.006144108917805;1.000461183567268;9.991757907572753;0.41657764248982315;0.45197281128376593;0.45167069170878665;0.41431457219119094;-0.4008710255264091;0.5768295521220211;0.9990231913420906
35.91;0.9958479082565209;0.4170518810672642;0.4185910612080324;0.3949006419243447;0.3964348560706628;1.0061211806847263;1.000444121318938;9.992043722289276;0.4165834562143195;0.4519745066883688;0.45168083319611585;0.41432101812743016;-0.4008380243115698;0.5768029759622195;0.9990493693479803
35.92;0.9958431343573759;0.41704305941818043;0.41858718983910254;0.3948668590893759;0.39640901380875915;1.0060987358921971;1.0004276139005934;9.992321050263202;0.41658910952413275;0.4519761290634117;0.4516906846774397;0.4143273610733047;-0.40080602309425856;0.5767772483549181;0.9990747565998486
35.93;0.9958384240141166;0.4170352363110837;0.41858429707938355;0.3948324759224343;0.39638237028994355;1.0060777623698676;1.000411641846344;9.992590063965869;0.41659460778744634;0.45197768634342717;0.4517002557304669;0.4143336013686081;-0.4007740218750414;0.5767516712105955;0.9990993824304609
35.94;0.9958336850308074;0.41702684383496197;0.41858084678913227;0.39479872525893733;0.39635620697031276;1.0060562497612673;1.0003961875894916;9.992850924936914;0.4165999571795646;0.4519791876864231;0.4517095553486534;0.41433973964901155;-0.4007420206536232;0.5767262420751256;0.9991232750753367
35.95;0.9958290176353823;0.4170182861329978;0.4185772013809265;0.3947654328162241;0.39633031493308596;1.0060351895895083;1.0003812353246306;9.993103774746467;0.41660516389368063;0.4519806424960711;0.45171859143389675;0.4143457773664625;-0.40071001942980544;0.5767009586665228;0.9991464619523764
35.96;0.9958243296877658;0.4170103131260653;0.41857415160172134;0.39473172802358386;0.396303862725656;1.0060155738110814;1.0003667705294208;9.993348747873922;0.41661023329384783;0.45198205939099384;0.4517273706491888;0.4143517171081888;-0.40067801820422705;0.5766758187230203;0.9991689704439245
35.97;0.9958207209854687;0.41700365993106403;0.41857197295109055;0.39470002236231366;0.39627884082931586;1.0059953943777664;1.0003527798379601;9.993585984533103;0.41661516979213903;0.4519834459271698;0.4517358982851092;0.4143565621784556;-0.40064701697828986;0.5766507959200555;0.9991908284525455
35.98;0.9958161028694469;0.4169960983752206;0.4185693048475476;0.39466637555454986;0.39625213085172795;1.0059766448885126;1.0003392503455992;9.993815628701155;0.4166199769461671;0.4519848085787145;0.45174417851866683;0.41436231613012997;-0.40061501575362696;0.5766259353474295;0.9992120642127722
35.99;0.9958115283721871;0.41698868613198586;0.41856676621954836;0.3946338656180393;0.39622641152346344;1.0059573226143235;1.0003261685096956;9.994037833584109;0.4166246573806976;0.4519861527101903;0.45175221536311144;0.41436798263553154;-0.40058401453169185;0.5766019049849748;0.9992327060171593
36.0;0.9958070529843255;0.4169811511723718;0.41856406119750916;0.394600720258156;0.39619988770216497;1.005939428125711;1.0003135205185625;9.994252773792953;0.41662921290399035;0.45198748292971996;0.45176001350967904;0.41437356520815083;-0.4005530133135527;0.5765780064594225;0.999252782163197
36.01;0.9958025892619354;0.41697523957922117;0.41856298295164623;0.3945683293819675;0.3961739968533889;1.0059209630352044;1.0003012941724863;9.9944606351206;0.41663364477015713;0.4519888034478691;0.45176757857767635;0.4143790666337387;-0.40052201209971383;0.5765542361681171;0.9992723208936399
36.02;0.9957992411637028;0.4169684750885453;0.4185605844394104;0.3945367318681223;0.39614834484858075;1.0059039286496263;1.0002894797692146;9.994661591494403;0.41663795371494644;0.45199011814595363;0.451774917108882;0.41438448865146255;-0.4004910108901454;0.5765305899945958;0.9992913497481585
36.03;0.9957949219663308;0.4169618355288193;0.418558726819165;0.39450435683063795;0.3961221890510522;1.0058863254802626;1.000278068752175;9.994855800347358;0.41664213982251974;0.45199143046566326;0.45178203634890635;0.4143888320140302;-0.40046100968462395;0.5765070390635453;0.9993098940276034
36.04;0.9957906844663174;0.4169553255876901;0.4185569723162856;0.3944731242361009;0.39609704109291866;1.0058701522400915;1.0002670522356194;9.995043413316921;0.41664620259696816;0.45199274306111675;0.45178894386154617;0.4143940967503171;-0.4004300084830686;0.5764836271587878;0.9993279754785179
36.05;0.995787580560348;0.4169502161565294;0.41855615368722554;0.39444169243061306;0.39607113609697553;1.0058544052513196;1.0002564205810762;9.995224579795016;0.41665014130864797;0.4519940575290387;0.45179564718993054;0.4143992825589893;-0.40040000728575775;0.5764610206955166;0.9993456125651474
36.06;0.9957835203312766;0.41694406571971265;0.41855469588349076;0.39441054264663855;0.3960457889841844;1.0058380792606152;1.0002461629534072;9.995399442310093;0.416653955390023;0.4519953746462223;0.4518021535938871;0.4144043888547594;-0.40037000609368173;0.5764385219328111;0.9993628217734789
36.07;0.9957796020153837;0.4169377161262278;0.41855298248322365;0.39437987565148025;0.3960207636374398;1.0058231684417518;1.0002362674331606;9.995568139464718;0.41665764476235506;0.451996695077499;0.45180847002502633;0.4144094143232118;-0.4003400049088469;0.5764161292523617;0.9993796179802394
36.08;0.9957767301448743;0.41693345757538064;0.4185529339229527;0.39434924850450054;0.39599525411299097;1.0058086663801244;1.0002267223723367;9.995730814741544;0.4166612098770141;0.4519980199979474;0.45181460349694796;0.4144133565933169;-0.40031000373400744;0.5763931225014263;0.9993960134252502
36.09;0.9957729563453378;0.4169278265886162;0.4185518919119146;0.3943182425425464;0.39596961324306357;1.0057935653061305;1.0002175176258983;9.995887615695116;0.41666465129519714;0.45199935099775956;0.4518205615292815;0.4144182124752636;-0.40028100257197996;0.5763716344047137;0.999412016832351
36.1;0.9957703277425433;0.416922422928283;0.4185506046072741;0.3942881009229245;0.39594427265406684;1.0057798553041957;1.0002086443668394;9.996038680395689;0.41666796924995064;0.45200068947102107;0.4518263520654608;0.4144229787457762;-0.4002510014252875;0.5763495555759663;0.9994276336658307
36.11;0.9957667524585022;0.41691711926308533;0.4185498257799341;0.3942572008030398;0.39591843195894433;1.005766524542507;1.0002000939099063;9.996184126305504;0.41667116372597;0.45200203624089136;0.4518319829742878;0.4144276528316695;-0.40022200029641675;0.5763282735115408;0.9994428672552287
36.12;0.9957643269365074;0.41691308639625324;0.41854985280034174;0.39422832744997216;0.3958940530985639;1.0057535607547508;1.000191857464724;9.996324058280706;0.4166742349028271;0.4520033917732461;0.45183746168663225;0.41443223289984105;-0.40019299918830886;0.5763070899079492;0.9994577201439445
36.13;0.9957609595297123;0.4169080933150906;0.41854932604570066;0.39419753980309524;0.395868010862367;1.005739952428977;1.0001839271741821;9.99645858574346;0.4166771836247057;0.4520047566773726;0.45184279486899015;0.41443571789243666;-0.40016399810456604;0.5762852799268197;0.9994721948270993
36.14;0.9957586983890409;0.4169036339487416;0.41854888562221704;0.3941682883137181;0.395842958646492;1.0057276888912725;1.0001762962403393;9.996587825193862;0.41668001165844937;0.4520061318929243;0.4518479879872209;0.41444010781213014;-0.4001349970492172;0.5762642755361307;0.9994862940284726
36.15;0.9957555962052069;0.41689851004682266;0.4185481455679786;0.3941391533729692;0.39581824728605874;1.0057157602090299;1.0001689573377575;9.99671189214945;0.41668272152178143;0.45200751838972736;0.4518530451374206;0.41444440380355935;-0.4001059960263205;0.5762433496889701;0.9995000211354697
36.16;0.9957535567496719;0.416895450235487;0.4185490443324178;0.39411006411489735;0.3957930494603894;1.0057041578248938;1.0001619013733667;9.996830902924032;0.41668531621664584;0.4520089167842029;0.45185796949577267;0.4144486079782083;-0.400077995039677;0.576223189105203;0.9995133799441426
36.17;0.9957506817681424;0.4168906187071201;0.4185485257840986;0.39408103640295894;0.39576813652048615;1.0056928753178118;1.0001551180291641;9.996944984208053;0.41668779932743594;0.452010327070066;0.45186276403917164;0.41445172327705293;-0.4000499940926301;0.5762023724906741;0.9995263733803889
36.18;0.9957488760351281;0.41688669043720206;0.4185484749303028;0.3940531031074882;0.39574378965776025;1.0056819075391639;1.0001485966261108;9.997054275520531;0.4166901752030905;0.45201174853868537;0.4518674316763406;0.4144557533269406;-0.40002099318791956;0.5761816381722764;0.9995390028299289
36.19;0.9957461933315932;0.41688362529781825;0.4185496693507107;0.39402379209438504;0.395718301421067;1.005671249042535;1.0001423258322715;9.997158927675224;0.41669244872997;0.4520131802844552;0.45187197488591274;0.4144597022703909;-0.39999299232773544;0.5761616504071194;0.9995512690093031
36.2;0.9957446829753368;0.41687960261649754;0.4185494197835232;0.3939963927546607;0.3956941633293319;1.0056608939490568;1.0001362932346534;9.99725910370298;0.4166946248258438;0.45201462189931446;0.45187639581156347;0.414462574687563;-0.399964991513909;0.5761409907624062;0.9995631738811825
36.21;0.9957432530544995;0.4168761444277419;0.41854971393706114;0.3939674973492249;0.39566839068737936;1.0056508359902956;1.0001304859842401;9.997354971516673;0.41669670827959804;0.45201607328556187;0.4518806966568448;0.41446637550662785;-0.3999379907478382;0.5761217886641147;0.9995747225842231
36.22;0.9957409551058277;0.4168723300262081;0.4185500242823773;0.393939376104828;0.39564364480456093;1.0056410679003427;1.0001248923387367;9.997446688904578;0.41669870406722;0.4520175337866727;0.4518848796062487;0.41447010999017525;-0.3999099900300703;0.5761019313626292;0.9995859239281935
36.23;0.9957398363210995;0.41686981572065024;0.4185511507889408;0.39391216265407164;0.39561925043541174;1.0056315811928407;1.000119502920004;9.99753439764625;0.41670061749536697;0.4520190016700024;0.45188894659133305;0.41447378387103956;-0.3998829893601332;0.5760828023102504;0.9995967895787466
36.24;0.9957388029916812;0.41686670361364364;0.4185516433757717;0.39388449962178507;0.39559428254925116;1.0056223662430874;1.0001143101165986;9.99761822752171;0.4167024540549901;0.4520204741038598;0.4518928993349485;0.41447640303665373;-0.39985498873706;0.5760622867720935;0.999607333304762
36.25;0.9957369064794054;0.4168632317159464;0.41855213630124366;0.39385760648192025;0.39557034523358;1.0056134130282253;1.0001093061578197;9.997698295673043;0.41670421958228376;0.4520219475641891;0.4518967393693017;0.4144799725920815;-0.3998279881601123;0.5760432052406115;0.9996175703631439
36.26;0.9957361946648541;0.4168611085015892;0.41855348107886675;0.3938305134320212;0.39554565176146395;1.005604712321543;1.0001044822865603;9.997774697636089;0.41670592056859695;0.4520234186472586;0.45190046804812617;0.41448349631595227;-0.3998009876288752;0.5760241359838648;0.9996275162885877
36.27;0.995735573640578;0.4168583278182423;0.4185541187501099;0.3938040749756208;0.3955214952980143;1.005596255829789;1.0000998295041;9.997847505024692;0.4167075639199916;0.45202488447469547;0.4519040869211963;0.4144859771028408;-0.39977398714289264;0.5760043526128547;0.999637184825769
36.28;0.9957351400425422;0.41685534868751856;0.41855446620331954;0.3937770085125815;0.39549654976642773;1.0055880359923093;1.0000953391534324;9.997916777641734;0.4167091562814492;0.45202634242344797;0.4519075983208792;0.41448941762432484;-0.3997479867015375;0.5759859838870169;0.9996465861235776
36.29;0.9957337976616045;0.41685237484779597;0.41855518552250354;0.3937502743075505;0.3954722164238029;1.0055800465497005;1.0000910030802337;9.997982579181402;0.41671070365157725;0.45202778989942977;0.45191100558266084;0.41449182058498846;-0.3997209863040761;0.575966197929756;0.9996557267636782
36.3;0.9957335884973177;0.4168510610000463;0.4185570760490094;0.3937240059901497;0.3954478200009981;1.0055722826015332;1.0000868142925712;9.998044987975911;0.41671221152118126;0.45202922448490246;0.4519143126493622;0.41449518882338127;-0.39969498594965097;0.5759478191236281;0.9996646113617114
36.31;0.9957335543427138;0.4168483817914327;0.41855749649384244;0.3936981572314619;0.3954236959135737;1.0055657399169657;1.0000827672636463;9.99810410066598;0.4167136847977384;0.4520306440855357;0.4519175236448165;0.414498525437807;-0.399668985637193;0.5759294300079361;0.9996732439513444
36.32;0.9957335882129771;0.41684618790259736;0.4185583447430754;0.39367190560085175;0.3953990609685079;1.005558415272534;1.0000788574698112;9.998160027332368;0.41671512696571483;0.4520320467698084;0.45192064296265017;0.41450083384305236;-0.39964198536522705;0.5759096134579451;0.9996816283276052
36.33;0.9957337252501505;0.4168440470966934;0.4185591663120572;0.39364679191877316;0.3953754483050269;1.0055513075135087;1.0000750812346046;9.99821287934;0.4167165393783174;0.45203343064841894;0.45192367533169037;0.41450411776200374;-0.399616985131574;0.5758918890658999;0.9996897683460185
36.34;0.995732999441178;0.4168423554006763;0.4185607596410803;0.39362072023505945;0.39535113547246786;1.0055444170877623;1.0000714358107938;9.9982627587872;0.4167179215848742;0.4520347940434988;0.45192662539021633;0.41450638119678196;-0.39959098493333195;0.575872733100966;0.9996976681248922
36.35;0.9957332946810048;0.4168404164381882;0.4185616284367277;0.3935956672546129;0.39532735819729803;1.0055387441248624;1.0000679192208999;9.99830976478488;0.4167192721883427;0.4520361357139463;0.45192949726472864;0.4145096281841669;-0.39956498476738894;0.575854278210019;0.9997053313162918
36.36;0.9957336417089778;0.416838572465907;0.418562519802506;0.3935706408902369;0.3953035032598142;1.005532286964585;1.0000645297266866;9.998354012662439;0.4167205895261177;0.4520374548917797;0.4519322942910333;0.41451286212894545;-0.39953998463095464;0.5758364971641659;0.9997127608535382
36.37;0.9957340703622851;0.4168364437624236;0.4185630371604383;0.39354607535612535;0.3952799932965869;1.005526041803935;1.0000612655407646;9.998395640760748;0.4167218720606889;0.4520387510134306;0.45193501859980967;0.4145150851258428;-0.39951398452160264;0.5758172808452643;0.9997199597942962
36.38;0.9957344670729315;0.41683587912192305;0.4185650837434277;0.3935211467156946;0.3952560442725191;1.0055210029584292;1.0000581255555945;9.998434803853154;0.4167231184294651;0.4520400232650144;0.4519376710876767;0.4145182979401831;-0.3994889844370345;0.5757994570702255;0.9997269316209265
36.39;0.9957348634786836;0.4168342880365209;0.4185660432152382;0.3934961822078232;0.3952319702280579;1.0055151636009763;1.0000551100614898;9.998471670620306;0.41672432726516895;0.452041270258719;0.45194025203656407;0.4145205005915145;-0.39946398437499725;0.5757808930446825;0.9997336802573766
36.4;0.9957352913880262;0.4168323949338065;0.41856662809951994;0.3934716691817155;0.39520824515311254;1.0055095170761228;1.0000522206658176;9.998506419739975;0.4167254969792478;0.45204249009007524;0.4519427616034589;0.41452369293534336;-0.39943898433334873;0.5757630307472397;0.9997402106702192
36.41;0.9957356387758086;0.41683088979222643;0.418567576262499;0.3934478361695304;0.3951851397823994;1.00550505748299;1.000049459383177;9.998539228726022;0.4167266256341363;0.4520436806587987;0.45194519988985105;0.4145258748866468;-0.3994139843100896;0.5757444317777977;0.9997465286956246
36.42;0.9957359398627692;0.4168306033939196;0.4185697052372819;0.39342296182818504;0.39516090885405264;1.0054997786812625;1.0000468274043075;9.998570264152423;0.4167277112421016;0.4520448400175966;0.4519475668090986;0.4145290462543784;-0.3993899843034353;0.5757272317284342;0.999752639677344
36.43;0.9957362315085675;0.4168288385205509;0.41857028802906404;0.39339958485271737;0.3951380862096701;1.0054956736376237;1.0000443253040834;9.998599682001501;0.4167287522165788;0.4520459668441141;0.45194986174031965;0.41453120626403367;-0.3993649843119054;0.5757086040386695;0.9997585472588735
36.44;0.9957364095037108;0.41682749619123677;0.4185712763273268;0.3933757774617967;0.3951147772606003;1.0054907355234044;1.0000419536238836;9.998627642867113;0.4167297474041945;0.45204706089454294;0.4519520835698603;0.4145343532114838;-0.39934098433422155;0.5756913775126088;0.9997642531627751
36.45;0.9957365179652033;0.4168261954727119;0.4185722690540857;0.39335197463622296;0.395091403237162;1.0054869593599154;1.0000397117805064;9.998654324461702;0.41673069616484815;0.45204812269421435;0.4519542315244781;0.4145364846634418;-0.3993159843691226;0.5756727242538611;0.9997697583279017
36.46;0.9957366038277933;0.41682455594976475;0.41857286566979884;0.393328611503598;0.39506838534306177;1.0054823426779746;1.0000375974840565;9.998679910963393;0.4167315988448269;0.45204915244062843;0.4519563057574571;0.4145385978164596;-0.39929198441529146;0.575654751337096;0.9997750645917847
36.47;0.9957365702840848;0.4168244263263819;0.41857496522721044;0.3933048656861687;0.39504493861778156;1.0054788851139507;1.0000356081750632;9.99870457547461;0.4167324571274602;0.4520501493773214;0.4519583070041532;0.4145416899414176;-0.39926798447141826;0.575637484796234;0.9997801750704784
36.48;0.9957374632929759;0.4168236549825029;0.4185759678861765;0.3932814409877438;0.3950213567052693;1.0054745880691696;1.0000337422628982;9.99872847472687;0.41673327395257403;0.45205111235105133;0.4519602360279085;0.41454375932897575;-0.39924498453640467;0.5756201786320763;0.9997850933929696
36.49;0.9957373321224117;0.41682204198869;0.4185764929347441;0.393259182868938;0.3949992642524017;1.0054714548378283;1.0000319988614879;9.998751749527118;0.4167340529726322;0.45205204073644134;0.45196209369165047;0.41454680593242266;-0.3992209846094019;0.5756028879136483;0.9997898234628145
36.5;0.9957370792175227;0.41682087813060553;0.4185774568046766;0.39323538100272504;0.3949755828984795;1.0054674903249199;1.000030376908503;9.998774530841285;0.41673479787541035;0.4520529348012076;0.45196388163595413;0.4145488307709304;-0.399197984689449;0.5755855625719594;0.9997943697253308
36.51;0.9957367545062593;0.4168207863409438;0.41857946384004946;0.3932127348135352;0.3949530078102627;1.005464700078408;1.0000288743445174;9.998796951656093;0.41673551234398654;0.4520537954686613;0.4519656027177797;0.4145508349613509;-0.39917398477524174;0.5755675398732216;0.9997987371716313
36.52;0.9957364088702201;0.4168192343735175;0.41857995028733924;0.39319046848573236;0.39493074479628376;1.0054620891808117;1.000027487959486;9.998819146699889;0.4167362004463363;0.4520546237978577;0.4519672606458388;0.4145538196347708;-0.399150984865267;0.5755509326080163;0.9998029310848434
36.53;0.9957359481309457;0.4168180738360992;0.418580817768026;0.39316775921451397;0.39490801065248304;1.0054586609357192;1.0000262144731042;9.998841236099395;0.4167368663637371;0.45205542070751664;0.45196885928215125;0.4145557863603642;-0.39912798495791135;0.5755336113944979;0.9998069563185321
36.54;0.9957364201120428;0.41681736505146844;0.41858168849910043;0.39314541648779217;0.39488520839228924;1.005456415107516;1.000025051311251;9.998863310425168;0.41673751370359036;0.45205618750604687;0.4519704024048228;0.4145587368629756;-0.399104985051572;0.5755170216180374;0.9998108167086968
36.55;0.9957358264088833;0.41681623155621333;0.4185825233006187;0.39312269022701485;0.394862382282019;1.005454346937804;1.0000239956992136;9.99888543071023;0.41673814541695464;0.45205692663349895;0.45197189387525544;0.41456067221077514;-0.3990819851449244;0.5754997275460058;0.9998145158461914
36.56;0.9957352118271768;0.41681578578435124;0.4185839999615868;0.39310154882038584;0.39484109934523665;1.0054514485271773;1.000023043538787;9.998907642805971;0.41673876409474264;0.45205764147046745;0.45197333741702717;0.4145625927009685;-0.3990589852371118;0.5754824549044584;0.9998180584583624
36.57;0.9957344772487952;0.41681467091686664;0.4185847961799451;0.3930788006528442;0.39481819703682286;1.005449711516452;1.000022189437065;9.998929986799734;0.41673937190722354;0.4520583353940956;0.45197473615937384;0.4145654984214031;-0.39903698532767706;0.5754666227600083;0.9998214509857578
36.58;0.9957346678819586;0.41681394531081645;0.41858553532713183;0.39305751903051506;0.3947963518194018;1.0054481285119239;1.0000214274983816;9.998952486801594;0.4167399701089223;0.4520590109481012;0.4519760927981003;0.41456738963304735;-0.39901398541632066;0.5754494075669605;0.9998247012098036
36.59;0.9957338337789112;0.41681246358238583;0.41858588825222665;0.3930351815534164;0.3947738078396958;1.0054466930299026;1.0000207526633234;9.99897513799649;0.4167405587493192;0.45205966959872834;0.45197741016701265;0.41456926701668073;-0.3989919855026401;0.5754329198383054;0.9998278175873385
36.6;0.9957328763066036;0.41681130052962856;0.41858655821027707;0.39301349689712317;0.39475192794311487;1.0054443995785223;1.00002016242824;9.998997908259149;0.4167411371354728;0.4520603119125356;0.4519786915416654;0.41457213179885144;-0.3989699855860057;0.5754171882225696;0.9998308091121818
36.61;0.995732838138705;0.41681056806819095;0.4185872217300864;0.39299217042178647;0.39473000524189844;1.005443243887398;1.0000196571119733;9.999020748994793;0.41674170450073933;0.4520609374156762;0.451979940660365;0.41457398505424736;-0.39894798566582895;0.5754007727341734;0.9998336853182136
36.62;0.9957317623377924;0.4168101187718125;0.41858855575737763;0.39297094383792264;0.3947085571339915;1.0054422221356152;1.000019237979955;9.999043606826222;0.41674226027793;0.45206154435619766;0.4519811614761615;0.4145758268234667;-0.3989259857419697;0.5753843953367991;0.9998364556737821
36.63;0.9957305433621476;0.4168089250335894;0.4185891546882771;0.3929492110365631;0.39468662048688113;1.005441329771477;1.000018905929405;9.999066426762269;0.4167428042487573;0.45206213034514153;0.45198235752154614;0.41457865655058407;-0.39890398581471526;0.5753687788664286;0.9998391290603447
36.64;0.9957302208970827;0.41680809965114274;0.41858970175281035;0.39292894242239856;0.39466576307403134;1.0054405608954582;1.000018661903097;9.99908914162751;0.4167433366226412;0.452062693329011;0.4519835314897789;0.41458047415837423;-0.39888298588441345;0.5753531781844999;0.9998417140085024
36.65;0.9957287893120851;0.41680687388351145;0.4185902701165612;0.39290718125163665;0.39464381098028306;1.0054399084177656;1.000018506798833;9.999111664171705;0.4167438578898025;0.45206323157976835;0.45198468551362525;0.4145822800374186;-0.39886098595123265;0.5753369293369203;0.9998442190465414
36.66;0.9957272861992974;0.4168052026656353;0.41859038026491385;0.39288694953356185;0.3946233886590585;1.0054383651610528;1.0000184396980667;9.999133894994022;0.4167443688796377;0.4520637431239935;0.45198582157397454;0.4145840741442865;-0.3988399860151419;0.5753214204918837;0.9998466521406352
36.67;0.9957266044049916;0.4168054276444658;0.41859201073752006;0.39286669640540256;0.39460258423371275;1.0054379243991034;1.000018456107951;9.999155731520673;0.4167448710044818;0.4520642258005356;0.4519869415666924;0.41458685585070804;-0.39881898607582345;0.5753066801118868;0.9998490196391099
36.68;0.9957247852995302;0.4168041429210747;0.41859256520551963;0.39284489994396343;0.3945806452050516;1.0054375787622885;1.0000185481505528;9.999177069353525;0.416745366034328;0.4520646777021777;0.451988047106019;0.4145886249163174;-0.3987979861324716;0.5752912682225158;0.9998513260791773
36.69;0.9957238660381399;0.41680284595037936;0.4185926925409541;0.39282500812024934;0.39456022816349023;1.0054373194642334;1.0000187061161934;9.999197802639323;0.4167458555967754;0.45206509741074347;0.45198913921884654;0.4145903819869113;-0.3987769861837778;0.575275906757439;0.9998535742285718
36.7;0.995721745866297;0.41680146256267847;0.4185932032187075;0.3928042932996969;0.3945394281006983;1.0054371368755977;1.0000189202272962;9.9992178209518;0.4167463410762769;0.4520654842093283;0.45199021796570577;0.4145931279862631;-0.39875598622806663;0.5752613180479206;0.9998557642948837
36.71;0.9957204681280194;0.41680049158329446;0.4185937419978004;0.39278393951173207;0.3945186280153867;1.0054370210794765;1.0000191827298046;9.999237005574217;0.41674682382116535;0.4520658381710651;0.4519912822194457;0.41459486356451164;-0.39873498626349;0.5752460635149259;0.9998578940482705
36.72;0.9957180369560157;0.4168001091301307;0.4185953283325066;0.3927643556657567;0.3944990340771081;1.0054369618036683;1.0000194890283776;9.999255232878825;0.4167473051615052;0.4520661598019034;0.4519923301476629;0.41459658907513913;-0.39871498628834756;0.5752315607162882;0.9998599609144625
36.73;0.9957165026437222;0.4167987112768417;0.41859549222559317;0.39274440800500093;0.3944787001709259;1.005436948774433;1.0000198365710733;9.999272377366369;0.4167477861183706;0.45206644960064774;0.45199335995531614;0.4145983047003328;-0.3986939863013972;0.5752164262546435;0.9998619635161898
36.74;0.995713776985258;0.41679716973312503;0.41859598948026505;0.3927247343909188;0.3944591007406356;1.0054369730949206;1.000020223655745;9.999288309408527;0.41674826706307827;0.4520667079132473;0.4519943700228048;0.4146010105865687;-0.39867398630190776;0.5752027685457248;0.9998639011955888
36.75;0.9957119129021756;0.4167960923415607;0.41859656884211066;0.3927043063231305;0.394438396504594;1.0054380279425175;1.0000206499134638;9.999302896555974;0.41674874754510427;0.45206693483795407;0.4519953589866918;0.4146027068625711;-0.398653986289424;0.5751884521840204;0.9998657729846543
36.76;0.9957089206067928;0.4167945001755367;0.4185970838744599;0.39268458238957854;0.3944188490316716;1.0054381073236551;1.00002111678107;9.999316015829297;0.41674922633002714;0.4520671300792094;0.45199632607185586;0.4146043934640492;-0.39863398626362556;0.5751741960240842;0.9998675769540974
36.77;0.9957068531195175;0.4167940534674893;0.418598338613196;0.39266569268029494;0.3943997827680362;1.0054382045982266;1.0000216270519746;9.999327569515987;0.4167497016862263;0.45206729297583226;0.4519972707775165;0.4146060700071131;-0.3986139862245072;0.5751599975066363;0.9998693101916927
36.78;0.995704620573043;0.4167928538254739;0.4185988838599134;0.3926462801339348;0.3943802716542048;1.005438312164024;1.0000221843958952;9.999337484578822;0.41675017181507307;0.45206742276561085;0.4519981921899468;0.4146077359438441;-0.398593986172463;0.575145853616901;0.9998709693699901
36.79;0.995701276485259;0.4167911946809294;0.41859941283167834;0.39262645945370234;0.39436080968003095;1.0054384216429777;1.0000227925643301;9.999345698339246;0.4167506350952894;0.4520675189361157;0.4519990889315934;0.4146103908172548;-0.39857398610812605;0.5751324820575048;0.9998725508246966
36.8;0.9956988705411116;0.41678957488991175;0.4185995667080336;0.39260741389061854;0.39434177656932484;1.0054385239661703;1.0000234536873618;9.99935215686078;0.4167510901472873;0.45206758140559933;0.45199995951181116;0.4146120340082348;-0.39855498603231354;0.5751191310680762;0.9998740499402952
36.81;0.9956963108872714;0.4167882496415137;0.41860006341002176;0.3925889995782537;0.3943234628337452;1.0054386093059378;1.0000241667199792;9.999356827410802;0.41675153604228443;0.4520676104163324;0.45200080276939136;0.4146136640060186;-0.3985349859460551;0.5751051323824743;0.9998754608458938
36.82;0.9956926497314519;0.4167876177585129;0.4186017045831783;0.39256912285526285;0.39430414295053917;1.0054396667855385;1.000024927747083;9.999359705572838;0.416751972434151;0.452067606457336;0.4520016183549898;0.41461527838707884;-0.3985159858504735;0.5750918691188505;0.9998767764138744
36.83;0.9956898875904309;0.41678623578658996;0.41860220163667966;0.3925506332120304;0.39428588949543963;1.0054396842573967;1.0000257317798116;9.999360809351622;0.41675239925750684;0.45206757046944845;0.45200240674502534;0.4146168745441666;-0.3984969857465431;0.575078645695226;0.9998779878395575
36.84;0.995687077532391;0.41678450348206414;0.4186023572891038;0.39253143636996557;0.39426697715668196;1.0054396486316;1.0000265739234673;9.999360168825014;0.4167528164629217;0.45206750377019816;0.4520031687865637;0.4146194497191896;-0.39847798563487985;0.5750661811780857;0.9998790848159393
36.85;0.9956831296004224;0.4167826236558961;0.41860283762758854;0.3925124931863176;0.3942488062615817;1.0054395466248762;1.0000274495483898;9.999357825720725;0.4167532242732108;0.45206740745996854;0.4520039051732587;0.4146210006455192;-0.3984589855158946;0.5750530322776459;0.9998800575931016
36.86;0.9956800955542393;0.4167811494574602;0.418603340203765;0.3924938826465775;0.3942306466216452;1.0054403653710373;1.0000283544245847;9.999353839842767;0.4167536235981796;0.4520672821848284;0.452004616125286;0.4146225241918294;-0.3984399853902341;0.5750399191644696;0.9998808989584744
36.87;0.9956769822453168;0.4167807487642004;0.4186049576718284;0.392475284304259;0.394212571966164;1.0054400926107496;1.0000292846404053;9.999348284187763;0.4167540160845515;0.4520671283499179;0.45200530146749224;0.41462401858456616;-0.39842098525885566;0.575026841850819;0.9998816039828216
36.88;0.9956728454136979;0.41677840247189274;0.41860505786140456;0.3924566554503249;0.3941949148038989;1.0054397166311726;1.000030235775748;9.99934122932037;0.4167544038663743;0.452066945913164;0.45200596083197925;0.41462548388443987;-0.39840298512287603;0.5750144937728386;0.999882169308023
