time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.89;0.9956695943498769;0.41677683905124574;0.4186055816616368;0.39243792340690786;0.39417684704282774;1.0054392261261094;1.0000312016453197;9.999332741092253;0.4167547893664579;0.4520667340050259;0.4520065938436222;0.41462692121131844;-0.39838398498377375;0.5750014894956404;0.9998825935289642
36.9;0.9956662870507728;0.41677519729746737;0.4186060623328175;0.39242025801126795;0.39415991760229274;1.0054396096917912;1.0000321735311917;9.99932290081207;0.4167551752636219;0.4520664912903172;0.4520072003407992;0.41462833158934537;-0.39836598484337266;0.5749892143206636;0.999882876748754
36.91;0.9956629316952683;0.4167735862411619;0.4186066078486171;0.3924014513362667;0.39414190619360207;1.005438855244703;1.0000331406784826;9.999311821176654;0.41675556460974167;0.4520662166596401;0.45200778027299443;0.41462971562393586;-0.3983479847031765;0.5749769737493624;0.9998830188552733
36.92;0.9956595839623817;0.4167715276361565;0.4186067159384318;0.39238415198918314;0.3941254524492705;1.0054389503976686;1.0000340921144097;9.999299631899424;0.4167559609418936;0.4520659092870145;0.4520083333390807;0.41463207361633864;-0.39832998456398716;0.5749654867198188;0.9998830193483292
36.93;0.9956551554292299;0.4167705442855391;0.4186083752470225;0.3923649582528392;0.39410757112773626;1.0054378835651223;1.0000350188437135;9.999286454840066;0.41675636806202176;0.4520655683977106;0.4520088590026231;0.41463340534129445;-0.3983119844263004;0.5749533094822551;0.9998828792478119
36.94;0.9956516981632015;0.41676882202069304;0.4186089017705097;0.3923471596660611;0.394090755174202;1.0054366447752132;1.000035914743909;9.999272405372984;0.4167567896018905;0.4520651933641404;0.4520093570201131;0.4146347100791767;-0.39829398429073726;0.5749411629472978;0.9998826020210096
36.95;0.9956482191363848;0.41676708378443833;0.4186094404041538;0.39232933327721675;0.3940739695734219;1.005436226062566;1.0000367760425584;9.999257606924822;0.41675722890965994;0.45206478381118176;0.45200982773399023;0.4146359872162777;-0.39827598415792775;0.5749290480338094;0.9998821922974047
36.96;0.99564477164537;0.41676495876030717;0.41860959679424087;0.39231191779157987;0.3940576350095313;1.0054346219594614;1.0000376010561176;9.99924218760023;0.416757689173967;0.4520643394930778;0.4520102716869418;0.4146372366485745;-0.398258984028135;0.5749176586305179;0.9998816542036255
36.97;0.9956412636312405;0.41676319716719623;0.418610162368347;0.392294040421833;0.3940409117732134;1.0054338304036035;1.0000383897508185;9.999226271533999;0.41675817322075753;0.4520638600990134;0.4520106894050587;0.4146384587025204;-0.39824098390119217;0.5749056099291276;0.9998809906220272
36.98;0.9956377471526873;0.4167614294097304;0.41861074119010727;0.39227613952502854;0.39402421978504837;1.0054318532914999;1.000039141814283;9.999209980566256;0.416758683279918;0.45206334506880225;0.45201108189640793;0.4146396539864177;-0.39822398377692375;0.5748942877428767;0.9998802035313465
36.99;0.9956342253659526;0.41676076412366764;0.4186124414284411;0.3922582694247241;0.3940076120725638;1.005430695999202;1.0000398552743386;9.999193435464091;0.41675922133623783;0.4520627935395493;0.4520114510705002;0.4146408233871083;-0.3982069836556332;0.5748829994248917;0.9998792951605053
37.0;0.9956306997030339;0.41675894164311456;0.4186129878195982;0.3922414287246726;0.3939920902369428;1.0054283668428512;1.0000405271323922;9.999176757115343;0.4167597894721909;0.45206220441939743;0.45201179965513905;0.41464196801380077;-0.3981899835382734;0.5748717447410848;0.9998782689740912
37.01;0.9956272178955449;0.4167568026560009;0.4186132001774393;0.3922238978050227;0.39397590639006747;1.0054268770376287;1.0000411541800842;9.999160073331005;0.4167603896488507;0.45206157650853696;0.4520121312459448;0.4146430889002819;-0.3981729834264793;0.5748605222963542;0.9998771297155883
37.02;0.9956226836657096;0.41675455258043004;0.41861374171903865;0.39220663740616313;0.39396045825022524;1.0054242398193092;1.0000417333970029;9.999143519731179;0.41676102352178984;0.45206090883462174;0.4520124503862647;0.414644186728246;-0.39815598332254937;0.5748493288607452;0.999875883058321
37.03;0.9956191428538153;0.41675274779333127;0.4186143077599909;0.39218972410714137;0.3939450132024492;1.005422468550509;1.0000422629892727;9.999127229278582;0.41676169264210616;0.45206020101205;0.4520127618072462;0.41464526198333357;-0.3981389832292262;0.5748381597180403;0.9998745351808953
37.04;0.9956155991457953;0.4167509532344729;0.41861487806292685;0.3921727818845957;0.3939295890167599;1.005420576126475;1.0000427436539607;9.999111318396004;0.4167623987912154;0.4520594531304347;0.45201306937376695;0.41464631538597746;-0.39812198314937963;0.5748270095470066;0.9998730915821172
37.05;0.9956121064459498;0.4167499019626044;0.4186161658021571;0.3921562991671072;0.3939146561174533;1.005417575509388;1.0000431785567143;9.999095878957421;0.41676314405620496;0.4520586656515575;0.45201337581163237;0.4146473480878899;-0.3981059830857118;0.5748165659397869;0.9998715559125347
37.06;0.9956085761394153;0.4167481322217201;0.41861674016321476;0.3921392940566889;0.3938992637338245;1.0054154785021565;1.0000435717156022;9.999080982247202;0.4167639303328707;0.4520578399058267;0.4520136827263025;0.41464836161469704;-0.3980889830404708;0.574805439984189;0.9998699298958468
37.07;0.9956050642477322;0.4167463769599776;0.41861731384898465;0.3921222561583704;0.3938838817612013;1.0054122934318874;1.0000439259738785;9.999066687141001;0.41676475880578795;0.45205697836775544;0.45201399040768386;0.4146493577626003;-0.3980729830152267;0.5747950151698653;0.9998682139876136
37.08;0.9956025760789535;0.4167450750580923;0.4186179041528534;0.3921055579712376;0.39386848668717644;1.0054100248310005;1.0000442412509465;9.999053044399025;0.4167656300543772;0.45205608410243925;0.4520142980927183;0.4146503383670005;-0.398056983010934;0.5747845988706438;0.9998664085211687
37.09;0.9955991182243974;0.4167433539804815;0.418618471299103;0.39208845205984627;0.39385311592385613;1.0054076758894168;1.0000445139254983;9.999040100431575;0.41676654430686944;0.45205516003695484;0.45201460483646827;0.414651305137876;-0.3980409830283678;0.5747741921768368;0.99986451476335
37.1;0.9955957392206136;0.4167412251839987;0.41861858410059394;0.39207285213188964;0.3938392755786045;1.0054042512664727;1.0000447388832472;9.999027900332026;0.4167675014557689;0.45205420859695306;0.45201491020860524;0.41465225979847997;-0.3980249830683486;0.5747637963026098;0.9998625352738159
37.11;0.9955923413280895;0.4167395415846517;0.41861913871310774;0.39205567271572456;0.39382390222153846;1.005401757159477;1.0000449125305537;9.999016489161903;0.41676850097277385;0.4520532317834925;0.452015214385824;0.41465320399673855;-0.3980089831314835;0.5747534118655547;0.9998604737309447
37.12;0.9955889688176063;0.41673892743727126;0.41862074187358067;0.3920396120652537;0.3938096853977134;1.0053991993017617;1.0000450334551745;9.999005912226341;0.4167695415292206;0.45205223141381445;0.4520155178092515;0.4146541388791563;-0.3979929832179912;0.5747430391599557;0.9998583345441994
37.13;0.995585615802537;0.4167372258742364;0.41862122734465745;0.3920234576900958;0.3937954049746912;1.0053965815989374;1.0000451010867109;9.998996211169185;0.416770620547642;0.4520512090682026;0.4520158207845609;0.41465506511758027;-0.39797798332769935;0.5747333709218978;0.9998561224468467
37.14;0.9955822751796152;0.41673554141888935;0.4186217055284358;0.3920072625256379;0.39378111194601406;1.0053929058078244;1.0000451145793292;9.998987418821915;0.4167717342967692;0.45205016600891157;0.45201612318901346;0.4146559833660616;-0.3979619834599994;0.5747230218620372;0.9998538418969843
37.15;0.9955789870282045;0.41673350069910053;0.418621782449449;0.39199146385948697;0.3937672243949579;1.005390171896671;1.0000450727277177;9.998979560216213;0.4167728784530878;0.45204910353035954;0.4520164240595053;0.4146568942084388;-0.3979469836138022;0.5747133758103155;0.9998514965139466
37.16;0.9955756457069654;0.4167318491107992;0.41862224966502415;0.3919751883294933;0.393752900580587;1.0053873791869525;1.0000449740819792;9.998972656601584;0.4167740486311883;0.45204802345532974;0.4520167214017358;0.4146567974352252;-0.3979319837875184;0.5747030172551738;0.9998490889121573
37.17;0.9955722894400045;0.4167302119272293;0.4186227134269775;0.39195887450945494;0.39373855903093374;1.0053845276074875;1.0000448166596267;9.998966722660331;0.41677524055893916;0.45204692825803927;0.45201701266270267;0.4146576916546256;-0.39791598397929745;0.574692695162955;0.9998466207992289
37.18;0.995569906723029;0.41672902440592907;0.4186231942932802;0.39194289726309495;0.39372417860579273;1.0053806184419511;1.0000445982023396;9.998961756356692;0.41677644980272804;0.45204582056021214;0.4520172951374019;0.41465857492325336;-0.3979009841874619;0.574683071286302;0.9998440932369339
37.19;0.9955664890107035;0.41672735765712515;0.41862360272906646;0.3919276169470772;0.3937109095924198;1.0053776548560847;1.0000443171773512;9.998957729955379;0.4167776713786008;0.4520447024078145;0.45201756580762187;0.41465944584499315;-0.3978859844106286;0.5746734508892555;0.999841506321889
37.2;0.9955630727155281;0.4167264863557215;0.4186247824876931;0.3919116894367153;0.3936969861900111;1.005374642463581;1.0000439732008206;9.998954588389896;0.416778899861949;0.45204357504819864;0.4520178211925091;0.4146603041224318;-0.3978709846475925;0.5746638310261188;0.9998388582445811
37.21;0.9955595524418648;0.41672484019069406;0.4186251995713139;0.3918963457662295;0.3936836816716619;1.0053715890112085;1.0000435664565135;9.998952255946616;0.41678012997646585;0.45204243927435317;0.452018057479626;0.4146611503078393;-0.3978569848972646;0.5746549010661084;0.9998361456518037
37.22;0.9955559692861359;0.41672325711907554;0.4186256778123477;0.3918798693119048;0.3936692507266322;1.0053685021992558;1.0000430972753964;9.998950646513297;0.41678135711692293;0.452041296050536;0.4520182706566648;0.41466198534659054;-0.39784198515869945;0.5746452739831714;0.9998333654505633
37.23;0.9955533164918353;0.41672206678168744;0.4186261304125056;0.391864844770813;0.39365589357087355;1.0053653871329806;1.0000425664329808;9.998949671514605;0.4167825776262274;0.4520401468226593;0.4520184567108937;0.41466281028243585;-0.39782698543135503;0.574635641052775;0.9998305157868155
37.24;0.9955495918590188;0.4167204469452282;0.418626573394628;0.39184942298819564;0.3936425426091959;1.0053622458081315;1.0000419754134366;9.998949245543493;0.4167837888972429;0.45203899292422767;0.4520186120375072;0.41466362615821284;-0.39781298571542545;0.5746266944150182;0.9998275956977192
37.25;0.9955458386796034;0.4167184602726958;0.4186266306234491;0.39183441531335744;0.39362960073506803;1.0053590787159534;1.0000413261442695;9.998949289556604;0.4167849891732375;0.45203783471630543;0.45201873385119923;0.41466343411738366;-0.3977989860117393;0.5746170200787827;0.9998246046000121
37.26;0.9955419576952803;0.4167168514209725;0.41862709073456816;0.39181894895091685;0.3936162320268476;1.0053558869117614;1.0000406202396397;9.998949732200133;0.41678617714418614;0.45203667139350634;0.452018820446225;0.41466423544433106;-0.3977849863210921;0.5746080605664458;0.9998215420593024
37.27;0.9955389939356043;0.4167167879086909;0.4186286853556985;0.39180388905556646;0.39360289410293875;1.005351673007423;1.0000398586811823;9.998950512419977;0.4167873517763684;0.4520355014028189;0.45201887123186096;0.41466503140982025;-0.3977699866437055;0.5745984005836701;0.9998184078925466
37.28;0.9955349480699666;0.4167151847776432;0.4186291540953058;0.39178838516633596;0.3935895244119919;1.005348440660579;1.0000390429702672;9.998951580095484;0.4167885123428895;0.4520343231298816;0.45201888651598876;0.41466582297834903;-0.39775598697941283;0.5745894228326313;0.9998152028145247
37.29;0.9955308172097839;0.4167135293276238;0.41862957006405;0.3917739700861202;0.3935772696112274;1.0053451938343552;1.0000381763734003;9.998952892212042;0.41678965838193605;0.452033135473833;0.4520188671201678;0.4146666103684211;-0.3977419873281536;0.5745804334573342;0.9998119296105141
37.3;0.9955276468687497;0.41671199095794387;0.4186296625560345;0.39175924578892585;0.3935643126592431;1.0053419370164396;1.0000372634332892;9.998954413656387;0.4167907895778551;0.4520319378687331;0.4520188140200338;0.41466739278478015;-0.39772898769013504;0.5745721246336097;0.9998085940773841
37.31;0.9955233421872488;0.41671033331019497;0.4186300737062109;0.3917448030936208;0.39355207596930963;1.005338675607384;1.00003630881664;9.998956127351414;0.41679190558601376;0.4520307300834303;0.45201872820821765;0.4146681686579833;-0.3977149880655304;0.5745631135040579;0.9998052047695032
37.32;0.9955189504055811;0.41670872632581085;0.41863053187277705;0.3917292439026333;0.39353874229133456;1.0053354161064716;1.0000353169310168;9.99895803854207;0.41679300585874435;0.45202951237340794;0.4520186106261172;0.4146679360270169;-0.39770098845390917;0.5745533729938187;0.9998017716494777
37.33;0.9955154715697405;0.4167075002140498;0.41863094598967215;0.3917151518757621;0.39352651404972244;1.0053331664966656;1.0000342913922748;9.998960160217406;0.41679408941293306;0.4520282856583684;0.45201846213039404;0.4146686926649236;-0.39768798885382084;0.574545040298081;0.999798304597
37.34;0.9955109096976286;0.4167058342445137;0.4186313285369815;0.3917006772542196;0.39351432467699393;1.005329936110641;1.0000332335983768;9.998962492103972;0.41679515455117827;0.45202705121781084;0.45201828384381726;0.41466943635328046;-0.3976749892628851;0.5745367019805598;0.9997948127475247
37.35;0.9955073122671665;0.4167053349646622;0.4186324298022985;0.39168705546123384;0.3935026089542005;1.0053267350844284;1.000032141834461;9.998965015666741;0.41679619885758146;0.452025810081903;0.4520180776447128;0.41467016545012547;-0.3976609896783772;0.5745276657908558;0.9997913046066521
37.36;0.9955025867997729;0.4167036650645079;0.418632779100701;0.3916725576009898;0.3934904608512283;1.0053235744554996;1.0000310117994309;9.998967707840194;0.416797219521784;0.45202456267675634;0.45201784616655716;0.4146708790626195;-0.3976479900978141;0.574519316386157;0.9997877876762508
37.37;0.99549778225238;0.4167019942005348;0.4186331080521825;0.3916580429602506;0.39347833358843964;1.0053204664542126;1.0000298373391747;9.998970556837374;0.4167982137008272;0.45202330905709787;0.45201759236822797;0.41467057657845485;-0.3976349905190095;0.574510240515941;0.9997842673673896
37.38;0.9954939001511334;0.4167007600791558;0.4186334333361466;0.3916438799409423;0.39346620643766783;1.005317423242141;1.0000286111862489;9.998973569993838;0.4167991789157443;0.45202204934318635;0.45201731893442976;0.4146712572096865;-0.3976219909399352;0.574501882120666;0.9997807465239147
37.39;0.9954889466727673;0.4166990888140908;0.4186337145353552;0.3916293193184142;0.39345411914308737;1.0053144540889798;1.0000273265379658;9.998976774297248;0.4168001135834472;0.45202078377197774;0.452017027800965;0.41467192015216403;-0.39760899135890737;0.5744935195205672;0.9997772264116512
37.4;0.9954849242180037;0.41669780118440614;0.4186339341908266;0.39161620882549436;0.39344313957926075;1.0053115639996455;1.0000259786582484;9.99898021478776;0.41680101714566753;0.45201951261554824;0.45201672046164915;0.4146725648490253;-0.39759599177494115;0.5744851528150167;0.9997737086561083
37.41;0.9954798881332564;0.41669575645531226;0.4186337653661877;0.39160202909518155;0.3934315066557529;1.0053087550528377;1.0000245654433255;9.99898394964551;0.4168018895219365;0.45201823640783184;0.4520163986278018;0.4146731906336724;-0.3975839921879432;0.5744774741634062;0.9997701962836293
37.42;0.9954757441769234;0.41669557160635184;0.4186350383500458;0.3915889142666351;0.39342061059707595;1.0053070280318146;1.000023086607283;9.998988030559689;0.41680273073963575;0.45201695644985046;0.4520160641472644;0.41467279638972154;-0.39757099259867845;0.5744683767721454;0.999766693049883
37.43;0.9954705469446616;0.4166938959999985;0.4186352087223888;0.39157424184212875;0.39340858323963884;1.0053043830996218;1.0000215418403346;9.998992479698536;0.41680354103248063;0.45201567514343755;0.45201571862647677;0.41467338097475026;-0.3975589930085813;0.5744606867787413;0.9997632025475519
37.44;0.9954662977317618;0.41669260148408593;0.4186353186378123;0.3915610236332649;0.39339765581964437;1.0053018201369885;1.0000199298632058;9.99899728583838;0.4168043204613977;0.45201439524758213;0.45201536345397825;0.41467394385228473;-0.39754599341946006;0.5744522963890751;0.9997597275199072
37.45;0.9954610019734589;0.41669086741036515;0.41863538483684437;0.3915474138740608;0.393386757967802;1.005299338868586;1.0000182495721426;9.99900241343204;0.4168050680755911;0.4520131183704008;0.4520149999562716;0.41467448523784084;-0.3975339938331252;0.5744445886303892;0.9997562694580069
37.46;0.9954566597308664;0.41668956866903645;0.4186354462994677;0.39153416213888587;0.393375847835561;1.005296938504968;1.0000165017114209;9.999007814601855;0.4168057818834216;0.4520118442781361;0.45201462951457066;0.4146740058639856;-0.39752199425103335;0.5744361491133091;0.9997528294236265
37.47;0.995451323181101;0.4166874592894513;0.418635070514214;0.3915209634943225;0.3933653841015181;1.0052956166961098;1.000014688996325;9.99901344616449;0.41680645955945145;0.45201057151586305;0.45201425333335526;0.41467450678278944;-0.39750999467408327;0.5744284210096895;0.9997494091970549
37.48;0.9954468949097395;0.4166861599146177;0.4186350847031998;0.3915076918617896;0.3933544835391193;1.0052933684030219;1.000012814814519;9.999019285333391;0.4168070987665373;0.45200929861264444;0.4520138718194584;0.41467498949383913;-0.39749799510259853;0.5744206816911319;0.9997460118497508
37.49;0.9954414260026462;0.41668442551831847;0.41863505585274324;0.3914940414931271;0.39334360372392047;1.0052911860383078;1.0000108822616456;9.999025333005738;0.4168076973049458;0.4520080249945013;0.4520134846324931;0.414675456328796;-0.39748599553642755;0.5744129307776124;0.9997426417133355
37.5;0.9954369127453792;0.41668313318251343;0.41863502224030597;0.39148075987936004;0.3933327003545935;1.0052900609935442;1.0000088942762098;9.999031601656922;0.4168082535500816;0.45200675113119776;0.4520130915911469;0.41467491061572254;-0.3974739959751765;0.5744044466846256;0.9997393036507892
37.51;0.9954313539312557;0.41668246379853274;0.41863600266729206;0.3914682611695281;0.3933229728314089;1.0052879843062166;1.0000068538340614;9.999038098868134;0.41680876652574167;0.4520054782066005;0.452012693049028;0.41467535621894436;-0.39746199641862073;0.5743966733769383;0.999736002325304
37.52;0.9954267425625327;0.41668119286480454;0.4186359231820797;0.39145497566873405;0.3933120495419418;1.0052859455169787;1.0000047635868334;9.999044820377378;0.4168092354224979;0.4520042077689828;0.45201228936166477;0.41467579678712274;-0.39745099686706264;0.5743895805141112;0.9997327413599161
37.53;0.9954220748833548;0.4166798859082979;0.4186357672144354;0.39144279491894535;0.3933022207644666;1.0052839324144662;1.000002626007464;9.999051750361122;0.41680965923575447;0.452002941500312;0.45201188040857876;0.4146752353557489;-0.3974389973212822;0.5743810615713658;0.9997295223981714
37.54;0.995416395724142;0.41667784458773294;0.41863522738409426;0.39142957587961746;0.39329170506264854;1.0052829326126969;1.0000004442132564;9.999058862603405;0.4168100367666814;0.4520016811677746;0.45201146559679584;0.41467567437356184;-0.3974279977820667;0.574373944231751;0.9997263452203068
37.55;0.995411603015684;0.41667658586526907;0.4186350228310708;0.39141740063161;0.39328183987461296;1.0052809346746938;0.999998222358534;9.999066124579853;0.4168103667670044;0.45200042863710793;0.45201104400865527;0.4146761159997163;-0.3974159982497504;0.5743661230555879;0.9997232085063898
37.56;0.9954057458636372;0.4166749197801323;0.418634773386197;0.3914048578154261;0.3932719748629402;1.0052799280944078;0.9999959654560387;9.99907350004184;0.4168106482006904;0.45199918594042804;0.4520106144140182;0.4146755626745565;-0.3974049987242133;0.5743582604384163;0.9997201102480405
37.57;0.9954008228405934;0.41667377711317133;0.4186345694945785;0.39139158956844916;0.39326095850641624;1.0052779028572147;0.9999936791809015;9.999080944593361;0.4168108806426345;0.45199795546475935;0.4520101753032245;0.41467601774354507;-0.39739399920528495;0.5743511085929028;0.9997170481822857
37.58;0.9953958381789032;0.4166726174497692;0.41863428372582523;0.3913794349701795;0.39325102924599376;1.0052758493121532;0.9999913696631993;9.999088405795707;0.41681106438709564;0.45199673997377887;0.4520097250240468;0.4146764855350543;-0.3973829996930037;0.5743439461034334;0.9997140205304559
37.59;0.9953897972053471;0.41667106033483364;0.4186339497742343;0.3913669194573586;0.393241095803895;1.0052747592974605;0.9999890426190726;9.999095839954695;0.416811200068627;0.451995542552754;0.452009261859982;0.41467597076517543;-0.39737200018731106;0.5743360519328284;0.9997110266821835
37.6;0.9953847494797005;0.4166706621522351;0.4186342675112801;0.39135638570578674;0.3932326992153006;1.0052726273082653;0.9999867020269783;9.999103234002153;0.4168112885187275;0.45199436665692777;0.4520087840823341;0.4146764779165544;-0.39736100068742825;0.5743288707899198;0.9997080675586072
37.61;0.9953796018595221;0.41666963143767843;0.4186338954395831;0.3913442731672948;0.393222690931079;1.0052714497330693;0.999984349792689;9.999110609285697;0.41681133106723933;0.4519932157624735;0.45200829009774546;0.4146770107329221;-0.3973500011916171;0.5743216806134719;0.9997051456619622
37.62;0.9953744030712028;0.4166686503071943;0.41863349699771174;0.3913321790794194;0.39321265268395666;1.0052692232265408;0.9999819873197409;9.999118007713369;0.4168113295638497;0.4519920926199245;0.4520077787709151;0.41467657180951695;-0.39734000169753925;0.5743144505806852;0.9997022652347161
37.63;0.9953681541736313;0.41666728501214245;0.41863305553645297;0.3913197331732534;0.3932026034578802;1.00526794441384;0.9999796178968648;9.99912548236978;0.41681128605117385;0.45199099885021843;0.452007249565554;0.4146771627824779;-0.3973290022027944;0.574307240340086;0.9996994327986809
37.64;0.9953628536227506;0.4166663598279058;0.4186325587715572;0.3913087872560755;0.39319361192349517;1.0052656113272616;0.9999772474465011;9.99913309788654;0.41681120247223125;0.45198993500774587;0.45200670211502963;0.4146777849146883;-0.3973190027052499;0.5743007115592045;0.9996966574017977
37.65;0.9953575061737578;0.4166655476069917;0.41863209867596807;0.39129676136552566;0.39318347860832276;1.005263225375757;0.999974883163312;9.999140930152446;0.4168110804827659;0.45198890088146737;0.4520061358162212;0.4146774395270433;-0.39730800320316934;0.5742927587396147;0.9996939497205504
37.66;0.9953511204657004;0.4166643076890157;0.4186315533102786;0.39128549392234996;0.39317444326023737;1.00526179215482;0.9999725319911594;9.99914906273808;0.41681092142094783;0.45198789596735134;0.4520055496863095;0.41467812840601587;-0.3972980036952341;0.574286209541238;0.9996913201090087
37.67;0.9953457527543936;0.4166631978533427;0.4186306239723642;0.3912750632038029;0.39316577516053564;1.0052603206189348;0.9999702001252124;9.999157576722308;0.4168107262984752;0.45198691953791914;0.4520049418447776;0.41467785408315677;-0.3972880041803162;0.5742789271270258;0.9996887764620702
37.68;0.995340319080418;0.4166625816783317;0.4186301378089798;0.3912631184022632;0.39315554428310506;1.0052578219056139;0.9999678930194378;9.99916653494577;0.41681049582390256;0.45198597025333775;0.45200430899105215;0.4146786195911081;-0.39727700465704835;0.5742716626229303;0.9996863231068703
37.69;0.9953348778768546;0.41666198203243326;0.4186295966073283;0.39125230642939185;0.3931463909478378;1.005256308546145;0.9999656152005242;9.999175975738268;0.416810230865667;0.45198504635862086;0.45200364667244486;0.4146794279972624;-0.39726700512355606;0.5742650768785749;0.9996839614835622
37.7;0.9953294370895739;0.4166614532652746;0.4186290573969236;0.39124152306848275;0.3931372071120437;1.0052537935816068;0.9999633705371838;9.999185921495217;0.41680993310292314;0.4519841463267444;0.4520029499142686;0.4146792820858306;-0.39725700557757326;0.5742577564518541;0.9996816914820492
37.71;0.9953230041221666;0.4166616628501357;0.41862961463741144;0.3912304496113408;0.3931280689167446;1.0052522896014662;0.999961163542335;9.999196393832229;0.4168096050171549;0.45198326900179847;0.4520022137597131;0.4146801843110713;-0.39724700601678264;0.5742511475072705;0.9996795116826869
37.72;0.9953175824815733;0.41666127448113544;0.41862909053474945;0.39121972472949457;0.39311883073157694;1.0052498079936725;0.9999590002284973;9.999207427045985;0.4168092493240285;0.4519824135211981;0.4520014339250072;0.4146801373407079;-0.3972380064389999;0.574244500119745;0.9996774189316494
37.73;0.9953121791991166;0.41666095377308504;0.418628579932305;0.39120903011990593;0.39310956789197504;1.0052483586800327;0.9999568872664705;9.999219072359415;0.41680886884218327;0.45198157940282135;0.45200060721629104;0.41468114465443195;-0.3972280068421849;0.5742378767234748;0.9996754090333207
37.74;0.9953067999974081;0.4166606451695095;0.4186280342573316;0.39119947166821306;0.3931013910402712;1.0052459503399176;0.9999548308009332;9.999231392169005;0.41680846689811657;0.45198076672536047;0.4519997313551888;0.41468221006571526;-0.39721800722469597;0.5742312480653392;0.9996734784345851
37.75;0.9953014981346542;0.41666008095726004;0.41862717252188486;0.391189278541477;0.39309250069875207;1.0052445905523781;0.999952836690246;9.999244451749124;0.4168080473956569;0.45197997633224696;0.4519988044561215;0.41468233656915293;-0.3972090075857609;0.574224584642993;0.9996716246436336
37.76;0.9952961810557269;0.41665995091299024;0.4186267368670645;0.3911786827060094;0.39308316587207615;1.0052432857619384;0.9999509112929067;9.999258311595144;0.41680761429311497;0.4519792097459904;0.4519978244325133;0.4146835259047574;-0.39719900792572793;0.5742179484022847;0.9996698451872387
37.77;0.9952899009881371;0.4166593906953104;0.4186262667812192;0.39116885521649647;0.39307493555429646;1.0052410410607524;0.9999490609883127;9.999273019925624;0.4168071709745874;0.45197846887987386;0.4519967890453039;0.4146837787902482;-0.3971900082458962;0.5742112802948347;0.9996681376520079
37.78;0.995284657947778;0.41665937962235045;0.41862591276530375;0.39115833315490006;0.3930655481046505;1.0052398595558814;0.99994729087186;9.999288610486277;0.4168067198908304;0.4519777558648907;0.451995696628382;0.414685094953138;-0.3971810085479361;0.5742053351940459;0.9996665009358787
37.79;0.9952794550929867;0.4166593724205513;0.4186255523648011;0.39114895483022616;0.3930572421273183;1.0052387417903657;0.9999456045673824;9.999305104291178;0.4168062624465917;0.45197707292195366;0.4519945462306814;0.41468547320256416;-0.39717200883330916;0.5741986718524391;0.9996649351110773
37.8;0.9952742944737715;0.4166594205439328;0.41862524116976624;0.39113961636605526;0.3930489067031104;1.005236686162296;0.9999440055469763;9.999322508984154;0.4168057988953013;0.45197642224340806;0.4519933372029661;0.41468691164796767;-0.39716200910326765;0.5741920465744559;0.9996634396183247
37.81;0.9952691790258356;0.41665957499606326;0.4186250336619522;0.3911292134238728;0.39303943121623325;1.0052356899684962;0.9999424975384954;9.99934082389112;0.41680532843189716;0.4519758058017342;0.4519920695167752;0.4146874075051516;-0.3971530093592431;0.5741854022411644;0.9996620119537358
37.82;0.9952641134191674;0.4166597264508237;0.4186248231770536;0.3911199554430423;0.3930310353097192;1.0052347495205027;0.9999410831273818;9.999360056067966;0.41680484982811383;0.4519752249558117;0.4519907446375706;0.41468895686409246;-0.3971440096029946;0.5741794947604154;0.9996606476473477
37.83;0.9952591526137639;0.41665955290858314;0.4186242690770429;0.3911111750139937;0.39302303055321575;1.0052328597791091;0.9999397635157092;9.999380233390484;0.41680436219446;0.45197468011881975;0.4519893657088128;0.41469055480081274;-0.39713600983644604;0.5741742963336884;0.9996593412834577
37.84;0.9952542082234589;0.41666090059384603;0.4186252694938859;0.39110205152162913;0.3930146329692063;1.005232015300876;0.9999385400476813;9.999401402392847;0.41680386531391866;0.45197417104704124;0.45198793702302836;0.41469119551757105;-0.397127010061423;0.5741677039909169;0.9996580884046341
37.85;0.9952493365033247;0.41666118547627456;0.4186252098493474;0.39109291560946047;0.393006159139587;1.0052312118768683;0.9999374147187009;9.999423611973302;0.41680335960309867;0.45197369767300444;0.45198646363807365;0.41469287265295823;-0.39711801027929533;0.5741618564413759;0.9996568867874172
37.86;0.9952445451984722;0.41666151051743905;0.4186251992663818;0.39108382062554714;0.39299766609441095;1.0052304465953887;0.9999363896298236;9.999446893140357;0.4168028458481756;0.4519732605815108;0.4519849512718366;0.41469357968971177;-0.3971090104907971;0.5741553111027741;0.9996557359297915
37.87;0.995239842021134;0.416661820681775;0.41862518363248913;0.39107587131140564;0.3929902659219849;1.0052287163687357;0.9999354665490352;9.999471250723843;0.4168023248282051;0.4519728608637529;0.45198340625866107;0.4146953100574539;-0.39710101069627296;0.5741502046852561;0.9996546359486941
37.88;0.9952352349471274;0.4166622203560367;0.4186252699493475;0.39106685861785667;0.39298173990862634;1.005228017131779;0.9999346459862607;9.999496667870499;0.41680179717576143;0.451972499799693;0.45198183547568344;0.41469605734483356;-0.3970920108960933;0.5741437095368941;0.9996535877665494
37.89;0.9952307321700382;0.4166626537629321;0.4186254048828736;0.39105788753344495;0.39297319788348056;1.0052273441958244;0.99993392650426;9.999523111514279;0.41680126344234614;0.4519721785644262;0.45198024587071095;0.4146978158061976;-0.39708401109081504;0.574138653616446;0.9996525947517118
37.9;0.9952263410066621;0.4166630654996782;0.4186255351570527;0.391050062933939;0.39296574910604587;1.005226692550035;0.9999333051377112;9.999550543670251;0.41680072414590424;0.45197189802066606;0.4519786436853274;0.41469858052320274;-0.39707601128093206;0.5741329005133369;0.9996516634536726
37.91;0.9952220669921702;0.4166635604993494;0.41862576820951897;0.3910411752144892;0.39295717336638847;1.0052260572927312;0.999932778218765;9.99957893538575;0.41680017992341684;0.4519716583451069;0.451977034103921;0.41470034716548015;-0.39706801146655973;0.5741278932996134;0.9996508022031626
37.92;0.9952179623946303;0.4166636581435882;0.4186256030581127;0.391033869492608;0.3929501105908527;1.005224434588649;0.9999323421969177;9.999608265798825;0.4167996316648123;0.4519714585542757;0.45197542129377116;0.41470111186958775;-0.3970590116474962;0.5741214928752766;0.999650019243451
37.93;0.9952139338045085;0.4166641542903587;0.41862588208581386;0.39102616450996963;0.3929426116405823;1.005223821672726;0.9999319935441684;9.99963851581702;0.4167990804140263;0.45197129680296083;0.451973808235447;0.41470287134246236;-0.39705101182340224;0.5741165221445359;0.9996493214017408
37.94;0.9952100319280838;0.4166647281500568;0.4186262647279845;0.39101738913699474;0.39293398758640946;1.0052232157220222;0.9999317276542352;9.99966966971375;0.41679852720121924;0.4519711711054871;0.45197219652484144;0.4147036229119184;-0.39704301199369935;0.5741108384470838;0.9996487134839688
37.95;0.9952062600866836;0.4166652712070462;0.4186266440714469;0.3910097482863035;0.39292645794618314;1.005222613336098;0.9999315384928728;9.999701713705127;0.4167979729858385;0.4519710794366521;0.45197058662905293;0.414705364246806;-0.3970350121574049;0.5741058795977239;0.9996481988991099
37.96;0.9952026232430405;0.41666693953733597;0.41862818451856737;0.39100218618551336;0.3929189651360049;1.005222010742207;0.9999314189274666;9.999734626533995;0.4167974185773126;0.4519710196448235;0.4519689785732517;0.4147060928999779;-0.39702801231324825;0.5741008869451086;0.9996477808997795
37.97;0.9951991269833778;0.4166675222634446;0.41862866832489204;0.39099459241111106;0.3929113996808933;1.0052214040435128;0.9999313608952978;9.999768370833857;0.4167968646819854;0.4519709895863143;0.45196737267519976;0.4147078063018919;-0.3970200124597815;0.5740959173792196;0.9996474630941375
37.98;0.9951957757404893;0.41666812308165907;0.4186292070479351;0.39098701751142845;0.3929038122138671;1.0052207892342628;0.9999313563853773;9.99980289078856;0.4167963122599467;0.4519709873375201;0.4519657697250509;0.41470850216108146;-0.39701201259500224;0.5740902139711466;0.9996472489256654
37.99;0.9951925715477246;0.41666874170218265;0.4186298012919515;0.390979459514595;0.3928961994569043;1.0052191618407507;0.999931398805708;9.999838119679001;0.4167957624712766;0.45197101172487053;0.451964170548001;0.4147101784293905;-0.39700501271590904;0.5740859094865409;0.999647141343307
38.0;0.9951895138040204;0.4166693779965512;0.4186304505807279;0.39097191671519216;0.39288855818294316;1.0052185168158094;0.999931482714058;9.999873993608741;0.4167952161424042;0.4519710626999136;0.4519625756081851;0.41471083294606204;-0.3969970128188429;0.5740801730051313;0.9996471434349208
38.01;0.9951866486400158;0.41666965933103517;0.4186307595939419;0.39096482434470065;0.39288130579299585;1.0052178489239283;0.9999316020505875;9.999910457473907;0.41679467361099315;0.4519711408423231;0.4519609849455556;0.41471146354816435;-0.3969900129004722;0.5740751065801607;0.9996472588415547
38.02;0.9951838781352199;0.4166702758709333;0.41863146132206036;0.39095841048798247;0.3928747093859268;1.0052171530685632;0.9999317487654603;9.999947462732258;0.41679413482056255;0.45197124656602666;0.4519593982589472;0.4147130683802454;-0.3969820129585333;0.5740700460020072;0.9996474916807707
38.03;0.9951812511464454;0.4166709612404897;0.4186322661144502;0.39095090006710825;0.39286696636988855;1.0052164238782115;0.9999319132716197;9.999984966008928;0.41679359941364297;0.4519713799445931;0.4519578150174365;0.414713645790305;-0.396975012991817;0.5740649269791758;0.99964784695011
38.04;0.9951787700226341;0.4166716612217678;0.41863311709748074;0.3909433946951522;0.3928591825329872;1.0052156543520143;0.9999320861648465;10.000022927323752;0.41679306716042225;0.45197154106236603;0.45195623456800244;0.4147151941331122;-0.3969680129996064;0.5740605013961889;0.9996483306321625
38.05;0.9951774356632975;0.4166727582796117;0.4186339761086507;0.3909373684206443;0.3928524429045696;1.0052148353067394;0.9999322591210376;10.000061307492738;0.41679253851667525;0.4519717300622718;0.45195465623613623;0.4147157119497607;-0.39696101298120084;0.5740553249122312;0.9996489488151724
38.06;0.9951752511540649;0.4166734831627708;0.4186349086958869;0.39092986547777586;0.3928445641271698;1.005213957336243;0.9999324241296444;10.000100064213022;0.41679201491820866;0.4519719465696732;0.45195307943892016;0.4147171981566254;-0.39695401293588645;0.5740508441776246;0.9996497067347162
38.07;0.9951732151919436;0.41667416468396035;0.41863582352822726;0.3909234655130032;0.3928377419995372;1.0052130133711774;0.9999325722957956;10.000139142993005;0.4167914987021421;0.4519721890651078;0.4519515037919628;0.4147176519517516;-0.39694701286288825;0.5740456173702552;0.9996506080401754
38.08;0.9951713269547966;0.41667485500376567;0.4186367713436459;0.3909170628076197;0.3928308642716343;1.0052119988320758;0.9999326939845263;10.000178471174864;0.4167909923841709;0.4519724548701255;0.4519499291234257;0.41471807285942675;-0.39694001276109575;0.5740403693675769;0.9996516547036892
38.09;0.9951695851850616;0.41667555406415274;0.4186377496978597;0.39091065701702166;0.39282392987821446;1.0052109097817994;0.9999327801263128;10.000217965596898;0.41679049753283204;0.45197274091570827;0.45194835526273575;0.41471946096006906;-0.396933012629259;0.5740358234455324;0.9996528485915933
38.1;0.9951679891171858;0.41667742138013125;0.4186399199604312;0.3909031971052195;0.39281588260549266;1.0052097413472716;0.9999328231490996;10.000257546699816;0.416790014400044;0.45197304463461513;0.4519467817625317;0.4147198166878506;-0.39692601246694015;0.5740305341247132;0.9996541931153423
38.11;0.9951675375237639;0.41667858112091166;0.4186409725932438;0.39089715844521056;0.39280881521164684;1.005208487729383;0.9999328170906882;10.000297145330515;0.416789542655308;0.45197336434391655;0.45194520792083775;0.41472114013648204;-0.39691901227529003;0.5740259447000654;0.9996556924335016
38.12;0.995166280514959;0.4166789484562849;0.4186416368234061;0.3908911832829837;0.3928021327539952;1.0052071437627716;0.9999327572226494;10.000336701303878;0.4167890822491222;0.4519736992160721;0.4519436330386522;0.41472143085650953;-0.3969130120567783;0.5740212999574386;0.9996573495776453
38.13;0.9951651187006993;0.4166797079353278;0.4186427174387417;0.3908847696215808;0.3927949755863106;1.0052057067284128;0.9999326399775808;10.000376158867528;0.4167886337975499;0.4519740488067729;0.4519420566366478;0.41472268860549716;-0.3969060118144361;0.5740166597249166;0.9996591663218087
38.14;0.9951640965025359;0.4166804905732161;0.4186438173830613;0.390878354212791;0.392787765362113;1.005204177027367;0.9999324632464839;10.000415460815175;0.41678819852046445;0.45197441245150444;0.4519404783792829;0.4147229140685262;-0.39690001155163535;0.5740119608195041;0.999661143942902
38.15;0.9951632080926792;0.41668129950774463;0.41864493286096405;0.39087193668185155;0.3927805040835257;1.0052025573376744;0.9999322260721701;10.000454546646631;0.4167877779044161;0.45197478917268424;0.4519388976994912;0.41472310860508793;-0.39689301127237964;0.5740065427120157;0.999663282412486
38.16;0.9951634456604104;0.4166825214313498;0.4186460245925039;0.3908669933354692;0.3927742831033198;1.0052008510964647;0.9999319283542959;10.000493359399462;0.4167873734287335;0.4519751776352313;0.4519373138503177;0.41472427328683453;-0.3968870109813543;0.5740025115178277;0.9996655792566844
38.17;0.9951628055763602;0.41668339069962473;0.4186471565600273;0.39086057019648035;0.39276692458255247;1.0052000609522718;0.9999315717960885;10.00053185422391;0.41678698632645145;0.4519755758385505;0.45193572671247856;0.41472440826920653;-0.39688101068357373;0.5739977316461848;0.999668029840618
38.18;0.9951622817326852;0.4166842915651721;0.41864828936514736;0.3908541431614163;0.39275951905419304;1.005198187280631;0.99993116110375;10.0005699969008;0.4167866170543601;0.4519759812592043;0.45193413740058747;0.41472451301855223;-0.3968740103840991;0.5739922344234358;0.9996706271717275
38.19;0.9951618697522391;0.41668517015399753;0.4186493649004372;0.39084881649007763;0.39275317759721556;1.0051962281096518;0.9999307040650162;10.000607750240498;0.4167862648525149;0.4519763912100824;0.45193254795006205;0.4147255868174907;-0.3968680100877889;0.5739881255385153;0.9996733611535673
38.2;0.9951625646618488;0.4166865691759886;0.4186505045000382;0.39084275311604255;0.3927456618730593;1.0051941816653602;0.9999302105445709;10.000645058313902;0.41678592806809617;0.45197680280014846;0.4519309608214986;0.4147256290608877;-0.39686200979883407;0.5739832695089089;0.9996762198792158
38.21;0.9951623658684121;0.41668750658211434;0.4186515572689;0.3908374182617773;0.39273923382368264;1.0051920499419957;0.999929690695701;10.00068184075214;0.41678560480959215;0.451977213101899;0.45192937910272124;0.41472563952270003;-0.3968560095204208;0.5739783897353565;0.9996791921030043
38.22;0.9951622697702598;0.4166885247396215;0.4186526429256759;0.3908309741967767;0.39273165542511806;1.0051898397903882;0.9999291531913782;10.000718000534757;0.4167852931864898;0.451977619670367;0.45192780690200324;0.41472661864985205;-0.3968500092547574;0.5739742091776915;0.9996822680131005
38.23;0.9951622733043739;0.4166895152255543;0.4186536481433558;0.3908256291760794;0.39272514817918525;1.0051875605284137;0.9999286045745374;10.000753436050944;0.4167849912501683;0.451978020669305;0.4519262489307476;0.41472656772527833;-0.39684400900330574;0.573969283379929;0.9996854381989269
38.24;0.9951634190135582;0.4166905939101688;0.4186542466136526;0.3908210865115177;0.3927190037432408;1.0051852217482942;0.9999280495752706;10.000788051962541;0.4167846968524119;0.4519784146472482;0.45192470950338004;0.4147274887528743;-0.39683800876716824;0.5739650587542121;0.999688692545833
38.25;0.9951636070852901;0.4166916804449674;0.41865523887113715;0.39081462225839236;0.39271131420172906;1.0051838335482814;0.9999274914896024;10.000821771648063;0.41678440755824536;0.4519788005200974;0.4519231922520393;0.41472738400835185;-0.39683300854742304;0.573960784248821;0.99969201999634
38.26;0.9951638796650242;0.41669272878628316;0.4186561413055467;0.39080925357297813;0.3927047011937166;1.0051814066657558;0.9999269323701439;10.000854541808717;0.4167841208312475;0.45197917778937274;0.45192170101866863;0.4147272556432884;-0.39682700834498497;0.5739558018156636;0.9996954089694182
38.27;0.9951652340493997;0.41669422419097196;0.4186570260150312;0.3908042465187486;0.39269803767682265;1.0051789516251475;0.9999263730726942;10.000886319399614;0.41678383456028534;0.4519795465063988;0.45192024085178034;0.4147281057508456;-0.3968210081600595;0.573951526381777;0.9996988478850103
38.28;0.9951656752793638;0.41669528736621486;0.4186578549429317;0.39079885604671644;0.3926913682001177;1.0051764787924355;0.99992581296363;10.000917059063994;0.41678354767277653;0.4519799067829523;0.45191881802674116;0.4147279367117768;-0.3968160079916631;0.57394720401173;0.9997023257877653
38.29;0.995166208497434;0.4166974554127426;0.41865975734556904;0.3907935067926058;0.3926847306810635;1.005173998886011;0.9999252499072863;10.000946718282488;0.4167832601702455;0.45198025840263373;0.451917438947651;0.41472775125227346;-0.3968100078375675;0.5739421728772578;0.9997058333788919
38.3;0.9951678407523542;0.4166989521141955;0.4186605332442316;0.39078846316730875;0.3926780023647366;1.0051725222863266;0.9999246811576764;10.000975261497114;0.41678297252991414;0.4519806009130601;0.4519161087261721;0.4147285521032539;-0.3968050076946999;0.5739385358586024;0.9997093638341321
38.31;0.9951685819668887;0.4167000042202676;0.41866125487082;0.39078303263498615;0.39267128147993524;1.0051700580421925;0.9999241040071942;10.001002651121263;0.4167826853694032;0.45198093366843994;0.4519148306846179;0.4147283418847501;-0.39680000755971534;0.5739341541686293;0.9997129124897537
38.32;0.9951694361568832;0.4167009920814599;0.4186618879971148;0.39077868892682516;0.3926656610358886;1.005167613913277;0.9999235153630088;10.0010288461563;0.41678239973088177;0.4519812554469491;0.4519136067716843;0.41472812335185827;-0.39679400742945425;0.5739290570172859;0.9997164763917656
38.33;0.9951714050795003;0.41670245584743515;0.41866255926120344;0.3907735916658246;0.3926589043785628;1.0051651964150576;0.9999229118143249;10.001053814940569;0.4167821172449967;0.45198156425725305;0.451912437977844;0.4147278994018659;-0.3967890073012636;0.5739246255326745;0.9997200545414161
38.34;0.9951724926697167;0.41670346390193097;0.41866317756535143;0.3907680986626106;0.3926521650545351;1.0051638100991713;0.999922290819157;10.001077545516377;0.41678183975286165;0.4519818577705539;0.4519113247316846;0.41472867257700874;-0.3967840071731752;0.5739208893328622;0.9997236472303126
38.35;0.9951746963673085;0.41670483283583765;0.41866372785370143;0.39076405567369443;0.39264651500065406;1.0051614570298772;0.9999216512246458;10.001100040637942;0.41678156887523116;0.45198213389127884;0.45191026712828397;0.4147284445307129;-0.39677900704379815;0.5739164014114337;0.9997272547610301
38.36;0.9951760147518144;0.41670579141359504;0.418664280032563;0.3907585067242727;0.3926397769779627;1.0051591371068442;0.9999209926165263;10.001121295312215;0.416781305848657;0.4519823910445673;0.4519092647535427;0.4147282160317163;-0.39677400691213105;0.5739118814564146;0.9997308783341827
38.37;0.9951774394517822;0.41670666743158885;0.4186647472002028;0.3907540298543838;0.392634151470624;1.0051568492865652;0.9999203143433602;10.00114127649556;0.416781051579309;0.45198262822721613;0.45190831688264405;0.414728987268604;-0.3967690067774358;0.5739080488479339;0.9997345223411225
38.38;0.9951800087102677;0.4167076309627537;0.4186648629640365;0.39074922158308095;0.39262781962542004;1.0051555928463318;0.9999196151129196;10.001159922497044;0.4167808067921809;0.45198284463378824;0.4519074229051239;0.4147287578767586;-0.39676400663875766;0.5739034559233578;0.9997381946458394
38.39;0.9951816190302735;0.4167084437200592;0.41866527156745786;0.39074466964643284;0.3926222025058923;1.0051533671721755;0.9999188940354996;10.001177154068959;0.41678057185044654;0.4519830389627567;0.45190658213076296;0.4147285266669376;-0.3967590064943251;0.5738988229698689;0.9997419044838904
38.4;0.9951843063305994;0.41670971324378736;0.41866572582070527;0.3907393422402728;0.3926154617258192;1.0051511706900695;0.999918151996048;10.001192891863596;0.4167803461641927;0.45198320940083153;0.4519057935339125;0.41472929151714494;-0.39675500634175914;0.5738955616148281;0.9997456602683755
38.41;0.9951860627722535;0.41671045733656303;0.41866608212978046;0.390734701438157;0.3926098597655322;1.0051500007017482;0.9999173917474999;10.001207075380224;0.4167801277908395;0.4519833544933718;0.451905056105087;0.41472904977099706;-0.3967500061789328;0.5738908425323057;0.9997494685624576
38.42;0.995187877410947;0.4167111655209927;0.4186664146399572;0.39073001177767647;0.3926042689740215;1.0051478540642005;0.999916617403442;10.001219671263177;0.4167799136321037;0.4519834738081045;0.4519043693969344;0.41472879882849445;-0.39674500600447987;0.573886079048934;0.9997533337467251
38.43;0.9951907398383089;0.41671227465122257;0.41866674406006177;0.39072564290498285;0.39259867121428793;1.0051457272173354;0.999915834400883;10.0012306736572;0.41677970013425986;0.45198356777126875;0.45190373368274744;0.41472853650871166;-0.39674100581762883;0.5738819626432937;0.999757257957805
38.44;0.9951926434318792;0.4167129106797825;0.4186670341838992;0.39072084915979505;0.392593108756896;1.00514461473687;0.9999150494986508;10.001240102569957;0.4167794841209142;0.4519836368878646;0.4519031497927878;0.41472926110517944;-0.39673600561777655;0.57387783432243;0.9997612412795045
38.45;0.9951955768299312;0.41671400154051;0.41866737822525407;0.390715268324963;0.39258643224697387;1.0051425089154993;0.9999142699890771;10.001247994955413;0.41677926327223647;0.45198368081041346;0.451902618750994;0.4147289711757572;-0.39673200540429676;0.5738736339359564;0.9997652818907733
38.46;0.9951975326547798;0.4167145674327038;0.4186676319992396;0.3907103651181018;0.3925809021199455;1.005140402228459;0.9999135024181967;10.001254385804115;0.41677903598277066;0.45198369812626443;0.4519021409490727;0.4147286654889518;-0.3967270051765267;0.573868704859183;0.9997693762158878
38.47;0.9952004979963683;0.41671553755202984;0.4186678875385956;0.3907057788000026;0.39257536788497555;1.0051392893460107;0.9999127517836153;10.001259293377863;0.41677880081752877;0.4519836872705367;0.45190171543329105;0.41472834338610864;-0.3967230049334442;0.573864433714939;0.9997735197337124
38.48;0.9952024644699216;0.41671598635282225;0.418668053778201;0.39070187091336966;0.39257097988526823;1.0051371667538793;0.9999120216259125;10.00126272969456;0.4167785561716926;0.4519836473409665;0.4519013401535769;0.4147290050287449;-0.3967190046732741;0.573860856532382;0.9997777078552189
38.49;0.9952054193777091;0.41671689698339603;0.4186682769985252;0.3906971773280347;0.39256547814472476;1.0051350319378392;0.9999113146245248;10.001264728042328;0.4167783004421909;0.45198357790276245;0.45190101268441213;0.4147286512794357;-0.39671400439370785;0.5738558418918622;0.9997819352788267
38.5;0.9952073546856361;0.41671734490929646;0.4186684668503347;0.3906920606558906;0.3925600139133501;1.0051338826985514;0.9999106328464986;10.00126536018797;0.41677803233751354;0.45198347885655443;0.45190073050314766;0.4147282835832936;-0.3967100040926072;0.5738514992240409;0.9997861944654074
38.51;0.9952102577696794;0.41671820795953973;0.4186686622447723;0.3906872664097042;0.39255454838044623;1.005131716724599;0.9999099777348274;10.001264739783158;0.41677775094301484;0.4519833510151212;0.4519004908144322;0.41472790387862957;-0.3967060037682702;0.5738471407817726;0.999790475249696
