time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.52;0.9952121210667798;0.4167185625029058;0.4186687720348071;0.3906831571268762;0.39255023417655455;1.005130532183305;0.9999093503134704;10.001263015075962;0.4167774556967171;0.45198319649616225;0.45190029058607456;0.4147285142938329;-0.396702003418923;0.5738434929711108;0.9997947661109441
38.53;0.9952149326820757;0.41672049751551526;0.41867005117926964;0.3906783224391477;0.3925448666161094;1.005128328420392;0.9999087509623642;10.001260346958771;0.41677714648126557;0.4519830182797883;0.45190012712122524;0.4147281168401706;-0.396698003042301;0.573839115115597;0.9997990560166561
38.54;0.9952166850689327;0.41672087893047655;0.41867018781664606;0.3906730184455048;0.39253949000667837;1.0051271057421496;0.9999081789665193;10.001256884114358;0.4167768237048743;0.45198281908655497;0.4518999986407523;0.41472771338547265;-0.39669400263600435;0.5738347343821071;0.9998033355910975
38.55;0.9952193647697601;0.41672163366937404;0.4186702754034546;0.39066914864590724;0.3925352276810761;1.0051248646340076;0.9999076325256785;10.001252746142477;0.41677648819560514;0.4519826003614011;0.45189990432276245;0.4147273055047716;-0.39669000219823447;0.5738303542907476;0.9998075974054906
38.56;0.995221009239276;0.4167216228194043;0.4186699888280246;0.3906641994054837;0.39253032130468224;1.0051226051101196;0.9999071086157382;10.001248014136321;0.4167761409404965;0.4519823623121767;0.45189984382160625;0.4147278941210634;-0.3966860017282085;0.5738266991439606;0.9998118351616138
38.57;0.9952235050531234;0.4167223578327693;0.41867004707238153;0.39066025210343575;0.3925261104421193;1.0051213264730356;0.9999066023612622;10.001242739270985;0.41677578308074564;0.45198210493971674;0.4518998164465826;0.41472747963274575;-0.39668300122604216;0.5738230148786133;0.9998160420530885
38.58;0.995224888321431;0.4167226464438498;0.4186700725571294;0.39065589849861165;0.3925219467692019;1.005119027509354;0.9999061066946793;10.001236966414687;0.4167754163954756;0.4519818289752494;0.4518998204542209;0.41472706227872835;-0.39667900069239503;0.5738186408718843;0.9998202101072667
38.59;0.9952271442568856;0.41672341673388624;0.41867015797588897;0.3906507804952086;0.3925166806546161;1.005117707413091;0.9999056132685491;10.001230738180709;0.41677504345145344;0.45198153602270386;0.45189985304223323;0.41472664192424447;-0.39667500012822543;0.5738142686811253;0.999824330668168
38.6;0.9952292630961594;0.416724125260855;0.41867017862480327;0.3906467383448407;0.3925125528435931;1.0051153666252708;0.9999051139008797;10.001224076821185;0.4167746668613038;0.4519812282561472;0.4518999108693115;0.4147272175134641;-0.39667199953481497;0.573811314125863;0.9998283946257042
38.61;0.9952302353349335;0.41672438824814767;0.4186701708329726;0.39064229914072907;0.392508474478283;1.005114006352027;0.999904600837505;10.001216983202571;0.4167742886473755;0.4519809082105656;0.4518999904740528;0.41472678680030584;-0.39666799891386956;0.5738069521218008;0.9998323926768051
38.62;0.9952320495128346;0.4167250797411535;0.41867017466009726;0.39063821088480566;0.3925044051207204;1.0051116281986727;0.9999040661291685;10.001209456142641;0.41677391037881933;0.45198057864114194;0.4519000885052422;0.4147263465813804;-0.39666499826728874;0.5738032901508794;0.9998363162346426
38.63;0.9952327036323698;0.41672537897200523;0.418670207991827;0.39063263039277263;0.39249927545439517;1.0051102353589738;0.9999035014201405;10.001201499303784;0.4167735334570279;0.45198024238676654;0.45190020206128945;0.41472589319525627;-0.3966609975968581;0.5737989479053247;0.9998401582049825
38.64;0.9952341974877761;0.416726054151672;0.41867020434347446;0.3906285160160076;0.39249526543127017;1.0051078336288166;0.9999028981951559;10.001193107887357;0.41677315911488294;0.4519799023268998;0.45190032902550753;0.4147254229633962;-0.3966579969044455;0.5737953101848605;0.9998439130194859
38.65;0.9952345407450376;0.4167262849781237;0.4186701822313887;0.39062402542358793;0.39249130805788;1.0051064304004294;0.9999022482836053;10.001184257226377;0.4167727883719641;0.4519795611052761;0.4519004680029905;0.4147259326939527;-0.3966549961923226;0.5737924109999353;0.9998475764217074
38.66;0.9952357403581983;0.41672694519391307;0.41867018319547145;0.39061990859386686;0.39248736574884563;1.005104032689272;0.9999015446709207;10.001174908892962;0.41677242204900183;0.45197922055651796;0.45190061791627345;0.41472542002858637;-0.39665099546287863;0.5737881161913645;0.9998511450853576
38.67;0.995236804796827;0.41672759610369203;0.4186701922195727;0.3906158002669384;0.3924834618358163;1.0051026464977892;0.9999007823539386;10.001165024490742;0.4167720606529459;0.4519788814519822;0.45190077767619685;0.4147248831616239;-0.3966479947179418;0.5737845321444277;0.999854615510877
38.68;0.9952367388416253;0.4167277451678755;0.4186701404922692;0.39061243935630663;0.39248072933607214;1.0051002772561004;0.9998999588139726;10.001154573861283;0.4167717042661604;0.4519785438866939;0.45190094609565606;0.4147243202493325;-0.3966449939586149;0.5737809679683198;0.999857983132487
38.69;0.9952375415269192;0.41672837144981695;0.418670176129583;0.39060836548208094;0.3924769106383037;1.005098929635592;0.9998990732617045;10.00114353764708;0.4167713525451953;0.4519782081603222;0.4519011219292306;0.41472372915871253;-0.39664199318571924;0.5737774240173967;0.9998612428012427
38.7;0.9952382152468693;0.41672898345784376;0.41867022851594166;0.3906043155389186;0.39247313797344235;1.0050966071902132;0.9998981251618658;10.001131900261473;0.4167710049855599;0.45197787563844033;0.45190130409790535;0.414724107624366;-0.3966389924000954;0.5737746238057823;0.9998643896070778
38.71;0.9952377628128232;0.416729143130014;0.4186702796161069;0.3905999208906034;0.39246943346687024;1.0050953129028064;0.9998971136791958;10.00111963217679;0.41677066170107185;0.4519775488719823;0.4519014921959565;0.4147234535828729;-0.39663599160256185;0.5737711229136223;0.9998674191411951
38.72;0.9952381826953764;0.41672972321411617;0.4186703674693405;0.39059592745148536;0.3924657582697249;1.0050940500674492;0.9998960374952263;10.00110667972785;0.41677032397550756;0.45197723094525283;0.45190168689944765;0.4147227655810543;-0.3966329907939082;0.5737676445915044;0.9998703279581396
38.73;0.9952374756943155;0.41672979456965936;0.41867039965458785;0.3905926977705125;0.39246326412965665;1.0050918225043886;0.9998948945494897;10.001092973115044;0.41676999401358866;0.4519769247513483;0.4519018898987559;0.4147220428916175;-0.39662998997505783;0.5737641895222493;0.999873114208083
38.74;0.9952376359868756;0.4167303366538026;0.41867052004037114;0.3905887673468135;0.39245969155298605;1.0050906342194457;0.9998936828308969;10.001078440313751;0.41676967438757256;0.4519766325733724;0.4519021034947096;0.4147212852850749;-0.39662698914729616;0.5737607590130992;0.9998757773599741
38.75;0.9952376616066404;0.41673080452695527;0.4186706010374991;0.3905859743724734;0.3924572805251709;1.0050884890882805;0.9998924014971307;10.001063014454905;0.4167693675172535;0.45197635580552964;0.45190232996047097;0.4147204931047925;-0.39662398831254553;0.5737573550526475;0.9998783170447695
38.76;0.9952365533064437;0.4167308667924726;0.41867072880713735;0.39058173794684203;0.39245383128410305;1.0050873908449942;0.9998910507217028;10.001046633058625;0.41676907531276164;0.45197609493990476;0.4519025708190684;0.41472066769228705;-0.3966209874735782;0.5737547027081653;0.9998807320734775
38.77;0.9952363116592836;0.4167312904063441;0.4186708308966231;0.3905790098899305;0.3924515219389489;1.0050863436692532;0.9998896306771515;10.001029233892638;0.4167687989432051;0.45197584997022444;0.45190282663031384;0.4147198115026012;-0.3966189866337771;0.5737520501814624;0.9998830199407259
38.78;0.9952359428841902;0.4167317442920858;0.41867099093527377;0.39057520776148025;0.3924481512347252;1.00508435276365;0.9998881411810143;10.001010758631645;0.41676853860473917;0.45197562076899356;0.45190309734750117;0.414718927513136;-0.39661598579652424;0.573748739433111;0.9998851765112625
38.79;0.9952345015325944;0.4167313119687177;0.4186706844036067;0.39057260425995693;0.3924463763540654;1.0050834238753428;0.9998865826568029;10.0009911693438;0.41676829361027;0.4519754069406999;0.4519033826024367;0.4147180181765692;-0.3966139849648008;0.573746153523758;0.9998871959232905
38.8;0.9952338925989821;0.41673166352908575;0.4186707867701215;0.3905699618880798;0.39244420329442503;1.005081562389505;0.9998849574237955;10.000970458364886;0.4167680629234272;0.4519752071904522;0.4519036818140854;0.4147170847650357;-0.39661098414124263;0.5737429105019737;0.9998890708752486
38.81;0.9952331678820571;0.41673204284492077;0.4186709358315255;0.3905662387365061;0.3924409595330697;1.0050807726953603;0.9998832699744926;10.000948634545667;0.41676784578425635;0.4519750191058714;0.4519039943514549;0.41471612761899923;-0.3966079833285517;0.5737397025592613;0.9998907936575268
38.82;0.995232329368594;0.41673234287609695;0.4186710221978554;0.3905636414084226;0.39243886183086824;1.005080057364654;0.9998815260924515;10.000925702749909;0.4167676419827747;0.4519748399838436;0.45190431971024564;0.4147151467658242;-0.39660598252999085;0.5737372220439294;0.9998923575332848
38.83;0.9952303805615116;0.41673217942226354;0.4186710789390124;0.39056069128090304;0.39243681808821507;1.0050784167472935;0.999879731538154;10.000901655866107;0.4167674514790807;0.4519746678483917;0.4519046576900686;0.41471514216968364;-0.39660398174938216;0.5737355003401283;0.9998937572095214
38.84;0.9952293220133029;0.4167324263368505;0.41867114334633143;0.39055812964818765;0.3924347857596837;1.005077849718975;0.9998778913309625;10.000876476490612;0.41676727385712986;0.4519745015585602;0.45190500837147324;0.4147141136981991;-0.3966009809904923;0.5737323987447774;0.9998949885564561
38.85;0.9952281579856009;0.4167326464539493;0.4186711962630497;0.39055558267978857;0.3924327838854395;1.005077354358605;0.9998760098914482;10.00085014474032;0.41676710837260417;0.4519743401886128;0.4519053720094276;0.4147130611361346;-0.39659898025650825;0.573730018707915;0.9998960486438883
38.86;0.9952258936851699;0.41673240325571137;0.41867121848586736;0.39055267750142497;0.39243083202991413;1.0050759274199805;0.9998740911884938;10.000822651251035;0.4167669544938995;0.4519741828359448;0.45190574940748823;0.4147119842246757;-0.3965969795500109;0.5737276649641742;0.9998969362286949
38.87;0.9952245332399221;0.4167325723797871;0.41867124715106807;0.39055015791991105;0.3924288891134026;1.0050755638301423;0.9998721388047577;10.000794004930853;0.416766812364439;0.4519740289755912;0.4519061423734951;0.41471088282889934;-0.3965949788730584;0.5737253332202991;0.9998976521561068
38.88;0.9952230865146803;0.41673271851599847;0.4186712616853793;0.39054765337813285;0.3924269747260536;1.0050752577663313;0.9998701567312728;10.00076423014301;0.4167666827360915;0.45197387829189434;0.4519065533601215;0.41470975713080327;-0.39659197822710734;0.5737223274299778;0.9998981994049393
38.89;0.9952215629235132;0.4167328431714883;0.4186712603406849;0.3905451651138242;0.3924250876256911;1.0050740043897486;0.9998681506300084;10.000733363993039;0.41676656647001903;0.45197372998478325;0.45190698434152404;0.4147086075667454;-0.3965899776129174;0.5737200241474769;0.9998985827178233
38.9;0.9952189727019015;0.4167325105570848;0.41867122258611716;0.39054232223800045;0.3924232465808201;1.0050738008254505;0.9998661281821458;10.000701457435683;0.4167664643372961;0.4519735824626044;0.4519074358469828;0.41470843463397034;-0.39658797703064763;0.5737184488770171;0.9998988077288149
38.91;0.9952173221092936;0.4167325963714202;0.4186711854908822;0.39053986884806624;0.3924214099763951;1.0050736461348342;0.9998640981099436;10.000668567479677;0.4167663771420636;0.45197343385589006;0.45190790704213485;0.41470723878311044;-0.3965859764803162;0.5737161507791103;0.9998988804506033
38.92;0.9952156203754128;0.41673266520892854;0.4186711300662962;0.3905374337834283;0.3924195973828506;1.0050735402869129;0.9998620692513184;10.000634743218637;0.416766305480575;0.4519732830027384;0.45190839675215455;0.41470602056757455;-0.39658397596237405;0.5737138480209791;0.9998988079078278
38.93;0.9952138744894912;0.4167338233664255;0.41867216732813944;0.39053507111744673;0.39241786091468756;1.0050724831278424;0.9998600506869617;10.00060003030328;0.41676624928482575;0.45197312996506994;0.4519089042458414;0.41470478093790364;-0.3965819754777906;0.5737115371154123;0.9998985990318846
38.94;0.9952110912580641;0.416733373046307;0.4186720073469755;0.39053340828016586;0.39241722081794844;1.005072474621433;0.9998580520295905;10.000564491972877;0.4167662078704805;0.45197297566188466;0.45190942900268255;0.41470352129046995;-0.39657997502768066;0.5737092157686926;0.9998982646443251
38.95;0.9952092726225773;0.4167334014076953;0.4186719081808479;0.39053103486081947;0.39241546714331765;1.005072515742651;0.9998560829818605;10.000528216657386;0.4167661805548646;0.451972821158045;0.4519099700575773;0.4147022432821378;-0.39657797461321503;0.5737068826788072;0.9998978165350728
38.96;0.9952074217232967;0.41673341932873165;0.4186718006699255;0.39052868611656816;0.3924137267999582;1.0050716086209701;0.9998541525199729;10.000491307496457;0.4167661671044531;0.4519726671760204;0.4519105255158654;0.4147009487573755;-0.3965769742358701;0.5737052284974195;0.9998972669378289
38.97;0.9952055382188301;0.4167333742109095;0.41867163489276854;0.39052746866064003;0.3924131067852939;1.0050717560511608;0.9998522680411384;10.000453871788562;0.41676616748566186;0.4519725138365745;0.45191109211454933;0.4146996399471999;-0.39657497389747526;0.57370287146868;0.999896629420642
38.98;0.9952036216728224;0.4167333728870078;0.4186715217941666;0.390525174110498;0.3924113849399025;1.0050719610162706;0.9998504348791759;10.000416015800994;0.4167661812885436;0.4519723606515963;0.4519116651627074;0.41469831970370935;-0.39657297360002275;0.5737005045413657;0.9998959200158406
38.99;0.995200674427148;0.4167328714198705;0.4186713387767756;0.3905236392805858;0.39241079884688435;1.0050722258894722;0.9998486571268462;10.000377839465358;0.4167662074941414;0.4519722070570688;0.4519122393820819;0.41469699148830996;-0.39657197334537453;0.5736988219773137;0.9998951567794391
39.0;0.9951986964397999;0.4167328505416126;0.41867123400712825;0.3905213969083086;0.39240908611208486;1.0050725517209151;0.9998469392959357;10.000339430093728;0.4167662446121271;0.4519720529741978;0.4519128099702795;0.4146966593338157;-0.396569973134916;0.5736971688549856;0.9998943578734727
39.01;0.9951966911265964;0.416732766823598;0.41867108361731276;0.39052028231811375;0.3924084847248815;1.0050719389747533;0.9998452869721607;10.00030085950728;0.4167662906591235;0.4519718986431607;0.45191337306270707;0.4146953277827441;-0.39656797296933827;0.5736947970068876;0.9998935398086534
39.02;0.9951946602636941;0.41673272741834155;0.41867099649403827;0.39051808385710485;0.39240677343111924;1.0050723887671655;0.9998437059352128;10.000262189407714;0.4167663430145464;0.45197174422049813;0.4519139258343902;0.41469400135933004;-0.3965669728486121;0.5736931272155408;0.9998927167009497
39.03;0.9951926053597469;0.41673262575966585;0.41867086709059964;0.3905170081077117;0.3924061703128142;1.0050729023798073;0.9998422011596027;10.000223484901836;0.41676639850948616;0.451971589717749;0.45191446642247035;0.4146926839227748;-0.3965649727721061;0.5736907840145884;0.9998918995881789
39.04;0.9951895298088713;0.41673207726111855;0.41867073192544063;0.390515576526377;0.39240558408561954;1.0050734800866337;0.9998407771956076;10.00018482278715;0.41676645374784205;0.45197143490224884;0.4519149937848501;0.41469137853336974;-0.3965639727387146;0.57368915557809;0.9998910951759391
39.05;0.9951874355489637;0.4167320076917158;0.4186706850418449;0.3905134260837856;0.3924038624903832;1.0050731213770752;0.9998394393820093;10.00014627947868;0.4167665056464055;0.4519712791310377;0.45191550755380694;0.41469008778536987;-0.39656197274695404;0.573686864171506;0.9998903047437983
39.06;0.9951853300627962;0.41673187102413134;0.4186706028166711;0.3905123923281517;0.39240324373693974;1.0050738259484757;0.9998381941907819;10.000107909278427;0.41676655188104544;0.45197112157905983;0.45191600741897975;0.41468881442344063;-0.39656097279519714;0.5736852954016446;0.9998895241744651
39.07;0.9951832206601999;0.41673171853044094;0.4186705407882496;0.3905113686712111;0.39240261687417943;1.0050745946244481;0.9998370483435888;10.00006973950935;0.4167665908032173;0.45197096152346117;0.45191649230102643;0.41468756204269064;-0.3965599728819001;0.5736837607108706;0.9998887456842122
39.08;0.995181115164656;0.41673154892512854;0.41867050003450546;0.3905103530829576;0.39240198156539485;1.00507542966481;0.9998360077044989;10.000031783035398;0.4167666210456946;0.4519707982304538;0.45191696006477633;0.41468633519732373;-0.39655897300549875;0.5736822615348798;0.9998879606386198
39.09;0.9951790219594342;0.4167313614225706;0.4186704809621654;0.39050934337226795;0.39240133791424026;1.0050763335840787;0.9998350771904636;9.999994050451548;0.41676664146489034;0.45197063100760615;0.45191740798163066;0.4146851384205427;-0.396556973164132;0.5736801059829133;0.999887162001171
39.1;0.9951769492233449;0.41673115520055437;0.41867048356847675;0.3905083370003329;0.39240068602120565;1.0050763079211127;0.9998342616905588;9.999956559883882;0.4167666515062578;0.45197045953316795;0.45191783380491457;0.414683975138333;-0.39655597335547715;0.573678673396097;0.9998863455257889
39.11;0.9951739044052567;0.4167304924603808;0.4186704882863949;0.39050695962097537;0.3924000462719599;1.0050773532367594;0.9998335661894446;9.999919345437196;0.41676665126094414;0.4519702837930872;0.4519182365715331;0.41468284770571134;-0.396554973576736;0.573677269256347;0.9998855091283756
39.12;0.9951718885701651;0.41673024733690534;0.4186705318632792;0.3905059522823254;0.3923993784672057;1.0050784688820833;0.9998329944158942;9.999882459304239;0.41676664108733064;0.45197010391677583;0.4519186161264349;0.4146827582065976;-0.39655397382487817;0.5736766141240593;0.9998846506762427
39.13;0.9951699039124803;0.4167299832111933;0.41867059382466343;0.3905049412765791;0.3923987037393014;1.0050796522949297;0.9998325479931516;9.999845966789271;0.41676662146736304;0.45196992032002914;0.45191897220138416;0.41468170905504376;-0.39655297409696444;0.5736752620902233;0.9998837665223184
39.14;0.9951679502866915;0.41672970061649917;0.4186706733038546;0.3905039252547051;0.3923980233883319;1.0050808987029636;0.9998322269260681;9.999809933069567;0.416766593154856;0.45196973370905114;0.45191930453887535;0.4146807028131758;-0.39655197439047635;0.5736739367492512;0.9998828522274512
39.15;0.995166027543158;0.4167294000127266;0.4186707702649794;0.3905029037899219;0.39239733886520367;1.0050822014605814;0.9998320295199459;9.999774406393499;0.41676655702574505;0.4519695448660235;0.4519196134876524;0.41467974139849145;-0.39655097470385714;0.5736726393939939;0.999881903682321
39.16;0.995164136177602;0.41672908206548676;0.4186708851687009;0.3905018770271385;0.3923966513222615;1.005083553565289;0.9998319518228859;9.999739413745829;0.4167665134118504;0.45196935459940274;0.4519198999172818;0.4146788256685801;-0.3965499750367313;0.5736713709761839;0.9998809171473443
39.17;0.9951622768522783;0.41672874771513424;0.41867101834794407;0.39050084496570797;0.3923959611975377;1.0050839493041008;0.9998319889923246;9.999704974214113;0.4167664617158331;0.45196916372875884;0.45192016498657295;0.4146779556561226;-0.3965489753893175;0.5736701317571659;0.9998798889585887
39.18;0.9951604498403921;0.4167283974475347;0.4186711692112803;0.39049980722043093;0.39239526819935006;1.0050853842085274;0.9998321380269942;9.99967111122676;0.4167664007890351;0.45196897280805604;0.45192041040574044;0.41467713080427027;-0.396547975761711;0.5736689210887037;0.9998788157035091
39.19;0.995157657093478;0.4167275933071759;0.4186713167047439;0.39049839164717515;0.3923945921578724;1.0050868541888052;0.9998323994713414;9.999637842366058;0.4167663291796681;0.4519687819804719;0.45192063854294656;0.41467634997120056;-0.3965469761537611;0.5736677372669152;0.9998776945841503
39.2;0.9951558991971089;0.4167271540655823;0.4186714417786704;0.39049844611346424;0.3923950022923639;1.0050883551027177;0.9998327773286395;9.999605159290727;0.4167662449626092;0.45196859122693006;0.4519208519204758;0.4146756114519241;-0.3965459765654115;0.5736665784495973;0.999876523242891
39.21;0.9951541827046801;0.416726746598178;0.418671627840414;0.39049739009371526;0.3923942994250268;1.0050898823008743;0.9998332773361097;9.999573029801997;0.4167661459933295;0.45196840049389103;0.45192105268203264;0.4146749133086162;-0.3965459769970064;0.5736661352945005;0.9998752990119577
39.22;0.995152514475283;0.416726314757784;0.41867181575777634;0.39049632883101054;0.39239359302709814;1.0050914303680547;0.9998339045820567;9.999541415126414;0.4167660306743708;0.4519682094133601;0.4519212425809275;0.41467425408377123;-0.3965449774492399;0.5736650264865737;0.9998740186161316
39.23;0.9951509015303479;0.4167258026113349;0.41867194657049217;0.39049636760376555;0.3923939916364263;1.0050929933675643;0.9998346623851295;9.999510273930923;0.4167658984551402;0.4519680170615805;0.4519214235509959;0.41467363336939317;-0.3965439779227936;0.5736639441384563;0.999872678552448
39.24;0.9951493495491069;0.4167253146788205;0.41867212291441064;0.3904952975618192;0.39239327359125276;1.0050945647938567;0.999835553126902;9.999479553483665;0.4167657497117705;0.451967822093334;0.4519215984067943;0.4146730515294724;-0.39654297841809494;0.5736628887579497;0.9998712748775388
39.25;0.9951478618176047;0.41672474240726004;0.41867223373706114;0.39049532739077714;0.3923936565122877;1.0050961378852856;0.9998365793423308;9.999449181871917;0.4167655854598036;0.4519676227766559;0.4519217708860099;0.41467250884742546;-0.39654297893534496;0.5736625519843084;0.9998698027008913
39.26;0.9951464397779994;0.416724190412782;0.4186723826941997;0.3904942467463289;0.392392919348095;1.0050967071996084;0.9998377433787216;9.999419069152614;0.41676540725426897;0.45196741676614555;0.4519219451122594;0.41467200511509894;-0.39654197947433;0.5736615526247911;0.9998682569565309
39.27;0.9951450847685802;0.41672355031748143;0.4186724599224796;0.39049426340483445;0.39239328059275114;1.0050982695367032;0.9998390460198471;9.999389120330846;0.4167652170625236;0.4519672013201705;0.45192212522378145;0.41467153973549503;-0.39654198003389274;0.5736612744239266;0.9998666333380603
39.28;0.9951437995197197;0.41672292852284326;0.4186725710574832;0.3904931672097071;0.3923925192450325;1.0050998225038776;0.9998404854030015;9.99935925291559;0.4167650169939276;0.451966973880852;0.4519223151247843;0.41467111165500176;-0.39654098061187415;0.5736603371066732;0.999864928085961
39.29;0.995142588299513;0.4167222205178134;0.4186726085052062;0.3904931669064227;0.39239285351899955;1.0051013628258687;0.9998420568685632;9.99932940341322;0.41676480904423907;0.4519667324336762;0.45192251797986627;0.41467071925085447;-0.39654098120584863;0.5736601252837449;0.9998631380899252
39.3;0.9951414561724999;0.41672153707778936;0.4186726794430315;0.3904920534106314;0.39239206271188687;1.0051028868772938;0.9998437535782051;9.99929952353415;0.4167645950065305;0.4519664756677835;0.4519227357089951;0.41467036037934824;-0.3965399818139132;0.5736592590325502;0.9998612618163129
39.31;0.9951404083750445;0.416720776517185;0.4186726767594981;0.3904920358461915;0.3923923661373519;1.005104392062984;0.9998455673575791;9.99926958046959;0.41676437654248794;0.45196620281322136;0.4519229689939132;0.4146700323445343;-0.39653998243501654;0.5736591222097926;0.9998593002580352
39.32;0.9951384511034891;0.4167195601566778;0.4186726350496283;0.3904916369929486;0.39239267488105684;1.0051058772815122;0.9998474895747838;9.999239552792202;0.4167641552142061;0.4519659133641299;0.45192321772378574;0.41466973215292735;-0.39653998306871985;0.5736590245483966;0.999857257482249
39.33;0.9951375867330713;0.41671882042235003;0.41867264585828096;0.3904904936095303;0.3923918396805036;1.005107343162205;0.99984951204461;9.999209415233167;0.41676393236902787;0.4519656072949367;0.4519234814035875;0.41466945697779023;-0.3965389837146792;0.5736582750535494;0.999855139854664
39.34;0.9951368206646962;0.41671801769158395;0.41867258289222914;0.3904904406266323;0.3923921013297596;1.0051087921858888;0.9998516268595445;9.999179127997515;0.416763708926081;0.45196528548827086;0.4519237595578292;0.41466920404012897;-0.39653898437248014;0.5736582555059252;0.9998529542148027
39.35;0.9951361563092445;0.4167172082575869;0.4186724998564317;0.3904903712063419;0.39239235073256246;1.0051102283482596;0.9998538252727928;9.999148633888325;0.4167634852916288;0.4519649498895556;0.45192405195253066;0.41466897019933907;-0.3965389850416221;0.573658274226025;0.9998507070993359
39.36;0.9951355964735815;0.4167163941737192;0.41867239716202226;0.3904902836445652;0.39239258914657715;1.0051116566145455;0.9998560980609171;9.999117861885543;0.41676326172302297;0.4519646033785013;0.4519243583635276;0.4146687520433608;-0.3965379857212548;0.5736576399215106;0.9998484055572425
39.37;0.9951351926247468;0.4167152584674251;0.4186719347430618;0.39048950916676717;0.3923921285003026;1.0051130817855143;0.9998584371082707;9.999086740881014;0.4167630389493244;0.45196424940271945;0.45192467856547147;0.4146685464493734;-0.39653798641005755;0.5736577352961325;0.9998460576312781
39.38;0.995134852214816;0.416714438650323;0.41867179236651003;0.3904893812887167;0.39239234910309756;1.0051145070852603;0.999860835556051;9.99905521419607;0.4167628184208351;0.45196389161712697;0.451925012512965;0.4146683511028356;-0.39653798710649224;0.5736578701165741;0.9998436717101379
39.39;0.9951346269080832;0.41671361669730783;0.41867162871514396;0.39048923029477256;0.39239256135790906;1.0051159334039508;0.9998632868482015;9.999023244818813;0.41676260196203413;0.45196353361695574;0.4519253600345578;0.4146681647554775;-0.39653798780912325;0.5736580450334465;0.9998412560886943
39.4;0.9951345191303406;0.41671279299428937;0.41867144229504005;0.3904890530923969;0.3923927647647135;1.005117359730125;0.9998657845965582;9.998990812458652;0.41676239114678965;0.4519631785710508;0.45192572050010726;0.414667987396553;-0.3965379885166903;0.5736582604062976;0.9998388188610747
39.41;0.9951345306842796;0.41671196825477025;0.4186712316296494;0.39048884642780207;0.39239295897828985;1.0051187848502128;0.9998683226610702;9.99895791007802;0.4167621868399427;0.4519628291875758;0.4519260928388542;0.4146678201723919;-0.3965379892278149;0.5736585168897455;0.9998363667961306
39.42;0.9951346632304608;0.4167111435054317;0.418670995470243;0.3904886072224751;0.39239314412890364;1.0051202083656188;0.9998708943524629;9.998924549699582;0.41676198927859104;0.451962488316716;0.45192647547804754;0.41466766491999757;-0.3965379899404654;0.5736588157505595;0.9998339036687147
39.43;0.9951349186841378;0.41671032003524483;0.4186707327495725;0.39048833223077256;0.39239332071652483;1.0051216298474352;0.9998734922401467;9.998890776332633;0.41676179865016477;0.45196215913740156;0.4519268662476904;0.41466752390800987;-0.396537990651652;0.5736591587284491;0.9998314300543562
39.44;0.9951352991445642;0.4167094993515263;0.41867044239382134;0.3904880179741735;0.39239348965986565;1.0051230483267055;0.9998761095604681;9.998856675927712;0.4167616155050634;0.45196184438699927;0.45192726246216497;0.41466739990983026;-0.39653799135795753;0.5736595479586548;0.9998289445701433
39.45;0.9951358058286321;0.416708683032458;0.41867012322128233;0.39048766117577766;0.3923936524018908;1.005124463007578;0.999878741039889;9.998822368001695;0.41676144043228786;0.4519615458914051;0.4519276607831447;0.41466729592555646;-0.39653799205659246;0.5736599859368676;0.9998264447680021
39.46;0.9951363896097474;0.41670824428268727;0.41867016788714656;0.39048682210217345;0.392393390691633;1.0051258735836355;0.9998813814457367;9.998787984078934;0.41676127348679604;0.45196126500454276;0.451928057108965;0.4146672146537174;-0.39653799274575324;0.5736604750602571;0.999823927029771
39.47;0.9951371440453065;0.41670744093665807;0.4186697881839245;0.3904863732375677;0.3923935469872422;1.0051272798313509;0.9998840240668498;9.998753641907552;0.4167611143588578;0.45196100302729114;0.4519284473612002;0.4146671583211939;-0.3965379934242442;0.5736610169076596;0.9998213864459028
39.48;0.9951380176419035;0.4167065918409529;0.4186693241179052;0.3904869812879812;0.39239481285224687;1.0051286815118308;0.9998866615447913;9.998719431059095;0.41676096297458604;0.4519607611463877;0.4519288284044456;0.4146671288196483;-0.3965379940912413;0.5736616119834096;0.9998188177251498
39.49;0.9951390079609262;0.41670580337226626;0.4186688836715809;0.39048643692180934;0.39239497041725757;1.0051300787156923;0.9998892873533415;9.998685413626044;0.4167608194452983;0.4519605402864921;0.4519291978754983;0.4146671281108905;-0.3965389947461711;0.5736629511666117;0.9998162168166608
39.5;0.9951401133231529;0.41670502201303716;0.4186684154723879;0.39048584467233904;0.39239513179689334;1.0051314716492905;0.9998918956860787;9.998651631028489;0.41676068354163687;0.45196034104516947;0.4519295539223624;0.4146671586813537;-0.39653899538859627;0.5736636517278444;0.999813581776304
39.51;0.9951413323448255;0.41670424836207903;0.4186679228505147;0.3904852046465365;0.3923953000760618;1.00513286002462;0.9998944804823159;9.998618111627021;0.41676055457308986;0.4519601636275434;0.4519298957546498;0.4146672232891368;-0.3965389960183004;0.5736644040187331;0.9998109121857948
39.52;0.9951426637066395;0.4167034839320466;0.41866740967954763;0.3904845177264204;0.39239547862854146;1.0051342434222246;0.9998970350922519;9.998584879119484;0.4167604318203693;0.4519600079317162;0.4519302238795577;0.41466732409723794;-0.39653899663529985;0.5736652065689902;0.9998082078005812
39.53;0.9951451049181912;0.41670311463107895;0.41866684544661076;0.3904852623838033;0.39239675997326917;1.0051356220737622;0.9998995527919743;9.998551961800809;0.41676031509743083;0.4519598738280431;0.45193053941225186;0.41466746206424254;-0.39653999723985095;0.5736667480070629;0.9998054669555545
39.54;0.9951466572932787;0.41670237510300456;0.41866630336156524;0.3904844893665478;0.3923969672645643;1.0051369966308963;0.9999020273293945;9.998519399615944;0.41676020501834354;0.4519597612158434;0.45193084327396127;0.4146676371629386;-0.39653999783274735;0.5736676425735248;0.9998026856039568
39.55;0.9951483191536806;0.4167016508539515;0.41866575284076624;0.3904836786688282;0.392397191547032;1.0051383672294014;0.9999044533630503;9.998487242863627;0.4167601026827496;0.4519596695925852;0.4519311361987033;0.41466784924679284;-0.3965399984155168;0.5736685767027567;0.9997998582531865
39.56;0.9951500900670915;0.4167008897073852;0.41866514414840295;0.39048393860728947;0.3923985438613613;1.005139732465804;0.9999068268489784;9.998455547174073;0.4167600090770998;0.4519595975870817;0.4519314196137283;0.41466809856604014;-0.39654099899016026;0.5736702358434006;0.9997969804320856
39.57;0.9951519692345367;0.41670019921723533;0.41866458828020536;0.39048306381432;0.39239880614699985;1.0051410884137182;0.9999091446456864;9.998424379546174;0.416759924936345;0.4519595430460813;0.45193169621477564;0.4146683855483806;-0.39654099955862077;0.5736712314477282;0.9997940510414485
39.58;0.9951539549174064;0.41669947376037747;0.4186639824213961;0.3904832674694373;0.3924002001510593;1.0051424284157944;0.9999114033490217;9.998393826396319;0.41675985094684415;0.45195950356304065;0.4519319693331314;0.4146687104990245;-0.39654200012228324;0.5736729389850183;0.9997910731842641
39.59;0.9951560438693213;0.4166988212303296;0.4186634389069569;0.3904823446850708;0.3924005083840074;1.0051437443008098;0.9999135984756686;9.99836398340634;0.4167597877330652;0.4519594767789589;0.45193224185348163;0.41466907350437826;-0.3965420006818868;0.5736739693304919;0.9997880533740333
39.6;0.9951582315179335;0.41669813635385355;0.4186628564913752;0.390482508852661;0.3924019522765424;1.0051460280818838;0.9999157250559856;9.998334938887538;0.41675973567276203;0.451959459998685;0.45193251590611383;0.4146694745742564;-0.39654300123803105;0.5736756978681398;0.9997850002586113
39.61;0.995160512566567;0.41669752717672753;0.4186623486920322;0.39048155459929507;0.3924023136243586;1.005147272440922;0.9999177792353363;9.998306767121727;0.41675969480248415;0.45195944953122424;0.4519327933204771;0.4146699140662517;-0.3965430017917144;0.5736767356201856;0.9997819235744414
39.62;0.9951628817786842;0.4166968888878469;0.4186618146460422;0.39048169399470506;0.3924038131688448;1.0051484702774935;0.9999197594223384;9.99827952977795;0.4167596651435576;0.4519594405443778;0.4519330758695416;0.4146703927767934;-0.39654400234431847;0.5736784586440848;0.999778832926755
39.63;0.9951653349025389;0.4166963308652637;0.41866136694052986;0.39048071972346293;0.3924042320680122;1.0051496152646664;0.9999216659104144;9.99825328431791;0.41675964720124364;0.4519594275965566;0.4519333650249483;0.4146709112831323;-0.39654500289722694;0.5736801712424047;0.9997757363006893
39.64;0.9951678683342854;0.4166957494303661;0.4186609025971621;0.39048084154094237;0.39240579056115993;1.005150702907637;0.9999234990213216;9.998228092195207;0.4167596419994783;0.45195940541084606;0.4519336618880258;0.4146714693529974;-0.3965450034515116;0.5736811797838387;0.9997726391064751
39.65;0.9951704774189457;0.4166952532989019;0.41866053182848356;0.3904798495606153;0.3924062696740148;1.0051517302398592;0.9999252578875231;9.998204016828712;0.4167596509065427;0.4519593693398608;0.4519339676169315;0.41467206606993556;-0.3965460040078711;0.5736828654379681;0.9997695443266654
39.66;0.9951731554053946;0.4166947369171197;0.41866014977664084;0.3904799511271187;0.3924078902498128;1.0051526952907694;0.9999269416443577;9.99818111679001;0.41675967566458977;0.4519593154050428;0.45193428381436235;0.41467270009190216;-0.39654700456666153;0.573684536624021;0.9997664537555965
39.67;0.9951758940188834;0.41669425435043395;0.41865981163621757;0.39048003938796416;0.39240954456086025;1.0051535974811623;0.9999285511881951;9.998159441353693;0.41675971837842524;0.4519592402557908;0.451934612297908;0.41467336959934165;-0.3965470051277869;0.5736855019256394;0.9997633695686283
39.68;0.9951796838212597;0.41669429651084045;0.41865959068596137;0.3904793793792773;0.3924101049583138;1.0051544376456603;0.999930088552209;9.998139028332353;0.41675978133347374;0.4519591411819728;0.451934954539411;0.4146740721940465;-0.3965480056907665;0.573687142964995;0.9997602948988549
39.69;0.995182519930481;0.41669388262243107;0.4186593415225367;0.3904794355647824;0.3924118336085695;1.0051552171424436;0.9999315543416282;9.998119907492955;0.41675986697821216;0.4519590160405846;0.4519353115101293;0.41467480497794157;-0.3965490062553168;0.5736887672986619;0.9997572329608733
39.7;0.995185395232547;0.41669350309473113;0.41865913590559106;0.3904794749107585;0.39241360198646885;1.0051569366367874;0.9999329466646812;9.998102105750718;0.4167599780096225;0.45195886296398396;0.451935683957551;0.41467556488687213;-0.3965500068218679;0.5736903733481309;0.9997541857823282
39.71;0.9951883053781393;0.4166931581594707;0.4186589725655268;0.39047949781517244;0.39241541188576096;1.00515759475327;0.9999342629424313;9.998085643570205;0.4167601170036926;0.45195868009711715;0.45193607253619494;0.41467634922263924;-0.39655000739135227;0.5736912687231112;0.999751153619912
39.72;0.9951912482482398;0.4166929013125293;0.418658903319176;0.39047839983272997;0.3924161554048295;1.005158187496738;0.999935501940694;9.998070528968269;0.4167602858787363;0.4519584657635933;0.45193647757455496;0.4146761559788068;-0.39655100796445714;0.5736921116176317;0.9997481351969245
39.73;0.9951942239132139;0.4166926256382119;0.4186588187993886;0.390478390019709;0.39241805377774386;1.0051587097048402;0.9999366637512314;9.998056757165617;0.4167604859607084;0.4519582187872073;0.4519368988852234;0.4146769837721472;-0.3965520085410608;0.5736936544026822;0.9997451287322724
39.74;0.9951972335346002;0.41669238384943197;0.4186587701483435;0.39047836408845005;0.39241999830334534;1.005159157242168;0.9999377489141604;9.998044309571908;0.41676071846560464;0.45195793862248784;0.45193733598862457;0.4146778319291696;-0.3965530091203781;0.5736951715669005;0.9997421330007805
39.75;0.9952002778633614;0.416692175260155;0.41865875523185064;0.39047832297612595;0.3924219893399542;1.0051595275396898;0.9999387582530671;9.998033150779994;0.416760984706243;0.45195762540351686;0.4519377885067665;0.4146787007731623;-0.39655400970129945;0.5736966600403085;0.9997391476269256
39.76;0.995203356220762;0.4166908944750002;0.41865766263491316;0.39047821459769677;0.39242397237704235;1.0051598184996164;0.9999396930316428;9.998023230249908;0.4167612857021683;0.4519572798286693;0.4519382562957574;0.41467959134726323;-0.3965550102823537;0.5736981172091743;0.9997361734971371
39.77;0.9952064660826263;0.41669074938569667;0.4186577104881883;0.39047814669283215;0.3924260523858434;1.0051600274901913;0.9999405548970092;9.998014493495194;0.41676162148416956;0.45195690283261997;0.4519387391710535;0.41468050460976685;-0.39655601086180753;0.573699541215933;0.9997332140092638
39.78;0.9952106018234297;0.41669107056013843;0.41865780630570554;0.39047843856327086;0.3924281527313567;1.0051611515739083;0.9999413458968658;9.998006896250308;0.41676199098749833;0.4519564954721388;0.4519392365649707;0.41468144091180426;-0.3965570114380506;0.5737009306418617;0.9997302758570442
39.79;0.9952137600819838;0.41669103453083245;0.41865796418505763;0.39047724338325257;0.39242920086802247;1.0051611881848015;0.9999420692095634;9.998000408849174;0.4167623928764054;0.4519560592885752;0.4519397477473782;0.414682400007887;-0.3965580120097112;0.5737022843716086;0.9997273678660598
39.8;0.9952169345931737;0.4166909688124775;0.4186580949420094;0.390477144074742;0.3924313919530713;1.005161134975572;0.9999427300204626;9.99799501166717;0.4167628263534776;0.4519555965445726;0.45194027248355867;0.4146833812493348;-0.39655901257550075;0.5737036017807694;0.9997244989077524
39.81;0.9952201220847765;0.41669092409399927;0.41865825117022903;0.3904770391594422;0.3924336114167767;1.0051609894978915;0.9999433352209176;9.997990686705426;0.4167632912078728;0.4519551096803827;0.4519408113685596;0.4146843836617105;-0.3965600131340896;0.5737048826606367;0.9997216771213924
39.82;0.9952233201951963;0.41669089892461153;0.4186584315705354;0.3904769325147584;0.39243585458937;1.005160749512799;0.9999438926753714;9.997987409331534;0.4167637873976648;0.4519546006242149;0.45194136560392706;0.41468540581862057;-0.39656101368395746;0.5737061270620172;0.9997189104778195
39.83;0.9952265256189586;0.41669089309794055;0.4186586345702462;0.39047682837585157;0.39243811695660946;1.0051604130097394;0.9999444109329795;9.997985146923714;0.41676431469468395;0.45195407070358995;0.4519419365663989;0.4146864456768073;-0.396562014223331;0.5737073354455398;0.9997162074999681
39.84;0.9952297336280271;0.41669085340713385;0.4186588049063079;0.3904778353288643;0.3924415038509135;1.00516097773097;0.999944898383352;9.997983857825853;0.4167648726430768;0.4519535207791654;0.45194252558297004;0.4146875006055039;-0.39656401475055203;0.573709200230045;0.9997135778185575
39.85;0.9952339378456259;0.4166913235573465;0.4186590667372684;0.39047811941264604;0.392443770710368;1.0051604412537447;0.999945361391035;9.9979834880408;0.4167654608661719;0.4519529514595291;0.4519431338832122;0.41468856776943114;-0.39656501526441645;0.5737103416083493;0.9997110318597855
39.86;0.99523713602979;0.41669137615791;0.41865932590713456;0.39047804518241724;0.392446062931915;1.0051598016980845;0.9999458031691265;9.99798397514607;0.41676607951916617;0.45195236354779966;0.4519437624254869;0.4146896447244016;-0.39656601576384304;0.5737114540694426;0.9997085795282437
39.87;0.9952403241860823;0.41669144866007374;0.41865959872453473;0.39047798839719106;0.3924483551561342;1.005159058113184;0.9999462248675757;9.997985255545151;0.41676672925651015;0.4519517583549877;0.4519444116306754;0.4146897294886217;-0.3965670162473945;0.5737118182886461;0.9997062297561237
39.88;0.9952435015974495;0.41669154114016566;0.41865988303551255;0.3904779539421882;0.3924506428131395;1.005158210114896;0.9999466269480933;9.997987269542127;0.4167674105195226;0.4519511377038281;0.45194508114630116;0.41469082002485635;-0.39656801671338565;0.5737128825304089;0.9997039913369846
39.89;0.9952466689107852;0.41669165320402224;0.41866017741542233;0.3904779473889195;0.39245292213484423;1.0051572573732772;0.9999470092350465;9.997989963903807;0.4167681229707897;0.4519505036424964;0.451945769877533;0.4146919139749769;-0.3965700171603158;0.5737146176393754;0.9997018732772449
39.9;0.9952498275523376;0.4166917843011278;0.4186604811207208;0.3904779746728918;0.3924551898350628;1.0051571994091884;0.9999473709097063;9.997993290851387;0.4167688656680155;0.45194985794875847;0.45194647651365843;0.4146930088529672;-0.396571017586961;0.573715644003967;0.9996998845507822
39.91;0.9952529797435807;0.41669188064827606;0.41866074020927974;0.3904791462064676;0.39245855223751863;1.0051560354531643;0.9999477103765285;9.997997205638821;0.41676963751766144;0.4519492017972792;0.45194720006641503;0.41469410245937877;-0.39657201799222397;0.5737166558169757;0.999698034442086
39.92;0.9952571269119447;0.4166924858065709;0.41866108008534475;0.3904796295380346;0.39246076527475576;1.0051547645893073;0.9999480242169222;9.998001660813594;0.4167704373503318;0.4519485358956886;0.45194793996080757;0.41469519316745185;-0.3965740183752522;0.5737183473675463;0.9996963326187814
39.93;0.9952602729980314;0.41669267262746706;0.41866140776100913;0.39047978943123907;0.3924629747221826;1.0051533864704554;0.9999483069457044;9.998006601986585;0.41677126361165956;0.451947860993574;0.451948695915812;0.414696279791257;-0.39657501873560247;0.573719339716463;0.9996947879851894
39.94;0.995263416301527;0.4166928792445941;0.41866174081205304;0.3904800005032882;0.392465155707975;1.0051519017883443;0.9999485525307449;9.998011974509064;0.4167721140586456;0.4519471782381566;0.45194946768570327;0.4146973614631807;-0.396576019073162;0.5737203281367095;0.999693408165502
39.95;0.9952665543173801;0.41669305371550036;0.41866202462103946;0.3904813702923358;0.39246841365276636;1.00515131219586;0.9999487563578668;9.998017733219886;0.4167729857642522;0.45194648921595826;0.451950254706299;0.41469843761829817;-0.3965780193881854;0.573722008979809;0.9996922001543436
39.96;0.9952696835859072;0.41669330393524645;0.4186623656522319;0.3904816926690581;0.39247052453663883;1.005149620251592;0.9999489170718097;9.99802384606292;0.41677387520960063;0.45194579578580796;0.4519510562954982;0.41469950770283615;-0.3965790196814896;0.5737230058951747;0.9996911699374204
39.97;0.9952728006422144;0.4166935777485379;0.4186627099945744;0.39048207491843046;0.39247259362545384;1.0051478292705804;0.9999490378906276;9.998030291630881;0.4167747782017015;0.4519450995884616;0.45195187218007815;0.41470057103816343;-0.3965810199543263;0.5737247073013371;0.9996903214832995
39.98;0.9952769015729538;0.416694313846798;0.4186630769246235;0.39048289076441783;0.3924745957315075;1.0051459432545184;0.9999491265330613;9.99803705306155;0.41677569017785643;0.4519444018629576;0.45195270242575136;0.41470062718178474;-0.3965820202078982;0.5737250138122472;0.9996896572618398
39.99;0.9952799871156651;0.41669458678690974;0.4186633759140785;0.39048450243919663;0.3924776759305977;1.0051439673646114;0.9999491939760052;9.998044117912334;0.41677660696686;0.45194370412123896;0.45195354727215004;0.41470167610059294;-0.3965840204431028;0.5737267575259932;0.9996891791525491
40.0;0.9952830556133274;0.41669494225345155;0.4186637348054369;0.390485073246856;0.3924795887760319;1.005142908033094;0.999949252540849;9.998051485412393;0.4167775249262983;0.45194300898926026;0.4519544074223339;0.41470271768452727;-0.39658502066071305;0.5737278366512274;0.9996888879546119
40.01;0.9952861073636177;0.41669527494588066;0.4186640482044726;0.3904868130651704;0.3924825483058123;1.0051407718967136;0.9999493141111048;9.9980591680026;0.4167784402304418;0.45194232047960947;0.451955284061372;0.4147037512623795;-0.39658702086147807;0.5737296364738487;0.9996887829177076
40.02;0.9952891435247773;0.4166956921860336;0.4186644247923938;0.39048751310550994;0.3924843294627711;1.0051385643613955;0.9999493896743535;9.998067182863068;0.4167793483851084;0.4519416434550326;0.45195617836586693;0.4147047758616083;-0.3965880210458831;0.573730777399708;0.9996888625547918
40.03;0.9952931644845113;0.4166965774855998;0.41866483154427386;0.3904886494429698;0.392486017011048;1.0051362889120898;0.999949489395559;9.998075544211463;0.4167802444474552;0.4519409824946854;0.4519570911218401;0.4147057907760993;-0.39659002121397474;0.5737326433793549;0.9996891251258982
40.04;0.9952961732846505;0.41669700191687176;0.41866517871572234;0.39049058258557706;0.3924887574414849;1.0051349474359663;0.999949621873952;9.998084262564388;0.4167811234125918;0.45194034108452463;0.45195802255862194;0.4147067957085192;-0.3965910213655328;0.5737338528999942;0.999689567815922
40.05;0.9952991679636853;0.41669750697635377;0.4186655945667273;0.39049147458128897;0.3924903077942782;1.0051325412545038;0.9999497936186614;9.998093340935688;0.4167819805240983;0.4519397217056516;0.45195897217515585;0.4147077904259615;-0.3965930215003136;0.5737357892804413;0.999690186478482
40.06;0.9953021459512263;0.4166979834209588;0.41866597391409455;0.39049353409699733;0.39249288550968164;1.0051300722905625;0.9999500094100937;9.998102767632975;0.4167828116718978;0.4519391264009713;0.4519599386739207;0.4147087743307651;-0.3965950216181253;0.573737762752578;0.9996909771549529
40.07;0.9953051032620642;0.41669853519616357;0.41866642537593324;0.3904945512229149;0.3924942695348474;1.0051275433272895;0.9999502726975695;9.998112517800058;0.41678361379806;0.4519385574444622;0.45196091981451353;0.41470974661446075;-0.39659602171866754;0.5737390835038224;0.9996919378678125
40.08;0.995309034784405;0.4166994898154652;0.41866686173572565;0.3904971057324253;0.39249665832088043;1.0051259569733602;0.9999505859872988;9.998122557807529;0.41678438498721593;0.4519380178945813;0.4519619122278979;0.414709706832863;-0.3965980218012629;0.5737404119767261;0.9996930689026642
40.09;0.995311940387365;0.41670007630884504;0.41866735269208705;0.39049824340338796;0.39249787205113496;1.0051233145237564;0.9999509512167932;9.998132844256057;0.41678512394465655;0.45193751151843675;0.4519629118676237;0.4147106548349819;-0.39660002186493043;0.573742501834123;0.9996943715927695
40.1;0.9953148185129214;0.41670062132378205;0.41866781039088874;0.3905005428454013;0.39250010949343694;1.005120615940581;0.9999513697235206;9.998143325781914;0.41678582926730834;0.4519370421424491;0.4519639147960296;0.41471159003997127;-0.3966010219088053;0.5737439368858195;0.9996958470161632
40.11;0.9953176695769727;0.4167011745680164;0.4186682882266864;0.39050289566556085;0.3925022606820616;1.0051178610924274;0.9999518416739751;9.99815394925594;0.4167864991768989;0.45193661309649663;0.4519649176019658;0.41471251100620954;-0.39660302193236463;0.573746096247793;0.9996974954730498
40.12;0.9953204924696678;0.41670178657757145;0.4186688387376401;0.3905041920337993;0.39250321620113415;1.0051160511030148;0.9999523652423741;9.998164660267177;0.4167871315772553;0.45193622687688123;0.4519659177539038;0.4147134154627201;-0.396605021935331;0.5737482854863811;0.9996993165026425
40.13;0.9953242832698664;0.41670278605006345;0.41866937169187984;0.39050700718743053;0.39250517652469863;1.0051131882900757;0.999952936428983;9.998175398910638;0.4167877241009127;0.45193588499215037;0.4519669139567526;0.41471430041219653;-0.39660702191751646;0.5737505010106824;0.9997013090522583
40.14;0.995327041872455;0.4167034043590391;0.41866995310378147;0.3905083832537716;0.39250596479743466;1.0051102753630847;0.9999535494269463;9.998186101105652;0.4167882741143821;0.4519355882635311;0.4519679060317241;0.4147151624714381;-0.39660802187855826;0.5737520471759787;0.999703471631966
