time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.15;0.9953297175365411;0.41670434277011714;0.4186708844666688;0.39051046004616197;0.392507363632281;1.0051073155733552;0.9999541969854817;9.998196705564931;0.41678877898650957;0.4519353372404175;0.4519688944746926;0.414715998759261;-0.39661002181771826;0.5737543015802847;0.9997058022956955
40.16;0.995332405456132;0.4167049101000027;0.4186714267491323;0.3905130042452122;0.3925091079346665;1.0051053130808096;0.9999548712320839;9.998207160819408;0.416789236888428;0.4519351321712351;0.4519698800669349;0.4147168075331724;-0.39661202173427634;0.5737565693847293;0.9997082984503083
40.17;0.995336054344202;0.4167059678000869;0.41867204132234687;0.39051484318015117;0.39250965265881926;1.0051022720583187;0.9999555650556285;9.998217428493112;0.4167896473253815;0.4519349726737009;0.4519708633216186;0.41471658771689657;-0.39661402162818354;0.5737581258697222;0.9997109568592286
40.18;0.9953386639399606;0.4167065347108946;0.4186725784954878;0.3905174392445643;0.3925112637261572;1.0050991953072415;0.9999562736007938;9.9982274819648;0.41679001068022276;0.4519348573249729;0.4519718437643983;0.41471733823519696;-0.3966160215000899;0.5737604154562153;0.9997137735240017
40.19;0.9953412297074651;0.4167071015821095;0.4186731068939706;0.39052005605882084;0.39251281659333725;1.0050960843558026;0.9999569946573704;9.998237305598353;0.41679032741200106;0.45193478334903303;0.4519728197221135;0.41471805816419355;-0.3966180213509109;0.5737627151181243;0.9997167430852368
40.2;0.995343747324868;0.41670772318200994;0.41867367674118977;0.3905215853112512;0.3925132060576186;1.0050939412502355;0.999957727197908;9.998246896813994;0.41679059771232113;0.4519347468017819;0.4519737886414901;0.41471874705593775;-0.3966200211815495;0.5737650248427785;0.9997198589118844
40.21;0.9953462121572204;0.41670829545313925;0.4186741781140109;0.39052423243931583;0.3925146552162629;1.005090769840299;0.9999584700483576;9.998256267365917;0.4167908217644623;0.45193474300110487;0.4519747471474565;0.4147194049375392;-0.39662102099288626;0.5737666530973062;0.9997231140327705
40.22;0.9953496189002022;0.4167093117901522;0.41867468129790864;0.3905272612186108;0.3925160369302615;1.0050875753499704;0.9999592217853651;9.998265437865486;0.41679100008776476;0.4519347664438036;0.45197569110855984;0.4147200325826688;-0.39662302078601563;0.5737689809111497;0.9997265012389493
40.23;0.9953519665388122;0.41670990057763024;0.41867514656619303;0.39052992495180017;0.39251739505327754;1.005085363419011;0.9999599806942903;9.998274424170793;0.4167911333694534;0.4519348103827203;0.45197661651711035;0.4147206320778382;-0.39662502056232624;0.5737713151192247;0.9997300124683686
40.24;0.9953542519761135;0.4167105009817804;0.41867559193823695;0.39053259241438953;0.3925187128748807;1.0050821394655478;0.9999607448310881;9.998283231068868;0.4167912220769678;0.4519348670567471;0.4519775203024847;0.41472120682174485;-0.39662702032308106;0.5737736538910392;0.9997336387404027
40.25;0.9953564752701546;0.4167111681606047;0.41867607043668714;0.39053415644638817;0.3925188837237757;1.005078908658075;0.9999615122886922;9.99829186367699;0.4167912663904642;0.45193492887633896;0.45197839999907796;0.4147207608768626;-0.39662902006910933;0.5737752729884258;0.9997373707273708
40.26;0.9953596364711985;0.41671223413083835;0.4186764932070785;0.39053719621912264;0.39252010937151105;1.005075676776606;0.9999622811427454;9.998300342503677;0.4167912664924101;0.4519349897105745;0.45197925301630226;0.4147212983334491;-0.3966310198010242;0.5737776163474134;0.9997411998177594
40.27;0.9953617386360826;0.41671287884524943;0.418676874546609;0.3905398625939388;0.39252132240150495;1.0050734509282009;0.9999630497492156;9.99830870960382;0.416791223057404;0.4519350451786758;0.45198007650277267;0.41472182283314246;-0.39663301951956986;0.5737799599642371;0.9997451188555735
40.28;0.9953637804357612;0.41671243460762697;0.41867612210919714;0.39054247365694267;0.3925224501571288;1.0050702391823123;0.9999638173045438;9.998317029342067;0.41679113768663806;0.45193509178653746;0.4519808677250274;0.41472233738408715;-0.3966350192257079;0.5737823018995248;0.999749121788062
40.29;0.9953657614844549;0.4167131093986372;0.41867645414759197;0.3905451358045565;0.3925236000584191;1.0050670495649876;0.9999645838529341;9.998325383701001;0.41679101306248595;0.451935126135317;0.45198162451016616;0.41472284455208297;-0.3966370189203791;0.5737846390415091;0.9997532033104384
40.3;0.9953686796130605;0.4167142335793369;0.4186767787603141;0.39054816697386485;0.39252469762371045;1.0050648898882546;0.999965350175033;9.998333860122063;0.4167908528086624;0.45193514509295235;0.45198234556289996;0.4147233464680208;-0.3966390186042662;0.5737869675353237;0.999757358939543
40.31;0.9953705342784401;0.4167149834498014;0.4186771107697267;0.39054971807602107;0.3925246726956045;1.0050617689118853;0.9999661176553764;9.998342547052369;0.41679066113606966;0.451935146239505;0.4519830304843931;0.41472384468770185;-0.39664101827792775;0.5737892835185392;0.9997615845109349
40.32;0.9953723194922709;0.41671568671170167;0.41867736181404597;0.39055236884121597;0.39252572434386174;1.0050586962965415;0.9999668880027789;9.998351542905157;0.4167904422961009;0.45193512801389396;0.4519836795209412;0.4147243404378772;-0.39664301794205425;0.57379158335853;0.9997658757257933
40.33;0.9953740290674652;0.4167163948928999;0.41867758552567746;0.3905550130426454;0.39252674368377055;1.0050556806184434;0.9999676630529024;9.998360959762445;0.41679020011371365;0.4519350896192524;0.45198429345980634;0.41472383507068894;-0.3966460175973628;0.5737938321525542;0.9997702289336468
40.34;0.995376655060269;0.4167175446071196;0.41867780085812145;0.3905580207796043;0.39252771239341055;1.0050537279484597;0.9999684445606319;9.998370912608104;0.4167899381498979;0.45193503067867646;0.4519848735349852;0.4147243303284885;-0.39664801724431376;0.5737960894770877;0.9997746418590782
40.35;0.9953781936633606;0.41671826199132334;0.4186779698161549;0.39056064743185637;0.3925286734124516;1.0050508418087383;0.9999692344693945;9.998381498974796;0.41678966043414883;0.4519349509705235;0.45198542104504746;0.41472482837950175;-0.3966500168829995;0.5737983210637794;0.9997791133010991
40.36;0.9953796383162741;0.41671898453932044;0.4186781119916361;0.3905632646438776;0.39252960893458105;1.005048024262316;0.9999700352156006;9.998392779828656;0.4167893720507032;0.4519348504499379;0.45198593706445434;0.41472533165065983;-0.3966520165130667;0.5738005248165655;0.9997836427419705
40.37;0.9953809833090209;0.41671971260165747;0.4186782283096681;0.3905658722904896;0.39253052158125257;1.005046278021203;0.9999708487753614;9.99840477706124;0.4167890790744231;0.45193472919961275;0.4519864224486885;0.4147258423833417;-0.3966540161337299;0.5738026992028398;0.9997882297219662
40.38;0.9953832217132027;0.41672088390394596;0.41867833860685055;0.3905688414157701;0.3925313942680712;1.0050436082653575;0.999971675755972;9.99841748611105;0.41678878811437153;0.4519345871831856;0.45198687802367066;0.41472636228303417;-0.3966560157440538;0.5738048432473585;0.9997928730027406
40.39;0.9953843517645199;0.41672162513571226;0.4186784055580159;0.39057142706566295;0.3925322717905762;1.0050410227788353;0.9999725159737411;9.998430887942918;0.4167885059485161;0.45193442407752565;0.4519873047976438;0.4147268926604824;-0.39665801534325473;0.5738069569388641;0.9997975706403237
40.4;0.9953853712775624;0.41672237424224173;0.41867844887722766;0.39057399949473764;0.3925331388358858;1.0050395302030217;0.99997336919935;9.99844495314341;0.4167882393041825;0.4519342392793865;0.4519877037845697;0.41472743463656236;-0.39666101493087763;0.5738097326509597;0.9998023206481149
40.41;0.9953862824349787;0.41672313194788874;0.41867846920332563;0.39057655692378096;0.39253400028508456;1.0050371377545442;0.999974235329703;9.998459642951502;0.4167879949803484;0.45193403199096543;0.45198807567768884;0.41472698910183936;-0.3966630145069103;0.5738110669243763;0.9998071210425177
40.42;0.9953880885305535;0.41672433569718736;0.4186784859691018;0.39057946899788615;0.3925348399454563;1.005034850272775;0.9999751143349265;9.998474915683275;0.4167877801157643;0.4519338013084509;0.45198842105264864;0.414727556599683;-0.3966650140717963;0.5738130971533185;0.9998119689298268
40.43;0.9953887969767871;0.41672511072992907;0.41867846160152045;0.39058198965043256;0.39253570115636627;1.0050336706987328;0.9999760054626848;9.998490733853725;0.41678760175202884;0.451933546200726;0.45198874082835955;0.41472813708114065;-0.3966670136264481;0.5738151005829877;0.99981685946938
40.44;0.9953894108557801;0.41672589238728186;0.4186784163266706;0.3905844883962215;0.39253656490505645;1.0050316012666756;0.9999769062293499;9.998507062419861;0.41678746593708854;0.45193326547075;0.4519890364392419;0.4147287296371864;-0.39667001317222483;0.5738177684974854;0.9998217860754979
40.45;0.9953909319681512;0.41672711488477193;0.41867837145723263;0.39058733495068415;0.39253741102959666;1.0050296447780465;0.9999778128727861;9.99852386407742;0.4167873772670945;0.4519329580350321;0.4519893097079395;0.41472933274038454;-0.396672012710499;0.5738197198616825;0.9998267419217388
40.46;0.9953913640801004;0.41672790036745533;0.4186782919132216;0.39058978381608545;0.39253827955973064;1.0050288047400435;0.9999787220560334;9.998541098049012;0.4167873389309876;0.45193262334584017;0.4519895626865225;0.41472994510989936;-0.39667401224189247;0.5738216484653599;0.9998317208889685
40.47;0.9953917056452866;0.41672868191635304;0.4186781998086559;0.3905922056510684;0.39253914933880196;1.0050270844756637;0.9999796318460747;9.998558720707328;0.41678735301900116;0.4519322613996346;0.45198979780775317;0.41473056643698875;-0.39667601176595646;0.5738235566318309;0.9998367171250399
40.48;0.9953919554151327;0.41672945526556454;0.41867809823068164;0.3905946002619605;0.39254001944;1.0050254864092922;0.9999805415494538;9.998576687267287;0.41678742095566657;0.45193187259468687;0.4519900180530899;0.4147301973252303;-0.3966790112816589;0.5738254141665374;0.9998417247013338
40.49;0.9953931119875281;0.41673060001267365;0.4186779554775659;0.3905984449414618;0.39254197851658884;1.0050250113116344;0.9999814520747167;9.99859495519651;0.41678754380034416;0.4519314576946424;0.45199022680021006;0.4147308386474012;-0.39668101078785917;0.573827283961007;0.9998467381625006
40.5;0.9953931313066497;0.41673171712260954;0.41867823691148054;0.39060035157335105;0.3925424264597569;1.00502365727713;0.9999823667753477;9.998613487051918;0.41678772211536097;0.45193101740069075;0.45199042790878696;0.4147314908893214;-0.3966830102832208;0.573829134441285;0.9998517538003361
40.51;0.9953931120435687;0.4167324442428159;0.41867812221590583;0.3906026732906855;0.39254329252119025;1.005022420049839;0.9999832907840046;9.998632248644293;0.4167879556529037;0.45193055186538267;0.45199062592325256;0.41473215393627555;-0.3966860097661077;0.5738316566472562;0.9998567709362727
40.52;0.9953940084474472;0.41673358796910154;0.41867802624992756;0.3906053475311113;0.3925441364010679;1.0050222950605292;0.9999842288954002;9.99865120565338;0.4167882436777379;0.4519300609243814;0.4519908255852321;0.41473282724308125;-0.3966880092347662;0.5738334673161863;0.9998617915331345
40.53;0.995393825793142;0.4167342715842631;0.41867791279313776;0.3906076330379142;0.39254499942351534;1.0050212787016886;0.9999851842587714;9.998670324938148;0.4167885856955446;0.45192954486692555;0.451991031215878;0.4147335099425265;-0.39669000868753773;0.5738352559407922;0.9998668187933751
40.54;0.9953935648400347;0.41673492995889777;0.41867780224070433;0.3906099036653499;0.39254586211328196;1.0050203681191574;0.9999861587096084;9.998689580922616;0.41678898123928504;0.45192900510676143;0.45199124663616824;0.41473320069933034;-0.3966930081228538;0.5738369885561063;0.9998718569056062
40.55;0.9953932262849507;0.41673556136462686;0.4186776953593989;0.39061216123132925;0.3925467247493352;1.0050205615567558;0.9999871531906489;9.998708958745423;0.4167894287545011;0.45192844440927654;0.4519914753270098;0.41473389749154993;-0.3966950075390541;0.5738387248244127;0.9998769110114024
40.56;0.9953938085327013;0.41673654788244974;0.41867755746735186;0.39061588413515014;0.39254867651860986;1.0050198589466703;0.9999881674170188;9.99872844443651;0.4167899251944157;0.45192786676553476;0.4519917209247725;0.4147345975648895;-0.39669800693430507;0.5738411219446125;0.9998819860685991
40.57;0.9953933127818455;0.4167371198403923;0.41867745672460344;0.39061812174082705;0.39254953766691736;1.005019260280329;0.9999891992319004;9.998748004164897;0.4167904667475226;0.4519272769713777;0.4519919875279922;0.41473529751322363;-0.3967000063067528;0.5738427959344089;0.999887086039017
40.58;0.9953927362814033;0.4167376584989044;0.41867735734873274;0.39062035318882893;0.39255039703608413;1.0050197624581794;0.9999902438712363;9.998767566209365;0.4167910495105161;0.4519266798919304;0.4519922787761504;0.41473599340318346;-0.3967020056550013;0.5738444383929764;0.9998922140148271
40.59;0.995393075637651;0.41673859841703453;0.4186772772029941;0.3906229531778297;0.3925512337668583;1.0050193575388384;0.9999912938828597;9.998787023701707;0.4167916696714235;0.45192607984667044;0.45199259673614145;0.41473668118364726;-0.396705004978581;0.5738467426405487;0.9998973724101076
40.6;0.9953923302327047;0.4167390632169785;0.41867717683342903;0.3906251802742915;0.3925520878291241;1.0050190329260786;0.999992340322175;9.998806260003915;0.41679232379221814;0.4519254807365752;0.45199294196043166;0.41473735733469147;-0.39670700427792815;0.5738483293255418;0.9999025635891498
40.61;0.9953914958764793;0.41673943517228185;0.41867701947841435;0.39062851210111316;0.39255404804397576;1.0050197723420689;0.9999933740971365;9.998825173922496;0.4167930091945029;0.45192488666489405;0.45199331396994197;0.41473701922490686;-0.39671000355409064;0.5738498617922295;0.9999077911500017
40.62;0.9953905711555795;0.4167398202352737;0.41867690918870126;0.3906307394001913;0.3925548941181752;1.0050195571275864;0.9999943864728503;9.998843688082136;0.41679372410225135;0.4519243021100608;0.451993711379375;0.41473766510235155;-0.3967120028085897;0.5738514054644259;0.9999130606048348
40.63;0.9953905568181449;0.41674060202382285;0.41867680753811837;0.3906333376282107;0.39255571488763374;1.0050193679769857;0.9999953695115512;9.998861747857177;0.41679446742624526;0.45192373148586873;0.4519941319141076;0.4147382939927573;-0.39671500204337423;0.5738536220939445;0.9999183783993443
40.64;0.9953894602109907;0.41674090650524426;0.41867667184703455;0.39063556119188486;0.392556549714915;1.0050201867877084;0.99999631654961;9.998879319935732;0.4167952381101719;0.4519231785609486;0.45199457261051007;0.4147389053524475;-0.3967170012605573;0.5738551299121394;0.9999237500788539
40.65;0.9953882863930017;0.4167400133706228;0.4186753522291477;0.3906388305665102;0.392558432918119;1.0050199977041245;0.9999972217290132;9.998896385040434;0.4167960343042202;0.4519226460947872;0.45199503021277276;0.41473949862356707;-0.39672000046192246;0.5738573113243305;0.9999291795454196
40.66;0.9953880400677612;0.41674067615417865;0.4186751883462801;0.3906414120800656;0.39255923026469963;1.0050207873046828;0.9999980792308952;9.998912924548772;0.41679685292090307;0.4519221358647857;0.4519955013547429;0.4147400733423027;-0.3967219996486407;0.5738587824931266;0.9999346692933272
40.67;0.9953867292587292;0.4167408629936915;0.4186749725485742;0.390643610589126;0.39256003771835973;1.005020544620352;0.9999988838056698;9.998928914834513;0.41679768998341377;0.4519216488706441;0.451995982265163;0.41473962966506883;-0.3967249988215612;0.5738602013614353;0.9999402199359547
40.68;0.9953853600054324;0.41674095739204275;0.4186746645147476;0.3906469003151399;0.39256194433875935;1.005020260605537;0.9999996324424034;9.998944331315387;0.4167985417183641;0.45192118554916744;0.4519964684696503;0.4147401685429796;-0.39672699798179994;0.5738616286664154;0.999945829527175
40.69;0.9953849408627318;0.4167415020821872;0.4186743857372823;0.3906494418131338;0.3925627096374997;1.0050209272233286;1.000000325439118;9.998959152238305;0.4167994055137919;0.45192074598749615;0.4519969550543436;0.41474069138326464;-0.3967299971309857;0.5738637232851185;0.9999514946327696
40.7;0.9953834851301085;0.4167415677153523;0.41867404160498395;0.3906515936779531;0.3925634833290419;1.0050205378283026;1.0000009659457203;9.9989733643902;0.4168002799304474;0.4519203300124275;0.4519974370775354;0.41474119970491696;-0.3967319962709851;0.5738651019867683;0.99995721241607
40.71;0.9953820022340055;0.41674153582207324;0.4186735961901232;0.3906548300873271;0.3925653545428431;1.0050200882536986;1.0000015588469982;9.9989869674228;0.41680116433798325;0.4519199371725668;0.4519979093292327;0.4147416951764872;-0.39673499540355583;0.5738671469859808;0.9999629806163289
40.72;0.995381501000504;0.4167419479444771;0.4186731753509788;0.3906573116879254;0.39256608350588956;1.0050205765730251;1.0000021098738048;9.998999965794296;0.41680205879179655;0.4519195666408181;0.45199836585197806;0.41474217953014964;-0.39673699453032846;0.5738684758366441;0.9999687953759282
40.73;0.9953799928777851;0.4167418744782517;0.41867268782667183;0.3906593977754718;0.39256682122404035;1.0050200020589464;1.000002624750095;9.999012364299107;0.4168029638212252;0.45191921714206507;0.4519988000573194;0.4147426539253092;-0.39673999365317597;0.5738704725018303;0.9999746499969522
40.74;0.9953784838295616;0.41674169724123045;0.41867210007452677;0.39066256391062393;0.39256865792880064;1.00502036398782;1.0000031085410395;9.999024177371574;0.41680388023863046;0.45191888711953987;0.4519992053002291;0.4147421185949447;-0.39674299277462155;0.5738717262926087;0.9999805352085614
40.75;0.9953769783694608;0.4167415213440234;0.4186715208718926;0.3906646005633292;0.3925693745574911;1.0050196603626689;1.0000035653670705;9.99903542952304;0.4168048091439811;0.4519185748508161;0.45199957548223096;0.414742573121115;-0.39674499189789864;0.5738729959141115;0.9999864399225665
40.76;0.9953764777305687;0.41674172976260093;0.418670917429136;0.39066698452365073;0.39257006131368644;1.0050188875987425;1.000003997774286;9.999046144009176;0.4168057515120139;0.4519182784483827;0.45199990546027824;0.41474301672958036;-0.39674799102672625;0.5738749469828521;0.9999923525490902
40.77;0.9953749855497391;0.4167413949610398;0.4186701996658707;0.3906700776245363;0.39257186961036244;1.0050190409307205;1.0000044061515287;9.999056339908936;0.4168067073657165;0.4519179963634061;0.4520001911355327;0.4147434486044248;-0.39674999016473994;0.5738762015009469;0.9999982616645736
40.78;0.9953735019304792;0.41674106134394817;0.41866949522244334;0.39067204450544285;0.39257256126295126;1.0050181151443056;1.0000047893347395;9.999066034968026;0.4168076754877542;0.45191772805626157;0.45200042940326296;0.4147438683606098;-0.39675298931472036;0.5738781449099374;1.000004154710299
40.79;0.9953729793829441;0.4167414326168065;0.4186691114806847;0.39067503173816026;0.3925739181759825;1.0050171061972089;1.0000051455219472;9.999075242098765;0.4168086538003979;0.4519174738658947;0.452000617973956;0.4147442763244765;-0.39675598847841026;0.5738800874891635;1.0000100169414536
40.8;0.9953715192866466;0.4167409992601439;0.4186683308391098;0.39067696337393076;0.3925746049088627;1.005017012533908;1.0000054720302345;9.999083965114222;0.41680963965965195;0.4519172342069017;0.4520007549452056;0.41474367319100525;-0.3967579876570261;0.573880616778151;1.0000158329932585
40.81;0.9953700755036888;0.4167405190225242;0.41866751322394186;0.39067888210115065;0.3925752942032524;1.0050158348528166;1.0000057652479937;9.99909220285363;0.4168106298645646;0.4519170089446366;0.45200083861690166;0.4147440592985968;-0.3967609868517765;0.5738825621232927;1.000021588754418
40.82;0.995369650762356;0.4167403775807758;0.41866662421861556;0.3906822678978381;0.3925770786101845;1.0050155754947234;1.0000060224227814;9.99909996110428;0.41681162057110954;0.4519167973761349;0.4520008679043991;0.41474443437510955;-0.396763986063952;0.5738845112177023;1.0000272709309392
40.83;0.9953682520425449;0.41673980869548055;0.4186657330004995;0.39068417130864574;0.39257778203662974;1.0050142383258887;1.0000062429474028;9.999107261195718;0.41681260735969633;0.4519165983014874;0.45200084271579277;0.41474479783705326;-0.3967659852946798;0.5738857738866363;1.0000328661619435
40.84;0.9953668837277511;0.4167391432297845;0.4186647517790305;0.3906871777039477;0.3925796073018258;1.0050128282322572;1.0000064268327034;9.99911413346393;0.4168135857941861;0.45191640981714437;0.45200076366761055;0.4147451492692789;-0.3967689845447356;0.5738877334768655;1.0000383617165016
40.85;0.9953665512252275;0.416738924533747;0.41866380772793454;0.390689455095706;0.3925803184707381;1.005012349993047;1.0000065731430037;9.999120600024188;0.4168145520041512;0.45191622963329087;0.45200063151818554;0.41474548885803114;-0.3967719838145592;0.5738896992349647;1.0000437470710342
40.86;0.9953652640935623;0.41673817106145367;0.41866275765909333;0.3906924749110758;0.3925821798246723;1.0050108076583555;1.0000066813193138;9.999126663663356;0.4168155026670368;0.45191605600078305;0.4520004467374872;0.41474481742965036;-0.39677398310412826;0.5738902580990758;1.000049015004347
40.87;0.9953640280074124;0.41673742589854346;0.418661730813745;0.39069440582595233;0.3925829551417212;1.0050102046956466;1.0000067535459778;9.99913231126591;0.41681643495790127;0.45191588807798705;0.4520002092345837;0.4147451361973795;-0.39677698241263454;0.573892238796798;1.000054160979213
40.88;0.9953638475148557;0.4167370722820698;0.41866069657254096;0.3906967294645507;0.3925837367590871;1.0050085439408143;1.0000067953648941;9.999137524417808;0.4168173469336503;0.451915725625854;0.45199991862493166;0.41474544649435524;-0.3967799817384996;0.5738942282181855;1.0000591815265536
40.89;0.9953627300435525;0.4167361821181752;0.41865956752248573;0.39069981053671077;0.39258567671989375;1.0050068272333534;1.0000068143749166;9.999142284407846;0.41681823761272624;0.45191556870026633;0.4519995748644934;0.41474574956097826;-0.39678198107982987;0.573895535061028;1.0000640738512483
40.9;0.9953616795787971;0.41673529852853636;0.4186584737304992;0.39070181472251825;0.3925865361850646;1.0050060549117754;1.000006818690646;9.99914656989087;0.41681910634212;0.45191541743063823;0.45199917849256943;0.41474604649002167;-0.39678498043481436;0.5738975411248193;1.000068836186346
40.91;0.9953616994350771;0.4167347515560632;0.41865733027486074;0.3907053253675367;0.3925885158687835;1.005004224932337;1.0000068162907858;9.999150361374744;0.41681995218211687;0.4519152718946293;0.45199873049138195;0.4147453381683418;-0.3967879798018842;0.5738988308341318;1.0000734674137113
40.92;0.9953607945155872;0.41673377347417856;0.4186562084523185;0.39070739117857844;0.3925894386571043;1.0050023333185922;1.0000068148379915;9.999153654294423;0.41682077390815686;0.45191513204433303;0.45199823205569595;0.41474562496779444;-0.39679097917978967;0.5739008468539565;1.0000779668739757
40.93;0.9953599643284081;0.4167326948047575;0.418655021642302;0.39071059520424395;0.3925915065639218;1.0050013764717645;1.0000068219565672;9.999156464114272;0.41682157051549706;0.4519149974990581;0.4519976843198906;0.41474590645642695;-0.3967929785676498;0.5739021723670726;1.0000823347173544
40.94;0.9953602072543415;0.4167320601191344;0.41865389768136696;0.3907131022138849;0.39259248323786505;1.0049993523370446;1.00000684592634;9.999158820749521;0.41682234169149085;0.4519148674818112;0.45199708811210837;0.4147461815643612;-0.39679597796497773;0.573904186836973;1.0000865715456775
40.95;0.9953595241764857;0.41673089075786174;0.41865269358648005;0.3907163792937419;0.39259463320191396;1.0049982599269822;1.000006895005157;9.999160759390264;0.4168230877104079;0.4519147411090388;0.45199644397173794;0.4147464491149014;-0.39679897737177394;0.5739061958450528;1.0000906778210252
40.96;0.9953589114825703;0.4167297338864724;0.41865153802881905;0.3907185903255318;0.39259572107456003;1.0049960990316638;1.000006975060591;9.999162307286202;0.4168238088267552;0.45191461742780675;0.45199575249607515;0.41474670825416343;-0.3968019767885579;0.5739081965787051;1.0000946539730875
40.97;0.9953593653236313;0.41672892416130086;0.41865034551936514;0.39072231713265454;0.39259795053670254;1.0049938702984464;1.0000070883444145;9.999163469696187;0.41682450470699683;0.451914494961909;0.4519950147200765;0.41474595832976824;-0.3968039762160697;0.5739087719924129;1.0000985000258307
40.98;0.995358885521163;0.4167265938355915;0.41864807761286316;0.3907245536330634;0.39259909295866896;1.0049925755898308;1.000007234543073;9.999164227615346;0.41682517444732703;0.4519143715094828;0.45199423255077376;0.4147461984267782;-0.3968069756548039;0.573910745866516;1.0001022143742413
40.99;0.9953584678076585;0.41672528689050425;0.4186468671144124;0.390727987816919;0.39260145871137625;1.0049902181351027;1.0000074116867632;9.99916455092181;0.4168258171831079;0.4519142445904888;0.4519934091229114;0.41474642735296985;-0.39680997510475036;0.57391270006038;1.0001057939727485
41.0;0.9953591067760532;0.4167244467712682;0.4186457309801451;0.3907307288546053;0.3926027581924396;1.0049888018714943;1.0000076156357622;9.999164417318122;0.4168264326005247;0.4519141120567249;0.45199254851366016;0.41474664405732786;-0.3968129745655118;0.5739146311699957;1.000109236606341
41.01;0.9953588000953432;0.4167230969491037;0.4186445248787509;0.3907342412970343;0.3926052555080446;1.00498633121848;1.000007839637895;9.999163832083036;0.41682702103300673;0.45191397244091147;0.45199165493864907;0.4147468478414853;-0.39681597403679136;0.5739165376076923;1.0001125422813044
41.02;0.995358543030299;0.4167217315087157;0.41864332296865386;0.39073779133741804;0.3926078240975055;1.004984812238125;1.0000080748224254;9.999162842292364;0.4168275833560456;0.45191382532653784;0.4519907320788714;0.41474703828881415;-0.39681797351889647;0.5739177281255669;1.0001157123334086
41.03;0.9953593330826163;0.4167208436820846;0.4186422000457596;0.39074064459564695;0.3926093362781665;1.0049822538416966;1.000008310759587;9.999161534021102;0.41682812092876426;0.4519136718177823;0.45198978286457453;0.41474621527162586;-0.39682097301278535;0.5739188639154307;1.0001187483967398
41.04;0.9953591730049677;0.41671945533866195;0.4186410133128434;0.3907442642053138;0.39261205304723606;1.0049796672766098;1.0000085360794162;9.999160012772586;0.4168286357140516;0.451913514582766;0.45198880959326626;0.4147463791753638;-0.396823972519779;0.5739206997580386;1.0001216521228706
41.05;0.9953590624131159;0.4167181136758449;0.41863989092300136;0.3907468110203389;0.39261373368096186;1.0049780640948098;1.0000087402567792;9.99915838112036;0.4168291301732236;0.4519133575367382;0.4519878142670979;0.4147465309422693;-0.39682697204140616;0.573922515097651;1.0001244246935919
41.06;0.9953599529550891;0.41671752539194823;0.41863914019621346;0.39075042768791945;0.3926161553043731;1.0049754549370218;1.0000089159789598;9.999156732283465;0.41682960675311687;0.451913205673614;0.45198679913234757;0.4147466716657053;-0.39682997157947675;0.5739243130396625;1.0001270663464792
41.07;0.995359945467899;0.41671618347499984;0.4186380433170756;0.39075303387942095;0.392617976316066;1.0049738496257752;1.0000090599778022;9.999155159217521;0.4168300676423044;0.4519130646180335;0.4519857671012639;0.41474680215243104;-0.3968319711361457;0.5739254059026904;1.0001295765688252
41.08;0.995359993582123;0.4167147949309429;0.4186369073153488;0.390756772492122;0.3926209730798714;1.0049712565287041;1.0000091717496833;9.999153757495572;0.4168305149830558;0.4519129396502329;0.45198472170826204;0.4147469229133133;-0.39683497071375123;0.5739271798757083;1.0001319543867186
41.09;0.9953610993979486;0.41671385464695104;0.4186358059244154;0.39076091006763775;0.3926240126380557;1.0049686815651488;1.0000092521282213;9.999152618192465;0.41683095089626476;0.45191283520575837;0.4519836665472104;0.4147460345880747;-0.3968379703144202;0.5739282235099435;1.0001341980831553
41.1;0.995361268120992;0.41671254550030673;0.41863475581156695;0.3907635979725307;0.392626022350583;1.004967128654004;1.0000093033545048;9.999151824207415;0.41683137712911983;0.4519127549167879;0.45198260453142014;0.4147461383177472;-0.3968409699396487;0.5739299829458342;1.0001363051226744
41.11;0.9953615001434744;0.41671120040850823;0.41863367028910653;0.3907674182495366;0.3926291973636493;1.004964601159453;1.000009329822246;9.999151447335276;0.416831794597354;0.45191270119041277;0.4519815376266014;0.41474623538689254;-0.39684396959021445;0.5739317361558918;1.0001382727169201
41.12;0.9953627939269901;0.4167103645946419;0.4186326773474352;0.3907705348301144;0.39263129326290885;1.0049631027210777;1.0000093380758661;9.999151535159598;0.4168322030619412;0.4519126746171166;0.45198046725759106;0.41474632639536974;-0.3968469692665007;0.5739334835763765;1.0001400979609336
41.13;0.9953631495730966;0.4167090584348072;0.41863163379817964;0.3907744137688744;0.3926345662896852;1.004960637030133;1.0000093359210895;9.999152102156797;0.4168326013403464;0.4519126743595469;0.45197939490870875;0.4147464111960089;-0.3968489689687439;0.5739345342315373;1.0001417775242556
41.14;0.9953635621034221;0.4167078269263679;0.418630667886709;0.39077721777166663;0.3926367732262668;1.0049582078163868;1.0000093315354295;9.99915314907729;0.41683298798532065;0.45191269945004203;0.45197832237437746;0.41474548967851904;-0.3968519686970934;0.573935548416836;1.0001433077330588
41.15;0.9953650248722068;0.41670700198276545;0.41862969346113726;0.39078152692041573;0.39264011034151886;1.004956819142199;1.0000093332112028;9.999154689993413;0.41683336163378487;0.45191274978158646;0.45197725134072;0.41474556202122004;-0.39685496845192975;0.5739372793583505;1.0001446848702744
41.16;0.9953655328379893;0.4167057643159719;0.4186287274161886;0.3907854904378684;0.39264350535763887;1.0049544748603452;1.000009349623068;9.99915674849959;0.41683372080905506;0.4519128261313722;0.45197618268134054;0.414745628137677;-0.3968579682342415;0.5739390050511566;1.000145905649526
41.17;0.9953660757785796;0.4167046056279813;0.4186278432220565;0.39078837310915554;0.392645825436218;1.0049531778723435;1.0000093904947798;9.999159338295728;0.4168340638328177;0.45191292948958506;0.4519751164817468;0.4147456873222868;-0.3968609680455614;0.5739407266656386;1.0001469680148674
41.18;0.9953676416191877;0.4167038567204781;0.418626953803717;0.39079275373960265;0.39264926727456523;1.0049509297637254;1.0000094669454265;9.999162461057193;0.4168343889889659;0.4519130604460429;0.4519740526428237;0.4147457382767427;-0.39686396788766487;0.5739424448622391;1.000147871399721
41.19;0.9953682191374961;0.4167026958520875;0.41862607595066204;0.39079678149793023;0.39265275840301506;1.0049497302958226;1.0000095905466921;9.999166108344566;0.41683469448492677;0.4519132193589091;0.45197299102297755;0.4147457791009745;-0.3968669677624704;0.5739441591196898;1.0001486159364186
41.2;0.9953697901645476;0.4167020490563711;0.41862530220180194;0.3908000936529774;0.3926551444976739;1.00494757747327;1.0000097720974284;9.999170249089014;0.4168349785095007;0.4519134068160467;0.4519719314328537;0.4147448073596507;-0.39686996767215965;0.57394514573269;1.0001492022749914
41.21;0.9953703405797744;0.4167009343925336;0.4186244875843076;0.3908041531722501;0.39265868150771405;1.0049454685339987;1.0000100218139103;9.999174818581197;0.41683523966976155;0.4519136233420491;0.45197087418407905;0.4147448204323471;-0.39687196761910754;0.5739461571434864;1.0001496330151942
41.22;0.9953708534113707;0.41669989534720997;0.41862375764658166;0.3908071208393748;0.39266112539036613;1.0049444007018085;1.0000103503388462;9.999179724737314;0.41683547702223217;0.4519138687588885;0.4519698206263399;0.41474481592017265;-0.3968749676054392;0.5739478536410343;1.0001499134004253
41.23;0.9953723130232136;0.4166992628531003;0.4186230229307486;0.39081157645500075;0.3926646716684622;1.0049423716452832;1.000010769272376;9.999184866995737;0.41683568972718;0.45191414233334687;0.4519687730251559;0.4147447918174092;-0.39687796763271205;0.573949543896777;1.0001500502443053
41.24;0.9953727092155698;0.4166982167283931;0.41862229723675437;0.39081567041603915;0.39266824753836327;1.0049413799350542;1.000011291144814;9.999190156512665;0.416835877368299;0.45191444361278754;0.4519677340436766;0.41474474652515186;-0.39688096770204;0.5739512270984042;1.0001500512734478
41.25;0.9953730295906875;0.41669724819784343;0.4186216515050451;0.39081866951283356;0.39267071942862264;1.0049394248234114;1.000011928561133;9.999195531018218;0.41683604071536534;0.4519147731361773;0.45196670640412173;0.41474367902051335;-0.3968839678143808;0.5739521792343037;1.0001499252735864
41.26;0.9953742616780054;0.41669668910173435;0.41862099627726695;0.3908231543641179;0.3926742830940489;1.004937505446181;1.000012693228435;9.999200961680076;0.4168361818473362;0.4519151325376342;0.4519656927159665;0.41474358923181553;-0.39688696797065204;0.5739538438690136;1.0001496816653117
41.27;0.9953743968463201;0.41669572052052634;0.4186203458656791;0.3908272754131442;0.3926778656881808;1.0049366201120826;1.0000135961885126;9.999206443816059;0.41683630366585644;0.4519155237513841;0.45196469511059084;0.414743478196032;-0.39688996817160427;0.5739554979263343;1.0001493294088875
41.28;0.9953744254591635;0.41669373022539896;0.41861866156881744;0.39083024568259256;0.3926802803154504;1.004934765637327;1.000014647326738;9.999211973334074;0.4168364094104888;0.4519159478923834;0.45196371502049676;0.4147433478219885;-0.3968929684174993;0.5739571410132902;1.0001488765968451
41.29;0.9953753416657913;0.41669325964345755;0.4186180727751533;0.3908347515540491;0.3926838309116942;1.0049339369841408;1.0000158529635024;9.999217533328686;0.4168365019093892;0.45191640493086493;0.45196275342994435;0.41474320051795976;-0.39689596870776106;0.5739587723347531;1.000148331796152
41.3;0.995375145969727;0.41669238456557506;0.41861748222409473;0.3908388889519417;0.3926873927707951;1.0049321282687464;1.000017215129352;9.99922309967473;0.41683658260804235;0.45191689386986333;0.4519618109220045;0.4147430386978896;-0.39689896904094807;0.5739603903708598;1.0001477052180818
41.31;0.9953748364515317;0.416691595945168;0.41861695894591255;0.39084192346151847;0.3926898342921516;1.0049313344935997;1.0000187340249003;9.999228649011002;0.4168366514324525;0.4519174127691887;0.4519608872766405;0.4147418642189157;-0.39690196941522976;0.5739612710722354;1.000147007697796
41.32;0.9953753631661024;0.41669159621609597;0.4186168049574306;0.39084599828820676;0.39269293340075473;1.0049295517771548;1.0000204099589587;9.999234163480455;0.41683670743302176;0.45191795919619854;0.4519599815713981;0.41474167807105805;-0.3969039698288321;0.5739621668539409;1.0001462491387787
41.33;0.9953748243556784;0.4166908200719176;0.418616243221288;0.3908501387169678;0.3926964599623863;1.0049277760555186;1.000022242763628;9.999239636377174;0.41683674901471574;0.45191853090169637;0.4519590930885885;0.41474148044144526;-0.3969069702799548;0.5739637381387463;1.0001454376470855
41.34;0.9953741705105218;0.41669012931614574;0.41861573598853574;0.39085317562344457;0.3926988626788196;1.0049270020140089;1.0000242307401088;9.99924507520958;0.41683677371327527;0.45191912561133674;0.4519582221404405;0.4147412709255807;-0.3969099707664915;0.5739652941019758;1.0001445786001641
41.35;0.9953744015449133;0.41668985280193827;0.4186151912627153;0.3908576916611329;0.3927023398910565;1.0049252231580796;1.0000263703675896;9.999250499236778;0.4168367783237719;0.4519197404237005;0.45195737027802224;0.4147410485486682;-0.39691297128594866;0.5739668355535399;1.0001436744988248
41.36;0.9953735227465662;0.41668916721412247;0.4186146212713207;0.39086184008324376;0.39270582143584576;1.0049244328176439;1.0000286561895586;9.999255934556418;0.41683675928673536;0.4519203719974475;0.4519565399986725;0.41473981162552637;-0.39691597183559707;0.5739676404197931;1.0001427263169709
41.37;0.9953735366378275;0.4166889978844729;0.41861411472205395;0.39086526245809394;0.39270815606821613;1.0049226249853807;1.0000310811212643;9.99926141064491;0.4168367127819494;0.4519210172043999;0.4519557340965914;0.4147395576552003;-0.39691897241286145;0.573969153636143;1.0001417345104888
41.38;0.9953724514860688;0.4166883631802797;0.41861352433344395;0.3908694253807662;0.39271160334668126;1.0049217943233446;1.0000336372085405;9.999266962944674;0.41683663463027004;0.4519216732766019;0.4519549549613359;0.4147392833210573;-0.39692197301573556;0.5739706536397493;1.000140698587569
41.39;0.995371272025422;0.41668775419085896;0.4186129218531474;0.3908735969222332;0.3927150329769357;1.0049199359970855;1.0000363158505179;9.99927263627114;0.4168365205337873;0.45192233740663407;0.4519542042731416;0.41473898483084054;-0.3969249736427482;0.5739721421340223;1.0001396168159997
41.4;0.995371002467215;0.416687662991761;0.4186123798614591;0.39087704387185734;0.3927173147949938;1.0049180456379594;1.0000391076275963;9.999278476073018;0.4168363667448336;0.45192300620384657;0.4519534832209759;0.4147386585575676;-0.3969279742925077;0.5739736210189009;1.0001384866541052
41.41;0.9953696504198951;0.4166871109316321;0.4186117532408959;0.39088122937226705;0.392720708738278;1.0049171188492592;1.0000420027024433;9.999284519290006;0.41683617069516227;0.4519236752603654;0.45195279297911617;0.4147383013244739;-0.3969309749633847;0.5739750918663226;1.0001373047387168
41.42;0.9953682206563863;0.4166865907638216;0.4186111145633878;0.3908854183939646;0.3927240841531526;1.0049151501938578;1.000044991647233;9.999290802680653;0.4168359312331077;0.45192433926838216;0.45195213500686515;0.414736910054422;-0.3969339756534836;0.5739758333253373;1.0001360671464645
41.43;0.9953677190968933;0.41668659538561115;0.41861053671803927;0.3908888759506662;0.39272630994342494;1.0049141325573765;1.0000480655498785;9.999297371192984;0.41683564836694625;0.4519249926074316;0.4519515109862189;0.41473648155718523;-0.3969369763606248;0.5739772904989785;1.0001347702390362
41.44;0.9953661564857601;0.41668614691378075;0.4186098753628553;0.3908930646497712;0.3927296447616766;1.0049120575293171;1.0000512149045893;9.99930426739916;0.4168353226177261;0.45192562967853434;0.4519509226401134;0.41473601302243374;-0.3969399770824135;0.5739787407456396;1.0001334104626678
41.45;0.9953645409233729;0.4166857393680802;0.4186092042283512;0.39089724924433555;0.3927329565484216;1.0049109168405823;1.0000544287384368;9.999311518109186;0.4168349544273037;0.45192624493282907;0.451950371677665;0.41473550240728235;-0.3969429778165186;0.5739801837244649;1.0001319837442004
41.46;0.9953638799600029;0.41668586743773756;0.41860859724885385;0.39090069397310073;0.3927351132998769;1.004908704743324;1.0000576955061564;9.999319136770904;0.4168345439619355;0.45192683319660365;0.45194985981307295;0.414734948146023;-0.39694597856103614;0.5739816196065194;1.0001304861163307
41.47;0.9953621832556365;0.41668555513370403;0.41860791091274524;0.3909048600265484;0.39273837383728794;1.0049064194247945;1.0000610047117184;9.999327131930128;0.4168340910404387;0.4519273903715058;0.45194938855314615;0.4147333490070527;-0.3969489793146814;0.5739823270612743;1.000128914962942
41.48;0.9953604559691006;0.4166852979998159;0.4186072195224653;0.39090901092677943;0.3927416072977745;1.0049050621649256;1.0000643474883222;9.999335506532734;0.41683359483249693;0.4519279138227931;0.4519489587976105;0.41473270439493304;-0.39695198007666016;0.5739837524713624;1.0001272693751055
41.49;0.995359702501516;0.4166855381324648;0.4186065435543678;0.39091351554540205;0.3927447932285422;1.0049026370279148;1.0000677161559846;9.999344253317727;0.416833053595259;0.4519284021761808;0.4519485706640517;0.41473201444172914;-0.3969549808463219;0.5739851747854325;1.0001255493904602
41.5;0.9953579301026368;0.4166854588612978;0.41860589994621333;0.3909165227915598;0.39274686280236476;1.004901152050295;1.0000711035676264;9.99935335782684;0.41683246483541314;0.45192885483495226;0.4519482236687675;0.4147312798483925;-0.39695798162277485;0.5739865941016592;1.0001237553031606
41.51;0.9953571409894697;0.41668583063038567;0.4186052213114129;0.39092098493062544;0.3927499959919069;1.0048986189339153;1.0000745023647735;9.999362805511627;0.416831825546284;0.45192927125810217;0.45194791707416476;0.41473050190523936;-0.3969599824046858;0.5739873175587288;1.0001218880779494
41.52;0.9953553419211748;0.4166858345235172;0.41860452546362176;0.39092505281447515;0.3927531245172134;1.0048970508690973;1.0000779040949188;9.999372582649208;0.4168311320299848;0.4519296503051062;0.4519476499888722;0.41472868255883755;-0.39696298319055817;0.5739880033096002;1.0001199507322018
41.53;0.9953535371677993;0.4166859627588685;0.41860388822261557;0.39092799412172974;0.3927551188799253;1.0048944610930493;1.000081299065339;9.999382673368727;0.41683037963880665;0.45192999025946895;0.4519474212702847;0.4147278239330572;-0.39696598397938143;0.5739894011368875;1.0001179489195153
41.54;0.9953527330693259;0.41668654767175933;0.4186032255175181;0.39093238998633595;0.3927581785637748;1.004891863264541;1.0000846777329047;9.999393060669814;0.4168295630622493;0.45193028951393177;0.45194722977914215;0.4147269274484447;-0.39696898477106557;0.573990784884665;1.0001158895068114
41.55;0.995350940713773;0.41668677008827776;0.4186025569632101;0.3909363903979765;0.3927612345106261;1.004890272170396;1.0000880323960064;9.999403725608715;0.416828677402715;0.4519305472762606;0.4519470747750965;0.4147259934674868;-0.39697198556638214;0.5739921511578676;1.0001137788907828
41.56;0.9953491185466846;0.4166874940818578;0.418602352748823;0.3909388241631015;0.3927627373013349;1.0048877033374997;1.0000913568484595;9.999414638170872;0.41682771947186686;0.45193076361795526;0.45194695577935895;0.41472502195618594;-0.3969749863666332;0.573993497365525;1.0001116226858995
41.57;0.9953483670337849;0.4166883074760611;0.41860173925866667;0.39094314527554136;0.3927657276941763;1.004886171873689;1.0000946438747422;9.999425752497249;0.4168266882417094;0.4519309389718087;0.4519468720269732;0.41472401362931466;-0.3969779871733091;0.5739948218218407;1.0001094262402526
41.58;0.9953466431242141;0.4166876584348251;0.4186000188393332;0.3909470129712291;0.3927686638128114;1.0048836911591668;1.0000978832046965;9.999437015775829;0.4168255843854145;0.45193107379760566;0.4519468221608779;0.4147219704128413;-0.3969809879878963;0.5739954016713795;1.0001071951738942
41.59;0.9953449478120041;0.41668819377854477;0.41859943210866013;0.3909509045776607;0.3927716337046437;1.004882271971728;1.0001010619442328;9.999448380708028;0.41682440975761137;0.4519311686376228;0.4519468044134916;0.41472089508834653;-0.3969839888117557;0.5739966821979772;1.0001049352541609
41.6;0.9953442828643342;0.41668929795082504;0.41859894302955286;0.39095403258313055;0.3927734554045753;1.0048799227142122;1.0001041666426291;9.999459817927889;0.4168231671480358;0.45193122415594283;0.4519468170865106;0.4147197911286342;-0.3969869896458064;0.5739979417400326;1.000102651553141
41.61;0.9953426545601503;0.41668998760745696;0.4185984071609222;0.3909578600249982;0.3927763911817585;1.0048776503796053;1.0001071848444978;9.99947132637251;0.41682186001922505;0.4519312408408483;0.45194685893421466;0.41471866279018726;-0.3969899904902716;0.5739991801288087;1.000100348331445
41.62;0.9953420652930033;0.41669118769036495;0.41859791693242926;0.3909620246145158;0.39277929287823726;1.0048764609391794;1.0001101053890225;9.99948292532004;0.41682049230281315;0.45193121874684367;0.45194692911604895;0.4147175148751354;-0.3969929913450307;0.5740003966321401;1.0000980303851275
41.63;0.9953405230828618;0.41669207506363837;0.41859748882499914;0.3909646755328723;0.3927810937572873;1.0048743586965962;1.0001129185129047;9.99949463684512;0.41681906846151345;0.4519311576903886;0.45194702683472543;0.414715352443101;-0.39699599221011256;0.5740008680009189;1.0000957045114762
41.64;0.9953390333170783;0.4166929777246333;0.41859703549466276;0.3909683925315912;0.39278399617926474;1.0048733460536416;1.0001156160880662;9.999506483239747;0.41681759334119045;0.4519310574989205;0.45194715109360073;0.4147141808460497;-0.39699899308541725;0.5740020376787506;1.000093379560919
41.65;0.9953386009763988;0.41669438315800655;0.4185966300654661;0.39097244191962205;0.3927868733279426;1.0048714243714616;1.0001181911245574;9.999518486576157;0.41681607156693407;0.4519309179318444;0.45194730091477214;0.41471300573515424;-0.3970019939702304;0.5740031821981764;1.0000910651938753
41.66;0.9953372326743988;0.4166954140872377;0.4185962352407284;0.3909760789451454;0.39278976931386483;1.0048705946039096;1.0001206372903302;9.99953065946749;0.4168145070640034;0.45193073864717787;0.4519474757101566;0.4147118328676668;-0.3970049948635991;0.5740043007858991;1.0000887707983233
41.67;0.995335928948031;0.41669655808320266;0.41859592469764123;0.39097857168301997;0.39279155816708233;1.004868857124271;1.00012294950096;9.999543005575767;0.4168129031980208;0.4519305196568999;0.45194767516049844;0.4147106680018603;-0.397007995765008;0.5740053925817364;1.0000865051597108
41.68;0.995335688273528;0.41669814310917075;0.4185956113031494;0.39098250293376624;0.392794443688803;1.0048672112448107;1.000125124648467;9.999555534366705;0.41681126313745737;0.4519302616864742;0.4519478989277396;0.41470851681641135;-0.39701099667436546;0.5740057340587944;1.0000842764721072
41.69;0.9953345123262045;0.4166993460038524;0.418595310973581;0.39098602536846044;0.3927973604924102;1.0048666550677336;1.0001271615803031;9.999568279071418;0.4168095897856305;0.45192996572546534;0.45194814693604335;0.41470738468577917;-0.3970139975917083;0.5740067687021907;1.0000820926453926
41.7;0.9953334004914781;0.41670065515098675;0.41859509572839565;0.39098840786942474;0.3927991814224624;1.0048651861919666;1.0001290601981279;9.999581301420642;0.4168078856503033;0.45192963264483366;0.45194841983993483;0.41470627645629016;-0.39701699851707983;0.5740077736759;1.0000799616021845
41.71;0.9953333532290449;0.4167023992532422;0.4185948756532076;0.3909922325515437;0.39280210831688;1.0048648026215452;1.0001308201855574;9.99959467362292;0.41680615290225254;0.45192926352797097;0.4519487189187532;0.4147051962539706;-0.3970199994503479;0.574008749541078;1.0000778911513126
41.72;0.9953323746065761;0.4167037553840548;0.4185946632967001;0.39099565058643454;0.39280507433842354;1.0048635028088706;1.0001324405480905;9.999608458116954;0.4168043931501046;0.45192885974651653;0.45194904547599396;0.41470414749201134;-0.39702300039124105;0.5740096985409135;1.0000758886411043
41.73;0.995331464931479;0.4167051576225933;0.418594473874901;0.3909990344424211;0.3928080613857028;1.0048632850879713;1.000133920173312;9.999622704977376;0.4168026074285727;0.4519284225398278;0.4519494004372223;0.4147031332687091;-0.39702600133971744;0.5740106246886071;1.0000739608689468
41.74;0.9953316239048499;0.4167070923989245;0.41859437566066826;0.3910016521929319;0.3928099410223338;1.0048621477019857;1.0001352583869454;9.999637461142472;0.4168007966938226;0.45192795291917714;0.4519497844942471;0.41470115662652096;-0.39702900229606497;0.5740108105918166;1.0000721143332951
41.75;0.9953308535307029;0.41670857455693583;0.41859421882421005;0.3910049691000203;0.3928129747832031;1.0048610892867795;1.000136455009983;9.999652777932853;0.4167989618268059;0.45192745185321803;0.4519501983064512;0.41470022025774406;-0.3970320032607243;0.5740117060017275;1.0000703549359637
41.76;0.9953311504245076;0.4167105275173955;0.41859409026730304;0.3910086248740712;0.39281601363708357;1.0048611084738783;1.0001375101430272;9.999668704159753;0.4167971031638613;0.45192692018900177;0.4519506425497212;0.41469932619336425;-0.3970350042341361;0.5740125941726125;1.0000686870586533
41.77;0.9953305161188921;0.4167121267688041;0.4185940010275173;0.3910107699738943;0.39281798973855697;1.0048602031849392;1.0001384236599986;9.999685269404521;0.41679522056059315;0.4519263585950164;0.4519511180788559;0.4146984758668446;-0.39703800521644317;0.574013481052688;1.0000671136125205
