time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.78;0.9953299487889824;0.41671369955072235;0.4185938587185045;0.39101398491254585;0.39282110377126506;1.0048603711159154;1.0001391947717655;9.999702480691811;0.4167933139643009;0.45192576789149586;0.4519516257767001;0.41469767037856936;-0.39704100620724686;0.5740143724103209;1.000065637222443
41.79;0.9953304459850736;0.41671573350044805;0.4185937315184779;0.39101753627778324;0.3928242264514927;1.0048596111238979;1.0001398220546824;9.999720330697444;0.4167913836869823;0.45192514916193427;0.4519521661511047;0.41469591085647894;-0.39704400720588995;0.5740145510685744;1.0000642606431316
41.8;0.9953300081676525;0.4167174052359005;0.41859363037235875;0.3910195746461631;0.39282628845778406;1.004859924187644;1.0001403037561505;9.999738797662145;0.4167894300887656;0.45192450331643635;0.45195273953667864;0.4146951987340953;-0.397047008211847;0.5740154661330341;1.0000629858400998
41.81;0.9953295835022281;0.41671941477403956;0.4185938573039134;0.3910222449057513;0.39282906823379937;1.0048593131351584;1.0001406381951694;9.999757842354162;0.41678745329368133;0.451923830866363;0.45195334630454276;0.4146945359061703;-0.3970500092245931;0.5740163995232945;1.000061813334537
41.82;0.9953302630193481;0.4167215052910735;0.41859369367896804;0.39102568995983106;0.39283227479478294;1.0048587817340484;1.0001408238591654;9.999777413520954;0.41678545353818813;0.4519231321944787;0.4519539860094496;0.41469392475291483;-0.3970530102434233;0.5740173551357859;1.0000607428891384
41.83;0.995329994356468;0.4167231724764945;0.4185934945191395;0.39102872962207125;0.39283552727873855;1.0048593339845944;1.000140859408513;9.999797460477879;0.4167834318525383;0.45192240768634373;0.45195465625671555;0.41469336778651994;-0.39705601126776474;0.57401833650888;1.0000597744132296
41.84;0.9953297693825167;0.41672490558753217;0.41859333228638235;0.3910306325929255;0.39283769380059597;1.004858973592688;1.000140744158912;9.999817949295704;0.41678139039748335;0.4519216575726638;0.4519553528001804;0.41469186725099155;-0.39705901229749563;0.5740186244970304;1.0000589073979884
41.85;0.9953305819895907;0.41672703515764214;0.41859311880868744;0.39103398147854;0.39284097148400915;1.0048597036841576;1.0001404783338326;9.999838872123105;0.4167793321748309;0.4519208819209854;0.45195607106429536;0.414691425132007;-0.39706201333282526;0.5740196662245761;1.0000581396889243
41.86;0.9953304327014469;0.4167276363197868;0.4185917590134999;0.39103687565443096;0.39284423541419256;1.004859527068272;1.0001400624862473;9.99986024059604;0.4167772603683309;0.4519200806987359;0.4519568078201328;0.41469104345055263;-0.3970640143738665;0.5740200495325303;1.0000574677259648
41.87;0.9953313196628765;0.41672984658942186;0.41859156278169163;0.3910390646315495;0.39284644075651115;1.004860446738951;1.0001394967529724;9.999882067548592;0.41677517781272033;0.45191925353154294;0.4519575617656713;0.4146907245883845;-0.3970670154201588;0.5740211582350171;1.000056887772833
41.88;0.9953312462114947;0.4167315812414357;0.41859127377166955;0.39104196410812153;0.3928497927275227;1.0048604653754063;1.00013878067533;9.99990434576691;0.4167730868321183;0.4519183993572425;0.45195833296778176;0.41469047125259095;-0.39707001647040746;0.57402230045717;1.0000563960972921
41.89;0.9953312118130411;0.4167333309541095;0.4185909633691316;0.39104484622224983;0.39285315952823263;1.0048605839805638;1.0001379139915123;9.999927039679445;0.4167709894273453;0.45191751649719614;0.45195912189088694;0.41469028589032797;-0.3970730175226547;0.5740234758620787;1.0000559881851383
41.9;0.9953322152263282;0.4167355850807142;0.4185907026706441;0.3910469829916496;0.392855408694698;1.00486180172256;1.0001368981869923;9.999950098017784;0.4167688875906721;0.4519166035488414;0.4519599287030261;0.4146891698783563;-0.3970760185746863;0.5740239620484646;1.0000556590445224
41.91;0.995332257108916;0.41673736021977126;0.41859034474387363;0.39104984350075406;0.3928587974744211;1.0048621167663538;1.000135737187421;9.999973465295147;0.41676678328706546;0.4519156605481624;0.45196075317246415;0.4146891228816039;-0.3970790196242053;0.5740252032820958;1.0000554046234273
41.92;0.9953323323222945;0.4167391429061567;0.41858996069730203;0.3910526995677972;0.3928621931023039;1.0048635264084285;1.0001344364569287;9.999997080316701;0.4167646780843587;0.4519146890676526;0.4519615949058719;0.41468914283143965;-0.39708202066873904;0.5740264769726855;1.0000552213821454
41.93;0.9953334343471876;0.4167413653308922;0.41858956876353426;0.3910559274568082;0.3928655738200608;1.0048640274040794;1.0001330019212629;10.00002087569121;0.41676257286937535;0.45191369125175734;0.4519624535548986;0.41468922658568036;-0.3970850217056107;0.5740277830529291;1.000055103901907
41.94;0.9953335607509222;0.4167432013357172;0.41858918436386316;0.3910576811282768;0.3928678701777918;1.0048656173048929;1.0001314392763303;10.000044773635109;0.41676046773133113;0.4519126689617831;0.4519633290545695;0.41468937054250493;-0.3970880227320748;0.5740291219845624;1.0000550441325915
41.95;0.9953337071875051;0.41674497627108453;0.41858871969075473;0.39106054362341314;0.3928712817783591;1.0048662952336502;1.000129753912212;10.000068674103717;0.4167583619904422;0.4519116238468277;0.45196422176886025;0.41468857058495123;-0.3970910237454169;0.5740297726127765;1.0000550329263027
41.96;0.9953348705273045;0.41674717555910124;0.4185882478399965;0.39106378247053675;0.3928746779410447;1.0048670612560893;1.0001279520074344;10.000092458763826;0.41675625454955073;0.45191055828734394;0.4519651321462508;0.4146888217125309;-0.39709402474294986;0.574031180883317;1.0000550612659242
41.97;0.9953350517431783;0.4167489734156025;0.41858778512893297;0.391065547523067;0.39287698768216217;1.0048689153318722;1.0001260411120958;10.000116014258241;0.41675414447679676;0.45190947605181697;0.45196606022419705;0.4146891182496064;-0.397097025722013;0.5740326256166299;1.0000551203058134
41.98;0.9953352482621403;0.4167506956674238;0.41858724441212547;0.39106841930712893;0.3928804083491579;1.0048698568236507;1.0001240288930315;10.000139251569271;0.41675203150286744;0.45190838183463705;0.4519670055192296;0.4146894546029997;-0.39710002668002364;0.5740341068396787;1.000055201259138
41.99;0.9953364567023433;0.41675282843754985;0.4185866988803855;0.39107166517789826;0.392883808114528;1.0048718850668372;1.0001219215933408;10.000162108003428;0.41674991608319917;0.45190728027624805;0.45196796733798705;0.4146898256408415;-0.3971030276147136;0.5740356236706778;1.0000552954473696
42.0;0.9953366757309291;0.41675454701512227;0.4185861638294517;0.3910734367437287;0.39288611597808776;1.0048730009931723;1.0001197236411983;10.000184533941596;0.41674779897949615;0.45190617534693;0.45196894533002735;0.4146902265738464;-0.39710602852443083;0.5740371745713735;1.0000553939353283
42.01;0.995337897976191;0.4167566157210575;0.4185855691267864;0.3910766892000641;0.3928895089128369;1.004875208966665;1.0001174379137623;10.000206481268384;0.4167456810172712;0.4519050704319657;0.45196993979086497;0.41468965301396304;-0.39710902940819715;0.5740380351463087;1.0000554872575451
42.02;0.9953381208101397;0.4167582108114253;0.41858492890412224;0.3910795745915812;0.392892915254147;1.00487651769296;1.0001150659342826;10.000227901828577;0.4167435632314131;0.4519039690317215;0.4519709511438254;0.41469010121330496;-0.3971120302655875;0.5740396472919679;1.0000555665150905
42.03;0.9953383397871609;0.41675981993014016;0.41858431472078006;0.39108136123388676;0.39289520241034626;1.0048779398663916;1.0001126083167113;10.000248743569237;0.4167414468311884;0.45190287554603165;0.45197197877415984;0.4146905679693871;-0.3971150310965187;0.5740412863221389;1.0000556250707457
42.04;0.995339551955931;0.41676177139703596;0.4185836378256892;0.39108463079945127;0.392898567275347;1.0048804906173616;1.0001100654201698;10.000268946813216;0.41673933310072536;0.4519017955458146;0.4519730203766463;0.41469105016812935;-0.3971180319008497;0.5740429503272024;1.000055658875886
42.05;0.995339758103407;0.4167632431807357;0.41858291309956686;0.39108753393227397;0.3929019386783496;1.0048821846263305;1.0001074378412558;10.0002884504573;0.4167372233670688;0.4519007353639518;0.4519740724438359;0.4146915445137029;-0.3971210326779202;0.5740446383495985;1.0000556655394321
42.06;0.995339906859576;0.41676509725211247;0.41858260689559473;0.39108890119946826;0.39290376555307455;1.0048850337053368;1.0001047268647492;10.00030719838899;0.4167351184943917;0.45189970117935857;0.4519751309622063;0.41469104788746086;-0.39712303342633487;0.5740449364999017;1.0000556436749115
42.07;0.9953410911791515;0.4167669187565844;0.41858184258250886;0.39109218827593234;0.3929070873304696;1.0048870465917465;1.0001019345720097;10.000325143143959;0.41673301829701226;0.45189869834254026;0.45197619176567033;0.4146915577801901;-0.39712603414402337;0.5740466728121909;1.000055592647532
42.08;0.995341262890689;0.4167682584905907;0.4185810307894205;0.39109510813203846;0.3929104146402371;1.0048902295789475;1.0000990632904043;10.00034225265692;0.41673092160928554;0.45189773148868195;0.45197725112927095;0.41469207182696205;-0.39712903482843503;0.5740484332574349;1.0000555113852263
42.09;0.9953414187134457;0.4167696065127199;0.4185802451082892;0.39109692750498;0.3929126171259644;1.004892587669051;1.000096114553365;10.000358513488319;0.41672882676970313;0.45189680474058175;0.45197830631820296;0.41469258668123044;-0.39713203547693565;0.5740502174019301;1.0000553973171564
42.1;0.995342556106173;0.41677129292987247;0.4185793981326683;0.3911002276926425;0.3929158935512317;1.0048951265871342;1.0000930883962307;10.000373923942272;0.4167267320831311;0.45189592152575186;0.4519793551544669;0.41469309739430527;-0.3971350360874446;0.5740520250343434;1.0000552480669391
42.11;0.9953426777221259;0.4167724960118694;0.4185785057234207;0.39110315991886363;0.392919174283018;1.0048988532153373;1.0000899841947064;10.00038848613708;0.4167246358321943;0.4518950845273578;0.4519803949787904;0.4146925978309957;-0.3971380366589692;0.5740531340251005;1.0000550640754187
42.12;0.9953427847474345;0.41677370462389884;0.41857764052189206;0.391104992664445;0.3929213296114234;1.0049017739591615;1.0000868021643374;10.000402210594741;0.4167225358708171;0.45189429599263975;0.45198142235215905;0.41469308167119445;-0.39714103719167965;0.5740549886167778;1.0000548489716357
42.13;0.9953438793750838;0.4167752471809222;0.41857671417006515;0.3911083083209702;0.3929245596769431;1.004905894117418;1.0000835434080044;10.000415123568713;0.41672042965138406;0.4518935579051935;0.45198243392180787;0.4146935431759377;-0.39714403768649664;0.5740568657012819;1.000054608665642
42.14;0.995343967198201;0.41677630029132046;0.41857574172623835;0.3911112585509547;0.3929277959012205;1.0049092185634712;1.0000802093443328;10.000427263803585;0.41671831492391526;0.45189287170981635;0.45198342732353264;0.4146939773672017;-0.3971470381444182;0.5740587634710543;1.0000543502207577
42.15;0.9953440504184171;0.4167762466489205;0.4185736855534824;0.39111305919426875;0.39292985542150694;1.0049137509559396;1.0000768022464026;10.000438678736243;0.4167161905398025;0.45189223793688854;0.45198440102065984;0.4146943800115576;-0.3971500385660785;0.5740606793334129;1.0000540798626552
42.16;0.9953451317699183;0.4167776227624194;0.41857267706729384;0.3911164002734283;0.39293304599752876;1.0049174920573902;1.0000733254169616;10.000449420866667;0.4167140568012822;0.45189165606641807;0.4519853534976209;0.41469474769499415;-0.39715303895194376;0.5740626100284111;1.0000538013344482
42.17;0.9953452168641637;0.4167785003025624;0.41857162239347395;0.39111938055881246;0.39293624652839915;1.0049214398268995;1.0000697823148759;10.00045953108766;0.41671191503979815;0.45189112486446664;0.4519862828384835;0.4146940779321429;-0.39715503930273127;0.5740631380270513;1.0000535160657267
42.18;0.9953463037466848;0.416779804839793;0.41857061436363135;0.3911216409376773;0.39293830860820894;1.004926590666498;1.000066176620956;10.000469015194694;0.416709766893462;0.45189064320498434;0.4519871869688494;0.41469436917281133;-0.39715803961936347;0.5740650877253597;1.0000532245864335
42.19;0.9953463911841444;0.4167805543173531;0.418569509519922;0.39112464692378135;0.39294149446818044;1.0049309402493447;1.0000625127982166;10.000477838169244;0.41670761402093287;0.4518902104520863;0.4519880641915803;0.4146946206200157;-0.3971610399025509;0.5740670428979073;1.0000529283458088
42.2;0.9953464716167136;0.4167812915363019;0.418568435646229;0.39112656234807214;0.3929435662322421;1.0049364834491263;1.0000587959743337;10.00048594378082;0.41670545821676663;0.4518898258315241;0.45198891375367933;0.4146948320551595;-0.39716404015255935;0.5740690024707955;1.0000526305688766
42.21;0.9953475362352678;0.4167823461592245;0.4185673055410074;0.3911299693299582;0.39294672490611904;1.0049412129502555;1.0000550322964188;10.000493279796101;0.4167033013706581;0.4518894879348024;0.45198973626673333;0.4146950036184859;-0.3971670403692598;0.5740709660185034;1.0000523351750248
42.22;0.9953475793809012;0.4167828962971968;0.41856613456632397;0.3911330186105994;0.39294990179472683;1.0049461180980221;1.000051229135605;10.000499807780626;0.41670114503957606;0.4518891952227806;0.4519905334122136;0.41469413521830284;-0.3971700405523121;0.5740722107863246;1.000052045891527
42.23;0.9953475918805209;0.4167834311338459;0.4185649943543092;0.39113497788307816;0.39295196634577434;1.0049521858681751;1.0000473938124652;10.00050549622767;0.416698990264593;0.451888946774458;0.4519913069348994;0.4146942256666606;-0.397173040701477;0.574074180222877;1.0000517668748299
42.24;0.9953485647461408;0.4167842803414835;0.4185637954987366;0.39113842883601085;0.39295511741817285;1.0049574023460142;1.0000435326408446;10.000510319010562;0.41669683823252607;0.451888742584782;0.4519920578436918;0.41469427236615064;-0.3971760408168897;0.5740761512470987;1.0000515027043257
42.25;0.9953484930354342;0.4167846228824642;0.4185625521556361;0.391141521766922;0.39295828590176846;1.0049637530093676;1.000039651491594;10.000514267903919;0.41669469108473955;0.4518885835505198;0.45199278630015205;0.41469427250218693;-0.39717904089910544;0.574078123119639;1.0000512570451943
42.26;0.9953483689810422;0.4167849492907931;0.418561335674416;0.3911435234403665;0.39296034239261457;1.0049692232357283;1.0000357563750601;10.000517359117849;0.4166925516679067;0.4518884713825359;0.45199349224378155;0.41469422474887535;-0.39718104094896506;0.5740794040596965;1.000051031913271
42.27;0.9953491847485952;0.4167855905052263;0.41856005685077263;0.3911470142620437;0.3929634871021334;1.0049757995923778;1.0000318535983526;10.000519625914537;0.41669042261689543;0.45188840833361765;0.4519941762233692;0.4146941293347726;-0.39718404096729754;0.5740813787310117;1.0000508281881477
42.28;0.9953489351012503;0.416785779975967;0.4185587837962439;0.39114903885952335;0.39296554183840904;1.0049814700604476;1.0000279501083076;10.000521110328965;0.41668830622543945;0.4518883967458673;0.4519948394108245;0.41469298690845086;-0.3971870409546367;0.5740826355193325;1.0000506462146808
42.29;0.9953486113479344;0.41678584944160124;0.41855742763106113;0.39115217773329714;0.39296870723068356;1.0049872230694683;1.0000240535796392;10.000521861616193;0.4166862049930131;0.45188843888958197;0.45199548297394876;0.4146927981379586;-0.3971900409110345;0.5740846215247815;1.000050486712431
42.3;0.9953492072221675;0.41678629064587247;0.4185560603181529;0.3911556977869824;0.39297185520228445;1.0049940473380012;1.0000201721820947;10.00052193370199;0.41668412179178305;0.4518885371487187;0.4519961075061065;0.41469256397832394;-0.3971930408358671;0.5740866174178855;1.000050352317433
42.31;0.9953486755202086;0.41678665684419663;0.41855509156654974;0.39115731224330225;0.39297349900667655;1.004999932953593;1.0000163141940184;10.000521377773152;0.41668205960989174;0.45188869415878136;0.45199671282525794;0.4146922856780798;-0.3971960407279304;0.5740886251409124;1.000050247449591
42.32;0.9953481134440926;0.4167865361490865;0.41855364540147166;0.3911604770077402;0.39297668082033665;1.0050068720366396;1.0000124865908737;10.000520239498885;0.41668002130752846;0.4518889126966412;0.45199729839603164;0.41469196450809903;-0.39719904058587735;0.5740906447664361;1.0000501762325456
42.33;0.9953484754514376;0.41678684717162434;0.4185522442163459;0.3911629182363898;0.3929787426920544;1.0050128580706572;1.0000086929161303;10.000518562086674;0.416678009743156;0.45188919534219846;0.4519978636378105;0.41469060133722707;-0.39720104040845283;0.574091260412958;1.0000501417520586
42.34;0.9953477681010754;0.4167866115884215;0.4185507451673931;0.3911661010184052;0.39298194612828646;1.005018885110913;1.0000049329119345;10.000516388749846;0.41667602829872186;0.45188954443385776;0.45199840740525593;0.41469019638313587;-0.3972040401944064;0.5740932965226526;1.0000501470877883
42.35;0.9953469939337211;0.4167863223318493;0.4185492235926458;0.3911692939023057;0.3929851620732437;1.0050259480396837;1.0000012042354074;10.000513766452569;0.4166740810064613;0.451889962513882;0.45199892752412335;0.41468974958626353;-0.3972070399424571;0.574095335330567;1.0000501952194258
42.36;0.9953471543705047;0.4167864723168679;0.4185477557209959;0.3911717654899409;0.3929872621448644;1.0050320429606134;0.9999975032046233;10.000510751490891;0.41667217194607875;0.45189045253395044;0.451999421290382;0.4146892610605665;-0.39721003965140456;0.5740973725790162;1.0000502877607353
42.37;0.9953462527339865;0.4167860830745763;0.4185462010601487;0.3911749809199307;0.3929905096292211;1.0050391667897838;0.9999938243265002;10.00050741222762;0.4166703046880226;0.45189101769054374;0.45199988637384914;0.4146887311756742;-0.39721303932029023;0.574099403657972;1.000050425014203
42.38;0.9953452874898664;0.4167857003757465;0.41854469093773944;0.3911771032872354;0.39299266883136136;1.005045316592427;0.9999901610668216;10.000503828192738;0.4166684821436533;0.45189166126329816;0.45200032126916545;0.4146881606067344;-0.3972160389486291;0.5741014240943356;1.000050606817809
42.39;0.995345255599536;0.416785656463603;0.41854314221880706;0.39118071397198245;0.3929959433606976;1.0050514893115363;0.999986507141613;10.000500085266381;0.4166667066428169;0.4518923861993585;0.4520007255256753;0.41468655027815043;-0.39721803853660836;0.5741020162874889;1.0000508324920379
42.4;0.995344155141944;0.41678518563207095;0.4185416286069445;0.3911828587006153;0.3929981575555147;1.0050586818956047;0.9999828568413984;10.000496269865884;0.41666498013752057;0.4518931945530973;0.4520010999326788;0.41468590119860094;-0.39722103808506115;0.57410400562523;1.0000511008095867
42.41;0.9953439783415492;0.41678505792583354;0.41854008560736267;0.3911864921696687;0.3930014930569534;1.0050648912781115;0.9999792051182493;10.00049246689356;0.41666330434205023;0.45189408736075254;0.45200144607042053;0.41468521458768814;-0.3972240375953403;0.5741059779503922;1.0000514106699374
42.42;0.9953427232755356;0.4167844556117649;0.4185385330452811;0.39118976621539997;0.3930048825146025;1.005072114533735;0.9999755478355133;10.000488756629734;0.4166616808092767;0.45189506463548096;0.45200176544448206;0.4146844922130289;-0.39722703706928864;0.5741079356447748;1.000051761998183
42.43;0.9953413858594152;0.4167838720421678;0.4185370470804055;0.39119195009546737;0.393007197272104;1.0050783497310338;0.9999718817740653;10.000485208143123;0.4166601110702347;0.4518961251108977;0.45200205903841834;0.41468373642729844;-0.39723003650912037;0.5741098830995173;1.0000521565810632
42.44;0.9953409626840132;0.4167836398318389;0.4185355420515148;0.39119562718923273;0.39301063756128135;1.0050855959927096;0.9999682043260226;10.000481875822995;0.41665859654068377;0.45189726624851806;0.4520023273303259;0.41468294973142034;-0.3972330359171291;0.5741118251077343;1.000052598082633
42.45;0.9953394553683017;0.41678188843221486;0.41853297838234343;0.3911977917088595;0.39301297084415643;1.0050918520503682;0.9999645130774121;10.000478799047546;0.41665713819402883;0.45189848458608844;0.4520025706392733;0.4146811343439701;-0.3972350352953878;0.5741123519316529;1.000053091181112
42.46;0.9953378645152117;0.4167811594677527;0.4185314873529478;0.39120113357154185;0.39301650320019205;1.005098114823212;0.9999608051997796;10.000475998262997;0.41665573677647266;0.4518997760665553;0.45200278972260155;0.41468029210909535;-0.3972380346455006;0.5741142952014772;1.0000536407712448
42.47;0.9953371930183689;0.41678089392650464;0.4185300836293322;0.3912037638891931;0.39301894089604134;1.0051053790666866;0.9999570768158111;10.00047346900022;0.4166543935463021;0.4519011364686849;0.4520029859773384;0.4146794245074908;-0.3972410339685452;0.5741162452283454;1.0000542514862147
42.48;0.9953354487915905;0.41678011257594966;0.4185286197078526;0.39120714825513786;0.3930225444659;1.0051116380720926;0.9999533232982585;10.000471184909195;0.416653110548826;0.4519025617760927;0.4520031610823974;0.41467853259305704;-0.39724403326534996;0.574118206460348;1.0000549271268475
42.49;0.9953336372297338;0.41677936033930363;0.41852721961777534;0.39120945067864615;0.3930250747500225;1.0051188847712182;0.9999495404247948;10.00046911359839;0.4166518903913051;0.4519040479580288;0.45200331677093714;0.4146776170026753;-0.39724703253690136;0.5741201831316063;1.0000556698158953
42.5;0.9953327644398905;0.41677896924211416;0.41852579364276316;0.39121325400759555;0.3930287318749188;1.005125112104183;0.99994572487191;10.000467228466311;0.41665073605700625;0.4519055903095081;0.45200345485453797;0.41467567816601697;-0.3972490317845049;0.5741207652630808;1.000056479557637
42.51;0.9953308401916396;0.4167781210370361;0.4185243560221823;0.3912167095545461;0.39303244754742195;1.0051313125833576;0.9999418738802737;10.000465502628561;0.4166496505596046;0.45190718325672236;0.4520035770764501;0.414674716406424;-0.397252031009611;0.5741227844819183;1.000057354715434
42.52;0.995328870341335;0.4167773098899517;0.4185229780453198;0.391219084911956;0.39303509339424;1.0051384783536266;0.9999379854447611;10.000463900266398;0.41664863654713336;0.4519088210729855;0.4520036848361762;0.4146737317632339;-0.39725503021376957;0.5741248306228789;1.0000582931088975
42.53;0.9953278604162152;0.41677687073080727;0.4185215700311577;0.3912229608676987;0.39303887113246455;1.005144601845801;0.99993405899309;10.000462377706272;0.41664769620126063;0.45191049859425786;0.4520037790774074;0.4146727238426405;-0.39725802939896954;0.5741269066001871;1.000059293628954
42.54;0.9953258190865122;0.4167760406863616;0.4185201994239864;0.39122538199369167;0.3930416040881433;1.0051516755978382;0.9999300955543547;10.00046088465872;0.4166468309929254;0.4519122112164213;0.45200386020225447;0.41467169172231183;-0.39726002856778625;0.574128322093412;1.0000603572515223
42.55;0.9953237503865625;0.41677515490640893;0.41851877703487894;0.39122892867342624;0.3930454938391759;1.0051576911705633;0.9999260979601023;10.000459364240745;0.4166460412043462;0.45191395463623535;0.45200392778577225;0.414670633952036;-0.3972630277230901;0.5741304607674741;1.0000614863600559
42.56;0.9953226572695879;0.41677476157578286;0.418517428997791;0.3912317620299794;0.3930483025270745;1.00516363886158;0.9999220712506082;10.000457757047549;0.41664532564719925;0.4519157245143803;0.45200398055184937;0.41466854885684123;-0.3972660268677981;0.5741319080014256;1.0000626841267324
42.57;0.9953204986542307;0.41677425610078456;0.41851640583438904;0.391234906575083;0.39305187216050597;1.0051705085151992;0.9999180219743945;10.000456007089207;0.41664468179855413;0.4519175160423043;0.4520040169970062;0.41466743482280655;-0.39726902600477715;0.5741341072712793;1.0000639548322634
42.58;0.9953183766423831;0.41677344024507385;0.4185150469812924;0.3912373960100819;0.393054804663041;1.0051762900222947;0.9999139568206991;10.00045406701781;0.4166441064815545;0.451919323857065;0.452004036238735;0.41466629011910144;-0.397271025136756;0.5741356444386918;1.0000653033849645
42.59;0.9953172502451612;0.41677301949682;0.4185136611474104;0.39124137122003944;0.3930588805802886;1.0051829738013631;0.9999098818818586;10.000451899501716;0.4166435968298339;0.451921142318092;0.45200403846449444;0.41466511248313215;-0.3972740242662162;0.5741379031658268;1.0000667340948093
42.6;0.9953151303595705;0.41677222935083585;0.41851231943395195;0.3912438740586438;0.39306192166868903;1.0051885520884332;0.9999058023082015;10.000449476693845;0.4166431510771956;0.45192296586465663;0.4520040245178371;0.4146638990559256;-0.39727702339516424;0.5741401915666378;1.0000682504432477
42.61;0.9953130239797203;0.41677140392680717;0.41851093545474094;0.39124748249562913;0.3930661280414919;1.0051940200973717;0.9999017226567299;10.00044678473395;0.4166427687897492;0.45192478941660386;0.4520039950429526;0.41466264661387275;-0.3972800225248776;0.5741425091727698;1.000069855926502
42.62;0.9953119378631752;0.41677109064288126;0.4185096370947494;0.39125035616600007;0.393069260922345;1.005200376087976;0.9998976481701252;10.000443826504032;0.4166424503390732;0.4519266086663952;0.4520039501881102;0.4146603518300491;-0.397282021655737;0.5741434411041525;1.000071554310425
42.63;0.9953098820981362;0.4167703120900384;0.418508281402437;0.39125395651461137;0.39307358218163363;1.0052056203223967;0.999893585243614;10.000440611515021;0.4166421960408112;0.4519284201862865;0.45200388985182083;0.41465901167193436;-0.3972850207872509;0.5741458136089858;1.000073348515858
42.64;0.9953078627037388;0.4167696152562776;0.4185069971926992;0.39125644410504873;0.39307685389131725;1.0052117538458014;0.9998895408901239;10.000437142048845;0.41664200576968186;0.4519302214795131;0.45200381395295;0.4146576237351924;-0.39728801991839896;0.5741482109632488;1.0000752391919112
42.65;0.9953068843785777;0.4167693338293742;0.4185056985231054;0.3912603987882453;0.3930812770469726;1.005216778076534;0.9998855227001554;10.000433410634123;0.41664187955035403;0.4519320108976771;0.45200372247196635;0.41465618636099305;-0.3972900190480809;0.5741499395488524;1.0000772238350746
42.66;0.9953049533822981;0.41676870318494286;0.41850445521990803;0.39126286497425317;0.3930846732391017;1.0052216950170199;0.9998815382450155;10.000429403380235;0.4166418184556858;0.4519337873153757;0.45200361516484266;0.41465469857606124;-0.39729301817529034;0.5741523814483457;1.0000792971865802
42.67;0.9953030703638771;0.41676810968526773;0.4185032322660553;0.39126531893864774;0.39308813205303256;1.0052275071798937;0.9998775931553341;10.00042509996457;0.416641824531273;0.4519355496961044;0.452003491521886;0.4146531596034115;-0.3972960172989555;0.5741548435335135;1.0000814528973547
42.68;0.9953022337523972;0.41676793941401263;0.41850199414912226;0.3912692371178611;0.3930927430441785;1.0052322166394305;0.9998736903453438;10.00042047159043;0.4166418998710123;0.4519372968844691;0.45200335127208124;0.41465056835987235;-0.3972990164177793;0.5741566026221883;1.0000836842693976
42.69;0.9953004432751902;0.4167674266871282;0.41850080914850135;0.39127166458159696;0.3930963268849859;1.0052368239834162;0.9998698313750128;10.000415475347394;0.4166420460706223;0.4519390279074493;0.45200319465253513;0.41464892358726757;-0.3973010155304014;0.5741584094265444;1.0000859837110505
42.7;0.9952986935144932;0.4167669030848658;0.41849958882779026;0.39127518267729133;0.39310108201216515;1.0052423285032561;0.9998660178448628;10.00041005493623;0.416642264562912;0.4519407423566751;0.4520030222125366;0.4146472241489895;-0.3973040146356038;0.5741609230615623;1.0000883430588385
42.71;0.9952979785389432;0.4167669123326904;0.4184984591937821;0.39127795430998696;0.39310476716552156;1.0052467295005731;0.9998622516386562;10.00040415960933;0.41664255740813244;0.45194244029572156;0.452002834690242;0.4146454690720761;-0.39730701373231186;0.5741634479501748;1.0000907548129123
42.72;0.9952962966002851;0.41676647239370945;0.4184972748556408;0.3912814439124246;0.39310964103044993;1.0052520275061567;0.999858534482826;10.000397763099498;0.4166429276815344;0.4519441220351078;0.4520026328772369;0.41464365762057265;-0.3973090128198178;0.5741652873933588;1.0000932129287947
42.73;0.9952946436375312;0.41676612481035497;0.4184961615132157;0.39128381474627266;0.3931134614973166;1.0052562248964063;0.9998548674225903;10.000390863480314;0.4166433790409835;0.4519457878670785;0.45200241719817075;0.41464078959254697;-0.39731201189817295;0.5741670976646369;1.0000957131646167
42.74;0.9952930178771852;0.41676576032029794;0.4184950109707377;0.39128727672457797;0.39311844466727086;1.005260325506856;0.999851250896876;10.000383467649812;0.41664391511322046;0.45194743761691586;0.4520021872752822;0.4146388656591799;-0.3973150109680976;0.574169626184869;1.0000982534146914
42.75;0.9952924173672018;0.4167648150194223;0.4184928375689687;0.3912899412832468;0.3931222920110121;1.005265332898558;0.9998476854837184;10.000375570863067;0.41664453926429423;0.45194907074880375;0.45200194182052855;0.4146368872032261;-0.39731701003053904;0.5741714559032319;1.00010083350712
42.76;0.9952908447844193;0.41676456754834657;0.4184917666253586;0.39129227766618196;0.39312625464982565;1.005269248910586;0.9998441724110209;10.000367149095657;0.41664525463408375;0.4519506870752651;0.45200167889393245;0.41463485560211444;-0.3973200090865069;0.5741739691652539;1.0001034539592417
42.77;0.9952893008911309;0.4167642935780724;0.4184906512435186;0.3912957133664281;0.3931313617876067;1.0052740737771302;0.9998407136433531;10.00035817626522;0.41664606414239297;0.4519522871367817;0.4520013962908038;0.4146327717357251;-0.39732300813730587;0.5741764737460703;1.0001061147617374
42.78;0.9952887875586078;0.4167645331617569;0.418489616023953;0.3912984154494022;0.3931353675314426;1.0052778064282162;0.9998373124729867;10.000348648558793;0.4166469701732885;0.4519538720735697;0.45200109195337507;0.4146306361306059;-0.3973250071847624;0.5741782773874698;1.0001088154387217
42.79;0.9952873102537154;0.41676430140379317;0.4184885156225382;0.39130185237214005;0.39314052736096533;1.0052814445524687;0.9998339740768546;10.000338593028928;0.4166479741953603;0.4519554433427473;0.4520007643055896;0.41462744933161017;-0.39732800623110215;0.574180040615269;1.0001115558381528
42.8;0.9952858710574315;0.4167641375008587;0.4184874773126041;0.39130419110198106;0.39314459757547077;1.0052859852616272;0.9998307048537523;10.000328062875655;0.4166490768874985;0.4519570022640499;0.45200041220432624;0.4146252121057838;-0.39733100527870796;0.5741825132740668;1.0001143364697038
42.81;0.9952854722220568;0.4167644205984048;0.4184864685340712;0.39130691192671097;0.39314866443332674;1.0052894253807327;0.9998275114468185;10.00031713336597;0.4166502783955968;0.45195854935013197;0.4520000346176241;0.4146229255335736;-0.397333004330102;0.574184278092439;1.0001171579391628
42.82;0.9952841183038081;0.4167642189273114;0.418485400145176;0.39131037661261237;0.3931538752964501;1.0052937609732036;0.9998243999425993;10.000305898986927;0.4166515782284634;0.4519600838461291;0.45199963029167034;0.4146205911341682;-0.39733600338787073;0.5741867149914707;1.0001200195927624
42.83;0.9952828076986189;0.4167640726605227;0.4184844012031515;0.3913127494562491;0.3931579873495895;1.0052969874619744;0.9998213746722675;10.000294464180604;0.41665297528534;0.45196160382195427;0.45199919744380107;0.41461821084865425;-0.3973380024543102;0.5741884366283911;1.0001229184835465
42.84;0.9952824887158077;0.41676468197388933;0.418483781222578;0.3913161758311535;0.39316277685011125;1.005300100409015;0.9998184376838624;10.000282926586703;0.41665446815019097;0.45196310670440515;0.4519987336436186;0.41461578679702493;-0.3973410015312276;0.574190823722672;1.0001258497936139
42.85;0.9952812584245417;0.41676453183427464;0.41848282329053527;0.3913185755068343;0.3931669014107632;1.0053040960971646;0.9998155895595624;10.00027135445809;0.41665605522637206;0.4519645898415444;0.45199823584945137;0.41461232127420716;-0.3973440006201693;0.5741924598096516;1.0001288076849184
42.86;0.9952800672852931;0.4167643759982592;0.4184818906505426;0.3913209877757519;0.39317102660750775;1.0053069715456158;0.9998128297894471;10.000259772490592;0.4166577346289781;0.45196605054771294;0.4519977003429304;0.4146098169481872;-0.39734599972265994;0.5741940949618801;1.0001317856838716
42.87;0.9952799138568033;0.4167645957026847;0.4184809522768637;0.3913248885172964;0.39317623816232794;1.0053097238228679;0.9998101561171291;10.000248168853116;0.4166595037343904;0.4519674857367807;0.45199712269545267;0.41460727680361015;-0.3973489988401479;0.5741963898704593;1.0001347770868452
42.88;0.995278799109281;0.4167644210920774;0.4184800804275882;0.39132732187902963;0.39318035367607745;1.0053133491111976;0.9998075649179559;10.000236503488486;0.4166613586854799;0.45196889178916005;0.4519964981842644;0.41460470421807544;-0.39735199797392096;0.5741986530173934;1.0001377749760592
42.89;0.99527772021816;0.41676423414292946;0.41847924329136105;0.3913297637273504;0.39318446001423574;1.0053158423788353;0.9998050529159347;10.000224709054665;0.41666329450056255;0.4519702647496222;0.45199582285247036;0.41460210344035425;-0.39735399712523806;0.5742001944287121;1.0001407723129454
42.9;0.995277674996855;0.4167644174711312;0.41847840900107924;0.39133369024645615;0.39318964458677813;1.0053191985109002;0.9998026179067006;10.000212705607135;0.416665305674773;0.45197160053705854;0.4519950946765188;0.4145994799154775;-0.39735699629562626;0.5742024011536319;1.000143762654191
42.91;0.9952766653392354;0.41676420272019343;0.4184776496164571;0.39133614613739853;0.3931937263914741;1.0053214145295797;0.9998002578243256;10.000200422825884;0.4166673868600556;0.45197289499843907;0.4519943138811388;0.41459584006077504;-0.39735899548703835;0.5742031719550569;1.0001467399468091
42.92;0.9952756895806042;0.4167639195674577;0.4184768803834876;0.39133971220941105;0.3931989027005344;1.0053234903687058;0.999797970166341;10.000187808380861;0.41666953328361966;0.4519741436979777;0.4519934824961523;0.41459319078823975;-0.3973619947016578;0.5742053406595296;1.0001496974229536
42.93;0.9952757457690824;0.41676411110156214;0.4184762307693021;0.3913425502344509;0.3932029314365447;1.0053264270716598;0.9997957530546654;10.000174830883731;0.41667174056820416;0.45197534143974255;0.4519926039442427;0.4145905393139247;-0.3973639939415286;0.5742068086304183;1.0001526267708434
42.94;0.9952748357032372;0.416763849830729;0.4184756121846434;0.3913450181725039;0.3932069612871402;1.005328224754328;0.999793606993582;10.000161486676157;0.41667400417145894;0.45197648218015773;0.451991682464237;0.4145878929500566;-0.39736699320834584;0.5742089668349436;1.000155517815232
42.95;0.9952739587548519;0.41676352035888986;0.41847499285216155;0.3913485912603714;0.3932120806712384;1.0053298825072727;0.9997915357228384;10.000147801092915;0.4166763189218857;0.45197755985768223;0.4519907220909738;0.41458525829060094;-0.3973699925036739;0.5742111294141213;1.0001583593286096
42.96;0.9952731165845466;0.4167632306953029;0.4184744823202806;0.39135105784436947;0.3932160689191886;1.0053323998501775;0.9997895455799117;10.000133823515712;0.4166786788886402;0.45197856953417737;0.4519897260718488;0.4145826404860899;-0.3973719918294157;0.5742126090565968;1.000161140531103
42.97;0.995273310272525;0.41676336622508375;0.4184740481186649;0.3913538927433461;0.39322001451286365;1.0053337778099598;0.9997876445410832;10.000119620581257;0.41668107760158724;0.4519795080469318;0.4519886971766834;0.414579043437017;-0.39737499118799857;0.5742140713118676;1.000163851708512
42.98;0.9952725448313027;0.41676305473891506;0.4184736538721123;0.3913563485067582;0.39322395685918216;1.00533501827087;0.9997858419260172;10.000105266966747;0.41668350827882256;0.45198037394853335;0.4519876380151692;0.4145764703634721;-0.397376990582028;0.5742155795659536;1.0001664834995088
42.99;0.9952718223896865;0.4167626824800323;0.4184732665325096;0.39135989986673553;0.39322898375034715;1.005337122801876;0.9997841480715974;10.000090836385844;0.4166859638906385;0.45198116717876297;0.45198655089311063;0.4145739240459982;-0.39737999001374913;0.574217798308638;1.000169025486867
43.0;0.9952721464887744;0.4167627956344543;0.41847301345152493;0.3913627070524809;0.39323285238297395;1.0053380933545426;0.9997825736860314;10.00007639476821;0.41668843746315054;0.45198188888693536;0.451985437704635;0.41457140672541853;-0.3973819894849048;0.5742193457314869;1.0001714652911298
43.01;0.9952715270414155;0.4167624685792705;0.41847280364685097;0.39136512629339565;0.3932367094278321;1.0053399342605422;0.9997811294143466;10.000061999915092;0.4166909223793267;0.45198254110262176;0.4519843000170812;0.4145689198758145;-0.3973849889969335;0.5742216076701788;1.0001737888952247
43.02;0.9952709732235433;0.41676208616571436;0.41847260238234846;0.3913686315015984;0.39324164088568236;1.0053406525355866;0.999779825935837;10.000047711777478;0.4166934121167123;0.45198312605964036;0.4519831391619314;0.41456646438745226;-0.39738698855097926;0.5742232026576131;1.000175982025852
43.03;0.99527149494051;0.41676219229393247;0.4184725346171275;0.391371383183742;0.393245403900042;1.0053412558266004;0.999778674801486;10.000033603718515;0.4166959001088098;0.45198364543396174;0.4519819564049364;0.4145640413945961;-0.39738998814784615;0.5742255172211057;1.0001780316310047
43.04;0.9952711050603433;0.4167618587952854;0.4184725065820639;0.391373739018483;0.3932491462099809;1.005342750182198;0.9997776888679548;10.000019761075395;0.4166983802039975;0.4519840997678696;0.45198075328896425;0.41456065281717636;-0.3973919877883162;0.57422644799939;1.0001799263784237
43.05;0.9952708128869082;0.4167614683758989;0.41847248077588484;0.3913771745008249;0.39325395480429276;1.0053431396108174;0.9997768806902634;10.000006269062286;0.4167008469965312;0.4519844882003781;0.4519795320620423;0.4145583010123285;-0.3973949874734924;0.574228824416148;1.0001816567639488
43.06;0.9952716284966763;0.41676045884324414;0.4184714701376592;0.3913797972320609;0.39325753370435096;1.00534342704563;0.9997762601221354;9.99999320135938;0.4167032957777354;0.4519848086845679;0.451978296030913;0.4145559883644044;-0.39739698720477734;0.5742305410976257;1.000183215317719
43.07;0.9952715661127789;0.4167601104874923;0.4184715993479933;0.39138207058091706;0.39326113798372736;1.0053446149380867;0.999775833544822;9.999980613496032;0.4167057225083682;0.4519850589671575;0.45197704964254315;0.4145537173954436;-0.3973999869838112;0.5742329812668899;1.0001845961593634
43.08;0.9952716358410556;0.41675975378397606;0.41847177412468267;0.3913843109866834;0.39326469177582263;1.0053447054451454;0.9997756048604441;9.999968544870349;0.4167081237166856;0.4519852377070283;0.4519757981060965;0.4145514909253549;-0.3974019868124941;0.5742347593345593;1.0001857944659167
43.09;0.9952718470380331;0.41675933365727025;0.4184719367965948;0.39138762078867995;0.393269303463198;1.0053447010608143;0.9997755770685035;9.99995703029749;0.4167104959252688;0.4519853446246008;0.45197454673722737;0.4145493120159211;-0.3974049866928222;0.5742372562893232;1.0001868070435536
43.1;0.995273205309424;0.4167593923576096;0.4184722091116308;0.39139016138767796;0.3932727321065881;1.005345604577312;0.9997757529030487;9.999946108752894;0.4167128351255428;0.45198538002960315;0.45197330054357077;0.414546183825801;-0.39740698662669943;0.5742383626927374;1.0001876329618151
43.11;0.9952737166953266;0.41675900094464124;0.41847249480652604;0.3913922911422705;0.3932761273239009;1.0053454177708745;0.9997761341323324;9.999935820019223;0.4167151372382469;0.4519853447983842;0.4519720642830052;0.4145441091905038;-0.39740998661601007;0.5742409029855903;1.0001882726156746
43.12;0.995274332610697;0.4167589672709289;0.41847320232044116;0.39139394491142476;0.3932790485443445;1.005346140739977;0.9997767208942779;9.999926189860988;0.4167173990369701;0.45198524070423457;0.45197084269847226;0.4145420899509383;-0.3974119866627181;0.5742427686120648;1.000188726631729
43.13;0.9952761470009219;0.4167589276487461;0.41847350273642175;0.3913974739388047;0.3932834258627088;1.0053457725025423;0.9997775115251786;9.999917214922874;0.416719618424494;0.45198507038181907;0.4519696405006385;0.4145401266957207;-0.39741498676852066;0.5742453412530306;1.0001889966311288
43.14;0.9952771110596431;0.41675848461698906;0.41847385533237746;0.3913994867298309;0.39328666084210706;1.0053453115319702;0.9997785027102183;9.999908864488994;0.4167217941861966;0.4519848368899386;0.451968462072357;0.41453821935936047;-0.3974169869342727;0.5742472351780188;1.000189086411609
43.15;0.9952782186582697;0.4167580199928804;0.41847422239130627;0.39140146110759205;0.3932898436785708;1.0053457559663543;0.9997796900385663;9.99990109440466;0.41672392576602224;0.45198454339443284;0.45196731114141175;0.41453636807683975;-0.3974199871599746;0.5742498326025988;1.0001890016549386
43.16;0.9952804615735132;0.41675796973898144;0.41847462041987;0.3914037706482861;0.393292954496605;1.0053451037277041;0.9997810683050437;9.999893852955008;0.4167260131440815;0.451984193074594;0.4519661904777499;0.41453357346906194;-0.39742198744517804;0.5742510253086238;1.0001887491600974
43.17;0.9952818342169624;0.41675740566755465;0.4184749554576106;0.3914067759406269;0.3932971440912442;1.0053443524337302;0.9997826312074531;9.999887077677764;0.41672805668828933;0.45198378895618935;0.45196510178014804;0.4145318364886483;-0.3974239877890476;0.5742529454933955;1.0001883368142683
43.18;0.9952833287181356;0.4167568705223498;0.4184753515037008;0.3914086408874351;0.3933001735892963;1.0053444990023122;0.999784371654884;9.999880698420583;0.4167300569047006;0.4519833337880049;0.45196404599657863;0.41453015812363764;-0.39742698819017136;0.5742555587258108;1.00018777371904
43.19;0.9952849407576642;0.4167563093723357;0.41847575315422936;0.39141047077680796;0.39330315477657063;1.0053435393031436;0.9997862835181023;9.999874646775474;0.4167320140920653;0.45198283016675833;0.45196302395329707;0.41452853907519394;-0.39742898864654047;0.5742574764097271;1.0001870698090825
43.2;0.9952876665244081;0.4167561573120731;0.4184761780112717;0.3914126393562341;0.39330607015442276;1.0053424684939405;0.999788363000894;9.999868856797244;0.41673392794852426;0.45198228063632034;0.45196203696476817;0.41452697985847003;-0.3974319891557622;0.5742600773853234;1.0001862352934965
43.21;0.9952895059355338;0.4167555386131493;0.41847658694902523;0.39141440320155496;0.39330896355927264;1.005342281856617;0.9997906080891363;9.999863259394397;0.41673579737807065;0.4519816875859405;0.4519610868748557;0.41452548131793293;-0.39743398971544935;0.5742619718776684;1.000185280110256
43.22;0.9952914549075186;0.4167548365768518;0.4184769446198904;0.3914172414538635;0.3933129279958529;1.0053409756613247;0.9997930171131133;9.999857787972983;0.4167376207837775;0.45198105298253655;0.4519601752958378;0.41452404495187045;-0.3974369903233999;0.5742645376783962;1.000184212761003
43.23;0.995294508712972;0.41675459564333084;0.41847737643074173;0.39141931891580334;0.393315726760584;1.0053395481954341;0.9997955874698844;9.999852396721632;0.41673939668209514;0.4519803781362295;0.4519593027312211;0.41452167265568174;-0.397438990977401;0.5742656629532815;1.0001830386544206
43.24;0.9952966659294796;0.4167538901688281;0.41847779032072135;0.39142099652610923;0.39331851304158505;1.0053390003702107;0.999798314784604;9.999847072473868;0.41674112412527314;0.4519796641499514;0.4519584682434378;0.4145203661190873;-0.3974409916751126;0.5742674780580465;1.0001817593672986
43.25;0.9952989225707932;0.4167531602190102;0.418478205391336;0.3914226486038929;0.39332126936190714;1.0053373346011674;0.999801192889001;9.999841826804749;0.41674280287938875;0.45197891301969617;0.4519576696791201;0.4145191265309502;-0.397443992414228;0.5742699487053816;1.0001803737779353
43.26;0.9953012774745873;0.4167524098876857;0.41847862176288936;0.391424277624204;0.3933239987423961;1.0053355531368164;0.9998042146049856;9.999836677464332;0.4167444335149882;0.4519781281700681;0.4519569042360489;0.4145179547568537;-0.39744599319260676;0.5742716880574734;1.0001788799513673
43.27;0.995304729464473;0.41675208108582174;0.41847905817202213;0.3914262595977951;0.3933266838174852;1.0053346582885494;0.9998073725713327;9.99983163336138;0.41674601712015746;0.4519773136779219;0.45195616892803864;0.41451685159041807;-0.39744799400815234;0.574273386525138;1.0001772756552596
43.28;0.9953072805018832;0.4167512512270061;0.4184794218813593;0.39142895789312215;0.3933304772960637;1.0053326533771185;0.9998106591309021;9.999826691220592;0.4167475548497384;0.4519764730763378;0.45195546058991115;0.4145158177533982;-0.39745099485863405;0.5742757357743815;1.0001755578218756
43.29;0.9953099272314649;0.41675046816763817;0.41847983681565515;0.3914305395610592;0.39333314090058724;1.00533154217338;0.9998140655503858;9.999821847843277;0.41674904788212314;0.45197560912280405;0.4519547759219767;0.41451385352686093;-0.3974529957416563;0.5742766307279797;1.000173722893105
43.3;0.9953136643074357;0.4167501185516948;0.4184802654101326;0.39143248541253484;0.3933357650049393;1.0053293282451932;0.9998175821546336;9.99981711835513;0.41675049738105874;0.4519747242560566;0.45195411206730884;0.41451295842695235;-0.39745599665447306;0.5742789004926491;1.000171767806972
43.31;0.9953164885856761;0.41674933005810877;0.4184806668012866;0.3914340532924619;0.39333838989067427;1.005327015803558;0.9998211992094262;9.999812544569437;0.41675190400478096;0.45197382059602165;0.45195346727765034;0.41451213159653505;-0.3974579975937007;0.5742804404689645;1.0001696899758328
43.32;0.9953193919720228;0.41674854111533005;0.41848105829313353;0.3914356186428659;0.39334099378508175;1.005325610836488;0.999824906803349;9.999808187817814;0.41675326744367935;0.45197289966815746;0.4519528410850919;0.4145113726080129;-0.39745999855561226;0.5742819440791909;1.0001674861446084
43.33;0.9953223654700771;0.41674775243807505;0.41848143919422837;0.3914371843640233;0.39334357461526126;1.0053231213324683;0.9998286938091391;9.999804110223465;0.4167545865482616;0.45197196256145367;0.4519522338336873;0.4145106816756198;-0.3974629995368614;0.5742841055283648;1.0001651520560808
43.34;0.9953263971604838;0.4167474008849399;0.4184818286437958;0.3914391263208627;0.3933461103865087;1.0053205566452192;0.9998325466225929;9.99980035771464;0.416755860099377;0.45197101054275224;0.45195164588391873;0.41451005914499134;-0.397465000534676;0.5742855438635486;1.0001626839387923
43.35;0.9953294780775095;0.41674655815672385;0.4184821355426174;0.39144180736280176;0.3933497501763054;1.0053189261478142;0.9998364484928197;9.999796962344586;0.4167570877529312;0.4519700458309381;0.45195107691142516;0.41450950495095684;-0.3974670015464621;0.5742869538498989;1.0001600796331263
43.36;0.9953325965295564;0.4167457673403614;0.41848248675534705;0.391443393874337;0.39335225296529425;1.005316237578254;0.9998403814995434;9.999793961013497;0.41675827027178114;0.45196907211190884;0.4519505254711894;0.4145080184206539;-0.39747000256959025;0.5742883072362794;1.0001573380759188
43.37;0.9953367417102881;0.4167454122937748;0.4184828484751253;0.3914453658346565;0.3933547073018337;1.0053134957850258;0.9998443304365094;9.99979140389692;0.41675940866405836;0.45196809448393505;0.45194998907578526;0.41450759832877343;-0.39747200360171236;0.5742896646054318;1.000154458838445
43.38;0.9953399064479397;0.416744619574045;0.41848318327708955;0.3914469802006203;0.39335715256497406;1.005311702590656;0.9998482846881233;9.999789342737971;0.41676050322359;0.4519671189783442;0.45194946477960934;0.41450724306467346;-0.39747400464127847;0.5742909959909318;1.000151442353821
43.39;0.9953430798332824;0.4167427223810743;0.41848240133320247;0.39144855832445;0.39335951332460883;1.0053088586558716;0.9998522372507118;9.999787820849507;0.4167615534995628;0.4519661521595374;0.4519489498166127;0.41450695078756844;-0.3974760056876354;0.5742922996430103;1.0001482902554093
43.4;0.9953462515363396;0.4167419306382302;0.4184827238655155;0.3914502087072683;0.3933618948457572;1.0053059664165012;0.9998561838531697;9.999786878534099;0.4167625589405523;0.451965201027913;0.45194844210049023;0.4145067193967243;-0.3974790067406541;0.5742942644964203;1.0001450056468077
