time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.41;0.9953504091286685;0.4167415771941805;0.4184830620045569;0.39145225247353144;0.39336422143508504;1.0053040313337875;0.999860123159256;9.999786560045193;0.41676351963762076;0.45196427275843154;0.451947940636494;0.41450654639886736;-0.3974810078005171;0.5742955036466876;1.0001415928703652
43.42;0.9953535434552845;0.41674078847559803;0.41848337934748453;0.39145394596016375;0.39336653164856167;1.0053010606728665;0.9998640563625061;9.999786909505621;0.41676443660857593;0.4519633742689344;0.45194744574249407;0.4145064288629525;-0.3974830088676764;0.574296707481613;1.0001380566294689
43.43;0.9953565948883312;0.41674037495844474;0.4184840911273165;0.39145522596386695;0.39336838288757897;1.0052980613490434;0.9998679859098202;9.999787962082028;0.41676531122998656;0.45196251230589185;0.45194695876323066;0.4145053634053025;-0.39748600994236744;0.5742978456906404;1.0001344010253597
43.44;0.9953606500866772;0.4167400295205649;0.41848442891922616;0.39145734009697497;0.3933705924298149;1.0052960390169163;0.9998719145419057;9.99978973866307;0.41676614448246846;0.4519616937101396;0.45194648139199456;0.4145053462615623;-0.39748801102396664;0.5742989781476197;1.000130629652627
43.45;0.9953636557265795;0.41673925218215885;0.4184847514152611;0.39145910662043093;0.3933727779988191;1.0052929989040924;0.9998758453186577;9.999792246895066;0.4167669367651422;0.4519609249376288;0.45194601537205403;0.4145053735229999;-0.39749001211099116;0.5743000754594557;1.0001267469902915
43.46;0.9953666037116298;0.4167384818685382;0.41848507974084986;0.3914608989520516;0.39337491675449465;1.0052899465046765;0.9998797818180915;9.99979548811362;0.4167676881039399;0.4519602112766025;0.45194556261200985;0.4145054412537205;-0.39749201320155525;0.5743011385443775;1.0001227592118487
43.47;0.9953694875618704;0.41673772041338913;0.4184854158545824;0.39146271793368986;0.3933770064686707;1.0052878875183617;0.9998837274315222;9.99979945981071;0.41676839846840996;0.4519595567845945;0.4519451250264283;0.4145055453397925;-0.3974950142935899;0.5743028610855961;1.0001186735701488
43.48;0.9953733006855503;0.41673735272348156;0.4184857274161759;0.3914660418414952;0.39338013476416367;1.0052848275201753;0.9998876850040345;9.999804147753423;0.4167690680535276;0.4519589645850856;0.45194470428053346;0.41450568153016765;-0.3974970153849728;0.5743038612412448;1.0001144976521794
43.49;0.9953760414648292;0.41673661119489347;0.41848608615303845;0.3914679170142439;0.3933821210532871;1.005281771674378;0.9998916575557207;9.999809520680019;0.416769697323442;0.4519584370435329;0.45194430189804247;0.41450584583787115;-0.397499016473918;0.5743048336052795;1.0001102389315573
43.5;0.9953787061914756;0.4167358786616239;0.41848646071525103;0.3914698222207621;0.39338405397337944;1.0052787253435305;0.9998956477391695;9.999815536705922;0.41677028694063156;0.45195797640142316;0.45194391927395783;0.41450503453021675;-0.3975010175590918;0.5743050595631637;1.0001059039726325
43.51;0.9953812932360574;0.41673515384944976;0.41848685453305046;0.3914717593577576;0.3933859331254298;1.0052766950029282;0.9998996561764605;9.999822149875925;0.41677083774166657;0.45195758543931414;0.4519435573393861;0.4145052435723971;-0.3975040186392044;0.5743066791616632;1.0001014977395069
43.52;0.9953847999562907;0.4167348727252758;0.4184872906136196;0.3914741035024969;0.3933877382807107;1.0052736880345738;0.9999036821362878;9.999829312911986;0.41677135075359;0.4519572672705271;0.451943216662145;0.4145054685226751;-0.3975060197127818;0.5743075914528375;1.0000970240591356
43.53;0.9953872274754971;0.4167341603858263;0.4184877355776715;0.39147611197477966;0.39338951032961855;1.0052707116758821;0.999907726105892;9.99983698869764;0.41677182730411116;0.45195702463812365;0.45194289815154903;0.4145057051857833;-0.3975080207784122;0.5743084934950351;1.0000924866577976
43.54;0.9953895747071825;0.416733453429881;0.4184882135215044;0.3914781600977775;0.3933912292422939;1.0052687722166966;0.9999117904424979;9.999845164499037;0.41677226895600233;0.45195685931395657;0.4519426033124092;0.4145059503195222;-0.3975100218350874;0.5743093901265964;1.0000878897243632
43.55;0.9953918428129209;0.4167327514124067;0.418488729326064;0.3914802502053278;0.3933928947663132;1.0052658744711456;0.9999158775911478;9.999853849546703;0.416772677205699;0.45195677210273405;0.45194233393857614;0.41450620174360164;-0.3975120228821515;0.5743102863035207;1.000083238010959
43.56;0.9953950320303869;0.41673249079399927;0.4184893065734034;0.3914827567918014;0.39339448593848847;1.005263021129566;0.9999199883322973;9.999863056856992;0.41677305351257826;0.45195676361743337;0.451942092086356;0.4145064579501131;-0.39751502391880056;0.5743118795370611;1.0000785364085898
43.57;0.9953971469222038;0.416731796288515;0.4184899112807654;0.3914849360321854;0.39339604235728115;1.0052612126771137;0.9999241210266212;9.9998727896528;0.41677339966423593;0.45195683505898254;0.45194188024714377;0.41450571785762824;-0.39751702494387453;0.5743120702782756;1.0000737893677758
43.58;0.9953991900648315;0.4167311033513126;0.41849056606572166;0.39148716208058215;0.39339754240990943;1.0052584482586746;0.999928271664628;9.999883044024248;0.4167737178826693;0.4519569880975949;0.45194170130391453;0.41450598084252865;-0.3975190259562535;0.5743130015818159;1.0000690012529796
43.59;0.9954021645225032;0.4167308472990244;0.41849129295946225;0.39148980851278753;0.3933989638341166;1.0052557268446822;0.9999324346745853;9.999893817785738;0.41677401047793383;0.45195722397731647;0.45194155823216736;0.41450624672750913;-0.39752102695520725;0.5743139595071823;1.0000641775612984
43.6;0.9954040764051928;0.4167301522359158;0.41849205614082596;0.3914921296321986;0.39340034453108375;1.005254048271556;0.9999366034012891;9.999905114414236;0.4167742793578241;0.4519575430103441;0.45194145364559296;0.41450651573304587;-0.3975230279405252;0.5743149524848672;1.0000593255295769
43.61;0.9954059279290213;0.4167294534152906;0.4184928759682747;0.39149449672238634;0.3934016611267666;1.0052514137226412;0.9999407698814149;9.999916940622322;0.41677452594033965;0.45195794502091635;0.45194138949670365;0.41450678860745177;-0.39752602891255767;0.5743166809173155;1.0000544532188351
43.62;0.995407721783662;0.41672874915519614;0.4184937527940514;0.3914969077394794;0.39340291046837367;1.0052488253534209;0.9999449249534544;9.999929298839472;0.41677475154201105;0.45195842995054974;0.4519413670821415;0.4145070669235544;-0.39752802987190705;0.5743177679558981;1.0000495680439592
43.63;0.9954104585543934;0.4167284754850714;0.4184947053564647;0.39149973289329454;0.3934040696681635;1.0052472850961889;0.9999490585350158;9.999942179343572;0.4167749574534135;0.45195899795670935;0.45194138730435784;0.41450735315341;-0.39753003081889404;0.5743189116261135;1.0000446761709139
43.64;0.9954121417420313;0.4167278108053698;0.41849574818182755;0.39150111929222536;0.39340406761251195;1.005244792694606;0.9999531596833315;9.999955557076385;0.41677514444838903;0.45195964932225324;0.4519414510800021;0.4145066501995623;-0.3975320317532892;0.5743193948754827;1.0000397827906353
43.65;0.9954137708600472;0.4167270844392388;0.41849679124231914;0.39150364617540234;0.39340510240377496;1.0052423443162057;0.999957217204799;9.999969391268776;0.4167753124946219;0.4519603842914308;0.45194155948483705;0.4145069607759896;-0.3975340326743482;0.5743206648855407;1.0000348921397835
43.66;0.995415345529403;0.4167263478938382;0.4184978850306248;0.39150620598156494;0.39340606338396894;1.0052409334927745;0.999961220912406;9.999983623135812;0.41677546103567414;0.4519612024502198;0.45194171363339486;0.4145072871694758;-0.3975360335810034;0.5743220019726119;1.0000300069712216
43.67;0.9954178623798478;0.4167260359290918;0.41849904508954966;0.39150916881746445;0.39340693004634;1.0052385533068724;0.9999651623052225;9.999998175534923;0.41677558950287874;0.4519621021558864;0.4519419147872722;0.4145076311850225;-0.3975380344722309;0.5743234065674847;1.0000251287601434
43.68;0.9954193192453754;0.4167252717079728;0.41850023003554393;0.39151178755959776;0.39340774336736795;1.0052361973546766;0.9999690345365803;10.000012963299225;0.41677569770486056;0.4519630807397456;0.4519421644535209;0.4145079940309899;-0.39754103534736507;0.5743255688124955;1.0000202586396882
43.69;0.9954207092321548;0.41672448954926095;0.41850145589721355;0.3915144347778085;0.39340848382546567;1.0052338594742276;0.9999728333712751;10.000027908943908;0.4167757860679981;0.4519641349999173;0.45194246405965444;0.41450837651545197;-0.39754303620596454;0.5743271003678901;1.0000153973329429
43.7;0.9954220273993063;0.4167236869540603;0.41850271989114757;0.3915171118278015;0.39340915208085814;1.0052325337763148;0.9999765590525256;10.000042951182111;0.41677585577630744;0.45196526132552983;0.45194281445912815;0.41450877943399617;-0.39754503704737093;0.5743286882997264;1.0000105442455265
43.71;0.9954242692159242;0.4167232991016187;0.4185040387750892;0.3915201935357587;0.3934097284407254;1.0052302153625738;0.9999802167982776;10.00005804861343;0.4167759087617741;0.451966455611258;0.45194321556477013;0.4145082033089002;-0.39754703787056067;0.5743296067341932;1.0000056975089813
43.72;0.9954254350016088;0.41672245084326964;0.4185053727218915;0.39152293667318394;0.39341025419784126;1.0052279014215415;0.9999838149238717;10.000073182869338;0.41677594745243407;0.45196771330824975;0.4519436663305422;0.4145086477501486;-0.3975490386743246;0.5743312969188997;1.0000008555585786
43.73;0.9954265227221761;0.4167215798262673;0.4185067392158272;0.3915257156805826;0.39341071055090987;1.0052265922445704;0.9999873616849507;10.000088354584031;0.41677597426090285;0.4519690295370518;0.45194416508693624;0.4145091115761481;-0.39755103945726095;0.5743330358190809;0.9999960187892145
43.74;0.9954275318310668;0.4167206885082803;0.41850813651909646;0.39152853148906713;0.3934111004704664;1.0052242910204234;0.9999908627840071;10.00010357606814;0.4167759911687702;0.4519703990421531;0.45194470985746704;0.4145095937176993;-0.3975530402176266;0.5743348226452535;0.9999911895693642
43.75;0.9954294607177036;0.41671911312338095;0.41850847203573605;0.39153170388926206;0.39341135462272414;1.0052220022195328;0.9999943205574691;10.000118868114663;0.41677599935394377;0.451971816180691;0.45194529852822457;0.4145100939354633;-0.39755504095345046;0.574336656565037;0.9999863715835365
43.76;0.9954302642884797;0.41671861930321324;0.41851037404836305;0.3915330525661195;0.3934100957915247;1.0052207298180624;0.9999977345808497;10.000134253120375;0.41677599865523585;0.4519732751003688;0.4519459291148974;0.4145106128688357;-0.3975570416627437;0.5743385367440116;0.9999815698134445
43.77;0.9954310402964843;0.41671769149302035;0.4185118539947519;0.3915359809748708;0.3934103146819319;1.0052184760254332;1.0000011035568903;10.0001497500879;0.41677598765897034;0.45197476995409674;0.45194659991363634;0.41451115182252285;-0.39755904234354666;0.5743404627625331;0.9999767902394624
43.78;0.995431743822597;0.41671675924031554;0.41851335879291446;0.3915389475508272;0.39341048620261915;1.0052162406906031;1.0000044272944524;10.000165385138708;0.416775964614477;0.4519762951330611;0.45194730909790193;0.41451171261432657;-0.39756104299388473;0.5743424344647802;0.9999720395034984
43.79;0.9954333766074395;0.4167162621922337;0.4185149060998526;0.39154232458551774;0.3934105954346109;1.0052140216887977;1.0000077066707889;10.000181195023696;0.41677592821665344;0.4519778452017367;0.4519480543772592;0.41451129722010144;-0.39756304361157035;0.574343729199331;0.9999673252819168
43.8;0.9954339430760986;0.41671532775611597;0.41851645690662354;0.3915453656385497;0.39341068897524706;1.0052128159084721;1.0000109421063539;10.000197208196155;0.4167758778593329;0.45197941440085343;0.45194883341563574;0.4145119071068583;-0.3975650441941462;0.5743457882794567;0.9999626563904314
43.81;0.9954344435971357;0.41671439374532043;0.41851803009977007;0.39154844244825326;0.39341075319540497;1.0052106199724868;1.00001413252907;10.00021343611691;0.4167758136096014;0.45198099644436396;0.45194964423257283;0.41451254288818945;-0.3975670447394735;0.5743478862039478;0.9999580426767843
43.82;0.9954348801092445;0.4167134600682323;0.4185196260463489;0.39155155421242926;0.393410795047328;1.005208430444767;1.0000172755545398;10.000229885004813;0.416775736138592;0.4519825848348312;0.4519504849448907;0.4145132046835623;-0.3975700452464651;0.5743507103086527;0.9999534951050083
43.83;0.9954362551516428;0.4167129629541167;0.4185212639629949;0.3915550731021211;0.3934108010907802;1.0052072436445543;1.0000203685787237;10.000246563265334;0.41677564665050154;0.45198417300296706;0.45195135347674986;0.4145138925221191;-0.397572045715334;0.5743528704647334;0.9999490251552191
43.84;0.9954365767726937;0.4167120801264487;0.41852295870682327;0.39155714868269387;0.39340970865150127;1.005205054991636;1.0000234096848086;10.00026348430657;0.41677554674107875;0.4519857541519178;0.4519522473158767;0.41451460629711817;-0.39757404614754643;0.5743550517582903;0.9999446442517369
43.85;0.9954368500867697;0.41671114045246405;0.4185246209056586;0.3915603629479876;0.3934097236959657;1.0052028586724244;1.000026397828898;10.000280669017373;0.41677543834948244;0.4519873214102634;0.4519531629446394;0.4145153454546492;-0.39757604654541023;0.5743572468809419;0.999940364394607
43.86;0.9954370801400243;0.4167101957781116;0.4185263023991408;0.3915636109534281;0.39340974288113484;1.0052016484871507;1.0000293327063758;10.00029813759555;0.4167753237378267;0.4519888680874849;0.45195409561985955;0.4145151087168628;-0.39757804691131876;0.5743587272087045;0.9999361987176028
43.87;0.9954382690638397;0.4167096818741471;0.4185280204370316;0.39156726597566915;0.39340975198793054;1.0051994189834714;1.0000322147280738;10.000315895469479;0.4167752051724555;0.451990387508377;0.4519550399534714;0.41451589409657613;-0.39758004724725904;0.5743609301341813;0.9999321608635341
43.88;0.9954384211304179;0.41670872343419446;0.4185297351754233;0.3915705846318173;0.3934097971250533;1.0051971659732506;1.0000350455248053;10.000333925536296;0.4167750846084132;0.4519918728798788;0.4519559907167884;0.41451669922370366;-0.39758204755468557;0.5743631281077165;0.9999282634425836
43.89;0.9954385359205895;0.4167078102145337;0.4185315171724793;0.3915728384289969;0.393408753387786;1.0051948863602032;1.0000378286568559;10.000352188061992;0.41677496391551233;0.4519933175063373;0.4519569432751811;0.414517521698582;-0.39758404783434115;0.5743653157646219;0.9999245165050346
43.9;0.9954386130441784;0.41670683586822155;0.41853325655729895;0.39157624061990176;0.3934088454546056;1.0051935770585585;1.0000405693892662;10.000370625086688;0.4167748452869369;0.4519947151892293;0.45195789344564075;0.41451835910489027;-0.3975860480861087;0.5743674886468023;0.9999209275384413
43.91;0.995439650252084;0.4167062920438199;0.4185350224862316;0.39158006226744724;0.39340894850343594;1.00519123380223;1.0000432736972138;10.000389166590068;0.41677473111000235;0.45199606085685506;0.45195883713216956;0.4145192088454711;-0.3975880483093652;0.5743696433066274;0.9999175026176966
43.92;0.9954396483385898;0.41670530629322494;0.4185367733267017;0.39158355941559014;0.39340910843494975;1.005188850951925;1.000045947848153;10.000407736459616;0.41677462355432415;0.4519973510904837;0.4519597701406149;0.41452006826440796;-0.3975890485036585;0.5743710843048448;0.9999142470192478
43.93;0.9954396046741862;0.41670431709482186;0.4185385253047615;0.39158710493855997;0.3934093097344809;1.005187422027924;1.0000485983937388;10.000426259737903;0.4167745245071704;0.4519985840010379;0.4519606882651654;0.4145209348903064;-0.3975910486689682;0.5743731923829447;0.9999111650983115
43.94;0.9954395194589217;0.4167033784713879;0.4185403300432794;0.39158959322363696;0.39340844654012413;1.0051849405424709;1.0000512316761103;10.000444672846555;0.41677443583420176;0.45199975862983566;0.4519615878041117;0.4145208066674089;-0.39759304880548413;0.5743745510151809;0.999908259864785
43.95;0.9954403951007771;0.41670282129091335;0.41854209788038155;0.39159360492854645;0.3934087219132805;1.0051824009929562;1.0000538529814011;10.000462930470968;0.41677435972220905;0.4520008744184369;0.4519624661388342;0.4145216823527906;-0.397595048913529;0.5743766029375093;0.9999055324584036
43.96;0.9954402408731237;0.4167018254785898;0.41854384255247906;0.39159728778568936;0.39340907023871563;1.0051797999190053;1.0000564659069038;10.000481000709588;0.4167742986364806;0.45200193089284785;0.4519633216125214;0.4145225616547425;-0.39759704899376325;0.5743786270822212;0.9999029820149092
43.97;0.9954400641510456;0.4167008297861781;0.41854558139187725;0.39160101210084053;0.3934094746362289;1.0051781367754427;1.0000590721813316;10.000498852838824;0.4167742546629762;0.45200292750395155;0.45196415287455;0.414523444876848;-0.3975990490472714;0.5743806250267655;0.9999006060307596
43.98;0.9954398731933135;0.41669988995620755;0.41854736639011164;0.3916036703433582;0.3934088285679649;1.005175414015181;1.000061671694431;10.000516452330997;0.4167742291823682;0.4520038637020027;0.45196495872368364;0.414524332646378;-0.39760104907550864;0.5743825992980588;0.9998984003293878
43.99;0.9954396750443985;0.41669890187203834;0.4185490886887563;0.3916074690928709;0.3934093556056816;1.0051726367589298;1.0000642626926632;10.000533764463537;0.41677422331657216;0.4520047392619599;0.45196573861371286;0.41452522590998014;-0.39760304908038946;0.5743845536475228;0.9998963587358466
44.0;0.9954404737193178;0.41669835800553984;0.41855081868770233;0.39161167386240553;0.3934099305987903;1.005170812400758;1.0000668420214576;10.000550756592437;0.4167742382184229;0.4520055547224553;0.45196649284355833;0.4145261258644549;-0.39760504906433963;0.5743864925736084;0.9998944736469395
44.01;0.9954402739911206;0.41669738593128713;0.4185525161008006;0.39161553679968264;0.39341059950524604;1.005167949378712;1.0000694052598602;10.000567402234383;0.4167742748896075;0.4520063115535685;0.45196722232875153;0.41452703378131156;-0.3976070490298693;0.5743884208342998;0.9998927366308146
44.02;0.9954400743043126;0.4166964773712348;0.41855425214853686;0.39161832337115066;0.39341023725509094;1.0051650556257314;1.0000719472219004;10.000583681857295;0.4167743338868557;0.45200701168518764;0.45196792866371766;0.41452695085397023;-0.3976090489788446;0.5743896216836016;0.9998911382877108
44.03;0.9954398728108703;0.41669552626573014;0.41855591944092174;0.3916222395793114;0.39341106747779475;1.0051621380624063;1.000074462760028;10.000599565547832;0.41677441511194235;0.45200765672748716;0.4519686140111834;0.41452787807694824;-0.39761104891204674;0.5743915436292553;0.9998896687597956
44.04;0.995440666378174;0.4166950227323098;0.41855759104609047;0.3916265490402999;0.39341196301391274;1.0051602027686841;1.0000769471058006;10.000614997028322;0.41677451808928734;0.4520082474800917;0.45196928029024164;0.4145288159119282;-0.397613048829232;0.5743934693285037;0.9998883188802108
44.05;0.995440455236838;0.41669409191031787;0.41855922951183583;0.3916305013091826;0.3934129666959767;1.005157254828965;1.000079395762997;10.000629902700634;0.41677464269958725;0.4520087837655565;0.45196992861952606;0.414529763693482;-0.397614048729574;0.574394710415156;0.9998870808190615
44.06;0.9954402357901426;0.4166932235534132;0.41856090773656274;0.39163335987859127;0.39341295054781444;1.0051542985715938;1.000081804518962;10.000644207163576;0.41677478966507553;0.45200926443145173;0.45197055944922554;0.4145307196195574;-0.39761604861225236;0.5743966545248411;0.9998859480929954
44.07;0.9954400055795435;0.41669231060602047;0.4185625181746847;0.3916373302160965;0.39341413656650454;1.0051513390216615;1.0000841690026177;10.000657837050566;0.41677496040441947;0.4520096874556082;0.45197117252620084;0.41453168156390624;-0.3976180484768117;0.5743986125685172;0.9998849149453092
44.08;0.9954407615231227;0.41669184346416344;0.4185641322217584;0.39164167710105763;0.3934153973242267;1.0051493827435776;1.0000864835609664;10.000670724560372;0.4167751565460063;0.4520100500596623;0.4519717665119546;0.4145326474980183;-0.3976200483231233;0.5744005875099045;0.9998839752568579
44.09;0.9954405051360333;0.4166910023906453;0.4185657634283703;0.39164454778822166;0.3934156657079178;1.0051464367350005;1.0000887410993147;10.000682812382212;0.4167753795392902;0.4520103490238808;0.45197233892213023;0.4145336153219579;-0.3976220481513521;0.5744025821470661;0.9998831215184318
44.1;0.9954402353315948;0.41669012040596104;0.4185673211738106;0.39164852262448263;0.3934171418501755;1.0051435072357522;1.0000909342372488;10.00069405028035;0.4167756303380552;0.45201058128390875;0.4519728865652973;0.4145335830838275;-0.3976240479621687;0.5744038770332148;0.999882344655672
44.11;0.995439951762868;0.4166892539676088;0.4185688563982235;0.3916524948824288;0.39341871513553806;1.0051405995875373;1.0000930561251742;10.000704391605776;0.41677590902508194;0.45201074431751137;0.4519734060603218;0.41453454942799844;-0.3976260477566938;0.5744059176307686;0.9998816353681715
44.12;0.9954396525289493;0.41668845895327355;0.4185704210258945;0.39165535750834224;0.39341927352574785;1.0051387182359641;1.000095100045766;10.000713798698412;0.4167762146368679;0.45201083583987534;0.4519738940857443;0.4145355135420606;-0.3976270475361377;0.5744072920470077;0.9998809859981547
44.13;0.995440284635266;0.41668733585967505;0.418571211742893;0.391659200040366;0.39342053934715165;1.0051358667021961;1.0000970585459408;10.000722254240138;0.4167765454327334;0.4520108530043085;0.4519743474948889;0.41453647483391953;-0.3976290473016612;0.5744093864778267;0.9998803915739627
44.14;0.9954399415700899;0.4166865299197175;0.41857267490948136;0.3916631506989721;0.39342238673828744;1.0051330480084606;1.0000989235701838;10.00072976962284;0.4167768994127266;0.4520107921133547;0.45197476345217114;0.4145374328464245;-0.39763104705428887;0.5744115102390931;0.9998798501911302
44.15;0.9954395670260144;0.4166858025704112;0.41857416941963455;0.3916659844724849;0.39342320905861666;1.0051312654773517;1.0001006879343541;10.000736379072633;0.4167772746650153;0.4520106493229512;0.45197513929956507;0.4145383873428091;-0.39763304679461464;0.5744136644130086;0.9998793630309057
44.16;0.9954391521901154;0.4166850505522883;0.41857558966505515;0.39166990730548085;0.3934252241264911;1.0051285229100515;1.0001023464144891;10.000742124453714;0.41677766931975696;0.45201042147499976;0.451975472360272;0.41453933843302765;-0.39763504652250925;0.574415849247661;0.9998789337643366
44.17;0.9954396855872334;0.4166847673084805;0.4185770100122209;0.3916741833197173;0.393427300335901;1.0051258236146334;1.0001038952908263;10.000747042616348;0.4167780813470266;0.45201010643153877;0.45197576023898195;0.41454028667934817;-0.39763704623691554;0.5744180637592076;0.9998785670240532
44.18;0.9954391585680237;0.4166841340165261;0.4185784479038974;0.39167695849079437;0.3934283663716662;1.005123169448315;1.0001053317789956;10.00075115857962;0.4167785086384812;0.45200970306403315;0.45197600133727184;0.414541232845391;-0.3976380459357768;0.5744196142279157;0.9998782662662444
44.19;0.9954385595065686;0.4166834820322768;0.41857981703376573;0.391680812193916;0.39343061925371653;1.0051215605565582;1.0001066544939834;10.00075448596172;0.41677894899804513;0.4520092109874829;0.4519761949977515;0.41454117746053976;-0.3976400456162539;0.5744211618272278;0.9998780327406004
44.2;0.9954378803557633;0.4166828650726963;0.4185811722181207;0.39168463752715693;0.39343294726158157;1.0051189953407806;1.0001078637737106;10.00075702964551;0.41677939952863946;0.45200863024649823;0.45197634118892405;0.41454212071708074;-0.3976420452751822;0.5744234562227521;0.9998778665718787
44.21;0.9954371173449561;0.4166823371418326;0.41858256795393894;0.3916873277884015;0.39343423921651044;1.0051164708124878;1.0001089610266953;10.000758784505093;0.41677985634708126;0.4520079611967845;0.451976439963508;0.4145430623501514;-0.39764404490965094;0.5744257732590049;0.9998777681571352
44.22;0.9954372699198462;0.4166822299514641;0.4185839165478996;0.3916914633794524;0.39343669309821705;1.0051139839058334;1.0001099482957163;10.000759729557545;0.41678031527579906;0.4520072045790152;0.4519764909426175;0.4145440013703447;-0.3976450445175779;0.5744274172836473;0.9998777379883321
44.23;0.9954363439354956;0.41668177763767716;0.41858528621268143;0.39169408772774233;0.393438128212413;1.005112532833835;1.000110828473151;10.000759824459932;0.41678077231308347;0.45200636172387915;0.45197649306475024;0.41454493621130245;-0.397647044097888;0.5744297681389152;0.9998777758670239
44.24;0.9954353434956658;0.416681312634905;0.41858658680374794;0.39169778189802607;0.3934407424568126;1.00511011681349;1.0001116049708354;10.000759017979814;0.4167812232168397;0.45200543453808106;0.45197644470139525;0.414545865147299;-0.39764904365017606;0.5744321284565558;0.9998778815370261
44.25;0.995434274726873;0.4166808901600888;0.41858786881157806;0.39170143998910045;0.3934434247912721;1.0051077349256243;1.0001122808370673;10.000757257585157;0.4167816632873238;0.45200442518799633;0.4519763439667513;0.4145467865063128;-0.39765104317435057;0.5744344928275112;0.9998780563768971
44.26;0.9954331427580053;0.41668056496289435;0.41858918279120894;0.39170395618309856;0.3934450641839745;1.0051053859170722;1.0001128582020178;10.000754491882581;0.41678208802731026;0.452003336055821;0.4519761891322709;0.4145476985251533;-0.3976530426705512;0.5744368556865935;0.9998783035473386
44.27;0.9954329489625359;0.4166806682703214;0.4185904392355647;0.39170791193268784;0.3934478582584066;1.0051040688063613;1.0001133384887082;10.000750677754953;0.4167824938210414;0.4520021699862229;0.451975979054246;0.4145485990228362;-0.3976540421391582;0.5744385183285409;0.9998786258766162
44.28;0.9954316958940932;0.41668043244366637;0.41859170787148525;0.39171035154128675;0.3934496251975531;1.0051017835751714;1.000113723824583;10.00074578763379;0.41678287778337075;0.45200093040838163;0.4519757132407066;0.41454848536131594;-0.3976560415805642;0.574440134817549;0.9998790241981365
44.29;0.9954303812173811;0.4166801868692117;0.4185929029126037;0.39171385689772104;0.39345256101789994;1.0050995317420095;1.000114019234075;10.000739808672503;0.41678323721293997;0.4519996214146293;0.45197539161261624;0.41454935456392594;-0.3976580409948466;0.574442445946513;0.9998794978317336
44.3;0.9954290028595513;0.4166799831211533;0.4185940807880454;0.3917173230747845;0.3934555527902045;1.005097316634552;1.0001142339066245;10.000732742797258;0.41678356916188014;0.45199824776710296;0.4519750144121146;0.4145502031695399;-0.39765904038186006;0.5744440274214767;0.9998800454208745
44.31;0.9954285573140224;0.4166803100375824;0.4185953171365823;0.3917200178066349;0.39345746820798916;1.005096143138531;1.0001143800927104;10.00072460812475;0.41678387001592954;0.45199681464705543;0.45197458226089143;0.4145510272898129;-0.3976610397414886;0.5744462555090476;0.9998806650502895
44.32;0.9954270450109579;0.4166801859481037;0.41859646965909486;0.3917234040324761;0.393460566203015;1.0050940167066744;1.0001144705251435;10.000715435927136;0.4167841355337277;0.4519953272903805;0.4519740961349644;0.4145518233922672;-0.39766303907359557;0.5744484332343212;0.9998813547887084
44.33;0.9954254638570781;0.4166801541748937;0.4185976666833728;0.3917256438702013;0.3934626061322448;1.00509194195393;1.0001145170906045;10.000705270246867;0.41678436141355224;0.4519937907602573;0.4519735571738391;0.41455258916332616;-0.39766503837817413;0.5744505589178597;0.9998821133540968
44.34;0.995423814298486;0.4166801079134315;0.4185988020551742;0.39172894535696273;0.3934658067380916;1.0050899217265277;1.000114531217675;10.000694171365817;0.4167845434448632;0.4519922100088301;0.4519729662523016;0.41455332353254787;-0.39766603765584985;0.5744519408737487;0.9998829399724888
44.35;0.9954220982745413;0.4166801535356836;0.4185999827761939;0.3917310976421955;0.39346794703008964;1.0050889572592936;1.0001145240979568;10.000682205846596;0.416784677443437;0.4519905898767727;0.4519723235522713;0.4145540261218752;-0.3976680369080135;0.574453965379487;0.9998838342843976
44.36;0.9954213178666551;0.4166806209864431;0.41860112004174344;0.3917346817737541;0.39347122456587674;1.005087049158866;1.0001145063746733;10.000669426476717;0.41678475962244144;0.4519889347319103;0.4519716286525989;0.4145546968830322;-0.39767003613647245;0.5744559429832988;0.9998847967338007
44.37;0.9954194796120952;0.41668074173438197;0.4186022815632101;0.39173674150648713;0.39347345782699533;1.005085198107721;1.0001144879560562;10.000655865147323;0.4167847869878719;0.4519872483279655;0.4519708810398335;0.4145543359923978;-0.397671035343037;0.5744564628620209;0.9998858284970358
44.38;0.9954175867383828;0.416680844961498;0.4186033774753805;0.3917398580272691;0.3934768432451613;1.0050834045157413;1.0001144778332756;10.000641536173912;0.4167847577585654;0.4519855342578827;0.45197008067158;0.41455494375990837;-0.3976730345292393;0.574458355978593;0.9998869304176414
44.39;0.9954156431822915;0.41668103597833084;0.4186045129946557;0.39174182083419445;0.3934791582225139;1.0050826675013518;1.0001144835596985;10.000626437732524;0.41678467182541784;0.45198379643654774;0.45196922833216086;0.41455552042048843;-0.3976750336963172;0.5744602122140162;0.999888101633961
44.4;0.9954136527178964;0.41668120718959867;0.41860557967420026;0.3917448386523582;0.39348261981904376;1.0050809846481308;1.0001145104118763;10.000610550524097;0.4167845305546554;0.45198203897328293;0.45196832536236264;0.41455606601658845;-0.39767603284531233;0.5744613445230712;0.9998893388862896
44.41;0.9954126181737616;0.4166819019963634;0.41860670279381346;0.39174707440698175;0.3934849860659238;1.0050793535725573;1.0001145610865376;10.00059383188758;0.4167843362713193;0.45198026563034743;0.451967373192367;0.41455658067258855;-0.3976780319770204;0.5744631434478479;0.9998906367945962
44.42;0.9954105460765904;0.4166821397478196;0.41860773625721603;0.39174999146773326;0.39348851561679316;1.0050777739708312;1.0001146362624076;10.00057621348378;0.41678409203317196;0.45197847974045713;0.45196637336450624;0.41455706497158673;-0.397680031091839;0.574464922819919;0.9998919888999787
44.43;0.9954084398780284;0.4166824636723171;0.4186088053001105;0.3917517529943173;0.39349096732053696;1.00507724839342;1.0001147351639812;10.00055761835155;0.41678380137273824;0.4519766846030304;0.45196532780196164;0.4145575200385344;-0.39768103018962536;0.5744659959894193;0.9998933882633732
44.44;0.9954063049270881;0.41668276545690713;0.4186098019690852;0.3917545684269161;0.39349455956426344;1.005075781914332;1.0001148562744773;10.000537983113919;0.41678346805683736;0.45197488319682777;0.4519642390079947;0.4145579474353726;-0.3976830292696616;0.5744677527312846;0.9998948270217308
44.45;0.9954041468779674;0.41668314909002724;0.41861083263711163;0.39175622808222116;0.3934970713975771;1.0050743814047627;1.0001149980021995;10.000517255098282;0.41678309595883556;0.4519730770926015;0.4519631100983588;0.4145583491533715;-0.39768502833073294;0.5744695064246425;0.9998962970203726
44.46;0.9954029692536442;0.41668394205720555;0.4186118088364312;0.39175931334840725;0.39350070086188776;1.005073054967918;1.0001151577368534;10.000495377225144;0.4167826887222599;0.451971266063814;0.4519619448740127;0.414557727711402;-0.39768602737131725;0.5744698494456949;0.9998977921864328
44.47;0.9954007773618656;0.4166843736185523;0.418612799259288;0.39176086720193243;0.39350326768461535;1.0050728121010697;1.0001153301200232;10.000472294052285;0.41678224943704173;0.45196944904430025;0.4519607480812311;0.41455808604486694;-0.39768802638993483;0.5744716165056876;0.9998993098019435
44.48;0.9953985717234507;0.4166847708249395;0.418613714998563;0.3917634692487401;0.39350697040726274;1.0050716640152948;1.000115507003178;10.000447972119176;0.4167817805040042;0.4519676253425445;0.451959525393219;0.41455842697707934;-0.39768902538543927;0.5744727083336069;0.9999008493760065
44.49;0.9953963533844128;0.4166852370385067;0.41861466161190947;0.39176490673571535;0.3935095889223357;1.0050706227331128;1.000115679141976;10.000422409698029;0.4167812834037607;0.4519657950702211;0.4519582829816192;0.41455875239507073;-0.3976910243570262;0.5744745158076389;0.999902411334856
44.5;0.9953941233425393;0.41668566299330895;0.4186155303328279;0.39176738576321085;0.39351334295011287;1.0050696989534535;1.0001158376340824;10.00039563017423;0.4167807586560561;0.4519639590225689;0.45195702698709755;0.4145590626935445;-0.3976930233041052;0.5744763526545836;0.9999039971160756
44.51;0.9953928816898694;0.41668659015694415;0.4186164461048424;0.3917690668779053;0.39351599328757103;1.0050689007499063;1.0001159742707946;10.000367667358388;0.4167802063101462;0.4519621186245272;0.45195576286592576;0.4145593571668439;-0.3976940222261114;0.5744775316501214;0.999905609235863
44.52;0.9953906321693679;0.41668703549039793;0.41861726312699377;0.39177141166885615;0.3935198009536293;1.005069234322225;1.00011608237561;10.000338559514843;0.41677962654097933;0.4519602758628114;0.45195449479224425;0.4145596349793955;-0.39769602112237246;0.5744794409150711;0.9999072498028474
44.53;0.9953883751306557;0.41668754001991753;0.41861810750215417;0.39177258176075275;0.3935225265668881;1.0050687049194529;1.0001161581291511;10.000308356537012;0.4167790200674773;0.45195843291585985;0.4519532260676793;0.4145598957495569;-0.3976970199923132;0.5744806985841575;0.999908918729729
44.54;0.9953860638225238;0.41668726201424455;0.4186181573295181;0.39177429456997653;0.393525916517002;1.0050683162309297;1.0001161996602026;10.000277119144288;0.41677838841243675;0.4519565915306953;0.45195196051168235;0.41456013944496484;-0.3976990188358058;0.574482690790071;0.9999106138609785
44.55;0.995383795696818;0.4166877681586976;0.4186189496966735;0.3917753202518843;0.39352869865006923;1.0050680692330367;1.0001162044837089;10.000244905500526;0.4167777338899223;0.4519547524961602;0.45195070307513047;0.41455936590172016;-0.3977010176531433;0.5744840040667577;0.9999123323772421
44.56;0.9953815229614461;0.41668826983542695;0.41861971597611786;0.3917762729835001;0.39353150887873173;1.0050689620090634;1.000116168366141;10.00021176744853;0.41677705915866775;0.4519529156971961;0.45194945910021284;0.41455957461799947;-0.3977020164447223;0.574485388470614;0.9999140715884528
44.57;0.9953802440218427;0.4166891483179216;0.41862042141492833;0.3917786311755626;0.39353543517397455;1.0050689906522323;1.000116085952217;10.000177756783428;0.4167763664361195;0.45195108080149576;0.45194823374622506;0.4145597650803388;-0.3977040152108969;0.5744875045333222;0.9999158292143134
44.58;0.9953779602652256;0.4166896344402736;0.41862113457059275;0.39177944111418755;0.39353829557455877;1.005069150096404;1.0001159519793865;10.000142928220246;0.4167756570429132;0.45194924773007145;0.45194703220221505;0.41455993728638396;-0.39770501395200336;0.5744889649192403;0.9999176036786874
44.59;0.9953756698891222;0.4166900569922839;0.4186217669917614;0.3917812869403987;0.39354228552022297;1.0050694343469497;1.0001157619115302;10.000107341001977;0.4167749316127777;0.45194741638741925;0.4519458596661737;0.4145600919867985;-0.3977070126684208;0.5744911509560917;0.9999193944084678
44.6;0.9953733726418865;0.4166905202715389;0.4186224257912822;0.39178196079850136;0.3935451804848324;1.0050698366232995;1.0001155115252307;10.000071055148506;0.4167741904116376;0.45194558638825955;0.4519447209767512;0.414560230283442;-0.39770801136075556;0.5744926748334517;0.9999212017411265
44.61;0.9953710678755658;0.41669096835964775;0.4186230580082392;0.39178256896793406;0.39354808470356456;1.0050713490773102;1.0001151966521498;10.0000341200553;0.41677343329770816;0.45194375704847517;0.45194362077507305;0.41456035305247263;-0.3977100100300132;0.5744949175103515;0.9999230262517822
44.62;0.9953697530437485;0.41669178252814937;0.41862363016171555;0.39178459142379346;0.3935520815577731;1.0050719620163098;1.0001148139295548;9.99999657178555;0.4167726594093929;0.4519419274069662;0.4519425640756816;0.4145604607890412;-0.3977110086776165;0.5744964908619922;0.9999248682501628
44.63;0.9953674289875725;0.41669219279587266;0.41862421214044154;0.3917850763671294;0.3935549848187752;1.0050726640407663;1.0001143615478394;9.999958441309964;0.4167718670806566;0.45194009644735794;0.45194155635026845;0.41456055375376316;-0.39771300730542525;0.5744987757752004;0.9999267275867751
44.64;0.9953650936524339;0.41669252696712145;0.41862471607217194;0.3917866097653067;0.3935589854160426;1.0050734434558655;1.000113839285826;9.999919757095352;0.41677105437864437;0.45193826320494346;0.4519406028185458;0.41456063224466544;-0.3977140059157207;0.5745003846444693;0.9999286034962042
44.65;0.9953627469604364;0.41669288841442476;0.41862524845131766;0.3917869851726119;0.39356185435126084;1.0050752893948551;1.0001132483139414;9.999880544889454;0.4167702198151497;0.4519364267680838;0.4519397077248408;0.41455969664834996;-0.3977160045109858;0.5745019778871032;0.9999304946063264
44.66;0.9953603903599254;0.41669321996387293;0.41862575461143636;0.3917873098667626;0.3935646922016136;1.005076191790196;1.0001125906602089;9.999840836415732;0.4167693624803817;0.45193458645571744;0.4519388743894129;0.41455974718395655;-0.39771700309359304;0.574503612783154;0.9999323991567067
44.67;0.995359026517553;0.41669390144556623;0.41862619863558476;0.3917890640490681;0.39356858029393815;1.0050771411211012;1.000111868353596;9.9998006740763;0.4167684816164458;0.4519327416014648;0.4519381055191075;0.4145597839668503;-0.3977190016656612;0.5745059514475434;0.9999343154306694
44.68;0.9953566630108773;0.4166941622848004;0.4186266478067179;0.39178929521754924;0.3935713325932443;1.0050781283382635;1.0001110827826791;9.999760104056001;0.4167675762941159;0.451930891100077;0.4519374030656941;0.41455980741052256;-0.39772000022905096;0.5745076091206099;0.9999362419822059
44.69;0.995354303520319;0.41669438458968633;0.4186270655196316;0.39178948377944933;0.39357403285931764;1.00507914426992;1.0001102341296007;9.999719172761369;0.4167666454478595;0.45192903386915867;0.45193676803119837;0.41455981836510813;-0.3977219987854154;0.5745099701569252;0.9999381777057327
44.7;0.995351952324918;0.4166945143570278;0.4186273957735806;0.3917907373241247;0.3935777861791254;1.0050811789773333;1.0001093207516811;9.999677928934169;0.4167656878260093;0.45192717011858696;0.4519362006322661;0.4145598180027034;-0.3977229973364884;0.5745116498953663;0.9999401221435502
44.71;0.9953496142101516;0.41669465819933227;0.41862774325600555;0.39179084914658674;0.39358036919300365;1.0050822220350042;1.0001083393823773;9.99963642197134;0.41676470171684815;0.4519253020459749;0.4519357005893942;0.4145598079096737;-0.3977249958844358;0.5745140322636819;0.9999420753853792
44.72;0.9953472947847667;0.41669476324309485;0.41862805246189755;0.3917909264759603;0.3935828889126025;1.0050832632400302;1.0001072869609058;9.999594693371474;0.4167636847996734;0.45192343331376683;0.4519352673740829;0.4145597902411081;-0.3977259944318397;0.5745157315491218;0.99994403804411
44.73;0.9953459983117712;0.41669521356035155;0.41862828749054626;0.3917924494521932;0.39358643304382557;1.0050842929240276;1.0001061626809369;9.999552764769334;0.41676263444689654;0.4519215678323472;0.45193490051292945;0.41455976735054295;-0.39772799298142536;0.5745181306006834;0.9999460121339772
44.74;0.9953437310884915;0.41669524161600946;0.4186285162447804;0.3917924656621327;0.3935888215833621;1.0050853018097825;1.0001049678624354;9.999510632629988;0.41676154855508946;0.45191970882592986;0.4519345999645975;0.4145597411453358;-0.39772899153585456;0.5745198429918671;0.9999480011695542
44.75;0.9953414944335014;0.4166952312800728;0.41862870294966187;0.39179245612968655;0.39359114404480694;1.005087280916107;1.0001037041819716;9.999468274550681;0.41676042612598024;0.4519178587471947;0.4519343660762897;0.4145587128280374;-0.39773099009777274;0.5745215296470348;0.9999500087936927
44.76;0.9953392902540142;0.4166951294123731;0.4186287923394095;0.39179352955669516;0.39359451129621426;1.005088222405233;1.0001023730449807;9.99942566334067;0.41675926694940096;0.45191601972225287;0.45193419890829456;0.4145586831242446;-0.39773198867004317;0.5745232476431084;0.9999520375467237
44.77;0.99533712047946;0.41669504228332016;0.41862888996037784;0.39179348075625603;0.39359670595990137;1.0050891209341433;1.000100976366015;9.99938278710277;0.41675807102411794;0.45191419402002714;0.45193409761186365;0.41455865292279925;-0.39773298725589645;0.5745249662026921;0.9999540887183616
44.78;0.9953349874414867;0.41669491528522007;0.4186289415628009;0.3917934187109587;0.3935988407302009;1.0050899741814443;1.0000995170415603;9.999339665737075;0.416756838315993;0.45191238420146673;0.45193406034680295;0.4145586238660526;-0.39773498585897815;0.5745273765524133;0.9999561634080354
44.79;0.9953338933302682;0.41669512995665947;0.41862891277095715;0.3917948248240173;0.39360200768132886;1.0050917830022532;1.000097999205575;9.999296345281683;0.41675556896917354;0.4519105929668791;0.4519340846195308;0.41455859836314596;-0.39773598448326475;0.5745290934079226;0.9999582637849852
44.8;0.9953318453803963;0.4166949158588008;0.41862887324678;0.3917947467068039;0.39360402937221184;1.0050925513895879;1.0000964282133202;9.999252878148033;0.41675426380468145;0.4519088230660256;0.45193416777989015;0.4145585794104198;-0.39773798313269804;0.5745315005623477;0.9999603929762557
44.81;0.9953298491396624;0.4166946538718227;0.41862878983096;0.3917946640829897;0.393605996439127;1.005093285583492;1.0000948096271511;9.999209316623274;0.4167529245642133;0.45190707725604706;0.4519343074424187;0.4145585705571496;-0.3977389818108467;0.5745332126684711;0.9999625543396148
44.82;0.9953279128466351;0.41669434206214634;0.4186286647772292;0.3917945785314792;0.39360790993810785;1.0050939932603127;1.0000931489919773;9.999165715202679;0.41675155383647494;0.4519053582584985;0.45193450163295795;0.41455857575037686;-0.39774098052078255;0.5745356133383965;0.9999647515388059
44.83;0.9953260452141564;0.4166939267273239;0.4186284475289976;0.3917955961705491;0.39361088075508893;1.0050946827550886;1.0000914534226428;9.999122124068915;0.4167501549776844;0.45190366877583144;0.45193474873362083;0.4145585989429108;-0.3977419792649087;0.574537316706931;0.9999669885258811
44.84;0.9953242538535612;0.4166935151263557;0.41862824837388307;0.3917955088674813;0.3936126899541893;1.0050963612836954;1.000089732737111;9.999078584434054;0.41674873220669634;0.4519020114421312;0.4519350473973074;0.4145586435720863;-0.397742978044894;0.5745390132369416;0.9999692687344716
44.85;0.9953235432102369;0.4166934916749034;0.4186280356906166;0.3917957957389212;0.39361442734390106;1.0050970335039453;1.00008799832969;9.999035137193129;0.41674729067046584;0.4519003888214734;0.45193539638878216;0.4145587121712928;-0.3977449768618934;0.574541393438824;0.9999715945906068
44.86;0.9953219200692396;0.41669298241609676;0.4186277736606979;0.3917957128576768;0.3936161333544909;1.0050977014772124;1.0000862606752936;9.998991833610882;0.4167458358292234;0.4518988034597795;0.4519357945010494;0.41455780665621983;-0.39774597571687786;0.5745423496350655;0.999973967551279
44.87;0.9953203878079563;0.4166923714863576;0.41862742939204084;0.39179674041086127;0.39361889696722896;1.0050983649219731;1.0000845281976807;9.998948734501552;0.41674437229577865;0.45189725781944257;0.4519362405447753;0.4145579291147922;-0.397746974611043;0.5745440158627042;0.9999763873804596
44.88;0.9953189507739423;0.416691766855373;0.4186271109534835;0.39179667186264067;0.3936204975941955;1.0050990217938198;1.0000828080370991;9.998905891681025;0.416742903114565;0.4518957542104372;0.45193673294512404;0.4145580817477623;-0.3977489735460081;0.5745463613537477;0.9999788507736628
44.89;0.9953176126993537;0.4166911178446253;0.4186267652910031;0.39179661486715633;0.3936220441537465;1.0051006698793725;1.0000811068253344;9.99886332367486;0.416741429870196;0.4518942947698436;0.45193726920411215;0.4145582658715584;-0.3977499725234236;0.5745480006300525;0.9999813513037871
44.9;0.9953163777003385;0.41669042798568795;0.41862639272414087;0.391796571901312;0.3936235359887185;1.005101308229251;1.000079430932515;9.998821016401735;0.4167399533816956;0.45189288149683904;0.45193784631640177;0.41455848167580134;-0.3977519715443644;0.5745503177993716;0.99998388112073
44.91;0.9953162500006922;0.4166900849735044;0.41862595960808724;0.39179802237392547;0.3936260618255953;1.005101937417884;1.0000777861428376;9.99877895095002;0.4167384744750241;0.45189151645051745;0.45193846187612624;0.4145587291102889;-0.3977529706091799;0.5745519283298164;0.999986432805191
44.92;0.9953152380511293;0.41668932523851593;0.41862553708929146;0.39179801199385855;0.39362744097371;1.005102559045229;1.0000761768984854;9.998737125559314;0.4167369941981354;0.4518902018163482;0.45193911434005063;0.4145590084715969;-0.39775396971783417;0.5745535254062816;0.9999890004915741
44.93;0.9953143470181745;0.41668853651797555;0.4186250940796854;0.39179801895180494;0.39362876065022057;1.0051031753830562;1.0000746059176984;9.99869555756534;0.4167355134969829;0.451888939632192;0.451939802475981;0.41455932006143176;-0.3977559688701834;0.57455580308079;0.9999915798337772
44.94;0.9953135836801296;0.4166877226932652;0.4186246345061746;0.39179804331344587;0.39363001842096446;1.0051047900096137;1.0000730741759398;9.998654278811484;0.4167340329006658;0.4518877317205628;0.4519405249787318;0.41455966371696784;-0.3977569680658812;0.5745573785989665;0.9999941666500264
44.95;0.9953129547161588;0.4166868342034644;0.41862410853096177;0.3917991894033034;0.39363232230351064;1.0051054083393018;1.0000715810078888;9.99861333312825;0.41673255261664216;0.4518865797866607;0.4519412802512102;0.41456003890508186;-0.3977579673042783;0.5745589450957512;0.9999967557996216
44.96;0.9953124647703343;0.41668598127583384;0.4186236261636777;0.3917992468629439;0.39363345163046454;1.0051060359678357;1.000070124683686;9.998572777956982;0.4167310730573102;0.45188548503303766;0.4519420664534459;0.4145604452305316;-0.39775996658461843;0.5745611940089844;0.9999993411749158
44.97;0.9953131137077601;0.41668555105720195;0.41862315474600853;0.39179969190141917;0.3936344950224612;1.0051066761292113;1.0000687030534683;9.998532693576545;0.416729595386012;0.4518844478877959;0.4519428819235522;0.4145598825249881;-0.3977609659063202;0.5745620164761641;1.000001915791252
44.98;0.9953129012512618;0.4166846722352558;0.4186226574214082;0.39179977644568137;0.39363549150981675;1.005107329402157;1.0000673130600168;9.998493184265728;0.4167281217403761;0.4518834685830679;0.451943725296176;0.4145603501996643;-0.3977619652691838;0.5745635441014164;1.0000044722622254
44.99;0.9953128212479155;0.4166837839644668;0.41862215454303703;0.3917998706284415;0.39363641883512834;1.0051079956965432;1.000065950125469;9.998454356303192;0.41672665520865554;0.4518825477883736;0.45194459497023476;0.4145608467168604;-0.3977629646733858;0.5745650510352125;1.0000070044297005
45.0;0.995312867827761;0.4166828340071749;0.41862159372825664;0.39180107635636574;0.3936383849906548;1.0051096760631069;1.0000646090726186;9.998416295008989;0.4167251996330391;0.4518816863769652;0.4519454881046699;0.414561369704534;-0.39776496411923495;0.5745672259821658;1.0000095084987837
45.01;0.9953130348273774;0.41668082437699006;0.4186199730583376;0.3918011285040263;0.3936391157048774;1.0051103727911381;1.0000632852732065;9.998379061486467;0.4167237591182108;0.4518808844719391;0.4519463998137326;0.4145619162908018;-0.3977659636071565;0.5745686817194833;1.0000119822874816
45.02;0.9953133153711351;0.4166799111267474;0.41861945945908813;0.3918012368309069;0.3936398275846201;1.0051110883240386;1.0000619747673196;9.9983426996261;0.41672233739192377;0.45188014064231163;0.45194732332067256;0.41456248331229084;-0.3977669631380125;0.5745701084756034;1.0000144240093374
45.03;0.9953147003533183;0.4166794268364343;0.418618963507556;0.39180172024601295;0.39364044696510825;1.0051118241816785;1.000060673937014;9.998307238341924;0.41672093739431637;0.45187945217085546;0.45194825055823085;0.41456306760575573;-0.3977689627131672;0.5745721965658878;1.000016831845383
