time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.04;0.9953151348246224;0.416678870801713;0.41861884418216355;0.39180139581953793;0.39364059472839413;1.0051125805641954;1.000059379456322;9.99827268526092;0.41671956114176056;0.4518788160370003;0.4519491725277794;0.41456366618750035;-0.3977699623340439;0.5745735591947384;1.0000192038558704
45.05;0.9953157039839248;0.41667793465115993;0.4186183340213361;0.3918015109108631;0.39364109111018114;1.0051143568863672;1.0000580885526518;9.998239030089168;0.41671820966201356;0.45187822924729243;0.45195007979783375;0.4145642757572917;-0.3977709620016549;0.57457488629924;1.000021538435911
45.06;0.9953163496077186;0.41667693835619196;0.41861777877857087;0.39180273304984037;0.39364262648549786;1.005115153130154;1.000056799188255;9.998206267974659;0.4167168831135911;0.4518776885593092;0.4519509632052998;0.4145648922097935;-0.3977719617165105;0.5745761757765963;1.0000238353176556
45.07;0.9953170624029323;0.41667598882711626;0.4186172900838142;0.39180285190441644;0.3936429822258982;1.005115971303522;1.0000555107252262;9.9981744178357;0.41671558125403096;0.45187719052291064;0.4519518142140779;0.4145655108853422;-0.3977739614788545;0.5745781181200381;1.0000260955745928
45.08;0.9953178333801244;0.4166750326918543;0.4186168181098878;0.39180297065115566;0.3936432695260709;1.0051168154319639;1.0000542245584965;9.998143522514448;0.41671430390447567;0.4518767313818256;0.45195262490074883;0.4145661268917132;-0.39777496128897444;0.5745793266087315;1.0000283206664615
45.09;0.9953186537561185;0.41667406925224204;0.4186163655522341;0.39180308724829566;0.3936434899240302;1.0051176901400685;1.0000529431891825;9.998113645189315;0.41671305113667556;0.4518763064905375;0.4519533878366613;0.41456573516190637;-0.3977759611472987;0.5745797693217328;1.0000305120714672
45.1;0.9953205147842414;0.4166735347296037;0.4186159533806383;0.3918035725455169;0.3936436247467011;1.00511860005489;1.0000516688605177;9.998084863203301;0.4167118233340976;0.45187591031386337;0.4519540961490082;0.4145663305410544;-0.39777696105426613;0.5745808871396966;1.0000326716835264
45.11;0.9953214130373407;0.4166725548026897;0.41861554486920616;0.39180367893651746;0.3936437160155232;1.0051205501002654;1.0000504028615915;9.998057251553883;0.4167106211816876;0.4518755373067476;0.4519547440136805;0.4145669077654799;-0.39777896101023;0.5745826491866743;1.0000348022390575
45.12;0.9953223427484406;0.4166715674473289;0.4186151601814301;0.391803778374692;0.39364374487217096;1.0051215455358806;1.0000491450770705;9.998030867564216;0.4167094455761609;0.4518751824421547;0.45195532706425334;0.41456746145511236;-0.3977799610153578;0.574583669863421;1.0000369069924493
45.13;0.9953232992070216;0.41667057412637803;0.4186148003369837;0.39180387058894783;0.3936437129373226;1.0051225921106661;1.000047894180237;9.998005752848162;0.4167082975590373;0.451874840932278;0.4519558422359039;0.41456798650914195;-0.3977809610695122;0.57458464123069;1.0000389887043228
45.14;0.9953242776709997;0.41666952302929233;0.41861441244502096;0.3918050604197313;0.39364473184560905;1.0051236960974383;1.0000466479858798;9.997981944847636;0.4167071782842199;0.45187450827428244;0.4519562875404401;0.4145684786179093;-0.39778196117235776;0.5745855641273809;1.0000410486481646
45.15;0.9953252754904021;0.4166685223213966;0.41861410326177384;0.39180513852739757;0.39364458358928367;1.0051248636191392;1.0000454035109416;9.99795948087481;0.4167060890013061;0.45187418084003045;0.4519566620675837;0.41456893438486603;-0.39778396132357513;0.5745871324479772;1.0000430859903144
45.16;0.9953272926442497;0.4166679573844888;0.4186138367524667;0.39180558282363;0.39364435905864237;1.005127099565671;1.0000441575401886;9.997938395068179;0.4167050310170968;0.4518738560494476;0.451956965975614;0.4145693510368587;-0.3977849615229741;0.5745879633808374;1.0000450985508078
45.17;0.995328335626582;0.4166669553436484;0.41861357258040055;0.3918056478340768;0.3936441001080395;1.0051284070126218;1.0000429067378642;9.997918711406621;0.4167040055071676;0.45187353219476434;0.4519572004857245;0.41456972613457704;-0.39778596177056075;0.5745887513096787;1.0000470849597685
45.18;0.9953294091834624;0.4166659540588544;0.4186133275314773;0.39180570712017243;0.393643788135129;1.0051297880102361;1.000041646941841;9.997900435419195;0.4167030132725957;0.45187320825440097;0.4519573678440387;0.41457005760782856;-0.39778696206645636;0.5745894986910977;1.0000490458999314
45.19;0.9953305206096712;0.41666495404286713;0.41861309957523674;0.39180576106923987;0.39364342548919456;1.0051312445614773;1.000040373602246;9.997883555318543;0.4167020547015611;0.45187288355087074;0.4519574709293201;0.41457034392036246;-0.39778796241065845;0.5745902079230185;1.0000509833259446
45.2;0.9953316776504155;0.4166639559592228;0.4186128868572831;0.3918058095283978;0.39364301535705515;1.0051327786119988;1.0000390834186015;9.997868047585296;0.41670112981459306;0.451872557632471;0.45195751256257377;0.41457058410561803;-0.39778996280284135;0.5745915729740451;1.0000528992004647
45.21;0.9953328869844758;0.41666296084077675;0.4186126873471635;0.39180585191933476;0.3936425615025596;1.0051343923172626;1.0000377753644016;9.997853878299095;0.41670023820021984;0.45187223058363785;0.45195749506832733;0.4145697776573952;-0.39779096324227825;0.5745914880440107;1.0000547951394696
45.22;0.9953341541583471;0.4166619702111312;0.4186124984935016;0.39180588756694396;0.3936420676433611;1.0051370886903082;1.0000364504762267;9.997841008207653;0.4166993790977676;0.4518719030969096;0.45195742054205673;0.41456992436294715;-0.3977919637279137;0.5745920875932253;1.0000566726123055
45.23;0.9953364836486878;0.4166614232465267;0.4186123363767062;0.3918062888188803;0.39364151639029105;1.0051388710945255;1.0000351110840762;9.997829399846916;0.41669855183608945;0.45187157596104127;0.4519572915869905;0.41457002431481715;-0.39779296425850214;0.574592647450701;1.0000585332403102
45.24;0.995337883775019;0.41666044814761355;0.4186121596888656;0.39180630922687437;0.3936409498016831;1.0051407419448033;1.0000337602274134;9.997819017496115;0.4166977562092278;0.4518712494687992;0.45195711152766227;0.4145700781677871;-0.39779396483252216;0.5745931636403986;1.0000603791263836
45.25;0.9953393584220774;0.41665948416861803;0.4186119840326671;0.39180632156886896;0.39364034801663184;1.005142702386482;1.000032401369888;9.997809824049707;0.41669699213229244;0.45187092309064514;0.45195688355740726;0.41457008734357836;-0.3977949654479111;0.5745936316563423;1.000062212729715
45.26;0.9953409105350377;0.4166584797632306;0.4186117522472409;0.3918074311730456;0.3936408207468543;1.0051447534744287;1.0000310381177302;9.997801778699698;0.41669625914677094;0.45187059531264745;0.45195660977519125;0.4145700539791765;-0.3977969661021114;0.5745947404334351;1.0000640366635123
45.27;0.9953425407500519;0.41665754280015227;0.4186115679786992;0.3918074301425826;0.3936401479522721;1.0051468973513347;1.0000296740063066;9.9977948365503;0.416695556802818;0.4518702638274608;0.45195629140442967;0.41456998069312156;-0.39779796679250673;0.5745951043263913;1.000065853767505
45.28;0.9953442474771506;0.4166566208982273;0.4186113746108054;0.39180742558318726;0.39363943869525964;1.005150137087971;1.0000283124717382;9.997788953269717;0.4166948851136529;0.4518699264149846;0.4519559299657032;0.41456987034880444;-0.3977989675167726;0.5745954171475475;1.0000676664450687
45.29;0.9953460277511706;0.4166557151823098;0.4186111695411217;0.39180742010482666;0.3936386919402644;1.0051524755231958;1.0000269561358113;9.997784087091853;0.41669424427230867;0.45186958194391563;0.4519555280900002;0.4145697260282098;-0.3977999682728224;0.5745956820070933;1.0000694757909143
45.3;0.9953478789230876;0.4166548273655707;0.4186109506819481;0.3918074165379568;0.3936379064438577;1.0051549137445737;1.0000256050073066;9.997780192131264;0.4166936344709977;0.4518692303850474;0.4519550895205856;0.414569551241622;-0.3978009690585398;0.5745959025176854;1.0000712819072133
45.31;0.9953507980105645;0.41665439655692743;0.41861073562271817;0.39180779134354016;0.3936370605105296;1.0051574500600524;1.0000242554831233;9.99777721007143;0.4166930560163801;0.45186887201490594;0.4519546187191197;0.4145693501153577;-0.39780196987167465;0.5745960821225405;1.0000730844470103
45.32;0.995352785008013;0.4166535506220177;0.4186104854270693;0.39180780246239033;0.39363619338931743;1.0051600804795549;1.0000229018514153;9.99777506597598;0.4166925090819734;0.45186850699748726;0.4519541203638317;0.4145691274335346;-0.3978029707098893;0.5745962237214187;1.000074882275421
45.33;0.9953548348601478;0.4166527288242677;0.41861021867527826;0.3918078262758749;0.3936352840503306;1.0051628002699213;1.0000215391515652;9.997773670115468;0.4166919934796166;0.45186813554455085;0.4519535991320168;0.41456888858577845;-0.39780397157080305;0.5745963296359816;1.0000766730983879
45.34;0.9953569423764821;0.4166519334519144;0.4186099347321337;0.3918078654114126;0.39363433224937794;1.0051666045199517;1.0000201651476914;9.997772927192317;0.41669150897203244;0.45186775816136027;0.45195305987375506;0.41456763925258583;-0.3978059724521322;0.5745963727497521;1.000078454093988
45.35;0.9953591012945587;0.4166511665677079;0.41860963266060985;0.3918079219923349;0.3936333383115405;1.0051694862749823;1.0000187804512393;9.997772750885208;0.41669105557075825;0.45186737603874316;0.4519525077782646;0.41456738476046123;-0.3978069733518777;0.5745964135550418;1.0000802234105146
45.36;0.9953613042081144;0.4166504299815865;0.4186093117369149;0.39180799799399074;0.3936323034953479;1.0051724341579644;1.0000173872918374;9.997773074672896;0.416690633374935;0.45186699161817606;0.45195194850164844;0.4145671294926217;-0.3978079742683843;0.5745964245787827;1.0000819816215354
45.37;0.9953635428620903;0.416649725288343;0.4186089720041665;0.39180809569852876;0.393631230078578;1.0051754327441789;1.0000159880909616;9.99777385290151;0.4166902421657904;0.45186660862572314;0.4519513881985897;0.41456687670994385;-0.3978089752002569;0.5745964078219887;1.0000837321345926
45.38;0.9953668071286295;0.4166494908082538;0.4186086331844082;0.391808590889393;0.3936301006050227;1.0051784654800344;1.0000145846676867;9.997775059289058;0.416689881230108;0.4518662311941781;0.4519508330759731;0.41456662878623196;-0.3978099761461517;0.5745963655791535;1.0000854800457468
45.39;0.9953690899813384;0.41664885334557494;0.4186082578177135;0.3918087406941822;0.39362895854331104;1.005181517220685;1.000013178302721;9.997776689421515;0.4166895496692748;0.45186586291734054;0.45195028876866067;0.4145663876033717;-0.3978109771046503;0.5745962998420597;1.0000872301355561
45.4;0.9953713817707864;0.41664825113097115;0.4186078650964977;0.3918089212372538;0.3936277868212542;1.005185575188477;1.0000117701871332;9.997778764350164;0.416689246573801;0.4518655065447273;0.45194976011041493;0.414566154837495;-0.3978119780743012;0.5745962118873303;1.0000889857951503
45.41;0.9953736755845238;0.41664768596437773;0.4186074544209451;0.3918091355440978;0.39362658901942393;1.005188629502232;1.0000103612801414;9.997781322770416;0.41668897075385075;0.4518651639448755;0.45194925105691874;0.4145659320941827;-0.397812979053389;0.5745961021107701;1.0000907498039482
45.42;0.9953759654068732;0.4166471603470109;0.418607024562814;0.3918093862120666;0.39362536891745736;1.0051916735730255;1.0000089515250155;9.997784397904743;0.4166887207080193;0.4518648361394718;0.45194876469500883;0.41456572100902095;-0.39781398003957036;0.5745959701346951;1.0000925254032653
45.43;0.9953782455392579;0.4166466769224475;0.41860657409799246;0.39180967510487175;0.3936241303743408;1.005194703627436;1.0000075398676924;9.997788007257949;0.4166884949906196;0.45186452367226443;0.4519483037306627;0.4145655232256899;-0.3978149810302098;0.5745958152988008;1.0000943161064175
45.44;0.9953805107488679;0.4166462373966999;0.4186061018812107;0.3918100033196393;0.3936228773393312;1.0051977176591982;1.000006125614084;9.997792164682552;0.41668829254146644;0.45186422699412415;0.45194787097962486;0.4145653400540133;-0.3978159820232148;0.574595636807877;1.0000961251272493
45.45;0.9953827565640807;0.4166458416373664;0.41860560711414824;0.3918103714014593;0.3936216138751681;1.0052007143074972;1.0000047091003281;9.997796882808595;0.4166881127381752;0.4518639464556136;0.4519474693656633;0.41456517240592183;-0.3978169830173631;0.5745954333986133;1.0000979556098173
45.46;0.9953859785570671;0.41664597810185267;0.4186051614324138;0.39181004774238753;0.39361921410070416;1.0052036919313072;1.0000032905315603;9.997802167033237;0.41668795525524227;0.45186368224852647;0.45194710178968817;0.4145650214461167;-0.3978189840119261;0.5745958956057103;1.0000998110837436
45.47;0.9953881773277993;0.416645662786842;0.4186046179460941;0.39181049575818516;0.393617942438191;1.0052076484984094;1.000001869012241;9.997808027118229;0.4166878201275035;0.4518634345742678;0.4519467708078191;0.41456488880004644;-0.3978199850061909;0.5745956366348915;1.000101695484907
45.48;0.99539035130539;0.41664538187120786;0.41860404697361847;0.3918109836737573;0.3936166728558664;1.0052105821922914;1.0000004432345895;9.99781448468392;0.4166877080721096;0.451863203796645;0.4519464780568697;0.4145637757344393;-0.39782098599927795;0.574594625358744;1.0001036136088273
45.49;0.9953925009291175;0.41664513077740395;0.4186034462131144;0.39181151172460843;0.39361540912781706;1.0052134918189128;0.9999990125421777;9.997821550934239;0.416687620535997;0.451862990523699;0.45194622422034925;0.41456368262220755;-0.3978219869901375;0.5745943041570933;1.0001055719651204
45.5;0.9953946271914594;0.41664490542736216;0.418602813820608;0.39181208013838675;0.3936141549590816;1.005216377031237;0.9999975767734073;9.997829206579823;0.41668755932386936;0.4518627958525599;0.451946009415231;0.41456360929904656;-0.39782298797766036;0.5745939524942361;1.0001075784466464
45.51;0.9953967320851137;0.4166447025482662;0.4186021482291579;0.39181268881456194;0.3936129142375246;1.0052192384401202;0.9999961350047857;9.997837411421404;0.4166875263763154;0.45186262177139663;0.45194583310118913;0.4145635555616198;-0.39782398896087645;0.5745935726724961;1.0001096406419807
45.52;0.995398819698037;0.416644519076088;0.41860144766239177;0.3918133371634866;0.3936116911424948;1.0052220766082052;0.9999946845981077;9.997846119309763;0.4166875238199487;0.4518624713616632;0.45194569399997564;0.4145635213891213;-0.397824989938832;0.5745931673537311;1.000111763872997
45.53;0.9954008962749218;0.41664435145266165;0.4186007102448857;0.39181402400512866;0.39361049016037397;1.0052248908678814;0.9999932212513153;9.997855276129236;0.4166875539807356;0.45186234847618645;0.45194559063318546;0.41456350664568503;-0.3978259909101998;0.5745927394244004;1.000113949815927
45.54;0.9954039678814625;0.4166446330201367;0.41859995381859955;0.39181512073213715;0.39360929575308096;1.0052286798378947;0.9999917393013507;9.997864810390361;0.41668761962513706;0.4518622570195662;0.45194552177268027;0.41456351060974095;-0.3978269918732837;0.5745922924579832;1.0001161962456753
45.55;0.9954060442186573;0.41664338196046435;0.4185980304012228;0.39181582656645175;0.39360809977133904;1.00523144225379;0.9999902320076829;9.997874631195634;0.41668772423834927;0.45186220023401036;0.45194548657821676;0.41456353231376075;-0.3978279928262968;0.5745918308571849;1.0001184978172897
45.56;0.9954081311214884;0.41664324316387435;0.41859717964550097;0.39181662014732865;0.39360699376824626;1.0052341766018809;0.9999886924823347;9.997884636960356;0.4166878715119701;0.4518621802407597;0.4519454847453032;0.41456357131665994;-0.3978289937674353;0.5745913594842625;1.0001208472763665
45.57;0.9954102345701461;0.4166431110620177;0.4185962931634461;0.3918174474780477;0.39360592822040724;1.0052368807663699;0.9999871150817137;9.997894725040446;0.4166880645190448;0.4518621979165595;0.4519455165087952;0.41456362789712903;-0.39782999469504876;0.5745908835235067;1.0001232367422312
45.58;0.9954123588811417;0.41664298538328387;0.4185953722434436;0.3918183078816234;0.39360490610696863;1.0052395523764952;0.9999854959300992;9.997904793044016;0.41668830548364527;0.45186225293588433;0.4519455827169769;0.41456370268196435;-0.3978309956079562;0.5745904086756355;1.0001256588783145
45.59;0.9954145057471642;0.41664291946726983;0.41859447120102705;0.3918180962232279;0.3936028195972209;1.0052421893850136;0.9999838317181107;9.997914743888849;0.41668859575552464;0.4518623438937568;0.45194568501564053;0.4145637962236062;-0.39783199650543954;0.5745899406067624;1.0001281075157786
45.6;0.9954166740465893;0.41664280693100625;0.4185934832401671;0.39181902201314395;0.393601889497414;1.005244790524897;0.9999821183009145;9.997924504921091;0.4166889357116851;0.4518624687471468;0.45194582558400104;0.4145639090244456;-0.3978329973869753;0.574589484152677;1.0001305776871228
45.61;0.9954188608713221;0.41664270168736284;0.41859246203900075;0.3918199804035244;0.39360100631612116;1.0052483557296308;0.9999803510992042;9.997934045918388;0.41668932482027465;0.45186262531242904;0.45194600655533057;0.4145640418359861;-0.3978339982521574;0.5745890435957165;1.0001330650071083
45.62;0.9954220610910691;0.4166430419966592;0.418591426986361;0.39182134373074307;0.3936001488874157;1.0052508868649113;0.9999785264455309;9.99794337925627;0.41668976179322786;0.4518628114235228;0.45194622973077003;0.4145631955287712;-0.3978349991009196;0.5745879016355163;1.0001355642084857
45.63;0.9954242723001939;0.41664295555252334;0.4185903407924343;0.3918223645909685;0.39359935531495255;1.0052533877165875;0.9999766421319864;9.9979525416388;0.41669024495893336;0.4518630250752265;0.4519464968331277;0.41456337086428297;-0.3978359999337259;0.5745875053469836;1.0001380677070664
45.64;0.9954264878976739;0.4166428820375753;0.41858922394430725;0.3918234140822693;0.3935986017662647;1.0052558626576606;0.999974697539616;9.997961575327833;0.4166907727674372;0.45186326457236786;0.4519468098894075;0.41456356881790934;-0.3978360007513896;0.5745864438669966;1.0001405652528177
45.65;0.9954287012377102;0.4166428243872578;0.4185880783901406;0.39182449020659393;0.39359788435791043;1.0052583160413335;0.9999726944263784;9.997970530231528;0.41669134386426593;0.45186352817839365;0.4519471712752031;0.4145637908140513;-0.3978370015546136;0.5745861038602142;1.0001430448891988
45.66;0.9954309046556282;0.41664278498815116;0.4185869063490911;0.39182559097206177;0.3935971996184088;1.0052607527951813;0.9999706374156958;9.997979475386126;0.4166919568193515;0.4518638134939714;0.45194758364090126;0.4145640384359363;-0.3978380023436645;0.5745857939531198;1.0001454945546377
45.67;0.9954330425284748;0.4166431915222836;0.41858615858477094;0.3918251723403967;0.39359501500906224;1.0052631783091717;0.9999685325591737;9.997988496530978;0.416692609996133;0.45186411724848646;0.4519480495627641;0.41456431314367254;-0.3978390031183793;0.5745855138140418;1.0001479027270963
45.68;0.995435204515589;0.4166431919279251;0.4185849400076336;0.39182631541457025;0.3935943882388897;1.005266597371885;0.9999663846846782;9.99799768702066;0.41669330151163797;0.45186443560469797;0.451948570530727;0.41456461610082074;-0.3978400038782437;0.5745852618396035;1.0001502578075097
45.69;0.9954373357338618;0.4166432126338445;0.4185837008404998;0.3918274755107706;0.3935937880191368;1.0052690129443067;0.9999641957374845;9.998007145062328;0.41669402911718906;0.4518647647690938;0.4519491461801396;0.4145649480693929;-0.3978410046223374;0.5745850367584118;1.0001525478866238
45.7;0.9954394292428967;0.4166432534609711;0.4185824429146063;0.3918286497821604;0.39359321354823623;1.005271425075686;0.9999619646074066;9.998016975622802;0.41669479001493337;0.45186510164877813;0.4519497748149721;0.41456530959856913;-0.3978420053494292;0.5745848391108546;1.0001547609262946
45.71;0.995442476821646;0.4166437509125376;0.41858118790421267;0.39183020889675163;0.39359264445783515;1.0052738304128672;0.9999596872587428;9.998027291263908;0.4166955807389562;0.4518654440502282;0.4519504544604035;0.41456570117238034;-0.39784300605834266;0.5745846710796733;1.000156884230013
45.72;0.9954444735841158;0.4166438296934142;0.4185799012061114;0.3918314053845454;0.39359212160185275;1.0052762223807765;0.999957357750214;9.998038204376863;0.4166963974121608;0.45186579038813807;0.4519511830764407;0.4145661229349028;-0.39784400674830334;0.5745845355534851;1.0001589040037895
45.73;0.9954464110721437;0.41664392549245477;0.41857860570099653;0.3918326118688775;0.39359162496781963;1.0052785922130516;0.9999549705529596;9.998049813377268;0.4166972362092864;0.4518661394623207;0.4519519582157496;0.4145665744964582;-0.3978450074190592;0.5745844355290829;1.0001608061053378
45.74;0.9954482824550506;0.4166440902626102;0.4185773584300111;0.39183272406707903;0.39359004440451695;1.0052809310034905;0.9999525217998303;9.998062192237375;0.41669809356670157;0.4518664904948747;0.4519527772982333;0.4145670553055759;-0.39784600807068277;0.5745843739077213;1.0001625779339187
45.75;0.9954500821892832;0.41664421585755324;0.4185760553250985;0.391833952264964;0.39358959843377916;1.0052842312294061;0.9999500087537658;9.998075385003697;0.41669896620135133;0.4518668432477849;0.4519536383617983;0.41456756487319085;-0.39784700870324174;0.5745843532050278;1.000164210158501
45.76;0.9954518060873607;0.4166443537088288;0.41857475273075057;0.391835192181065;0.39358917560019224;1.0052864865320958;0.9999474294376359;9.998089408499107;0.41669985106947105;0.45186719793763924;0.4519545402896495;0.4145681022148763;-0.39784800931674613;0.5745843753465293;1.0001656965464756
45.77;0.9954534508181291;0.41664450175616013;0.4185734536142896;0.391836443707161;0.393588774169299;1.0052886908490668;0.9999447832249869;9.998104265665093;0.41670074531698714;0.45186755489600694;0.45195548254158685;0.41456866537639536;-0.39784800991129854;0.5745837499289672;1.0001670328432488
45.78;0.9954550139956977;0.4166446579756377;0.41857216152786847;0.39183770624895714;0.39358839266285367;1.0052908382349364;0.9999420711946772;9.998119961193883;0.4167016462402712;0.4518679144281944;0.45195646469017586;0.4145682516427354;-0.39784901048706517;0.5745831429959725;1.0001682163058885
45.79;0.9954564943897029;0.41664487406618644;0.4185709342223323;0.3918378741149164;0.39358692036450027;1.0052929233546835;0.9999392953154433;9.998136510909728;0.416702551020611;0.4518682769902677;0.4519574854417621;0.41456885791560144;-0.39785001104405743;0.5745833088628477;1.0001692451896897
45.8;0.9954588903819431;0.41664547961869935;0.4185696882521029;0.3918395286629327;0.3935865565685607;1.0052949420940331;0.9999364574174312;9.998153941088283;0.41670345634236267;0.4518686434413628;0.4519585418392975;0.4145694812278636;-0.39785101158189917;0.5745835297740761;1.000170118393781
45.81;0.9954602037122549;0.41664565374010926;0.4185684437947934;0.3918408179394331;0.3935862327606142;1.0052968925829104;0.9999335594000814;9.998172280310277;0.4167043582017828;0.4518690154962018;0.4519596298122515;0.4145701194267695;-0.3978520120997606;0.5745838090290322;1.0001708359172217
45.82;0.9954614311500636;0.41664583438839536;0.4185672246272618;0.39184211409619324;0.39358593003626774;1.005298776395947;0.9999306048038975;9.998191554245752;0.41670525181713014;0.45186939603726844;0.45196074527750973;0.41457077130282655;-0.3978530125967505;0.5745841486384178;1.0001713986435845
45.83;0.9954625687387703;0.4166460232096391;0.41856603511148566;0.3918434164426092;0.3935856498691828;1.0053015981515712;0.9999276004474685;9.998211785778329;0.4167061314953983;0.45186978850917314;0.45196188445084673;0.4145714360740314;-0.39785401307244345;0.5745845489672549;1.0001718070630388
45.84;0.9954636119293847;0.41664627546782;0.418564932285661;0.391843619422551;0.3935842837116299;1.0053033630479307;0.9999245564656939;9.99823299647128;0.4167069903160759;0.45187019578524723;0.45196304386455316;0.4145721130767104;-0.3978550135266744;0.5745850087999245;1.0001720610016593
45.85;0.9954645567544118;0.41664648624628803;0.41856381140676646;0.3918449317791765;0.39358405232499977;1.0053050745875343;0.9999214843039175;9.99825520846119;0.4167078199880117;0.4518706196255907;0.45196422045454676;0.4145728018600549;-0.3978550139588498;0.57458483289627;1.0001721612912298
45.86;0.9954654003726948;0.41664670993648834;0.41856272754803964;0.39184624818714614;0.39358384696979587;1.0053067345049487;0.9999183943020686;9.998278445844536;0.41670861162331363;0.4518710611874263;0.45196541115921474;0.4145735020479779;-0.39785601436781715;0.5745854017046561;1.0001721116391973
45.87;0.9954661416767097;0.416646947146637;0.4185616817533353;0.39184756788330477;0.39358366844445664;1.0053083440311634;0.9999152946593655;9.998302739523988;0.4167093570357967;0.4518715218739997;0.45196661282467604;0.4145742129144808;-0.3978570147523081;0.5745860178029671;1.0001719189750655
45.88;0.9954667811449551;0.41664725154061377;0.4185607281540628;0.39184778492611166;0.3935824071381896;1.005309904453892;0.9999121914452821;9.998328131749652;0.41671004947430185;0.4518720033608615;0.4519678229178008;0.4145749332443966;-0.39785801511125146;0.5745866758883678;1.0001715925188372
45.89;0.9954673201137171;0.4166475166135793;0.4185597598597999;0.39184910734254785;0.3935822823663169;1.0053114163146943;0.9999090889154327;9.998354671451004;0.4167106836256152;0.45187250714076765;0.45196903983825737;0.41457566153772546;-0.39785901544377206;0.5745873701654758;1.0001711425870285
45.9;0.9954687600711808;0.41664823246673593;0.41855884954379907;0.3918508017039515;0.39358216335108426;1.0053128787521566;0.9999059905068483;9.99838240766961;0.41671125544684506;0.4518730346989268;0.45197026256391626;0.4145763963265659;-0.39786001574928803;0.574588093922396;1.000170579973688
45.91;0.9954691085424395;0.4166485243528459;0.41855795901106285;0.39185212017520576;0.39358208970313924;1.005315290599081;0.9999029003190262;9.998411382431875;0.41671176202452026;0.4518735878989984;0.45197149027460115;0.4145771363921077;-0.3978600160278271;0.574588147334904;1.0001699159449742
45.92;0.9954693718503766;0.4166488819962004;0.4185571602537053;0.3918523294503455;0.3935809304468395;1.0053166518624919;0.9998998232455858;9.998441615426541;0.41671220133871073;0.45187416885665466;0.45197272187118304;0.4145778806537142;-0.3978610162800613;0.5745889079206934;1.0001691619442652
45.93;0.9954695575254799;0.4166491980119904;0.4185563447933575;0.39185363766344666;0.39358090466709555;1.005317963841179;0.9998967626797877;9.998473088525966;0.41671257195546096;0.45187477979196333;0.45197395539115165;0.4145786282942208;-0.397862016506956;0.5745896771450454;1.0001683290089614
45.94;0.9954696708392677;0.4166495244252028;0.4185555644170039;0.3918549385956946;0.39358090257728906;1.005319228423186;0.9998937184309679;9.99850574619769;0.4167128728592865;0.45187542300246575;0.451975187810844;0.4145793794163844;-0.3978630167094848;0.5745904503371967;1.0001674279049315
45.95;0.9954697143207948;0.41664985921339537;0.4185548175428228;0.39185623017149834;0.39358092488476937;1.0053204472322816;0.9998906874937264;9.99853951587952;0.4167131035804397;0.4518761006562388;0.45197641526913396;0.4145791352556268;-0.39786401688848066;0.5745905027601667;1.0001664698571828
45.96;0.9954696886370035;0.4166502530116636;0.41855415648409494;0.39185640504305386;0.3935798629206127;1.0053216210372944;0.999887666118227;9.998574326093866;0.416713264145579;0.45187681502163285;0.45197763316013234;0.4145798975399637;-0.3978640170445052;0.5745905830513114;1.0001654664849573
45.97;0.9954695933779596;0.4166505961237644;0.4185534730017703;0.3918576706652038;0.3935799376180333;1.0053227499217299;0.999884650843742;9.998610103278475;0.4167133545412309;0.4518775688966445;0.4519788360853209;0.4145806676453566;-0.39786501717793954;0.5745913533806805;1.0001644286426532
45.98;0.9954694279005634;0.4166509385000293;0.4185528190823849;0.39185892139529666;0.39358004041766326;1.005323833697247;0.9998816382792831;9.998646761528926;0.41671337418361193;0.45187836513096585;0.4519800184151845;0.41458144613980724;-0.3978660172892898;0.5745921213649736;1.000163365260688
45.99;0.9954691921104274;0.4166512767473681;0.4185521924309589;0.3918601570129125;0.3935801723369962;1.0053248721582266;0.9998786247017237;9.99868419788815;0.4167133216252009;0.4518792058893091;0.4519811751697685;0.4145822329352546;-0.39786701737940827;0.5745928881398581;1.0001622824727556
46.0;0.995469885357287;0.41665209802202813;0.41855166279972283;0.39186064564194323;0.3935792041388946;1.0053268655820857;0.9998756065565826;9.998722292026494;0.41671319459777106;0.45188009231587195;0.45198230197739797;0.4145830276825429;-0.39786801744952677;0.5745936552253433;1.0001611833192094
46.01;0.9954695111506481;0.41665241828841804;0.41855108185891154;0.39186185035302973;0.3935793970740238;1.0053278148287936;0.9998725814735872;9.998760913102062;0.41671299073073487;0.45188102430766486;0.4519833944653564;0.41458382998353427;-0.3978680175011521;0.5745937311294539;1.0001600691016228
46.02;0.9954690702363594;0.4166527243365748;0.41855051882262906;0.391863038630923;0.3935796222797109;1.0053287201263534;0.9998695485892946;9.998799933930558;0.4167127085275158;0.4518820007463254;0.4519844483954217;0.4145846395897116;-0.39786901753590426;0.5745945006187206;1.0001589415898764
46.03;0.9954685646975965;0.4166530657029652;0.41855002343041425;0.3918631042498291;0.3935787710418043;1.005329579490644;0.9998665085070554;9.998839243762134;0.4167123477338279;0.45188301999517366;0.4519854603450658;0.41458545659540075;-0.39787001755541046;0.5745952705959753;1.0001578038752108
46.04;0.9954679965176055;0.4166533322528461;0.41854948445404805;0.39186425455064705;0.3935790643916018;1.0053303884182585;0.9998634638962264;9.998878748690975;0.4167119091253168;0.4518840800085126;0.4519864280355003;0.41458628130444597;-0.39787101756129284;0.5745960399632;1.0001566596159575
46.05;0.9954673679606291;0.41665357434235606;0.4185489514111581;0.3918653822166583;0.3935793946202953;1.005331141610719;0.9998604198701575;9.998918361765433;0.4167113941819192;0.45188517847091997;0.4519873501785379;0.41458711396844883;-0.3978720175552073;0.5745968074935556;1.000155512215187
46.06;0.9954666817897212;0.41665378969546246;0.4185484211258485;0.3918664848631105;0.39357976440454817;1.0053318355102574;0.9998573830990475;9.99895799615419;0.416710804625859;0.4518863134435017;0.4519882261982994;0.4145879547608716;-0.3978720175388975;0.5745968793218248;1.0001543651942209
46.07;0.9954659408532439;0.4166540299070124;0.4185479451578185;0.39186645603646864;0.39357906711571206;1.0053324689968401;0.9998543609367675;9.99899756628715;0.4167101420313778;0.4518874838865294;0.45198905611246487;0.4145888037815689;-0.3978730175141758;0.5745976381967087;1.0001532233322492
46.08;0.9954651478943026;0.41665418708974034;0.41854741499659287;0.39186750445702856;0.39357952631594667;1.0053330420425228;0.999851361781881;9.999036988989676;0.4167094080853849;0.4518886895132208;0.45198984058056235;0.414589660939529;-0.3978740174828909;0.5745983893124468;1.0001520928438703
46.09;0.9954643059975353;0.41665431377944745;0.41854688265356055;0.39186852541171796;0.3935800365322771;1.0053345547368857;0.9998483952050466;9.999076177972157;0.41670860533140436;0.4518899302323809;0.4519905810157501;0.4145905260176317;-0.39787501744693765;0.5745991307168674;1.0001509806323858
46.1;0.9954634182996495;0.4166544634157062;0.418546399826819;0.3918684146720127;0.3935794920747497;1.0053350073604514;0.9998454704711168;9.99911503946869;0.4167077375409871;0.4518912055354741;0.4519912794765318;0.41459139895693803;-0.3978750174081689;0.5745991691814605;1.0001498937842126
46.11;0.9954634859580349;0.4166549676145495;0.41854587644619773;0.39186975528331836;0.39358009583659126;1.0053353999482628;0.9998425950513904;9.999153479555625;0.41670680921801373;0.45189251438126066;0.4519919382592969;0.41459228012315996;-0.39787601736823974;0.5745998898033405;1.0001488385306445
46.12;0.9954625131197435;0.41665500717796417;0.41854532609790585;0.39187069669804925;0.39358078120433443;1.0053357316122054;0.999839774722262;9.999191417327147;0.4167058247011881;0.45189385566963397;0.45199255961366647;0.4145931702777763;-0.39787701732857234;0.574600601541222;1.000147818395787
46.13;0.9954615010307639;0.4166550741067252;0.4185448200624894;0.391870507651841;0.3935804199831469;1.005336001411398;0.9998370139568021;9.999228785962888;0.4167047877622837;0.4518952286253178;0.4519931456515866;0.4145930700634952;-0.39787701729052;0.5745998929563886;1.0001468339102382
46.14;0.9954604528927999;0.4166550630912458;0.4185442503569419;0.3918713983365665;0.39358123325416144;1.0053362096742624;0.9998343154865414;9.99926551512146;0.4167037018519451;0.45189663277838465;0.45199369835423464;0.41459397950916865;-0.3978780172553967;0.5746005951695128;1.0001458848212335
46.15;0.9954593724040679;0.4166550284932378;0.4185436696746815;0.3918722648472275;0.39358211228246215;1.005336357807375;0.9998316804235285;9.999301514228454;0.4167025704395321;0.45189806754061357;0.4519942196451466;0.41459489804994953;-0.39787901722406743;0.5746012980488;1.0001449713206383
46.16;0.9954582643392583;0.4166550248696186;0.41854313054549147;0.39187200354343793;0.3935819477505202;1.0053364472573758;0.9998291091199764;9.999336679084719;0.4167013971297535;0.4518995316383996;0.4519947110883981;0.4145958247129687;-0.3978800171965047;0.5746020061628376;1.0001440923856206
46.17;0.9954571351397199;0.41665494728166436;0.4185425250907251;0.3918728253513821;0.39358295911630803;1.005336478502083;0.9998266013488327;9.999370911827281;0.4167001855764145;0.4519010229302014;0.45199517352009966;0.4145967582088065;-0.397880017171915;0.5746020328664239;1.000143245188955
46.18;0.9954559915707019;0.4166549040955626;0.41854196039355823;0.391872522521283;0.39358292636667375;1.0053374504323789;0.9998241564166762;9.999404129545086;0.416698939306583;0.4519025387299297;0.45199560727422444;0.41459769718073836;-0.39788101714939883;0.5746027697068604;1.0001424274375668
46.19;0.9954548383638284;0.4166536854412943;0.41854022039926764;0.3918732534613685;0.39358401573979246;1.0053373609508867;0.999821773426088;9.99943626128418;0.4166976617200925;0.45190407653666814;0.45199601235624487;0.41459864058413864;-0.39788201712848353;0.5746035316259799;1.0001416394191516
46.2;0.9954536774570061;0.41665355529529585;0.4185395798536902;0.3918740225743308;0.3935852249292388;1.0053372086931385;0.9998194503339612;9.999467242822467;0.4166963563877478;0.451905634842128;0.4519963882877967;0.4145995877568374;-0.39788201710908366;0.5746036340756423;1.0001408840659327
46.21;0.9954525096102574;0.41665346303476275;0.4185389847600751;0.391873674665765;0.3935853901595843;1.0053369947796051;0.999817183028916;9.999497010382676;0.4166950272102539;0.45190721335327916;0.45199673423941555;0.41460053795552254;-0.3978830170910584;0.5746044697844641;1.0001401652870263
46.22;0.9954523357329653;0.41665373969210556;0.4185383502329164;0.3918747956591822;0.3935867091178571;1.0053367231236825;0.99981496646021;9.999525498270062;0.41669367809222513;0.4519088124214636;0.451997049258373;0.4146014897761611;-0.3978840170738325;0.5746053532226355;1.0001394857709518
46.23;0.9954511624121034;0.416653564972085;0.4185376955390623;0.3918755385710221;0.39358811017936757;1.0053363986420547;0.999812796305964;9.999552643576399;0.41669231268649787;0.4519104321060204;0.4519973323915913;0.4146024410975598;-0.39788501705638984;0.5746062895322328;1.000138846749158
46.24;0.995449993739346;0.41665343006241545;0.4185370972145781;0.39187517562797414;0.3935884610767047;1.005336025000465;0.9998106688353234;9.999578393376334;0.4166909347075369;0.4519120712849703;0.45199758284484753;0.4146033895073778;-0.39788501703753676;0.5746065899071017;1.0001382497198557
46.25;0.9954488352650216;0.4166532295169838;0.41853645148836405;0.3918759195929726;0.39358997974808807;1.0053356039768064;0.999808579305934;9.999602711454425;0.416689548380049;0.4519137270175526;0.45199779970541715;0.4146043328139376;-0.39788601701619897;0.5746076412482679;1.000137697494898
46.26;0.9954476938225264;0.4166530182375423;0.41853581424158476;0.39187666787405934;0.39359155505125415;1.0053351364469514;0.9998065208401722;9.99962558158992;0.4166881586119619;0.4519153947049306;0.4519979813171146;0.4146052694335278;-0.3978870169914889;0.5746087513761301;1.00013719346365
46.27;0.9954465782254573;0.4166528515304605;0.418535240641459;0.3918763167587516;0.3935920761025831;1.005334623090232;0.9998044853645314;9.999647004454815;0.4166867710694886;0.451917069379106;0.4519981254414142;0.4146061984323856;-0.39788701696242196;0.5746092264616608;1.000136740355834
46.28;0.9954454986709822;0.4166526249986399;0.4185346251249608;0.3918770758762681;0.39359376175543903;1.0053340636874954;0.9998024658403907;9.999666994604153;0.41668539210177574;0.45191874704461393;0.45199823031253167;0.41460711922008464;-0.3978880169276826;0.5746104489722904;1.000136339585969
46.29;0.9954444656639223;0.4166524471633223;0.4185340765639777;0.3918767354969236;0.393594391646563;1.0053344560610942;0.9998004569319936;9.999685585219805;0.4166840280024551;0.45192042486617096;0.4519982953196645;0.4146080310294758;-0.39788901688587747;0.5746117240516138;1.0001359908904701
46.3;0.9954434889302597;0.4166522125380936;0.41853348986356514;0.39187750540527505;0.3935961843669482;1.0053337961319748;0.9997984540452267;9.999702835512247;0.4166826838906274;0.4519221006533942;0.4519983208725316;0.41460893248993014;-0.3978890168360018;0.5746123575926282;1.0001356923348264
46.31;0.9954425767196992;0.4166519750264811;0.41853292074579845;0.39187828174331724;0.39359802876595745;1.00533307894106;0.9997964536442457;9.999718832341367;0.41668136344421414;0.45192377256220906;0.45199830810208025;0.41460982166554433;-0.39789001677742875;0.5746137336104238;1.0001354410117864
46.32;0.9954417359537631;0.41665178867335906;0.4185324251002012;0.39187796077368603;0.3935988138363979;1.0053322989834468;0.9997944547469514;9.999733689730293;0.41668006955637;0.45192543905574517;0.45199825848228437;0.4146106961359363;-0.39789101670934457;0.5746151589318654;1.0001352340214615
46.33;0.9954409729258402;0.41665154780721053;0.4185318980288319;0.3918787527970723;0.3936007582577484;1.0053314493872931;0.9997924592178516;9.999747550159695;0.4166788047967658;0.45192709910447937;0.451998173197363;0.41461055258833757;-0.39789101663044746;0.5746152180219584;1.0001350693068969
46.34;0.995440293595155;0.4166513597226995;0.4185314480209562;0.39187844877809547;0.3936016411440744;1.005330521658878;0.9997904703104904;9.999760578506384;0.41667757146637985;0.4519287525059428;0.4519980527062529;0.4146113864719776;-0.3978920165392752;0.5746167359589992;1.0001349453561548
46.35;0.995440701814017;0.4166515550840065;0.4185309870071515;0.3918796315194711;0.39360365987408263;1.0053295073178512;0.9997884906263135;9.999772950522521;0.4166763715826814;0.451930399840546;0.45199789677793756;0.4146121924874833;-0.39789201643437355;0.5746176027828878;1.000134859659802
46.36;0.9954402029808684;0.4166513661741997;0.4185305821466012;0.3918793452834453;0.3936046328235245;1.0053283997909104;0.9997865214550608;9.999784848720099;0.4166752067761542;0.4519320422987201;0.45199770464328104;0.4146129654264396;-0.3978930163139879;0.5746191991800557;1.0001348084993882
46.37;0.9954397967228538;0.4166511232770334;0.4185301420251954;0.39188017203813297;0.3936067569897765;1.0053271945529096;0.999784563969558;9.999796458159272;0.41667407818514024;0.4519336818007186;0.4519974750044946;0.4146137003933433;-0.39789401617603787;0.5746208285208695;1.000134788928254
46.38;0.9954394825340583;0.4166508795342998;0.4185297159682176;0.39188100593201486;0.39360892073476433;1.005325888794915;0.999782620404506;9.999807954260868;0.4166729865406063;0.451935320695704;0.4519972060529888;0.4146143926755599;-0.3978940160185803;0.5746217947908825;1.0001348001433419
46.39;0.9954392596538879;0.4166506874690903;0.4185293531452253;0.39188074079720076;0.39361001289284847;1.0053254818886617;0.999780693662108;9.999819490301707;0.41667193241731004;0.45193696073220657;0.45199689575124224;0.41461503798098026;-0.3978950158401499;0.5746234804264874;1.0001348426846244
46.4;0.9954391269824163;0.4166504384607621;0.41852894226176096;0.39188158442957155;0.393612251738337;1.0053239756471761;0.9997787860761457;9.999831185123213;0.41667091642870324;0.4519386026389818;0.45199654243205434;0.41461563284374364;-0.3978960156397311;0.5746251919043528;1.0001349172047387
46.41;0.9954390833449844;0.41665023636742526;0.4185285863484561;0.3918813254348817;0.39361341578242975;1.0053223738475399;0.9997768994908716;9.999843117308336;0.4166699393461641;0.4519402467731189;0.45199614516603326;0.4146161744488187;-0.39789601541651454;0.5746262365643501;1.000135024620604
46.42;0.9954391287879086;0.41664997230550116;0.41852817447816926;0.39188217159140504;0.39361572234936776;1.0053206814392337;0.9997750366560001;9.999855338400499;0.4166690023473815;0.4519418934652234;0.4519957035403494;0.4146166597970483;-0.3978970151697532;0.5746279991156512;1.000135166882392
46.43;0.9954392653896692;0.41664975178897407;0.4185278105712302;0.39188191185669674;0.39361694947056297;1.005318904303946;0.9997732018597505;9.999867893109158;0.41666810731561804;0.45194354262272923;0.4519952175970977;0.4146170851307293;-0.3978970148988371;0.5746290942689871;1.0001353467784562
46.44;0.9954394965839026;0.41664946801970665;0.41852738506558185;0.39188275436537534;0.3936193148808864;1.0053170494111912;0.9997714004114802;9.999880827966317;0.4166672568108028;0.45194519351917284;0.45199468831726314;0.41461744623964214;-0.39789801460318003;0.5746309062967359;1.0001355667876732
46.45;0.9954398252947457;0.41664922739461374;0.41852700299480383;0.3918824883768119;0.393620597462202;1.0053151237369862;0.9997696378474203;9.999894189462855;0.41666645355995874;0.45194684507495425;0.45199411802314615;0.41461773925830686;-0.39789901428189967;0.5746327422115814;1.0001358277140795
46.46;0.9954402519677685;0.41664892241833745;0.41852655542464057;0.3918833223153391;0.3936230155121859;1.0053131327683997;0.9997679191809873;9.999908018590546;0.41666569987261065;0.45194849643574636;0.4519935102338393;0.41461796116889815;-0.3978990139339171;0.5746339087317759;1.0001361275650404
46.47;0.9954407738405312;0.41664860486650507;0.41852609420194176;0.3918841502155552;0.39362545790444703;1.0053110806802708;0.9997662482849361;9.999922345094046;0.4166649975731256;0.45195014752382306;0.4519928690277767;0.4146181097865227;-0.3979000135585076;0.5746357893641545;1.0001364613853012
46.48;0.995442384575898;0.41664876334615614;0.41852569054318284;0.39188423920508697;0.39362679354095553;1.0053089714723573;0.999764627523193;9.999937180972367;0.41666434853802725;0.4519517986616164;0.45199219836054316;0.41461818356090346;-0.39790001315562307;0.574636997444137;1.0001368222200413
46.49;0.9954430798652324;0.4166484154818938;0.41852519861062565;0.3918850521324486;0.39362928213139564;1.005306809591555;0.9997630579093806;9.9999525146853;0.4166637551472741;0.4519534494800812;0.4519915019450398;0.4146181811254552;-0.3979010127257493;0.5746389155992938;1.0001372022598607
46.5;0.9954438508409071;0.4166481035661045;0.41852474503130327;0.3918847528050902;0.39363068367951165;1.0053045999857535;0.9997615399781726;9.99996831491649;0.41666321989733024;0.45195509875212714;0.45199078369024404;0.41461810058265464;-0.39790201226963945;0.5746408488871344;1.000137593513002
46.51;0.9954446891628153;0.41664771935266276;0.41852422415128554;0.3918855513597219;0.3936332175633941;1.0053033481754405;0.9997600750219535;9.999984542181553;0.41666274446856705;0.4519567451982028;0.4519900476089854;0.41461793948808534;-0.3979020117881836;0.5746421018885501;1.000137987903677
46.52;0.9954455860311716;0.41664736731921587;0.4185237450575599;0.3918852390910535;0.3936346633598645;1.0053010600750423;0.9997586656269117;10.000001152073676;0.4166623293116221;0.4519583878037552;0.45198929695062773;0.41461769602735743;-0.3979030112824034;0.5746440559212326;1.0001383774397279
46.53;0.9954465321493692;0.4166469385980704;0.4185232028147732;0.39188602623366;0.39363723948973584;1.0052987417025616;0.9997573148745964;10.000018088187408;0.4166619740331551;0.45196002554434944;0.45198853397446676;0.41461737000740523;-0.39790301075319745;0.5746453226257217;1.0001387556468908
46.54;0.9954475189041234;0.4166465377365566;0.41852270654208634;0.39188570335884343;0.3936387248429056;1.0052963997009907;0.999756025178896;10.000035280573334;0.4166616777464113;0.4519616573648388;0.45198776044157907;0.4146169625357976;-0.39790401020078753;0.5746472838308142;1.000139119191149
46.55;0.9954485403820101;0.4166460563253791;0.41852215075951194;0.3918864794619702;0.3936413375952156;1.00529404170494;0.9997547978068815;10.00005265611436;0.41666143897601227;0.4519632823664807;0.4519869778072712;0.41461647511025185;-0.39790400962469147;0.5746485517390771;1.0001394676637956
46.56;0.9954495938793563;0.41664559962293074;0.4185216435935629;0.39188614429494456;0.39364285707310087;1.005291675389952;0.9997536335672639;10.00007014901281;0.4166612557456375;0.45196489955276203;0.45198618744608393;0.41461490921376115;-0.3979050090245291;0.5746497864239848;1.0001398021488819
46.57;0.9954506777715115;0.41664506049122796;0.4185210783455894;0.39188690654285957;0.3936455023533574;1.0052893064403103;0.999752534358206;10.000087694142447;0.4166611260809045;0.4519665071364261;0.4519853912657764;0.41461426664176043;-0.39790500840065796;0.5746510426638554;1.000140123793843
46.58;0.9954517889760492;0.4166445457165426;0.41852056195626874;0.39188655562199753;0.3936470531666908;1.0052869367098989;0.9997515031745565;10.000105206202967;0.41666104835582524;0.4519681022831459;0.45198459215369635;0.4146135498016092;-0.3979060077540221;0.5746529806692875;1.000140433039084
46.59;0.9954529227446652;0.4166439490260747;0.41851998701521503;0.3918872999518254;0.39364972821426913;1.0052845648348347;0.999750542226639;10.000122566622403;0.41666102126379345;0.4519696814442178;0.4519837939433198;0.4146127615128048;-0.39790700708579735;0.5746549050658123;1.000140729896238
46.6;0.9954540252815675;0.4166437504126077;0.41851985587138435;0.39188649200482595;0.39365088701666784;1.0052821887038172;0.9997496525726055;10.000139625300877;0.41666104357621864;0.4519712405893086;0.4519830012108188;0.4146119049246582;-0.39790700639731347;0.5746561209234797;1.000141014187357
46.61;0.9954551862345876;0.4166430975641446;0.41851927250621673;0.3918872145751943;0.39365358894421193;1.0052798066992445;0.9997488353238656;10.00015621475751;0.4166611139715995;0.4519727755642545;0.4519822190241418;0.4146109837262997;-0.3979080056900946;0.5746580113249794;1.0001412850513998
46.62;0.995456349178545;0.41664247078538114;0.4185187412987023;0.3918868201321986;0.39365519440112284;1.0052774177371877;0.9997480920619649;10.000172170834098;0.41666123124228077;0.4519742826659656;0.4519814522263925;0.41461000200123704;-0.3979080049658253;0.5746591906262682;1.000141539916672
46.63;0.9954585037743786;0.41664220139394603;0.41851817731418983;0.3918878904083969;0.39365790270019485;1.0052760213275815;0.9997474251250968;10.00018734713528;0.41666139460448315;0.4519757588368101;0.4519807047787436;0.41460896371071887;-0.39790900422623754;0.5746610438122093;1.0001417733209188
46.64;0.9954596429656337;0.4166415233428404;0.4185176529247392;0.39188746924668166;0.39365953432975626;1.005273616854862;0.9997468380260808;10.000201623608252;0.4166616036149917;0.45197720186750096;0.4519799800829584;0.414607872482141;-0.39790900347293334;0.5746621861582953;1.000141977410566
46.65;0.9954607564952813;0.41664076992671334;0.4185170832149986;0.3918881395882984;0.39366228834754036;1.0052712025644597;0.9997463351244914;10.000214912677261;0.4166618577434717;0.4519786106273221;0.4519792814131394;0.41460673205405063;-0.39791000270721716;0.5746640020077043;1.0001421441044567
46.66;0.9954618357298268;0.4166400521266175;0.41851657804422465;0.39188769296114595;0.39366394520457554;1.0052687759274324;0.9997459212018257;10.00022715668627;0.41666215594631223;0.4519799843905594;0.451978611516479;0.4146055468469741;-0.3979100019300754;0.5746651057190707;1.0001422662238346
