time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.67;0.9954628720293416;0.41663926889741093;0.41851603272136667;0.3918883400291653;0.3936667249592911;1.0052663351035975;0.9997456011395877;10.000238313232257;0.41666249644268843;0.451981321911399;0.45197797215521723;0.4146043217618978;-0.3979110011424123;0.5746668818190289;1.0001423374835707
46.68;0.9954638557160926;0.4166385330473551;0.41851555621662917;0.3918878720027677;0.3936684086105322;1.0052638800382028;0.9997453793008808;10.000248336423496;0.41666287684395453;0.4519826214855591;0.4519773642472947;0.41460306153452314;-0.397911000345452;0.5746679459681507;1.000142352514586
46.69;0.9954647751207224;0.4166377444015741;0.4185150430267275;0.39188849857877456;0.39367121633581464;1.0052614123935195;0.999745258991421;10.00025717055808;0.4166632946456109;0.4519838815930259;0.45197678829453547;0.4146017706193756;-0.3979119995409286;0.5746696847180739;1.0001423067960276
46.7;0.9954656167148823;0.416637015911546;0.4185146017903065;0.39188800993618395;0.39367292844689555;1.0052589348850571;0.999745242181958;10.000264759875002;0.4166637478227612;0.45198510146913173;0.4519762447954159;0.41460045315129107;-0.3979119987309589;0.5746707162160815;1.0001421969640059
46.71;0.9954663664661653;0.4166363001743506;0.4185141800861419;0.391887510348031;0.3936746541673405;1.0052564510734574;0.9997453297000087;10.000271058374619;0.4166642351486738;0.45198628133679664;0.4519757346206606;0.4145991124964817;-0.3979129979178136;0.5746724294583196;1.000142021106926
46.72;0.9954670111207456;0.41663554894056765;0.41851372443654883;0.39188810428568377;0.39367750262629103;1.0052539656164274;0.9997455222739875;10.000276030337817;0.4166647559038965;0.4519874219261171;0.45197525926627424;0.4145977513756928;-0.3979129971037324;0.5746734442299305;1.000141778657453
46.73;0.9954675388604798;0.4166348731503709;0.4185133407302102;0.39188758232114085;0.3936792535803745;1.0052514845142992;0.9997458216363957;10.000279648387183;0.41666530941509994;0.4519885237763671;0.45197482056728366;0.414596372878298;-0.39791399629101154;0.5746751504133284;1.0001414714197647
46.74;0.9954679394510131;0.4166341705193193;0.418512919715564;0.39188815404560223;0.3936821260351581;1.005249015183436;0.999746230408436;10.000281891072815;0.4166658950707606;0.45198958705061015;0.45197441986767806;0.4145949812184735;-0.3979139954823202;0.5746761689617021;1.0001411047117683
46.75;0.9954682038052811;0.41663355227096666;0.41851256577787943;0.39188760924406457;0.39368389965367656;1.0052465660710463;0.999746750983423;10.000282735935599;0.41666651223219014;0.4519906116023568;0.45197405758341075;0.41459358156423637;-0.39791499468070035;0.5746778915111002;1.0001406862507962
46.76;0.9954683237965807;0.4166329161224671;0.418512168910708;0.3918881558542114;0.39368679336507606;1.0052441456059185;0.9997473847230102;10.000282152089497;0.41666715946828403;0.4519915968932534;0.45197373357739234;0.41459217951367694;-0.3979149938891992;0.5746789403580164;1.0001402243078037
46.77;0.9954682929492866;0.4166323718738075;0.4185118332450101;0.3918875826178854;0.39368858677541707;1.0052427612147372;0.9997481322086582;10.000280101968253;0.41666783384912603;0.4519925417858883;0.45197344771533365;0.4145907808503877;-0.3979159931106703;0.5746807069672459;1.00013972708815
46.78;0.9954681072730892;0.41663181477768724;0.4185114483443101;0.3918880980157249;0.39369149877558146;1.005240419162728;0.9997489941627947;10.00027655516324;0.4166685309528466;0.4519934444842669;0.4519732002085491;0.4145893914090442;-0.3979159923477691;0.5746818111266737;1.000139202674678
46.79;0.9954687646653338;0.4166317894878446;0.4185111365162969;0.39188786539144566;0.3936932888458539;1.0052381247272268;0.9997499720140114;10.000271505023084;0.41666924526371213;0.45199430292427933;0.4519729917144391;0.4145880167532354;-0.3979169916028377;0.5746836398052436;1.0001386591263115
46.8;0.9954682700718167;0.41663136917686644;0.41851080271301444;0.3918872434557028;0.3936951067725804;1.0052358824713519;0.9997510676028993;10.000264979070826;0.41666997066272116;0.45199511553744354;0.4519728230082616;0.41458666177054393;-0.3979169908777977;0.5746848087400248;1.0001381048783213
46.81;0.9954676282155783;0.41663093804807;0.4185104107741658;0.39188771039149256;0.39369804128818847;1.0052336971023401;0.9997522823835906;10.00025704099196;0.4166707010273009;0.45199588178815553;0.4519726942038528;0.41458533038495826;-0.39791799017434903;0.5746867034803845;1.00013754856836
46.82;0.9954668466242851;0.41663060272745733;0.41851006792871553;0.39188705756826187;0.39369987157284;1.005231574615651;0.9997536166246281;10.000247781802738;0.41667143064187057;0.4519966019540081;0.45197260412274615;0.41458302570481353;-0.3979179894943333;0.5746872185697793;1.0001369980774568
46.83;0.9954659331192252;0.4166302560004661;0.41850966809170503;0.39188749613074714;0.3937028158998026;1.0052295221992351;0.9997550690945395;10.000237301327171;0.41667215419507414;0.4519972765621733;0.45197255056401814;0.41458175072750536;-0.39791898883977883;0.5746891822381109;1.0001364597473374
46.84;0.9954648954934199;0.4166300028446541;0.4185093194708871;0.39188681854302765;0.39370465318053666;1.0052275467007772;0.9997566376342197;10.000225689624859;0.4166728665863212;0.45199790598708856;0.4519725311305452;0.4145805088791955;-0.39791898821247484;0.5746904877385743;1.0001359380902994
46.85;0.9954637407385671;0.41662973372564405;0.4185089162002875;0.391887236330858;0.3937076015550612;1.0052256542743576;0.9997583202115922;10.000213019727045;0.4166735627850295;0.45199849010098525;0.45197254361017125;0.414579303689695;-0.39791898761353417;0.5746918262326403;1.000135435707715
46.86;0.9954624736665452;0.416629551550491;0.4185085672429899;0.39188654199636175;0.3937094396766476;1.005223851498848;0.9997601153765049;10.000199350505035;0.41667423778640217;0.451999028238796;0.4519725858033849;0.41457813799996873;-0.39791998704337883;0.5746938876992052;1.0001349532053925
46.87;0.9954610964253362;0.4166293995749251;0.4185082221040329;0.39188584237067625;0.3937112751081384;1.0052221451883072;0.9997620215399269;10.00018472600544;0.41667488685846293;0.4519995196141071;0.4519726554270768;0.41457701346031345;-0.3979199865018867;0.574695283637577;1.0001344895647633
46.88;0.9954596092669091;0.41662922180219436;0.4185078313074921;0.39188624424151236;0.39371421463259754;1.0052205412634068;0.9997640355510949;10.000169170141186;0.41667550638926415;0.45199996370418966;0.4519727504105551;0.4145759304979973;-0.3979209859884764;0.5746973945026984;1.0001340435849218
46.89;0.9954580113612536;0.4166291227090871;0.4185075062440626;0.39188554024203776;0.3937160347196503;1.0052190448958676;0.9997661516502753;10.000152690947418;0.4166760946333371;0.4520003604114713;0.4519728690886981;0.41457488857783;-0.3979209855023524;0.5746988306543176;1.0001336156790401
46.9;0.9954563008443756;0.41662899373970386;0.41850714364666847;0.39188594250318476;0.39371895065995244;1.005217661145848;0.9997683615992391;10.000135292120092;0.41667665137369897;0.4520007100723503;0.45197300997793943;0.414573886645784;-0.3979219850427284;0.5747009726221463;1.000133208636046
46.91;0.9954544750125351;0.41662893941360635;0.41850685374097035;0.3918852447544047;0.39372073894419074;1.0052163949426527;0.999770656072452;10.000116977565828;0.4166771770729707;0.45200101332289844;0.4519731718570096;0.41457292342832763;-0.39792198460898276;0.5747024322249435;1.0001328262276932
46.92;0.995452531316662;0.41662890407627334;0.4185065858155227;0.39188455567708264;0.39372250649046203;1.005216251122665;0.9997730263508494;10.000097750415462;0.41667767245469506;0.45200127096618775;0.4519733543543643;0.4145719972351979;-0.39792298420085165;0.5747045924491077;1.000132470576636
46.93;0.9954504684550003;0.41662883167438813;0.4185062894095422;0.39188498419007756;0.3937253609403775;1.0052152343226544;0.9997754651371294;10.000077612759405;0.4166781384714865;0.45200148404241713;0.4519735581742237;0.4145711057353179;-0.39792298381818564;0.5747060676909372;1.0001321411160662
46.94;0.9954482871915935;0.4166288255358911;0.41850607493971326;0.3918843245593059;0.39372708104100584;1.0052143482332307;0.9997779664323568;10.000056565276326;0.41667857636392186;0.4520016539541209;0.45197378462700255;0.4145702463342819;-0.3979229834603474;0.5747075501538528;1.0001318353674804
46.95;0.995445990675833;0.41662877559193806;0.4185058384785778;0.3918847897695275;0.3937298853144213;1.0052135953311887;0.9997805249786862;10.000034605659135;0.41667898750433047;0.4520017825161716;0.45197403482829057;0.4145694168785685;-0.39792398312600114;0.5747097315249249;1.0001315500750656
46.96;0.9954435839094699;0.416628785494502;0.4185056900081232;0.3918841740020551;0.393731553068693;1.005212977425175;0.9997831360087415;10.00001173105796;0.4166793728125749;0.45200187196783326;0.4519743091742389;0.4145686159166261;-0.3979239828133734;0.5747112246666038;1.0001312825733308
46.97;0.99544107281244;0.41662769486762113;0.41850446891651927;0.39188353293181405;0.39373313900421375;1.0052124961137359;0.999785795368354;9.999987949224801;0.4166797324400752;0.45200192461127797;0.4519746075639428;0.41456784223832704;-0.39792498252060104;0.5747134106211166;1.0001310320753882
46.98;0.9954394625015593;0.4166280947694857;0.4185043627283506;0.3918844554702665;0.393735837392721;1.0052121528826805;0.9997884991811112;9.999963284441684;0.4166800665130673;0.452001942274443;0.45197492977693215;0.4145670942789297;-0.39792498224599965;0.5747148998690731;1.0001308003493095
46.99;0.9954367618691229;0.4166281105783419;0.41850433203370124;0.39188393677753636;0.393737412790753;1.0052119490317035;0.999791243722793;9.999937769301825;0.4166803760966726;0.4520019264000262;0.4519752753797561;0.41456636999637436;-0.39792498198825493;0.5747163802688666;1.000130591696278
47.0;0.995433976045755;0.41662812434988644;0.41850434296345523;0.3918834581728674;0.39373895226657313;1.005211885949451;0.9997940260382362;9.999911440848972;0.416680663319855;0.4520018784312431;0.4519756436495684;0.41456566723900784;-0.3979259817465764;0.5747185403367512;1.0001304121100043
47.01;0.995431109573777;0.4166280822711718;0.4185043426446085;0.39188412691546237;0.3937415636643732;1.0052119655925893;0.9997968439682986;9.99988435244806;0.4166809311430232;0.4520017998195286;0.45197603381189677;0.41456498425813576;-0.39792598152066455;0.5747199924858141;1.0001302677320656
47.02;0.9954281647626613;0.41662809179630156;0.4185044394606415;0.3918837351148861;0.3937430255930028;1.0052121901224085;0.9997996958721593;9.999856588196458;0.4166811832461932;0.45200169210341773;0.4519764449901075;0.4145643199218354;-0.39792698131051724;0.5747221204052341;1.0001301634036524
47.03;0.9954251432595902;0.416628101321781;0.41850458119204964;0.3918833886440113;0.3937444460968736;1.0052125611385592;0.9998025809552734;9.99982825987992;0.41668142394806135;0.4520015573175274;0.45197687561197236;0.41456367364088953;-0.3979269811164355;0.5747235392641695;1.0001301024265887
47.04;0.9954220476975844;0.4166280590426645;0.4185047146260232;0.39188419325404467;0.39374693331112437;1.0052130794559013;0.9998054988556742;9.999799484006077;0.4166816582525816;0.4520013984132086;0.45197732316025246;0.4145630451666122;-0.39792698093916273;0.5747249421845795;1.0001300875104278
47.05;0.9954188818171605;0.4166280723622503;0.41850494597890237;0.39188394050266817;0.3937482664405315;1.0052137448045004;0.9998084483414439;9.99977036045698;0.41668189177532133;0.4520012195457721;0.4519777848753179;0.41456243421918937;-0.39792798077982816;0.5747270219781314;1.0001301215160372
47.06;0.995415649672141;0.4166280352069423;0.4185051667598675;0.3918848408807929;0.3937506648073354;1.0052145550498472;0.999811426737645;9.999740964298887;0.41668213033195417;0.4520010257987593;0.45197825856152507;0.41456184048704636;-0.39792798063971374;0.5747283933677726;1.0001302076248992
47.07;0.995412355324407;0.4166280549921905;0.41850548297909396;0.39188468536253096;0.3937519092347378;1.0052155058886982;0.9998144302678151;9.999711342399923;0.4166823794342544;0.4520008223579238;0.451978742621867;0.41456126415301675;-0.3979289805201293;0.5747304404758816;1.0001303494666145
47.08;0.99540900359437;0.41662807985632366;0.41850584083825976;0.39188457856913683;0.3937531103272477;1.0052165919146188;0.999817455059317;9.999681516507158;0.4166826439272891;0.452000613890827;0.45197923562224;0.4145607059365847;-0.39792898042245445;0.5747317778544733;1.0001305508346192
47.09;0.9954056005981731;0.4166280586950553;0.41850618737049544;0.39188562432949275;0.3937553782429744;1.0052188081026325;0.9998204983934112;9.999651499867454;0.4166829278798073;0.4520004042829394;0.45197973601029395;0.41456016644695814;-0.3979289803480543;0.5747330980513745;1.000130815652039
47.1;0.9954021531014927;0.41662810076849904;0.4185066304402585;0.3918856115535611;0.393756492911208;1.0052201501508797;0.9998235587905258;9.999621310350898;0.4166832345203007;0.45200019658449664;0.4519802419680008;0.41455964575529924;-0.39792998029801185;0.5747350941023599;1.000131149019332
47.11;0.9953986679066448;0.41662815552769084;0.41850711649804423;0.39188564312333485;0.39375756337678525;1.0052216138536094;0.9998266350123045;9.999590968480051;0.4166835661484276;0.45199999315678696;0.4519807513071665;0.41455914362501706;-0.3979299802729129;0.5747363818782074;1.0001315575370158
47.12;0.9953951520353835;0.41662817254404033;0.41850759071768584;0.3918868214347132;0.39375969881096634;1.0052231941032441;0.9998297258481357;9.999560505321057;0.41668392425843853;0.4519997957371338;0.4519812617956758;0.4145576601164155;-0.39793098027294455;0.5747376258068845;1.0001320476046007
47.13;0.9953916126025929;0.4166282614239972;0.4185081578980135;0.39188693418924936;0.3937606791448372;1.0052248842122005;0.9998328310540414;9.99952998670235;0.4166843096171462;0.45199960540511896;0.4519817715746036;0.4145571958977134;-0.39793098029832935;0.5747388850990748;1.0001326233535408
47.14;0.9953880561386781;0.4166283716363906;0.41850876182608404;0.39188708381728404;0.3937616138927004;1.0052266764172406;0.9998359519470987;9.999499522254489;0.4166847222504394;0.45199942278597277;0.4519822789024107;0.4145567520272606;-0.3979309803494689;0.5747401322460155;1.0001332860636485
47.15;0.9953844885050639;0.4166284520927136;0.418509346585985;0.39188837359222545;0.3937636127157872;1.0052285627171567;0.9998390908646169;9.999469247158679;0.4166851618213342;0.45199924837022454;0.4519827817821366;0.414556329722074;-0.3979319804264563;0.5747420619513337;1.0001340350233727
47.16;0.9953809154588158;0.4166286109943651;0.41851001748929073;0.39188859297319084;0.393764456086862;1.0052305352047113;0.9998422497516918;9.999439294563011;0.41668562808176846;0.4519990826584025;0.45198327822093837;0.41455593026019083;-0.39793198052870643;0.5747432922584975;1.000134868659265
47.17;0.9953773428287478;0.4166287958187678;0.41851071932516437;0.39188884592073625;0.39376525401888607;1.005232586644292;0.9998454282439835;9.999409771664428;0.4166861208445355;0.45199892635712224;0.451983766694173;0.4145555547376515;-0.3979319806552167;0.5747445183725988;1.0001357849095618
47.18;0.9953737757646733;0.41662895277414014;0.4185113961914717;0.39189023642243176;0.39376711622997473;1.0052347113087634;0.9998486225368731;9.999380746770512;0.4166866397580566;0.45199878050093295;0.45198424628938044;0.41455520376970884;-0.39793298080497186;0.5747464343982396;1.0001367810384456
47.19;0.995370217265006;0.4166291868409686;0.418512151915352;0.39189055406721696;0.3937678226393264;1.0052369049452632;0.9998518264369002;9.999352255921858;0.4166871843494327;0.4519986459833864;0.451984716608737;0.4145548775498465;-0.39793298097690577;0.5747476559063469;1.0001378533797667
47.2;0.9953676654970547;0.4166298802930278;0.4185129482930003;0.39189127597722456;0.39376846210450733;1.0052391640865244;0.9998550332360855;9.999324321100767;0.4166877543437739;0.4519985230133911;0.45198517765452273;0.4145545762817117;-0.39793298116950504;0.5747488751210992;1.0001389969652996
47.21;0.9953641181186268;0.4166301055133302;0.418513689795167;0.3918927602689048;0.3937701838984552;1.0052414860890402;0.999858236159353;9.999296964739347;0.4166883498068678;0.4519984112960716;0.45198562965691835;0.41455430044352026;-0.39793398138082187;0.5747507838018265;1.0001402057255007
47.22;0.9953605672407229;0.4166304074286985;0.4185144984707163;0.3918931701139555;0.39377074656000466;1.0052438693232615;0.999861428102888;9.9992702161635;0.4166889709772226;0.4519983105387053;0.45198607260813345;0.4145540507837077;-0.3979339816090548;0.5747519958494911;1.0001414732948852
47.23;0.9953570069541047;0.41663073496324704;0.4185153163750233;0.39189360955111546;0.39377125815446357;1.0052463120979271;0.9998646026103384;9.999244110382465;0.4166896181020961;0.45199822069180634;0.4519865056174138;0.41455382840505217;-0.3979339818529404;0.5747532023167141;1.0001427931376592
47.24;0.9953534335415201;0.4166310911540258;0.41851613890332195;0.3918940775936988;0.3937717173358746;1.0052488118312721;0.99986775548096;9.999218682534723;0.41669029128556095;0.4519981421235655;0.45198692663020057;0.4145536347833273;-0.39793498211174866;0.5747550947105865;1.000144158127983
47.25;0.9953498454708997;0.41663142650466195;0.41851690777562284;0.3918956781490182;0.39377323350822535;1.005251366027006;0.9998708843853971;9.999193965637266;0.4166909903087707;0.4519980758507483;0.45198733282348424;0.41455347140426113;-0.3979349823854215;0.574756288023595;1.000145560928158
47.26;0.9953462429683364;0.41663185208858544;0.4185177253711182;0.3918962012697719;0.3937735877970962;1.0052539729720498;0.9998739865065565;9.999169996448128;0.41669171441755476;0.4519980234406393;0.451987721517408;0.41455333945113304;-0.3979349826748497;0.5747574753489573;1.0001469946515469
47.27;0.9953426268719532;0.41663231918523497;0.4185185336534986;0.39189675173779565;0.39377389184102896;1.005256630941602;0.9998770573222875;9.999146821015012;0.4166924621802447;0.4519979865445762;0.4519880909553168;0.4145532399454563;-0.39793598298177235;0.5747593502317279;1.0001484520825348
47.28;0.995338997305073;0.4166327784102103;0.4185192749814663;0.3918984347231363;0.3937752577329508;1.005259337557347;0.9998800912646452;9.999124488595365;0.4166932317510151;0.45199796661452063;0.4519884402940192;0.41455317384429224;-0.3979359833084113;0.5747605288837362;1.0001499247883472
47.29;0.9953353532147545;0.4166333394646545;0.4185200526933111;0.391899041632562;0.3937754679265738;1.0052630896001646;0.9998830825868231;9.999103040172109;0.4166940213066379;0.45199796483308;0.4519887691435107;0.4145531419018328;-0.3979359836572503;0.5747617042532068;1.0001514043337358
47.3;0.9953316928337484;0.41663395149262683;0.41852080956997334;0.39189967850919977;0.393775633932722;1.0052658826873202;0.9998860261731354;9.999082506376581;0.41669482926958057;0.45199798186234885;0.45198907727752435;0.4145531449145703;-0.39793698403083916;0.5747635682720246;1.0001528838964022
47.31;0.9953280150074857;0.4166345628148447;0.41852148855048754;0.39190145103632285;0.3937768668818039;1.0052687114182715;0.9998889183642822;9.999062916813168;0.4166956543865186;0.4519980179090247;0.451989364426686;0.41455318445258077;-0.39793698443158876;0.5747647346773335;1.0001543586041293
47.32;0.9953243211693106;0.41663528062479854;0.4185221939087473;0.3919021497834667;0.3937769480290633;1.0052715698821313;0.9998917569884835;9.999044307934735;0.4166964955256336;0.4519980733710497;0.45198963010404125;0.4145532632515999;-0.39793698486163515;0.5747658941780519;1.000155825492732
47.33;0.9953206165922681;0.4166360513496655;0.41852287042749226;0.39190287879562885;0.39377698753332596;1.0052744514139786;0.9998945404062255;9.999026718606286;0.41669735116686296;0.4519981487466084;0.4519898738545163;0.4145533846779658;-0.39793798532253144;0.574767737777026;1.0001572828301253
47.34;0.9953169094664709;0.41663687447233017;0.41852351755511485;0.3919036365789033;0.3937769851339512;1.005277348041424;0.9998972663721107;9.999010177792394;0.41669821904531273;0.45199824341312156;0.45199009590648037;0.4145535516260774;-0.3979379858147847;0.5747688800689247;1.0001587277102468
47.35;0.9953132083765213;0.41663769663752176;0.41852408178440526;0.39190552562683134;0.39377805011960726;1.0052802507297143;0.9998999315750436;9.998994696734927;0.41669909606883;0.4519983549969577;0.45199029741076485;0.4145537655716591;-0.397937986337758;0.5747700139347698;1.0001601538285105
47.36;0.9953095203073528;0.41663862516418515;0.4185246702617729;0.39190633334300035;0.3937779625262374;1.005283150052257;0.9999025319652475;9.998980266664418;0.4166999784917384;0.4519984801086143;0.45199047993159636;0.4145540264631823;-0.3979389868902296;0.5747718326049217;1.0001615524650054
47.37;0.9953058505871061;0.4166396081242926;0.41852522949512827;0.39190716075445403;0.39377783223896;1.0052860373359997;0.9999050632237334;9.99896685558916;0.41670086261374406;0.45199861534024843;0.45199064486608564;0.414554333516342;-0.39793898747113493;0.5747729515705585;1.0001629147533901
47.38;0.9953022041975144;0.41664064708171117;0.41852575984884305;0.3919080039739847;0.3937776596502446;1.0052889063102581;0.9999075211463213;9.998954410585295;0.4167017455652165;0.4519987576908784;0.45199079318707647;0.41455468586198846;-0.39793898807985734;0.5747740624849904;1.00016423142525
47.39;0.9952985866134373;0.41664168975922133;0.41852620859596107;0.3919099643339031;0.39377855540860046;1.0052917535816006;0.9999099024758707;9.998942870233682;0.41670262522879425;0.4519989046486792;0.45199092516272676;0.4145550825214322;-0.39793898871598704;0.5747751626724029;1.0001654915029252
47.4;0.9952950034378452;0.4166428429547821;0.4185266840498526;0.39191082961917745;0.3937783015583563;1.0052945776837177;0.9999122060288371;9.998932177711808;0.41670349953202485;0.451999054239858;0.45199103993484446;0.41455552246591393;-0.3979399893789091;0.5747769398696484;1.0001666829849583
47.41;0.995291459882462;0.4166440531748182;0.41852713386495083;0.39191170270662207;0.39377801052770545;1.005297378009058;0.9999144330410051;9.998922288415038;0.41670436630410257;0.45199920504008806;0.45199113553812087;0.41455600492517275;-0.39793999006776754;0.5747780026926735;1.0001677947098835
47.42;0.9952879607488996;0.41664526710628585;0.4185275051183981;0.39191368714044045;0.39377879491215406;1.0053001540209199;0.9999165864447109;9.998913171981389;0.4167052238113801;0.4519993563067958;0.4519912095521819;0.4145565293571095;-0.39793999078185727;0.5747790360307599;1.000168817587551
47.43;0.9952845104990288;0.41664659156278955;0.4185279049859023;0.39191457250215134;0.3937784373073024;1.005302905364733;0.9999186701137354;9.998904809842086;0.4167060710151209;0.4519995081618683;0.45199125984606264;0.41455709524833373;-0.3979409915207328;0.574780724190341;1.000169745197734
47.44;0.9952811133442887;0.4166479732656746;0.41852827981834784;0.3919154627744288;0.39377804928182125;1.0053056325667424;0.9999206888891823;9.9988971890498;0.41670690737061583;0.45199966142989567;0.45199128511857656;0.41455770215053006;-0.3979409922837579;0.5747816739662684;1.0001705738966595
47.45;0.9952777735674955;0.41664941163633606;0.41852862935074425;0.39191635738076896;0.39377763247633496;1.0053083364165953;0.9999226487021369;9.99889029609218;0.4167077327057847;0.4519998172097597;0.4519912851108072;0.414558349630102;-0.39794099306962866;0.574782570316553;1.0001713019979577
47.46;0.9952754948369695;0.4166512889598552;0.41852891857712116;0.3919187340279306;0.3937782782383392;1.0053110164460324;0.999924555775804;9.998884118927883;0.4167085472564205;0.45199997655742163;0.45199126038759574;0.41455903683022255;-0.3979409938762394;0.5747834075153969;1.0001719284336184
47.47;0.9952722849596275;0.4166528351878013;0.41852921568297363;0.3919196373288136;0.3937778094667713;1.0053136706054497;0.9999264155223498;9.99887865355523;0.41670935161359024;0.45200014035959507;0.4519912121816707;0.4145597619246334;-0.39794199470093167;0.5747848739315357;1.0001724516060497
47.48;0.9952691481331614;0.41665443087256976;0.4185294851068255;0.39192054590981873;0.3937773176637168;1.0053162959810023;0.9999282324453646;9.998873904089077;0.41671014667892164;0.4520003091794736;0.45199114273014135;0.41456052234590335;-0.3979419955409591;0.5747855810093124;1.000172868890467
47.49;0.9952660886910473;0.4166560725698108;0.41852972538697036;0.39192146026933533;0.39377680407251253;1.0053188887530675;0.9999300108463511;9.99886987779355;0.4167109338204768;0.4520004830786864;0.4519910555336773;0.4145603160959227;-0.39794199639384054;0.5747854959714966;1.000173177217384
47.5;0.9952631099172818;0.41665770372280464;0.4185298811855524;0.39192348503044405;0.39377737874318686;1.0053214431748725;0.999931755092008;9.998866576481895;0.41671171498708653;0.4520006618733967;0.4519909551060418;0.41456114251466136;-0.39794199725769924;0.5747860578519248;1.0001733737917005
47.51;0.9952602145126025;0.4166594279871705;0.4185300578548283;0.3919244102351703;0.39377682169689115;1.0053239512995744;0.9999334691032589;9.998863986359375;0.41671249239639857;0.45200084584690126;0.45199084630089315;0.4145620013244672;-0.39794299813146;0.574787233388558;1.0001734557937463
47.52;0.9952574049645264;0.4166611891693062;0.4185302005338987;0.3919253406508438;0.39377624238789505;1.0053264040791101;0.9999351560837163;9.998862081467125;0.41671326785258994;0.4520010359811723;0.4519907333024524;0.4145628912009322;-0.39794299901449204;0.5747876325318534;1.0001734198476004
47.53;0.9952546839346019;0.41666298386484224;0.4185303084129536;0.39192627705586464;0.39377564069314347;1.0053297925335831;0.9999368185665959;9.998860839342347;0.41671404219809477;0.45200123319871593;0.4519906191566098;0.41456380946256693;-0.39794299990624177;0.5747879419282597;1.0001732619884998
47.54;0.9952520545833468;0.4166648078516817;0.4185303813226707;0.39192722070180624;0.39377501699116807;1.0053321084150755;0.9999384574164261;9.998860252119679;0.4167148152776016;0.45200143760076245;0.4519905063253519;0.4145647528217713;-0.39794400080643005;0.5747888480769255;1.0001729777441897
47.55;0.995249520692461;0.4166666032495192;0.4185303664865752;0.39192927762361224;0.3937754820321067;1.0053343443845841;0.9999400705768384;9.9988603308895;0.41671558630094696;0.4520016485441022;0.45199039728578416;0.4145657180364045;-0.39794400171517724;0.5747889604849314;1.0001725626090812
47.56;0.9952470870769317;0.4166684722324768;0.41853037264390774;0.3919302395041855;0.3937748172614251;1.005336492689752;0.9999416532643016;9.998861100389773;0.41671635420927655;0.4520018651294334;0.4519902945891684;0.41456670187728367;-0.3979440026325799;0.5747889666145799;1.0001720124658462
47.57;0.995244760540048;0.416670357047066;0.4185303481355519;0.39193121253995644;0.39377413330510475;1.0053385432033204;0.9999431988644106;9.998862581294192;0.4167171179181448;0.4520020865693849;0.4519902006426529;0.41456770072463467;-0.3979440035584394;0.5747888619459355;1.0001713230270877
47.58;0.9952425500085673;0.4166722527717007;0.4185302944220891;0.3919321986033825;0.393773430625532;1.0053404835461424;0.9999446999740521;9.998864774922225;0.41671787647724484;0.4520023123158865;0.45199011747262546;0.41456871038318327;-0.39794500449238623;0.574789335037886;1.0001704899536032
47.59;0.995240464859932;0.41667410049733894;0.41853015892012163;0.3919343046035459;0.39377381953364654;1.0053423007363425;0.9999461497123415;9.99886765966898;0.41671862890521616;0.452002541859464;0.4519900468424393;0.41456972633492073;-0.39794500543372424;0.5747889977828998;1.0001695102790071
47.6;0.9952385129420789;0.4166760008623027;0.4185300496787185;0.39193532311569873;0.39377308148985407;1.005343982470544;0.9999475424357949;9.998871196823375;0.41671937386785274;0.45200277427917007;0.45198999078933033;0.4145707438282667;-0.39794500638103214;0.5747885403247187;1.0001683830016346
47.61;0.9952366995980575;0.41667789520171483;0.418529914800939;0.39193636094056333;0.39377232819518404;1.005345518126896;0.9999488740051792;9.998875346643626;0.4167201097146835;0.45200300785957515;0.45198995195801206;0.4145717578268463;-0.3979450073320724;0.5747879612955998;1.0001671083547532
47.62;0.9952350275720958;0.4166797794808137;0.41852975715534513;0.3919374200251676;0.3937715619270337;1.005346899132491;0.9999501426118014;9.998880081725842;0.4167208348439672;0.4520032399967566;0.45198993348175853;0.4145727636168486;-0.39794500828373996;0.5747872598377213;1.0001656865337383
47.63;0.9952334975009656;0.4166815972924349;0.41852952723902925;0.39193960688664353;0.39377189483108943;1.005348118907161;0.9999513495248806;9.99888537437241;0.4167215481537916;0.45200346775995665;0.45198993851501695;0.4145737576380229;-0.3979460092319199;0.5747871272990944;1.0001641166555246
47.64;0.9952321081710009;0.4166834521416898;0.4185293368947642;0.39194071365622507;0.39377110962381573;1.0053491735565072;0.9999524982334711;9.998891165937469;0.4167222492637092;0.452003688850825;0.4519899694917056;0.414574737607099;-0.3979460101717913;0.5747861774065077;1.0001623973758684
47.65;0.9952308562873164;0.4166852871474898;0.4185291375663175;0.3919418466231625;0.3937703186608078;1.0053500625257985;0.999953592730862;9.998897353740269;0.41672293816529005;0.4520039016316508;0.4519900279240989;0.41457570206120303;-0.39794601109830874;0.5747851022695717;1.000160528530397
47.66;0.9952297370331833;0.41668709834216017;0.4185289339960123;0.3919430067715524;0.39376952476132077;1.0053507882316037;0.9999546371426178;9.99890381056288;0.4167236146327882;0.45200410434318905;0.4519901149697688;0.41457664992394555;-0.39794601200640073;0.5747839035265044;1.0001585113837506
47.67;0.9952287452486264;0.4166888815822437;0.41852872990853185;0.391944194605036;0.3937687312356736;1.0053513551239661;0.9999556359074058;9.998910417923575;0.4167242781244378;0.4520042949775301;0.45199023159982626;0.4145775802783652;-0.39794701289126966;0.5747832768573078;1.000156347663392
47.68;0.9952278754312763;0.41669057915674196;0.4185284737568044;0.3919465154169464;0.3937690519741706;1.005351768976611;0.9999565926762197;9.998917086668525;0.4167249282183469;0.4520044719177438;0.4519903780832099;0.41457849227579846;-0.3979470137487126;0.5747818408258342;1.0001540387901136
47.69;0.9952271210554445;0.4166922929992967;0.418528273186723;0.39194776021559014;0.3937682720325282;1.0053520368476558;0.9999575091026566;9.99892375716533;0.4167255650241282;0.4520046343749768;0.45199055375278924;0.41457938533481953;-0.39794701457515524;0.574780290801829;1.0001515854969423
47.7;0.9952264746975048;0.4166939653568863;0.4185280747582946;0.3919490339918342;0.3937675062576667;1.005352166610628;0.9999583848858759;9.998930392406844;0.4167261893327768;0.4520047822555646;0.45199075741489314;0.4145802594333091;-0.3979470153677406;0.5747786290028545;1.0001489882503418
47.71;0.9952259288966593;0.41669559240976795;0.41852787870295866;0.3919503369177785;0.39376675992959764;1.0053521659818445;0.9999592186667586;9.99893697324187;0.41672680242635474;0.4520049159960327;0.4519909878518794;0.4145811150996532;-0.3979480161244565;0.5747775500958684;1.000146248522882
47.72;0.995225477717713;0.4166971710782702;0.4185276855096243;0.39195166968488976;0.39376603831040863;1.0053520427918985;0.9999600095405804;9.99894349237601;0.4167274056023312;0.45200503650486684;0.45199124395141943;0.41458195318817614;-0.3979480168440755;0.5747756724679901;1.0001433699436866
47.73;0.9952251181793651;0.41669864589819194;0.41852744264856623;0.3919541382773442;0.3937664557453708;1.0053518052821668;0.9999607589862676;9.998949943498072;0.41672799992823334;0.45200514490077426;0.4519915246593492;0.41458277438832347;-0.39794801752623016;0.574773693681056;1.0001403580689885
47.74;0.9952248499102541;0.4167001223138593;0.41852725883650904;0.39195553456897014;0.39376579576714904;1.00535146101409;0.9999614718743023;9.99895630698184;0.4167285863985412;0.45200524243588236;0.45199182909324;0.41458357845723454;-0.39794801817165615;0.5747716200656462;1.000137218798762
47.75;0.995224673428152;0.41670154635838286;0.41852708208849304;0.39195696488605;0.39376517019988827;1.0053510161225523;0.9999621557118223;9.99896254091521;0.4167291660754567;0.45200533061073256;0.45199215673330767;0.4145843638324977;-0.3979480187820322;0.5747694580540147;1.0001339575368036
47.76;0.9952245882811901;0.4167029170934367;0.41852691338388115;0.3919584310087342;0.3937645806017857;1.005350475602852;0.9999628196401551;9.998968582747187;0.41672973985951806;0.452005410858254;0.45199250756886933;0.41458512813402726;-0.3979490193591659;0.5747679058134811;1.0001305796755717
47.77;0.9952245917884445;0.4167042331868303;0.4185267535179953;0.39195993473029894;0.39376402830408525;1.0053498440941684;0.999963474153208;9.998974360639572;0.4167303081099722;0.45200548419966324;0.4519928819628435;0.4145858690740758;-0.3979490199042302;0.5747655829971704;1.0001270908492523
47.78;0.995224679274329;0.416705493379199;0.41852660327502045;0.39196147741544674;0.393763513867866;1.005349126459953;0.999964130117018;9.998979813725516;0.41673087062934666;0.4520055514069996;0.45199328020444896;0.4145865848919087;-0.3979490204178874;0.5747631853962669;1.0001234962534038
47.79;0.9952248455972902;0.4167066433842126;0.41852640944052805;0.3919641644078439;0.39376414657317077;1.0053483270136487;0.9999647976274416;9.998984907992773;0.41673142683596054;0.4520056130341006;0.45199370239680914;0.414587274208057;-0.39794902090092554;0.5747607153710559;1.0001197994300695
47.8;0.9952250864829268;0.41670778903743516;0.4185262790230947;0.39196578608784866;0.3937637055202219;1.0053474483914873;0.9999654864304655;9.998989630785854;0.4167319757593154;0.4520056689452516;0.45199414876537486;0.4145879358784713;-0.39794902135467;0.5747581748817279;1.0001160015592059
47.81;0.9952253986224964;0.4167088766930917;0.41852615842954033;0.3919674467205111;0.3937632989192616;1.0053464919547417;0.9999662062487766;9.998993967562019;0.4167325160745509;0.45200571786406923;0.4519946197621036;0.41458856893050067;-0.3979500217812595;0.5747562580487234;1.000112101705506
47.82;0.9952267774077735;0.41671034368037385;0.41852606681484633;0.39196951854043416;0.39376290458196145;1.0053454582882997;0.9999669656107258;9.998997884495305;0.4167330463596394;0.4520057573765751;0.4519951158790215;0.4145891722323224;-0.3979500221837083;0.5747535815285563;1.0001080971733238
47.83;0.9952272205873846;0.41671131647019344;0.4185259664535516;0.3919712542924413;0.3937625609421652;1.005344345947244;0.9999677703604102;9.999001332839802;0.4167335653428049;0.4520057845488471;0.45199563748286503;0.41458974417572036;-0.3979500225654412;0.5747508399631168;1.0001039843427764
47.84;0.9952277215115208;0.4167121797866977;0.41852582415444967;0.3919741309964315;0.39376335556590725;1.0053441507158205;0.9999686227812028;9.999004263075086;0.4167340718648326;0.4520057967637796;0.4519961846670223;0.41459028288774946;-0.39795002292977405;0.5747480358954122;1.0000997615052967
47.85;0.9952282737410011;0.4167130418076347;0.4185257494966668;0.3919759378290217;0.39376306715278714;1.005342867655712;0.9999695221587782;9.999006637871044;0.4167345648899049;0.4520057920466613;0.45199675722733185;0.4145907867170718;-0.3979500232797515;0.5747451716007433;1.0000954317755142
47.86;0.9952288688403195;0.41671385157475743;0.4185256923377699;0.3919777772011497;0.3937628042837086;1.0053414939358294;0.9999704669614182;9.999008442204262;0.4167350438695683;0.4520057687851365;0.45199735505154887;0.4145912544765743;-0.39795002361811804;0.5747422493012123;1.0000910026615086
47.87;0.9952294965340798;0.4167146121009102;0.41852565643265505;0.3919796457889854;0.39376256601363574;1.0053400296512085;0.999971457121372;9.999009681284198;0.41673550895884104;0.4520057251618163;0.4519979784902799;0.4145916854082241;-0.39795102394727916;0.5747399642819326;1.000086483668416
47.88;0.9952301460536079;0.41671532703832354;0.4185256450872917;0.39198153944082925;0.39376235154968553;1.0053384768004616;0.9999724948864933;9.999010374077306;0.4167359607925845;0.4520056587964313;0.4519986280407894;0.41459207881313886;-0.3979510242693426;0.5747369351307398;1.0000818849532316
47.89;0.9952308065177595;0.4167160007864032;0.41852566037911076;0.3919834530689863;0.3937621602209913;1.0053368384028762;0.9999735838176915;9.999010556087548;0.4167364001233056;0.45200556694898664;0.45199930359325863;0.4145924332295678;-0.39795102458634657;0.5747338585262753;1.0000772170800536
47.9;0.9952314668715859;0.4167165850162661;0.4185256494192393;0.39198648583071277;0.39376310116809377;1.0053351183785888;0.9999747268216058;9.999010276880806;0.4167368275977695;0.4520054469696014;0.45200000405343776;0.41459274583443123;-0.3979510249005562;0.5747307399141439;1.000072491340497
47.91;0.9952321165985161;0.41671719122961276;0.4185257191082501;0.39198842313803073;0.39376295387993143;1.0053333214222457;0.9999759250805846;9.999009586382485;0.4167372437971465;0.45200529664044176;0.45200072779892025;0.41459301288696226;-0.39795102521453346;0.5747275863363904;1.0000677201251666
47.92;0.9952327463850088;0.4167177703373883;0.41852581569865127;0.39199036596442305;0.39376282703793924;1.0053314529646464;0.9999771787143271;9.999008528823575;0.41673764930351426;0.45200511427253176;0.4520014735532258;0.4145932308426372;-0.39795202553098674;0.5747250980555737;1.000062916173336
47.93;0.9952333474805894;0.41671832569884765;0.41852593950620604;0.39199231136409857;0.3937627192446374;1.0053295192426377;0.9999784876151122;9.999007144794666;0.41673804431545136;0.4520048985269813;0.45200224067904615;0.4145933971807111;-0.39795202585266115;0.5747218978549006;1.000058091292668
47.94;0.99523391034242;0.4167188597789;0.41852609140205504;0.3919942562500878;0.3937626288621324;1.0053275264399986;0.9999798510580483;9.999005466471987;0.4167384281000524;0.452004648262623;0.4520030287280392;0.41459351051656984;-0.39795202618211234;0.5747186860356626;1.0000532562531597
47.95;0.9952344246284152;0.4167193738480041;0.4185262723767366;0.39199619664628305;0.39376255393847875;1.0053254789074044;0.999981266972881;9.999003508844766;0.4167387990020805;0.45200436260926685;0.4520038370028809;0.4145935702457366;-0.39795202652126854;0.5747154703925271;1.0000484217078909
47.96;0.9952348803723166;0.4167198677460024;0.41852648290330585;0.3919981276563677;0.3937624922132036;1.005323378229805;0.9999827317166535;9.999001269151623;0.4167391548544282;0.45200404094663427;0.4520046644120444;0.41459357608359765;-0.39795202687130043;0.5747122575122;1.000043598455333
47.97;0.9952352685129195;0.41672028695843;0.4185266692166103;0.39200114896718036;0.39376355115292416;1.0053212243044798;0.9999842401620075;9.998998736460285;0.4167394934466598;0.45200368262184615;0.4520055095085828;0.4145935275792601;-0.3979520272328421;0.5747090517217601;1.0000387960411392
47.98;0.9952355812119247;0.416719631831923;0.41852582819726514;0.39200299318861165;0.39376345529229995;1.0053190175600586;0.9999857860377618;9.998995902150911;0.41673981308658725;0.45200328686150604;0.4520063708063162;0.41459242419380615;-0.3979530276060087;0.5747058264747293;1.0000340214753616
47.99;0.9952358125631803;0.4167200573454778;0.4185261258916926;0.3920048676206651;0.3937634193976931;1.0053167606711737;0.9999873626673811;9.998992762557673;0.4167401129123649;0.4520028531735504;0.452007247266263;0.41459226607898186;-0.39795302799031634;0.5747026415809947;1.0000292802025774
48.0;0.9952359591390961;0.41672045792291745;0.4185264529633383;0.39200671496804856;0.3937633880118255;1.005314458774752;0.999988964080079;9.998989317091645;0.41674039274770114;0.45200238180139074;0.4520081385885897;0.41459205437448454;-0.39795302838476654;0.5746994704836503;1.0000245778366366
48.01;0.995236020683835;0.4167208332618284;0.41852681068734776;0.392008531298355;0.39376335943438895;1.0053121188198149;0.9999905852876231;9.998985564344876;0.4167406527554864;0.45200187377828216;0.45200904534376407;0.41459179097693777;-0.39795302878793015;0.574696316526553;1.0000199207622225
48.02;0.9952360005658701;0.41672118320846246;0.41852720101475527;0.39201031307231066;0.3937633319686488;1.0053097493270138;0.9999922207998041;9.998981493626996;0.4167408930463085;0.452001330867029;0.4520099689779819;0.4145914785643761;-0.39795302919805564;0.5746931836147058;1.000015316178116
48.03;0.9952359054950204;0.4167215071087924;0.4185276255410462;0.3920120573530195;0.3937633040232261;1.0053073605493374;0.9999938627527108;9.998977085643588;0.4167411134563255;0.4520007557342761;0.4520109113971;0.4145911205129401;-0.39795302961327117;0.5746900753508766;1.000010772081127
48.04;0.9952357448744904;0.4167217502267708;0.4185280309790658;0.3920148666841583;0.39376438435629696;1.0053049645058065;0.9999955002252332;9.998972331345714;0.41674131350508825;0.45200015220607515;0.4520118744257855;0.4145907205500208;-0.3979530300318324;0.5746869946971019;1.0000062975317476
48.05;0.9952355293357781;0.41672201716960927;0.418528523343327;0.3920165301796911;0.39376435273599747;1.0053025742946438;0.9999971202601069;9.9989672488363;0.4167414923717342;0.45199952518779185;0.4520128595259143;0.4145902826417986;-0.3979540304522788;0.5746846368535924;1.0000019035964265
48.06;0.9952352687534566;0.4167222525119272;0.4185290473216573;0.3920181520792427;0.3937643182774828;1.005300202053151;0.9999987102659444;9.998961886863345;0.41674164899555743;0.45199888001805394;0.4520138676556208;0.4145898111152769;-0.3979540308731201;0.5746816195068666;0.9999976039079562
48.07;0.9952349708883307;0.41672245441109207;0.41852960103758124;0.39201973234048354;0.3937642798829306;1.005297856709249;1.0000002599547535;9.998956321063531;0.4167417820780498;0.45199822185987226;0.45201489933617456;0.41458931076903255;-0.3979540312923251;0.5746786373524546;0.9999934138006581
48.08;0.995234641208091;0.4167226214351064;0.4185301827234199;0.3920212710422973;0.3937642363032416;1.0052955432040067;1.0000017616140475;9.99895063908414;0.4167418898402304;0.4519975553995547;0.4520159548230994;0.4145887867822338;-0.39795403170730265;0.5746756921063972;0.9999893484634894
48.09;0.9952342837760395;0.41672275232530814;0.4185307908459035;0.3920227682614977;0.3937641863576587;1.0052932630708837;1.0000032098725982;9.998944918844487;0.4167419700885817;0.4519968844016794;0.45201703415046623;0.4145882442832633;-0.39795403211523334;0.5746727853620309;0.999985421402665
48.1;0.9952339021297371;0.41672284558650385;0.41853142395919696;0.392024224108459;0.3937641288209968;1.0052910159972446;1.0000046016508302;9.998939218298332;0.4167420208535727;0.4519962113104833;0.45201813716816697;0.41458768777746957;-0.397954032513403;0.5746699190018224;0.9999816440564105
48.11;0.9952334997043049;0.41672289938672963;0.418532079945827;0.3920256385152888;0.3937640623705627;1.0052888019280808;1.0000059354207633;9.998933578099134;0.4167420409716605;0.45199553721072233;0.45201926338865966;0.41458712081441246;-0.39795403289950254;0.574667095112509;0.9999780259010403
48.12;0.9952330802244876;0.4167228586598077;0.4185327020409911;0.3920281156479598;0.3937650955239929;1.0052866223428596;1.0000072102907407;9.998928027505139;0.4167420299433789;0.4519948623227337;0.45202041150790895;0.41458654621275465;-0.39795503327173926;0.5746650082476499;0.9999745743105061
48.13;0.9952326479337003;0.41672282870507144;0.41853339349984436;0.39202944495798187;0.39376500727557767;1.0052844797903475;1.0000084264987468;9.99892259405395;0.4167419875447425;0.45199418706110384;0.4520215791839548;0.4145859666804998;-0.3979550336286662;0.5746622758369259;0.9999712945667653
48.14;0.9952322073256078;0.4167227554104098;0.41853409674552383;0.39203073025729823;0.3937649058851037;1.005282376071579;1.0000095860584006;9.99891731760774;0.4167419139010919;0.4519935128038414;0.4520227634749475;0.41458538500000774;-0.39795503396902787;0.5746595934231105;0.999968190122368
48.15;0.9952317622932714;0.41672263848578667;0.4185348075560076;0.3920319708030627;0.3937647893533034;1.005280310574918;1.000010691702853;9.998912259804667;0.41674180951662654;0.4519928415110869;0.4520239613261674;0.4145848035945341;-0.39795503429193824;0.5746569646789326;0.9999652625940316
48.16;0.9952313151040261;0.41672247838647747;0.41853552178813647;0.3920331658085465;0.39376465463954424;1.0052782801075681;1.0000117456384274;9.998907502883233;0.4167416750055415;0.4519921745367602;0.4520251694241843;0.414584224298731;-0.39795503459692877;0.5746543935893503;0.9999625118250489
48.17;0.9952308662673697;0.4167222765337898;0.4185362360465564;0.3920343143088018;0.39376449760209603;1.0052762803536475;1.0000127493093858;9.998903142313424;0.4167415113387106;0.4519915118935716;0.45202638387374955;0.41458364851390045;-0.3979550348835023;0.5746518843322629;0.9999599366468077
48.18;0.9952304158779991;0.4167220352929114;0.4185369481148866;0.39203541534820674;0.39376431388094785;1.0052743075707866;1.0000137035371082;9.998899279941574;0.41674132046770224;0.4519908526807367;0.452027600299955;0.4145830773512868;-0.39795503515098396;0.5746494413301919;0.9999575356526148
48.19;0.9952299653708867;0.416721757522529;0.4185376565297458;0.3920364681768631;0.39376409959612974;1.0052723588530466;1.0000146091274353;9.998896019918492;0.41674110513679624;0.45199019581352634;0.45202881414723023;0.41458251196172985;-0.3979550353987701;0.5746470689012377;0.9999553071740227
48.2;0.9952295181726291;0.4167214457216456;0.41853835946132256;0.3920374723630605;0.39376385132851943;1.0052704318178827;1.0000154672985158;9.998893466126349;0.41674086800192156;0.4519895400660844;0.4520300209737983;0.4145819539199197;-0.397956035626104;0.5746454627506157;0.9999532485771085
48.21;0.9952290791593377;0.41672104795645726;0.41853900051063897;0.39203953278770753;0.3937646757867376;1.005268524829108;1.000016279236299;9.99889172298924;0.41674061139338037;0.45198888411691435;0.4520312169521481;0.41458140488425127;-0.3979560358316314;0.5746432393949257;0.9999513555352894
48.22;0.9952286538657379;0.4167206709719268;0.4185396834616097;0.392040440867151;0.39376435051866915;1.005266636574162;1.0000170457279385;9.99889089952984;0.4167403377920097;0.4519882272310161;0.4520323994231725;0.41458086597929134;-0.39795603601347346;0.5746410916093266;0.9999496226115314
48.23;0.9952282480300634;0.4167202609561952;0.41854035194575256;0.39204130311472307;0.3937639825949859;1.005264764842813;1.0000177671694719;9.998891104330065;0.416740049938178;0.4519875696073822;0.4520335668340707;0.4145803380538222;-0.39795603616968533;0.5746390196980357;0.9999480450167548
48.24;0.9952278678128588;0.41671981747717;0.4185410038492255;0.39204212162074403;0.39376356896806936;1.0052629058440405;1.0000184439355209;9.998892428976744;0.41673975052286805;0.45198691210764386;0.4520347180604174;0.414579822316843;-0.3979560362985776;0.5746370245151657;0.999946619006658
48.25;0.9952275204523627;0.41671934065188604;0.4185416373606657;0.3920428984174154;0.3937631064213021;1.0052610546628895;1.0000190770588528;9.998894939414434;0.41673944217171477;0.45198625608713744;0.4520358520464207;0.4145793201096604;-0.3979560363986481;0.5746351072385288;0.9999453402053478
48.26;0.9952272141638706;0.41671883125064507;0.4185422506746714;0.3920436354634852;0.3937625921102103;1.005259206638757;1.0000196680164357;9.998898677531422;0.41673912770469707;0.4519856031523196;0.4520369681356893;0.414578831969813;-0.39795603646828354;0.574633268954918;0.999944202270426
48.27;0.9952269571953962;0.4167182904935965;0.4185428422219477;0.3920443346423393;0.39376202405667693;1.0052573585016347;1.0000202179977744;9.998903656951786;0.41673881018783393;0.45198495466362804;0.4520380662879818;0.4145783572473753;-0.39795603650558825;0.5746315105219671;0.9999431973073956
48.28;0.9952267576181724;0.4167177197121062;0.41854341096959347;0.3920449972888023;0.3937614012280214;1.005255508500007;1.0000207282305875;9.99890986073435;0.41673849267852453;0.45198431145762247;0.45203914660935207;0.414577894780744;-0.3979560365085753;0.5746298326644927;0.9999423169980921
48.29;0.9952266241475168;0.41671711999632655;0.4185439563371522;0.39204562364825857;0.3937607230147943;1.0052536566985106;1.0000212005432414;9.998917249145348;0.4167381779522409;0.45198367377691767;0.4520402088585851;0.4145774436755851;-0.39795703647551073;0.5746289284231068;0.9999415534777292
