time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.3;0.99522656617753;0.4167164919867082;0.4185444781419242;0.3920462128881197;0.39375998874844853;1.0052518060377909;1.0000216371374497;9.998925761573645;0.41673786841844573;0.4519830411090288;0.4520412524411558;0.41457700352913146;-0.3979570364050644;0.5746274131439936;0.9999408997595833
48.31;0.9952265922262102;0.41671578270160947;0.4185449232941612;0.39204786836498307;0.3937603075550327;1.0052499621085031;1.000022040255323;9.99893531654364;0.4167375661147206;0.4519824121482227;0.45204227636271954;0.41457657432634704;-0.39795703629640905;0.5746259792735324;0.9999403496550833
48.32;0.9952267082854758;0.41671509914085497;0.4185454002261617;0.39204837917641217;0.39375945909245275;1.0052481309625447;1.0000224120700192;9.998945828319123;0.41673727263199106;0.45198178504305353;0.45204327892481855;0.4145761560199751;-0.39795703614921657;0.574624626261367;0.9999398980031591
48.33;0.9952269175584461;0.4167143889650371;0.41854585752444917;0.3920488490785837;0.39375855240859897;1.0052463181328688;1.0000227546135474;9.998957223579488;0.41673698904559836;0.45198115773441977;0.4520442576258244;0.4145757480502923;-0.39795703596312176;0.5746233528935166;0.9999395414378018
48.34;0.9952272208370812;0.41671365391823784;0.41854629760038065;0.39204927739578005;0.39375758702119823;1.00524552997309;1.0000230695624546;9.99896943698076;0.41673671608099716;0.45198052846173076;0.45204520948190613;0.41457534934777784;-0.39795703573703406;0.5746221573877123;0.9999392780242914
48.35;0.995227616129036;0.4167128960958943;0.4185467228458707;0.39204966384127915;0.3937565633893033;1.005243774194601;1.000023357752016;9.998982399594185;0.41673645468745174;0.4519798961790058;0.4520461317258803;0.414574958572826;-0.39795703546911315;0.5746210376601654;0.9999391057990326
48.36;0.9952280984187848;0.41671211731639207;0.4185471358028756;0.3920500084997947;0.39375548327307464;1.0052420585291022;1.000023618780494;9.998996036111969;0.4167362066013547;0.45197926027303825;0.452047022549154;0.41457457395272757;-0.39795703515733877;0.5746199915630338;0.9999390223522333
48.37;0.9952286609244413;0.4167113187842332;0.41854753895611957;0.3920503114295422;0.39375434944786003;1.0052403895930477;1.0000238514167963;9.999010265022894;0.4167359742128434;0.4519786201081674;0.4520478812808812;0.4145741930421513;-0.39795703480004185;0.5746190169654664;0.9999390251038495
48.38;0.9952292966452717;0.41671050101744067;0.4185479342765423;0.39205057246503633;0.393753165156261;1.0052387727819214;1.0000240546161943;9.999024994898328;0.4167357599883505;0.45197797528819716;0.45204870815563836;0.4145738132382505;-0.3979570343961247;0.5746181114917787;0.9999391104352343
48.39;0.9952299985061126;0.41670966412180555;0.41854832362303723;0.39205079148740957;0.3937519340584147;1.005237212420084;1.0000242278591855;9.999040124701663;0.41673556624559915;0.4519773262837613;0.45204950420011264;0.41457343248538153;-0.3979570339450332;0.5746172718769809;0.9999392727245872
48.4;0.9952307593071513;0.41670880831903395;0.418548709626852;0.3920509685934629;0.3937506604842855;1.0052357116343351;1.000024370817728;9.999055553748958;0.41673539530767506;0.45197667449025786;0.4520502710492387;0.41457304914451665;-0.3979580334465861;0.574617186155488;0.9999395051209471
48.41;0.9952315729934427;0.41670793424179897;0.4185490957133728;0.3920511038899057;0.39374934915740484;1.0052342720602638;1.000024483340211;9.99907119588097;0.41673524945347384;0.45197602153904254;0.45205101059638064;0.41457266168108414;-0.39795803290083814;0.5746164645170294;0.9999398006351583
48.42;0.9952324358570782;0.4167070428275004;0.4185494852479264;0.39205119711421255;0.3937480044880414;1.0052328939838984;1.0000245655203255;9.999086994271165;0.4167351305194768;0.45197536867825633;0.45205172506769314;0.41457226904734507;-0.3979580323081147;0.5746157954079889;0.9999401519056119
48.43;0.9952333465222091;0.4167060818121314;0.41854982727243284;0.3920523522601967;0.3937477399527078;1.0052315771061082;1.0000246176827519;9.999102925265337;0.41673503951334395;0.4519747167922898;0.45205241760076037;0.41457187124430495;-0.397958031669089;0.5746151758749225;0.9999405507285306
48.44;0.9952353044055718;0.416705595934641;0.41855024986243644;0.39205273197926055;0.39374631861463527;1.0052303211348974;1.0000246406698667;9.999118981688758;0.4167349765243049;0.4519740665742792;0.4520530924172704;0.4145714693287296;-0.3979580309847707;0.5746146030305632;0.9999409883248432
48.45;0.9952363138903019;0.4167046588471144;0.41855066340098124;0.39205269413798305;0.3937448933793401;1.0052291258138757;1.0000246362352967;9.999135155447956;0.4167349409976913;0.4519734185147203;0.45205375415257343;0.4145710650880605;-0.3979580302563849;0.5746140733062781;0.9999414561164034
48.46;0.9952373764376502;0.4167037088722177;0.41855108955047005;0.39205261163546506;0.3937434462634088;1.0052279909448059;1.0000246073430064;9.999151440604185;0.416734932108556;0.4519727731119061;0.452054407170492;0.41457066099945517;-0.3979580294851565;0.5746135828847299;0.9999419468297572
48.47;0.9952384946603368;0.41670274724787015;0.418551530919136;0.3920524844199138;0.39374197945588596;1.0052269165078989;1.0000245581280494;9.999167843591295;0.4167349489217039;0.4519721314315406;0.4520550556379942;0.41457026008932996;-0.3979580286720651;0.5746131282340313;0.9999424552460803
48.48;0.9952396715107881;0.416701774578197;0.4185519895898315;0.39205231284692504;0.39374049543469114;1.005225902731521;1.000024493330639;9.999184380584614;0.41673499040427653;0.4519714953591585;0.4520557040348364;0.41456986520983136;-0.3979580278177211;0.5746127061913102;0.9999429776859875
48.49;0.9952409100543299;0.41670079036716423;0.41855246727288165;0.39205209836867844;0.39373899711405275;1.005224950483808;1.0000244176813233;9.999201069739751;0.41673505549898054;0.45197086698759936;0.45205635726128096;0.4145694784084628;-0.39795802692272286;0.5746123143362959;0.9999435108645649
48.5;0.995242211973748;0.41669979343192526;0.418552965532613;0.392051843663691;0.393737487631563;1.0052240617185457;1.0000243356927594;9.999217926384876;0.4167351432063646;0.45197024764936194;0.4520570200416617;0.4145691006631986;-0.3979580259884476;0.5746119516027931;0.9999440510645288
48.51;0.9952435771723378;0.41669878265651006;0.4185534856622234;0.3920515518960356;0.3937359702444308;1.0052232391298317;1.0000242516642195;9.999234958399791;0.41673525252415394;0.45196963748009406;0.45205769629696224;0.4145687318286144;-0.39795802501749306;0.5746116183214288;0.9999445934908466
48.52;0.9952450047681533;0.41669775727309916;0.41855402848959833;0.39205122594526803;0.3937344484541815;1.0052224851259879;1.0000241694499112;9.999252168230914;0.4167353825097668;0.4519690358808365;0.452058388964705;0.414568371155025;-0.39795802401324604;0.5746113155284396;0.9999451322428516
48.53;0.9952464928368803;0.416696716764352;0.41855459421692515;0.39205086814217743;0.3937329260727636;1.005221800511032;1.0000240921333448;9.999269558377197;0.4167355325362164;0.45196844254629076;0.4520590998014153;0.4145680180312207;-0.3979590229791811;0.5746117366369009;0.9999456612087307
48.54;0.995248037532063;0.41669566075857734;0.41855518244035583;0.39205048034319895;0.3937314074796758;1.005221183467598;1.0000240217196112;9.999287130448637;0.41673570234888635;0.4519678578741114;0.4520598291112765;0.4145676722716337;-0.39795902191871996;0.5746114973659925;0.9999461745750514
48.55;0.995249634240188;0.4166945890961359;0.41855579248708397;0.3920500641624946;0.3937298981749441;1.0052206303996574;1.0000239586640725;9.999304883756455;0.4167358919153117;0.45196728234035066;0.45206057601529726;0.41456733405213664;-0.39795902083545504;0.5746112909025103;0.9999466664413429
48.56;0.9952512801277;0.41669350189399346;0.418556423748754;0.3920496211917527;0.3937284047997543;1.0052201382020083;1.0000239020987935;9.999322810998466;0.41673610107797854;0.45196671610229217;0.45206133939286525;0.4145670036997585;-0.3979590197331029;0.5746111175442881;0.999947131039022
48.57;0.9952529749817782;0.4166923993409557;0.4185570757612686;0.3920491530032305;0.39372693426939015;1.005219705480948;1.0000238511601636;9.999340883164011;0.41673632896517937;0.45196615941359525;0.45206211861380363;0.41456668157223897;-0.3979590186151583;0.5746109759624309;0.9999475638465064
48.58;0.9952547199692698;0.41669122840863454;0.4185576944832992;0.39204976595759156;0.3937266024696991;1.0052193321440646;1.0000238057322315;9.99935904593477;0.41673657379756823;0.45196561296157073;0.4520629132155651;0.41456636817182674;-0.39795901748469403;0.5746108627621797;0.9999479620777711
48.59;0.9952565166977638;0.4166900965514223;0.4185583861255455;0.39204925250909;0.3937251943863992;1.0052190181416114;1.0000237654909967;9.999377240898518;0.416736833472784;0.4519650775848082;0.4520637222792323;0.4145660641549936;-0.39795901634462083;0.5746107737241142;0.9999483243268005
48.6;0.9952583662672772;0.4166889519346242;0.4185590956110339;0.39204871998575913;0.39372382331850675;1.005218762317795;1.000023728792138;9.999395422191633;0.41673710611780773;0.45196455391324564;0.4520645444432724;0.41456577029193153;-0.3979590151980423;0.5746107052256659;0.9999486499366064
48.61;0.9952602676508219;0.416687795917154;0.4185598208773495;0.3920481710855156;0.3937224921714569;1.005218562555913;1.0000236931972497;9.999413554858672;0.4167373900471802;0.45196404254427297;0.45206537792395546;0.4145654877825489;-0.39795901404807665;0.5746106541656035;0.999948938058204
48.62;0.9952622178830874;0.41668662931800937;0.41856055975415696;0.3920476083041576;0.39372120342300504;1.005218416450632;1.0000236567212013;9.999431614421203;0.4167376837590334;0.45196354439327213;0.45206622021739334;0.41456521862979284;-0.3979590128973171;0.5746106171951636;0.999949187138346
48.63;0.9952642139286761;0.41668545273649465;0.41856131029759946;0.39204703414691777;0.393719959013058;1.0052183207953511;1.0000236181447966;9.999449593531022;0.4167379862509059;0.45196306054394536;0.45206706821846915;0.4145649654520196;-0.39795901174774595;0.5746105906925778;0.999949395327604
48.64;0.9952662532204355;0.4166842669287577;0.41856207076345747;0.3920464512396296;0.39371876047311166;1.0052182708856912;1.0000235773054107;9.999467499798124;0.4167382970714216;0.45196259187454874;0.45206791878777397;0.4145647306807824;-0.39795901060127764;0.5746105712937878;0.9999495604394019
48.65;0.9952683329355511;0.41668307294622486;0.4185628393510996;0.39204586215413123;0.39371760954118656;1.0052182614097898;1.0000235364681875;9.999485337941437;0.4167386159094723;0.4519621390697123;0.4520687693730731;0.41456451577955683;-0.3979590094602188;0.5746105564029046;0.9999496788983472
48.66;0.9952704494265379;0.4166818721258098;0.4185636138401659;0.3920452695283248;0.3937165088520958;1.0052182877518827;1.0000235012383512;9.999503098091171;0.41673894199952854;0.45196170295937227;0.4520696184287853;0.41456432131525783;-0.39795900832721187;0.5746105447770652;0.9999497459160843
48.67;0.9952725978637781;0.4166806659466223;0.41856439114841737;0.3920446760256204;0.393715461826313;1.0052183462548034;1.0000234793059797;9.999520764122597;0.41673927367877833;0.45196128491441656;0.45207046512761295;0.41456414779889106;-0.3979590072048868;0.5746105366675143;0.9999497578836032
48.68;0.9952747724554745;0.41667945613417906;0.4185651675511481;0.3920440836786753;0.3937144719839745;1.0052184341331343;1.0000234779349866;9.999538321572565;0.41673960859888415;0.45196088698727926;0.45207130828827047;0.41456399630391466;-0.39795900609561885;0.5746105328144542;0.9999497138790843
48.69;0.9952769669877605;0.4166782449203966;0.4185659398069647;0.3920434935336668;0.3937135427706113;1.0052185491646999;1.000023502335688;9.99955575604966;0.4167399445639292;0.45196051150960875;0.45207214530769596;0.41456386828566755;-0.39795900500148895;0.5746105331740176;0.999949614408026
48.7;0.9952791747952683;0.4166770348680998;0.41856670570806204;0.392042906011585;0.3937126777863322;1.0052186889925112;1.000023555373839;9.999573048364516;0.416740280173821;0.4519601605629092;0.452072972017301;0.41456376495641617;-0.39795900392429195;0.5746105365822004;0.9999494597136723
48.71;0.9952813888750365;0.41667582844562345;0.4185674632859538;0.39204232138707634;0.39371188066845947;1.0052188511697395;1.0000236376763805;9.999590165522003;0.4167406148825279;0.45195983590784;0.45207378341942833;0.41456368707917285;-0.39795900286542163;0.574610541266439;0.9999492498670444
48.72;0.9952836023994772;0.41667462778865505;0.4185682100349085;0.39204174001960584;0.39371115478652036;1.0052190340853067;1.000023747812664;9.99960705691386;0.41674094861266403;0.45195953907045433;0.45207457446520005;0.4145636354395013;-0.3979590018256722;0.5746105453792635;0.9999489865751758
48.73;0.9952858086070008;0.4166734346622904;0.4185689432922066;0.3920411623366635;0.3937105030167378;1.0052192376693334;1.000023882935448;9.999623659921243;0.4167412812004826;0.4519592710561432;0.45207534032288743;0.41456361100843336;-0.3979600008052685;0.5746112396677063;0.9999486751511818
48.74;0.9952880007181594;0.41667225062915075;0.4185696610835105;0.3920405886143206;0.39370992745164773;1.0052194635887048;1.0000240392662696;9.999639906537968;0.4167416122926229;0.45195903205296417;0.4520760762049626;0.4145626140691971;-0.3979599998043424;0.5746105164305066;0.9999483248816737
48.75;0.9952901728572627;0.4166710773928589;0.418570362366466;0.39204001877444483;0.39370942924626456;1.0052197149481932;1.0000242115249482;9.999655726662903;0.41674194168420364;0.45195882154902167;0.45207677724822565;0.4145626431729127;-0.397959998823432;0.5746105104929081;0.9999479471243661
48.76;0.9952923213663818;0.4166699171602083;0.41857104649535976;0.39203945257213285;0.3937090087596101;1.0052199950614058;1.0000243927142694;9.999671047679486;0.41674226956755617;0.4519586385760923;0.4520774387301181;0.41456269513892946;-0.39795999786348984;0.5746105004120065;0.9999475519845927
48.77;0.9952944455181375;0.4166687727286253;0.418571712406515;0.3920388899907839;0.3937086657614896;1.0052203061476286;1.0000245758489978;9.999685797355747;0.41674259676908093;0.45195848198239796;0.45207805641611387;0.41456276601095315;-0.3979599969255404;0.5746104863702054;0.9999471463478139
48.78;0.9952965468698711;0.416667647204784;0.4185723582801145;0.3920383312078695;0.39370839948636555;1.0052206494024352;1.000024756019432;9.999699911067472;0.4167429249203433;0.4519583506412487;0.45207862685174377;0.41456285185110514;-0.3979599960104112;0.5746104689913439;0.9999467344984603
48.79;0.9952986277111587;0.4166665438423649;0.4185729817541713;0.3920377761011516;0.3937082084912376;1.0052210253292038;1.0000249305173203;9.999713334880635;0.41674325645666616;0.4519582430368591;0.45207914742310296;0.41456294881560773;-0.3979599951186315;0.5746104496570106;0.9999463188536892
48.8;0.9953006895608802;0.4166654661700311;0.418573580440727;0.3920372238876932;0.3937080905391504;1.005221433235392;1.0000250981864818;9.99972602738748;0.4167435945969465;0.4519581565549179;0.45207961608733543;0.41456305303645696;-0.3979599942504256;0.5746104303011043;0.9999458994171474
48.81;0.9953027316432765;0.41666441804581644;0.4185741527841862;0.392036673168696;0.39370804257950903;1.0052218711011014;1.0000252596742623;9.99973796872615;0.4167439428913599;0.45195808763198186;0.45208003109394485;0.41456316058752735;-0.39795999340590177;0.5746104127351848;0.999945473599724
48.82;0.9953047499462115;0.4166634035227948;0.41857469847076584;0.39203612213016104;0.3937080608812872;1.0052223358917254;1.000025417039915;9.999749172102973;0.41674430442061655;0.45195803269305795;0.45208039090108043;0.4145632673733085;-0.3979599925853986;0.5746103981288233;0.9999450375772588
48.83;0.9953067379937526;0.4166624265107813;0.41857521787045776;0.3920355688942752;0.3937081414988175;1.005222823114236;1.0000255719770632;9.999759683069385;0.4167446817681055;0.4519579886981292;0.45208069429848874;0.414563369225648;-0.3979599917895956;0.5746103874560552;0.9999445882811897
48.84;0.9953086885680374;0.4166614901194809;0.41857571155691675;0.3920350121469928;0.3937082806967188;1.0052233263327972;1.0000257244910686;9.999769560364696;0.4167450776581139;0.45195795288234947;0.4520809405373082;0.41456346235861863;-0.3979599910192279;0.5746103825323179;0.9999441249271613
48.85;0.9953105948442621;0.41666054272694275;0.41857612690811574;0.3920355563284158;0.3937095849457921;1.0052238382940266;1.0000258728776954;9.99977885486134;0.4167454948619441;0.4519579221515721;0.4520811290285739;0.41456354382908917;-0.39795999027494283;0.5746103861616619;0.999943649414316
48.86;0.9953124508270638;0.4166596911787354;0.41857657258339875;0.39203499234492095;0.39370983202863385;1.0052243527899734;1.000026014418628;9.999787603776795;0.4167459354675436;0.451957892533565;0.4520812591597029;0.41456361172360784;-0.39795998955760054;0.5746104012867895;0.9999431651241413
48.87;0.9953142517301959;0.41665888132058965;0.4185769973988373;0.39203442560752066;0.3937101304841477;1.0052248656972467;1.0000261464317357;9.999795829956042;0.41674640068369767;0.4519578590513286;0.45208133075354795;0.4145636650250287;-0.3979599888684194;0.574610430200326;0.9999426754319581
48.88;0.9953159944386007;0.41665811154973914;0.41857740430117;0.3920338564962212;0.3937104803734698;1.005225375239404;1.00002626749786;9.999803543104358;0.4167468913760527;0.4519578161852811;0.4520813442987998;0.4145637032533358;-0.39795998820862405;0.5746104741956732;0.9999421834732545
48.89;0.9953176776337803;0.4166573799583964;0.41857779616654633;0.3920332850115168;0.3937108827442921;1.0052258812111616;1.0000263779491114;9.99981075768653;0.41674740875673144;0.4519577584647195;0.45208130070718566;0.4145637260668793;-0.397959987579085;0.5746105336866247;0.9999416917130777
48.9;0.9953193013830984;0.4166566844371122;0.4185781751554206;0.39203271085313546;0.393711339450606;1.0052263838967952;1.0000264791684683;9.999817508475154;0.41674795429986805;0.4519576808434094;0.45208120140846;0.4145637330092914;-0.39795998698031954;0.57461060855087;0.9999412007483385
48.91;0.9953208665247028;0.41665602238838084;0.4185785426566483;0.39203213329215403;0.39371185310362544;1.005226884028777;1.00002657313177;9.999823836993366;0.4167485289279656;0.45195757885833193;0.45208104879873623;0.41456372340253195;-0.39795998641268343;0.5746106982795697;0.9999407097584477
48.92;0.9953223738766234;0.4166553909248979;0.41857889975273577;0.3920315510845716;0.39371242677205825;1.0052273827922191;1.00002666285267;9.99982976939253;0.416749132808135;0.45195744848270497;0.45208084644629265;0.41456369640999824;-0.3979599858765568;0.5746108022018585;0.999940218334992
48.93;0.9953238237792759;0.4166547876636802;0.41857924760731563;0.3920309629980528;0.39371306345606555;1.0052278813769588;1.0000267522464545;9.999835315881965;0.4167497658757997;0.4519572859701774;0.45208059904962666;0.4145636513179564;-0.397959985372442;0.5746109201039115;0.9999397273026732
48.94;0.9953252167860133;0.41665421109221823;0.41857958752824775;0.39203036861331003;0.39371376541648406;1.0052283807069529;1.0000268449662175;9.999840490983622;0.4167504280050423;0.4519570881176863;0.45208031224968115;0.41456358770115803;-0.39795998490086965;0.5746110524635387;0.9999392383269082
48.95;0.9953265539327059;0.41665366002090953;0.4185799206821332;0.39202976863233024;0.3937145335651913;1.0052288807014167;1.000026943191463;9.999845331212235;0.41675111846323565;0.45195685258629176;0.4520799918367581;0.4145635053012044;-0.39795998446224157;0.5746111997064899;0.9999387532462062
48.96;0.9953278355527742;0.4166531330401485;0.41858024748510314;0.39202916466174065;0.393715367474979;1.00522937927021;1.0000270465192858;9.999849887251994;0.416751835118163;0.451956577734989;0.4520796426330132;0.4145634040124328;-0.39795998405675964;0.5746113615416375;0.9999382738494799
48.97;0.9953290612929611;0.4166526287571245;0.4185805673048243;0.39202855885074006;0.3937162660305566;1.0052298728149993;1.00002715157758;9.999854199137728;0.41675257440841545;0.4519562622653019;0.45207926820785;0.41456328422595573;-0.3979599836843887;0.5746115373308839;0.99993780160461
48.98;0.9953302316445592;0.4166521463795516;0.4185808790071383;0.3920279535932879;0.3937172279915823;1.0052303585068352;1.0000272534547128;9.999858284171314;0.4167533323516584;0.4519559051507637;0.45207887130403795;0.4145631472982724;-0.3979599833448745;0.5746117266818443;0.999937336041238
48.99;0.9953313480308866;0.41665168590792495;0.4185811817117936;0.39202735136999317;0.3937182520239461;1.0052308362473443;1.0000273473474972;9.999862145294038;0.4167541054111256;0.4519555057240821;0.45207845401139685;0.41456299578925065;-0.3979599830378952;0.5746119294028151;0.9999368732726904
49.0;0.9953324120990854;0.4166512477313484;0.41858147486620867;0.39202675463152925;0.3937193365139594;1.0052313088335656;1.0000274282311037;9.999865787762536;0.4167548906627653;0.451955063743243;0.45207801796176245;0.41456283324114107;-0.3979599827632676;0.57461214547453;0.9999364075872165
49.01;0.995333426319639;0.416650831939997;0.4185817580230388;0.39202616584333666;0.39372047949533556;1.0052317811014368;1.000027489916563;9.999869236825356;0.4167556858119439;0.45195457923613414;0.45207756487677975;0.41456266360039673;-0.397959982521084;0.5746123754131137;0.9999359347454515
49.02;0.9953343946788196;0.4166504377988566;0.41858203097669294;0.39202558783160113;0.3937216786994476;1.0052322590342622;1.0000275259305988;9.99987254392205;0.4167564891798213;0.45195405209118805;0.45207709664748363;0.41456249071138357;-0.3979599823116628;0.5746126202920696;0.9999354529502424
49.03;0.9953353219260497;0.416650063712533;0.41858229378130135;0.39202502380728327;0.39372293172663425;1.005232749074269;1.000027531441591;9.99987576954241;0.41675729941053596;0.4519534820186947;0.45207661489083384;0.41456231810198807;-0.39795998213541056;0.5746128812064462;0.9999349612270726
49.04;0.9953362122970373;0.416649707681715;0.41858254666889244;0.3920244767719682;0.39372423606609736;1.005233257476827;1.0000275039666247;9.999878958081252;0.416758115083863;0.4519528690501279;0.4520761208165902;0.41456214897655175;-0.39795998199283555;0.5746131587876587;0.9999344584314868
49.05;0.9953370692420546;0.41664936774371913;0.41858279050115565;0.39202394918610495;0.39372558894472975;1.0052337892393606;1.0000274428877454;9.999882123303147;0.41675893465322394;0.45195221400063973;0.45207561536014707;0.41456198635288805;-0.3979599818845434;0.5746134533571982;0.9999339440754986
49.06;0.9953378959619124;0.41664904178878404;0.41858302708366535;0.39202344331406735;0.39372698732307565;1.0052343473997174;1.0000273488731304;9.999885245219216;0.41675975672642107;0.4519515187065662;0.45207509923434475;0.414561833259219;-0.3979599818108985;0.5746137654970139;0.9999334191377893
49.07;0.9953386958058377;0.41664872688472465;0.41858325881269265;0.39202296153177424;0.3937284278051417;1.0052349339551518;1.0000272234851466;9.999888275752529;0.4167605803375878;0.4519507859977175;0.4520745730289742;0.41456169277111704;-0.39795998177166547;0.5746140964243929;0.9999328859585564
49.08;0.9953394727145494;0.41664841917367157;0.41858348824601116;0.3920225061620152;0.39372990634574284;1.0052355510846127;1.0000270691830921;9.999891146008821;0.41676140477126145;0.4519500192716102;0.4520740374261788;0.4145615678046751;-0.3979599817662309;0.574614448119522;0.9999323480221112
49.09;0.9953402319020438;0.4166481147827127;0.41858371758495816;0.3920220789894683;0.3937314181023797;1.0052362012072416;1.0000268893804591;9.999893774271138;0.4167622289203129;0.45194922220469685;0.4520734932820038;0.4145614609796279;-0.39795998179416003;0.5746148232808306;0.9999318097949405
49.1;0.99534097966004;0.41664781058863204;0.41858394799597676;0.3920216807007815;0.3937329576685874;1.0052368868057218;1.00002668803998;9.999896078066133;0.4167630508955656;0.4519483989757747;0.4520729415012521;0.41456137457558034;-0.3979599818552214;0.5746152249878079;0.9999312765500489
49.11;0.99534172167044;0.4166475040944363;0.4185841794857383;0.39202131084435227;0.3937345195840047;1.005237610267217;1.0000264690339815;9.999897975363659;0.4167638682728025;0.45194755445330836;0.45207238298863645;0.4145613101894001;-0.3979599819490211;0.574615656295047;0.999930754426639
49.12;0.9953424608912081;0.4166471930865288;0.4185844113141038;0.39202096866113023;0.39373609869497456;1.0052383729884353;1.0000262354905394;9.999899375508688;0.41676467860464933;0.4519466940308992;0.4520718186658863;0.4145612684258629;-0.3979599820750389;0.5746161200249486;0.9999302503122267
49.13;0.9953431965525944;0.4166468753218551;0.41858464214796925;0.39202065399343206;0.3937376902823659;1.0052391747865836;1.0000259894620411;9.999900185744838;0.4167654798199724;0.4519458232037665;0.45207124946947885;0.41456124931434246;-0.39795998223286166;0.5746166182490451;0.9999297712848962
49.14;0.9953439250552079;0.41664654793647266;0.4185848699348674;0.39202036734343093;0.39373929005883107;1.0052400147552782;1.000025732550889;9.999900330436345;0.41676627029986074;0.45194494698702975;0.4520706764948922;0.41456125310681213;-0.3979599824221976;0.5746171514102947;0.9999293237699546
49.15;0.9953446413412916;0.41664620716002904;0.41858509194795657;0.3920201092305387;0.39374089389781686;1.0052408921523117;1.0000254674301114;9.999899758627569;0.416767048697287;0.45194406948717064;0.4520701010658394;0.4145612806120042;-0.3979599826427892;0.5746177182312235;0.9999289122488446
49.16;0.995345339020488;0.41664584899058155;0.41858530509467246;0.3920198795563617;0.39374249766312985;1.0052418059987742;1.0000251985372872;9.999898436448298;0.41676781374171973;0.45194319386127324;0.45206952438774917;0.4145613329839588;-0.39795998289414497;0.5746183166856301;0.9999285382668125
49.17;0.995346010284368;0.4166454700192508;0.4185855062965515;0.3920196773569063;0.393744097546524;1.0052427541902185;1.000024931098294;9.999896334439697;0.41676856419544794;0.4519423225452526;0.4520689473815229;0.4145614111296213;-0.3979599831751539;0.5746189450108736;0.9999282011241863
49.18;0.9953466464367452;0.41664506743293783;0.4185856925692528;0.39201950095939553;0.39374569032269696;1.0052437329033572;1.000024671038702;9.999893418574576;0.4167692988996912;0.45194145750885273;0.45206837120082816;0.4145615148384115;-0.3979599834839784;0.5746196019098634;0.9999278996392673
49.19;0.9953472383659195;0.41664463874921415;0.41858586089625754;0.39201934839734476;0.39374727310934726;1.0052447362370687;1.0000244265606584;9.999889651136922;0.41677001648099615;0.4519406004788288;0.45206779740471636;0.41456164239170185;-0.39795998381833164;0.574620286204041;0.9999276327147472
49.2;0.9953477770092782;0.41664418208526594;0.4185860083402311;0.3920192175937874;0.3937488429844598;1.0052457561596384;1.0000242084309823;9.999885000811798;0.4167707147586424;0.4519397530238226;0.4520672272330179;0.41456179127472753;-0.39795998417591866;0.5746209969784226;0.999927398818595
49.21;0.9953482538346067;0.4166436964995638;0.4185861321779189;0.39201910590891065;0.39375039653459815;1.005246782691685;1.000024028613439;9.999879453984361;0.4167713905311579;0.45193891648792706;0.452066660998904;0.4145619592314173;-0.39795998455453474;0.5746217341502539;0.9999271963402658
49.22;0.9953486609479398;0.4166431816126224;0.4185862299576047;0.39201900950737506;0.393751929610679;1.0052478042072763;1.0000238987653074;9.99987302057504;0.416772039978151;0.45193809212977676;0.4520660982727322;0.4145621444128578;-0.3979599849515846;0.5746224982210012;0.9999270239341352
49.23;0.9953489906325704;0.4166426368374042;0.41858630002045766;0.3920189233844016;0.39375343773972776;1.0052488089571017;1.000023828280244;9.999865732694598;0.41677265928088153;0.4519372815652501;0.45206553868789995;0.4145623449431384;-0.39795998536367916;0.5746232891476949;0.9999268798957492
49.24;0.9953492348165441;0.41664206120338243;0.41858634191957;0.39201884213619853;0.39375491658793993;1.0052497875283712;1.000023823181602;9.999857639303537;0.4167732450508877;0.45193648740871883;0.45206498264713185;0.41456255921729795;-0.397959985786825;0.5746241056494136;0.9999267619684051
49.25;0.99534938592432;0.41664145386129114;0.4185863558672054;0.39201876064804375;0.3937563619152108;1.0052507332403515;1.0000238878066237;9.999848805153718;0.41677379456394836;0.4519357135594817;0.452064431173236;0.41456278652666284;-0.39795998621676143;0.5746249454868624;0.9999266673532995
49.26;0.9953494393435942;0.4166408144626754;0.41858634217641855;0.3920186743729733;0.39375776944362073;1.005251640593085;1.0000240268497875;9.999839310276505;0.4167743060432349;0.4519349643996275;0.4520638853311083;0.4145630266704776;-0.39795998664894994;0.5746258060688945;0.9999265928114064
49.27;0.9953493950028931;0.41664014315630654;0.4185863013970403;0.3920185796629744;0.39375913489228925;1.0052525046881575;1.000024244815455;9.999829240778109;0.41677477883161934;0.4519342437982133;0.4520633460895286;0.4145632790434004;-0.3979599870784632;0.5746266847478129;0.99992653591688
49.28;0.9953492559050853;0.41663944068698855;0.4185862344856288;0.3920184740283426;0.39376045421756917;1.0052533212793304;1.0000245447308795;9.999818676290413;0.41677521312012766;0.4519335552116933;0.4520628143717494;0.4145635423559339;-0.3979599875002199;0.5746275786336993;0.999926495979154
49.29;0.9953490253444216;0.41663870858228425;0.41858614285773527;0.39201835603185825;0.39376172406272913;1.0052540861031973;1.0000249285931362;9.999807681291033;0.41677560948713294;0.45193290230094935;0.45206229074833576;0.4145638146601811;-0.3979599879093187;0.5746284845451606;0.9999264734067895
49.3;0.995348705910652;0.4166379490493507;0.4185860283417094;0.39201822501418443;0.39376294190587646;1.0052547942632892;1.0000253978111247;9.999796303421757;0.4167759685833899;0.4519322888769172;0.45206177514258633;0.41456409318578313;-0.3979599883010948;0.5746293996452854;0.9999264694411667
49.31;0.9953483000883733;0.4166360599478903;0.4185847830473523;0.39201802741366215;0.3937640521587436;1.005255440686777;1.0000259519158423;9.999784579528903;0.41677629116793075;0.4519317182588995;0.4520612669974153;0.4145643745524327;-0.3979599886712811;0.5746303218507058;0.9999264871091754
49.32;0.9953478102032125;0.41663530696912704;0.41858468197773097;0.3920167650012182;0.39376405016685323;1.0052560218640116;1.0000265876867376;9.999772545358246;0.41677657865939666;0.4519311928587972;0.45206076560786734;0.4145646555775067;-0.39795998901635443;0.5746312493793944;0.9999265313915003
49.33;0.9953472376407264;0.41663448172131445;0.4185845099718463;0.39201659471874617;0.39376510026716777;1.0052565371849609;1.000027300336642;9.999760239842697;0.4167768335442269;0.451930714228286;0.4520602701591707;0.41456493390029636;-0.3979599893335604;0.5746321803823797;0.9999266075976947
49.34;0.9953465826246143;0.4166336406070433;0.418584322205406;0.3920164142146061;0.39376609141699803;1.005256987868742;1.0000280848268088;9.99974769776595;0.41677705897471723;0.4519302834802368;0.4520597795323722;0.41456520803797686;-0.3979599896207556;0.5746331128619523;0.999926719642848
49.35;0.9953458447168313;0.4166327868368991;0.41858411998725237;0.3920162274901693;0.3937670231337836;1.0052573749203293;1.0000289361983934;9.99973494316728;0.4167772580291187;0.4519299017664724;0.45205929240492837;0.41456547727354387;-0.397959989876329;0.5746340443056596;0.9999268697538148
49.36;0.9953450239852007;0.4166319237393019;0.4185839044156001;0.3920160388068341;0.3937678957217168;1.00525769879421;1.0000298500127665;9.999721995745112;0.4167774333608023;0.45192957008437123;0.4520588076306273;0.4145657414281121;-0.3979599900991245;0.5746349715628242;0.9999270587462155
49.37;0.995344122060185;0.4166310548411863;0.4185836767948179;0.3920158515299749;0.39376871030870747;1.005257960563608;1.0000308223105865;9.999708882098517;0.41677758732750864;0.4519292887571985;0.452058324176099;0.4145660003397238;-0.3979599902884513;0.574635891137393;0.9999272860901507
49.38;0.9953431415917642;0.41663018394513784;0.4185834386328855;0.3920156678991431;0.3937694684167563;1.0052581626804051;1.0000318486418507;9.999695640569946;0.4167777221730165;0.4519290576360971;0.45205784079968653;0.41456625342574055;-0.3979599904440523;0.5746367992769922;0.9999275501153009
49.39;0.9953420848318063;0.41662931513542273;0.41858319119993376;0.39201548914447026;0.39377017127076985;1.0052583082761901;1.0000329236352368;9.999682313846755;0.4167778400775306;0.45192887647800756;0.4520573564449809;0.41456649953598745;-0.3979599905658488;0.5746376921870943;0.9999278481484017
49.4;0.9953409530853694;0.41662845279763966;0.4185829355974092;0.3920153154704149;0.39377081971487277;1.0052583994235575;1.00003404083961;9.999668931611886;0.41677794343226593;0.4519287446906442;0.45205687096321306;0.41456673702590424;-0.3979599906536582;0.5746385666973094;0.9999281772089035
49.41;0.9953397469841057;0.41662760180063907;0.41858267343951744;0.3920151462893503;0.3937714145171787;1.0052584359873036;1.000035191971205;9.999655500846785;0.4167780353125259;0.4519286611949554;0.4520563850218914;0.414566964322321;-0.3979599907070723;0.5746394206826956;0.9999285351188908
49.42;0.99533846728503;0.416626767541533;0.41858240708376626;0.39201498098246507;0.39377195639485885;1.0052584163710665;1.0000363669495478;9.999642014446508;0.41677811942166965;0.4519286247716573;0.45205589946472857;0.4145671807112238;-0.3979599907256107;0.574640252783432;0.999928920331994
49.43;0.9953371164134345;0.4166259554841585;0.4185821390561131;0.3920148197149983;0.3937724458389585;1.0052583395491999;1.0000375552911722;9.999628464150994;0.4167781993012565;0.45192863434938485;0.4520554149927143;0.4145673864492231;-0.39795999070910903;0.5746410617088301;0.9999293315760961
49.44;0.9953356997467049;0.41662517052788617;0.41858187162445776;0.39201466366463994;0.393772883090695;1.005258206500032;1.0000387473126886;9.999614845335241;0.4167782775879672;0.4519286892236579;0.4520549322401122;0.4145675820245397;-0.39795899065801793;0.5746411532790503;0.9999297688190777
49.45;0.9953342254660392;0.4166244168607893;0.4185816071039001;0.3920145148612533;0.3937732682168855;1.0052580200172911;1.0000399346075246;9.99960115815344;0.41677835573124633;0.4519287889415891;0.45205445179354375;0.41456776744892315;-0.39795899057327366;0.5746419106016605;0.9999302340099594
49.46;0.9953327036198107;0.41662369840343677;0.41858134814005143;0.3920143760704477;0.39377360100023795;1.0052577836363739;1.0000411106004916;9.999587407748328;0.4167784339154015;0.45192893268713363;0.45205397398005515;0.4145679424818362;-0.3979589904559879;0.5746426396725806;0.9999307307230538
49.47;0.9953311455157561;0.4166230192604081;0.4185810972943883;0.39201425037775134;0.39377388081082615;1.0052575008154994;1.0000422713905428;9.99957360381494;0.4167785112339515;0.4519291194202005;0.4520534988554344;0.4145681074252433;-0.39795899030747894;0.5746433391350684;0.9999312637695252
49.48;0.9953295634142317;0.41662238380915767;0.41858085652746757;0.39201414055456535;0.3937741067388496;1.005257174728275;1.0000434158813094;9.99955976466228;0.41677858611458635;0.4519293489008575;0.45205302656225027;0.414568263395732;-0.397958990129405;0.574644007210483;0.9999318388181195
49.49;0.9953279696717734;0.41662179661300414;0.418580627064574;0.39201404894092023;0.39377427793431163;1.0052568087694467;1.0000445445610653;9.99954592072291;0.4167786566680515;0.4519296217319319;0.45205255764258223;0.4145684119924487;-0.39795898992365003;0.5746446417128473;0.9999324616514919
49.5;0.995326375341852;0.4166212621845807;0.41858040928694484;0.392013977899468;0.3937743940480955;1.005256407523679;1.000045657959623;9.999532110582946;0.41677872094816754;0.45192993818781846;0.4520520930091478;0.41456855487611666;-0.3979589896922241;0.5746452409565259;0.999933137415471
49.51;0.9953247898449004;0.41662078443461215;0.4185802029180005;0.3920139301186159;0.3937744555666993;1.0052559767511138;1.0000467557303137;9.999518377254274;0.4167787771340244;0.4519302976176201;0.45205163384614583;0.41456869326440376;-0.3979589894374028;0.574645804667463;0.9999338697029889
49.52;0.9953232221021219;0.41662036616493714;0.41858000799404405;0.3920139082806922;0.39377446378902586;1.0052555217598462;1.0000478364830578;9.99950477139354;0.4167788235850531;0.45193069907440103;0.45205118172438047;0.41456882763910663;-0.39795898916193584;0.574646333988814;0.9999346600059356
49.53;0.995321681964533;0.4166200091922894;0.4185798259508779;0.3920139146003146;0.3937744206720007;1.0052550459020329;1.0000488984495546;9.999491355227654;0.41677885899996686;0.45193114211746677;0.4520507384626835;0.41456895816142586;-0.39795898886889075;0.5746468310916101;0.9999355085441479
49.54;0.9953201811852582;0.41661971498613476;0.4185796597923607;0.39201395079583595;0.39377432882202623;1.0052545504718786;1.0000499407447914;9.999478194374314;0.4167788827900177;0.45193162701830203;0.45205030563373144;0.41456908542514215;-0.397958988561191;0.5746472993387609;0.99993641512796
49.55;0.9953187326855034;0.4166194850336354;0.41857951317692654;0.39201401828990734;0.393774191200415;1.0052540353040125;1.0000509641084983;9.999465340348276;0.41677889542716473;0.4519321545342185;0.4520498844576812;0.4145692107258076;-0.39795898824147596;0.5746477435198137;0.9999373783072141
49.56;0.9953173479206475;0.416619320494247;0.4185793893001535;0.3920141181927346;0.39377401043740046;1.0052534991905773;1.0000519699612225;9.99945282331684;0.4167788984192835;0.4519327254307338;0.45204947592891764;0.4145693354418136;-0.397958987912285;0.5746481695451324;0.9999383941119915
49.57;0.9953160348915703;0.4166192217735623;0.418579290477962;0.39201425092146824;0.39377378855364953;1.0052529402081614;1.0000529589306382;9.999440660426844;0.41677889396018636;0.45193333995307633;0.4520490803848171;0.41456946018605306;-0.39795898757594766;0.5746485840482336;0.9999394566161585
49.58;0.9953147989274694;0.41661918870751136;0.418579218326433;0.39201441594519876;0.39377352724472736;1.0052523567256546;1.0000539305252225;9.999428869668735;0.4167788844398879;0.4519339974849145;0.4520486970149865;0.4145695847226586;-0.3979589872342066;0.5746489941984586;0.999940559798586
49.59;0.9953136449674478;0.41661922098455423;0.41857917408459777;0.39201461208263033;0.3937732281454075;1.0052517487156756;1.0000548834269996;9.999417480228232;0.4167788717761922;0.4519346963094351;0.45204832444519977;0.41456970840277146;-0.3979589868880793;0.5746494074010169;0.9999416985957792
49.6;0.9953125782923792;0.4166193180316791;0.4185791589494702;0.3920148378704414;0.3937728931603493;1.0052511177082621;1.0000558157116388;9.999406530659964;0.4167788570204998;0.451935433652124;0.4520479620044291;0.41456983061583963;-0.39795898653800366;0.5746498304458707;0.999942868774009
49.61;0.9953116037621873;0.4166194785327187;0.4185791741806789;0.3920150913359865;0.39377252486547687;1.0052504657418824;1.0000567245891672;9.999396055082427;0.41677884043315944;0.45193620634041215;0.4520476101552474;0.41456995148180037;-0.39795898618406117;0.5746502682455739;0.9999440666523508
49.62;0.9953107258501386;0.41661970042699464;0.418579220967307;0.3920153696077378;0.3937721263300387;1.0052497952937418;1.0000576057889703;9.999386073059659;0.4167788215734649;0.45193701175367035;0.452047269840503;0.4145700722992804;-0.3979589858261966;0.5746507230141068;0.9999452890478061
49.63;0.995309948939609;0.41661998128783556;0.4185793002956451;0.39201566929696535;0.3937717005960471;1.005249110331526;1.0000584536736974;9.999376588757418;0.41677879973384935;0.45193784858166136;0.4520469418336931;0.4145701949239354;-0.3979589854642065;0.574651194710022;0.9999465335294951
49.64;0.9953092769916648;0.4166203717878249;0.4185794660758549;0.39201488232804266;0.39377014072029953;1.0052484166862776;1.0000592616385695;9.999367588876783;0.4167787748298152;0.4519387172371892;0.4520466266189618;0.41457032087233436;-0.39795898509757416;0.5746516824711366;0.9999477990311337
49.65;0.9953087139342202;0.41662076245269286;0.4185796103869956;0.3920152151239527;0.393769669029511;1.0052477210018271;1.0000600221587816;9.99935904121081;0.4167787477638013;0.45193961959354567;0.45204632447584203;0.41457045141528875;-0.3979589847255518;0.5746521860196283;0.9999490855071161
49.66;0.9953082644916311;0.41662120333315344;0.418579784776804;0.39201556033213664;0.3937691778795442;1.0052470300001262;1.0000607272821558;9.999350899902517;0.4167787200268038;0.4519405581936707;0.45204603548629596;0.41457058812517855;-0.3979589843473892;0.5746527065435991;0.9999503916630609
49.67;0.9953079339794559;0.41662169079427314;0.4185799866037894;0.3920159162015784;0.39376866866724297;1.0052463506607516;1.0000613694661802;9.999343108861126;0.4167786932126979;0.4519415357537109;0.4520457593181208;0.4145707328404802;-0.39795898396244794;0.5746532465527018;0.9999517129348576
49.68;0.9953077275169511;0.416622221179595;0.4185802132387678;0.39201628136847944;0.39376814236062024;1.0052456903415699;1.0000619419389172;9.99933560086344;0.4167786687659006;0.45194255505871095;0.45204549490303564;0.414570887253819;-0.3979589835703985;0.5746538085164345;0.9999530422337163
49.69;0.9953076497495611;0.41662279114771017;0.4185804629223731;0.39201665444856365;0.3937676004928381;1.0052450573182405;1.0000624384529004;9.999328307589249;0.41677864796371145;0.4519436188760926;0.45204524064027274;0.41457105269678124;-0.3979579831715107;0.5746537011850574;0.9999543725735384
49.7;0.9953077050785477;0.4166233976245406;0.41858073536990137;0.392017034005206;0.39376704590128536;1.0052444611098434;1.0000628530148004;9.999321184309048;0.41677863208346866;0.45194472980013545;0.4520449952413899;0.41457123030242576;-0.39795798276675215;0.5746543096800463;0.9999556993428532
49.71;0.9953078977755802;0.4166240376581864;0.41858103144341996;0.3920174181890955;0.39376648245994617;1.0052439112980176;1.0000631801016417;9.999314223184298;0.4167786224929149;0.451945889935217;0.4520447583929329;0.4145714212980962;-0.3979579823575948;0.5746549415652128;0.9999570212176798
49.72;0.9953082317851596;0.41662470858577294;0.41858135222974413;0.392017804381174;0.39376591413285406;1.005243416664503;1.0000634149994978;9.99930743757227;0.41677862052094766;0.4519471005011018;0.452044530534793;0.41457162709060735;-0.397957981945676;0.574655597389221;0.9999583392889023
49.73;0.9953087102429738;0.4166254081192014;0.4185816983988162;0.39201818958173545;0.39376534423836285;1.0052429854599574;1.0000635536838396;9.999300837230756;0.4167786274301282;0.45194836171002445;0.4520443120795606;0.41457184918030826;-0.3979579815326241;0.5746562778332145;0.9999596549147719
49.74;0.9953093349909274;0.416626134074024;0.41858207022008426;0.392018571049029;0.39376477572255136;1.0052426245630233;1.0000635923591248;9.999294420296009;0.41677864473747206;0.45194967311398987;0.4520441030262051;0.414572088988209;-0.3979579811201944;0.5746569828514442;0.999960968157394
49.75;0.9953101065113227;0.41662688440724804;0.41858246796032694;0.3920189464872319;0.3937642118787114;1.0052423378626365;1.0000635278476697;9.999288181973185;0.4167786745675764;0.45195103410227844;0.4520439030726666;0.414572347645231;-0.3979579807104079;0.5746577117494874;0.9999622777041592
49.76;0.9953110237622629;0.41662765753919245;0.41858289216445765;0.3920193139539984;0.39376365618506126;1.0052421259544193;1.0000633591855115;9.999282126450733;0.4167787195916455;0.4519524439548939;0.45204371168373064;0.41457262588935245;-0.3979579803054657;0.5746584641852666;0.9999635812670938
49.77;0.9953120839032498;0.4166284522131582;0.4185833436573875;0.39201967189449133;0.3937631117367956;1.005241986399843;1.0000630885728374;9.99927627636594;0.4167787827434793;0.4519539014630612;0.45204352825238525;0.41457292400661416;-0.3979579799076476;0.5746592407400758;0.9999648758267419
49.78;0.9953132832057476;0.41662926689553226;0.41858382320738646;0.3920200192024291;0.3937625811419978;1.0052419138717001;1.0000627207508808;9.999270672407354;0.4167788671807694;0.45195540458597727;0.4520433526494313;0.4145732415536632;-0.39795797951927403;0.5746600427172941;0.9999661581647217
49.79;0.9953146188788146;0.4166300993495418;0.41858433100413106;0.39202035505122784;0.3937620662760949;1.005241901271626;1.0000622620631414;9.999265359784525;0.41677897618805215;0.4519569502918965;0.4520431856167256;0.4145735770424864;-0.3979579791425771;0.5746608718440273;0.9999674252633833
49.8;0.9953160896134992;0.4166309467945167;0.4185848664768279;0.3920206788452278;0.39376156786318306;1.0052419411237368;1.0000617196215043;9.999260377311115;0.4167791127938231;0.45195853454515345;0.4520430284411289;0.41457392831387063;-0.39795797877949757;0.5746617301204463;0.9999686741038017
49.81;0.9953166956002467;0.4166313692302973;0.41858540929512705;0.39202061727385473;0.3937611058420294;1.0052420257852281;1.0000611005037237;9.99925575484989;0.4167792796958376;0.45196015241247;0.45204288230611883;0.4145742934439553;-0.39795797843166064;0.5746626194416908;0.9999699016578221
49.82;0.9953184328189916;0.41663223790742693;0.41858599558642406;0.39202091677228534;0.3937606386347209;1.0052421471575572;1.0000604125793686;9.99925151208442;0.4167794794739566;0.4519617982194203;0.4520427479544892;0.41457467099202816;-0.3979579781006326;0.5746635410720445;0.999971105039348
49.83;0.9953202996280436;0.41663311292509536;0.41858660373779283;0.3920212045572654;0.39376018488429737;1.0052422967465595;1.000059666305619;9.99924766215189;0.4167797145261378;0.4519634658734041;0.45204262580882654;0.4145750594690601;-0.3979579777880735;0.5746644953972369;0.9999722810733866
49.84;0.9953222923157886;0.4166339916096531;0.41858723114020246;0.39202148133827475;0.3937597426174832;1.0052424657000572;1.0000588737557397;9.999244216106103;0.41677998696605445;0.4519651495826469;0.45204251626098774;0.41457545696110837;-0.3979579774955205;0.5746654818436806;0.9999734258812807
49.85;0.9953244075142508;0.4166349247673899;0.41858792901282527;0.392020643614511;0.39375819990724437;1.0052426447780245;1.0000580452734649;9.99924117640202;0.4167802988265106;0.45196684449774516;0.45204241977109083;0.41457586120198847;-0.3979579772242124;0.5746664989512761;0.9999745351509965
49.86;0.9953266435148777;0.416635803367219;0.41858858815971234;0.39202090225504127;0.39375777423030806;1.0052428246458054;1.0000571877809419;9.999238528829096;0.41678065203656395;0.4519685466574322;0.4520423368040663;0.414576269847209;-0.39795797697515267;0.5746675450243253;0.9999756046026844
49.87;0.9953290001719178;0.4166366779878465;0.41858926003552127;0.39202115302050267;0.39375735375798715;1.0052429965899738;1.0000563052057039;9.999236247881909;0.41678104779314;0.4519702526980274;0.4520422678183996;0.4145766807712086;-0.3979569767490456;0.5746679264572307;0.9999766303259572
49.88;0.9953314782192124;0.4166375453164702;0.4185899425147005;0.3920213955286961;0.3937569367911304;1.0052431528661994;1.0000553990984864;9.999234308091069;0.4167814859608428;0.4519719596688272;0.45204221332676353;0.41457709234008566;-0.397956976546298;0.5746690275534768;0.9999776088603547
49.89;0.995334078860416;0.41663840185483586;0.4185906335394018;0.3920216290907175;0.3937565216372596;1.0052432859082348;1.0000544691582918;9.999232688259251;0.4167819650481125;0.45197366475740847;0.4520421736815616;0.4145775036295773;-0.397956976367409;0.5746701548789461;0.9999785370396428
49.9;0.9953368023893726;0.4166392445261977;0.4185913312340603;0.39202185282531565;0.3937561062695377;1.0052433876594817;1.0000535133227173;9.999231370986921;0.41678248260629036;0.4519753650219367;0.45204214860816844;0.41457791460672533;-0.39795697621315146;0.5746713065656237;0.9999794118619026
49.91;0.9953396460011344;0.41664007035441514;0.41859203388280264;0.3920220652907691;0.39375568845101855;1.0052434503638676;1.0000525269818077;9.999230341096409;0.4167830359077074;0.4519770572723903;0.45204213722214476;0.41457832617716706;-0.39795697608424263;0.5746724792409051;0.9999802302296114
49.92;0.9953426031077727;0.41664087575241915;0.4185927394604711;0.3920222645571521;0.39375526613496104;1.0052434679997968;1.0000515025379566;9.999229582823812;0.4167836227198596;0.45197873834830476;0.45204213858337755;0.4145787396517665;-0.3979569759808196;0.5746736676978726;0.9999809890547778
