time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.93;0.9953456643627829;0.41664165662515895;0.41859344489248296;0.39202244884162274;0.3937548376813603;1.0052434371374828;1.0000504307157254;9.999229084305092;0.41678424162598343;0.45198040560334835;0.4520421521102295;0.4145791559227449;-0.3979569759019634;0.5746748655399362;0.9999816856069033
49.94;0.9953488187249302;0.41664240889278825;0.4185941459468946;0.39202261699348623;0.3937544017519525;1.0052433565075247;1.000049303719085;9.9992288486063;0.41678489175316735;0.45198205686113385;0.4520421774793115;0.41457957528934103;-0.39795697584585016;0.5746760662375802;0.9999823171725748
49.95;0.9953520544677845;0.41664312890667815;0.4185948380855591;0.3920227683202399;0.39375395720421386;1.0052422254104463;1.0000481180506977;9.999228896368383;0.41678557263124993;0.451983689814548;0.45204221403594635;0.414579997833221;-0.39795697581055395;0.5746772634867813;0.9999828810352022
49.96;0.9953553606234841;0.41664381365880876;0.41859551722545496;0.39202290217581703;0.393753503080552;1.0052420425082171;1.000046874165088;9.999229258540627;0.41678628443139054;0.45198530150386856;0.45204226020508875;0.4145804235288708;-0.39795697579441824;0.5746784508857582;0.99998337500778
49.97;0.9953587279815735;0.4166444603548987;0.4185961794742374;0.39202301811235185;0.39375303882763923;1.005241806170132;1.0000455740071106;9.999229971654167;0.4167870276463636;0.451986888514114;0.45204231351175855;0.4145808520488357;-0.39795697579572314;0.5746796217103814;0.9999837970911514
49.98;0.9953621488531449;0.41664506595708717;0.4185968205700096;0.39202311659301153;0.3937525649975607;1.0052415158171009;1.0000442193955117;9.999231078507005;0.41678780219356926;0.45198844801914034;0.452042371182528;0.41458128285968865;-0.39795697581254147;0.5746807693157636;0.9999841451045914
49.99;0.9953656160082708;0.416645627511896;0.4185974361462601;0.39202319952862874;0.39375208367247827;1.0052411729825794;1.000042811457059;9.999232623348295;0.4167886073289805;0.45198997866946017;0.4520424305627136;0.41458171545112416;-0.3979569758429775;0.5746818879972273;0.9999844174973065
50.0;0.9953691218463927;0.4166461425026924;0.4185980224268951;0.3920232701092868;0.39375159797437453;1.0052407816724196;1.0000413510712927;9.999234641728318;0.41678944230790177;0.4519914803394642;0.4520424887715404;0.4145821491689286;-0.397956975885235;0.5746829734637049;0.9999846141637021
50.01;0.995372658868696;0.416646608627891;0.41859857636841963;0.39202333208471873;0.3937511112118651;1.0052403479370835;1.0000398402588495;9.999237156913543;0.41679030633370173;0.4519929532123485;0.45204254224039475;0.41458258328765263;-0.3979569759373459;0.5746840225137395;0.9999847362156815
50.02;0.9953762212431925;0.4166470237330133;0.4185990953857161;0.39202338913542256;0.39375062630357377;1.005239878097085;1.000038282409163;9.99924018193116;0.4167911977382331;0.451994397140315;0.4520425870004412;0.41458301767804023;-0.3979569759968586;0.5746850327761374;0.9999847852000626
50.03;0.9953798058979867;0.4166474395190856;0.41859963083945534;0.39202233989809515;0.39374903597850924;1.005239377007177;1.0000366815213007;9.999243723015363;0.41679211363624175;0.45199581148881535;0.45204261933320455;0.4145834528921316;-0.3979559760608671;0.5746853104108501;0.9999847626200427
50.04;0.9953834123912417;0.41664774848524755;0.41860007407272964;0.39202239685232115;0.3937485623051305;1.0052388487052437;1.0000350422193698;9.99924778567724;0.4167930504083412;0.45199719537426414;0.452042635959832;0.41458388955153114;-0.3979559761264048;0.5746862396390279;0.999984670130048
50.05;0.9953870420048501;0.41664800341935215;0.4186004779865741;0.39202245731922775;0.3937480976159119;1.0052382977999283;1.0000333699393207;9.999252380525965;0.4167940040915799;0.451998548232002;0.45204263382711296;0.41458432813890256;-0.39795597619078704;0.5746871270007327;0.9999845104885808
50.06;0.9953906965983005;0.4166482040982149;0.4186008432576703;0.3920225224638579;0.39374764374880583;1.0052377287701881;1.0000316705132841;9.999257528860406;0.416794970239966;0.4519998701782397;0.45204261031530646;0.4145847690296239;-0.3979559762515994;0.5746879710394709;0.9999842886452521
50.07;0.9953943778393008;0.41664835083979357;0.41860117219691556;0.39202259312603127;0.39374720271367014;1.0052371445246533;1.0000299493171834;9.999263269940698;0.41679594383326857;0.45200116170471594;0.45204256393011316;0.4145852123207836;-0.3979559763064481;0.5746887700970912;0.9999840115524609
50.08;0.9953980867419482;0.4166484445688949;0.4186014682347051;0.39202267046514844;0.39374677687765613;1.0052365464352044;1.0000282104703324;9.999269662880625;0.416796919523717;0.45200242341236707;0.4520424944284049;0.4145856578855876;-0.397955976352814;0.5746895224551932;0.9999836873613229
50.09;0.9954018231201259;0.41664848687388595;0.4186017347115008;0.3920227560191622;0.3937463686447753;1.0052359354272766;1.0000264563079027;9.999276782223461;0.4167978921005762;0.45200365637190454;0.4520424022704419;0.4145861055931519;-0.3979559763882367;0.5746902263542208;0.9999833258604449
50.1;0.9954055861285028;0.4166484801228243;0.41860197415575967;0.3920228511465776;0.39374598031273733;1.0052353126519935;1.0000246870426808;9.999284716683073;0.416798856880941;0.4520048625163647;0.45204228831874266;0.41458655525090726;-0.3979559764107512;0.5746908801478761;0.9999829387927753
50.11;0.9954093761699062;0.4166484270494854;0.4186021883152732;0.39202295645760354;0.3937456140567351;1.0052346791345121;1.0000229011931294;9.99929356374546;0.41679980948309464;0.45200604451641874;0.45204215401379316;0.41458700661593284;-0.3979559764191829;0.5746914825497056;0.9999825382875223
50.12;0.9954131959772904;0.4166483300794389;0.4186023784676393;0.39202307180634804;0.39374527169709994;1.0052340357050356;1.0000210966570873;9.999303415454117;0.4168007452660746;0.4520072051731589;0.4520420017398244;0.4145874596264175;-0.3979559764130201;0.5746920326898605;0.9999821353198382
50.13;0.9954170502013369;0.4166481910637581;0.41860254586970685;0.39202319657122103;0.39374495447431596;1.0052333845150718;1.0000192714535685;9.999314352296485;0.4168016593072396;0.4520083468399565;0.45204183496939593;0.41458791436582787;-0.3979559763921775;0.5746925301452662;0.9999817400364895
50.14;0.9954209442474158;0.41664801130052426;0.4186026920530601;0.39202332989769045;0.3937446630040684;1.0052327305180282;1.0000174237783712;9.99932644254658;0.4168025468204102;0.45200947136695724;0.4520416577693349;0.41458837085304284;-0.39795597635702024;0.5746929752808079;0.9999813629216706
50.15;0.9954248824039799;0.41664779178909056;0.41860281875703925;0.3920234709591073;0.39374439732178274;1.0052320814249889;1.0000155515618638;9.999339736748444;0.4168034034599934;0.4520105802534504;0.45204147394656713;0.414588828866136;-0.39795597630840535;0.5746933697032425;0.999981015058988
50.16;0.9954288664578687;0.41664753374820473;0.4186029279462039;0.39202361915332656;0.39374415698597237;1.0052314474051127;1.0000136520789606;9.999354266782946;0.4168042254854152;0.45201167450204793;0.45204128646770375;0.4145892878327636;-0.3979559762473286;0.5746937161507173;0.9999807067961696
50.17;0.9954328960193833;0.4166472389027441;0.41860302195641236;0.3920237742047424;0.39374394122696177;1.005230840479195;1.0000117219200377;9.99937004870409;0.41680500970399537;0.4520127544865953;0.45204109723658586;0.41458974729682946;-0.39795497617440284;0.5746933251800634;0.9999804461641929
50.18;0.9954369694451872;0.4166469094235919;0.4186031029958722;0.3920239364276347;0.3937437490801595;1.005230272579886;1.0000097573207267;9.999387083710209;0.41680575313146595;0.45201382054289174;0.45204090707892614;0.41459020768186944;-0.3979549760897388;0.57469358461259;0.9999802389246382
50.19;0.9954410842690381;0.41664660112575697;0.41860322568138525;0.3920230025187848;0.39374246958664955;1.0052297535997088;1.0000077553118427;9.999405362111256;0.41680645279754536;0.45201487378198807;0.4520407160103323;0.41459067003761874;-0.3979549759932622;0.5746938049690495;0.9999800893075451
50.2;0.995445237451842;0.4166462099441793;0.4186032826432038;0.39202318483624216;0.3937423208402921;1.0052292906867653;1.0000057151953703;9.999424868265422;0.41680710565542683;0.45201591610910835;0.45204052353641494;0.4145911349083936;-0.39795497588506645;0.5746939893541054;0.9999799998959225
50.21;0.9954494255466336;0.4166457912778858;0.4186033266466554;0.3920233819379876;0.39374219084507656;1.0052288880900946;1.0000036385796254;9.999445581698248;0.4168077082225525;0.4520169498647344;0.4520403287546841;0.4145916019251855;-0.3979549757656716;0.5746941405564249;0.9999799717996342
50.22;0.9954536447549158;0.416645346594159;0.418603357198809;0.3920235963766997;0.39374207722407234;1.005228546690048;1.0000015279871075;9.999467474756264;0.41680825640697733;0.45201797752890677;0.4520401305047936;0.41459207042320656;-0.39795497563620513;0.5746942609482114;0.9999800055816479
50.23;0.9954578915678209;0.4166448768401034;0.41860337426522864;0.3920238294543432;0.39374197812578676;1.0052282640494334;0.9999993863020498;9.999490511110869;0.41680874604912566;0.45201900106608567;0.45203992744522503;0.4145925399540756;-0.39795497549839154;0.5746943524875648;0.9999801009683155
50.24;0.9954621642468315;0.4166443827992441;0.4186033781195192;0.39202408159838487;0.39374189226165773;1.0052280357102856;0.9999972178321883;9.999514651643073;0.41680917349275;0.4520200211981289;0.4520397177664085;0.4145930102037884;-0.3979549753543291;0.57469441677126;0.9999802553615533
50.25;0.9954664637472078;0.41664386560363476;0.41860336913608687;0.392024353053157;0.3937418185512861;1.0052278562433217;0.9999950285159399;9.99953986192362;0.4168095355758842;0.4520210373601239;0.45203949897404627;0.41459348083799025;-0.3979549752061776;0.5746944553815843;0.9999804634600794
50.26;0.9954707935124064;0.4166433269895028;0.4186033476461302;0.3920246444395737;0.3937417560693416;1.005227719296822;0.9999928243315364;9.999566112340295;0.4168098298866832;0.45202204822617487;0.4520392683042918;0.4145939516252098;-0.39795497505595867;0.5746944700705173;0.9999807178655237
50.27;0.9954751595312208;0.4166427692432836;0.4186033140051084;0.3920249566316646;0.39374170397822883;1.0052276178304365;0.9999906102989297;9.999593378038307;0.41681005549029193;0.4520230521412017;0.4520390232392313;0.41459442247478123;-0.3979549749055099;0.574694462511829;0.9999810093425594
50.28;0.995479570106679;0.41664219510075906;0.4186032688300131;0.3920252900058067;0.39374166115434245;1.0052275452289088;0.9999883903109352;9.999621639548243;0.4168102130857922;0.45202404744431723;0.4520387613726354;0.41459489312024495;-0.39795497475644287;0.5746944339179562;0.9999813270788201
50.29;0.9954840336957227;0.41664160753530605;0.41860321293748504;0.3920256438274563;0.39374162578753025;1.0052274970233095;0.9999861668781165;9.999650872011166;0.41681030440891476;0.4520250328548948;0.45203848016786097;0.4145953629419796;-0.39795497461005636;0.5746943847808811;0.9999816589608488
50.3;0.9954885565605383;0.41664100940188264;0.4186031468594823;0.39202601616056776;0.3937415952464671;1.0052274722838055;0.9999839417341924;9.999681028159056;0.416810331360294;0.4520260074884771;0.45203817733178847;0.41459583118461457;-0.39795497446734573;0.5746943149257059;0.9999819918241689
50.31;0.9954931425445053;0.41664040305688005;0.4186030706885671;0.39202640423143603;0.3937415663888418;1.0052274737578122;0.9999817164194701;9.999712036617254;0.416810295357064;0.45202697054144786;0.452037851468487;0.41459629699704104;-0.3979539743291274;0.5746935313044409;0.9999823122205868
50.32;0.9954977939136173;0.4166397900941722;0.4186029844806477;0.3920268050589012;0.39374153617499497;1.0052275066545215;0.9999794914817409;9.999743820917642;0.41681019758397886;0.4520279213258017;0.4520375023689235;0.41459675907220367;-0.39795397419604406;0.5746934183281215;0.9999826069607368
50.33;0.9955025115825387;0.41663917154719254;0.4186028885470752;0.39202721588081946;0.3937415020576821;1.0052275767653864;0.999977265697293;9.999776316304596;0.4168100397457266;0.4520288595995742;0.4520371307993184;0.41459721542161265;-0.39795397406839594;0.5746932834537632;0.9999828630158307
50.34;0.9955072950572253;0.41663860164449057;0.4186028369905021;0.3920265292748287;0.39374035234597093;1.0052276889254028;0.99997503599673;9.999809466281574;0.4168098240136462;0.45202978531757076;0.4520367382870537;0.4145976637633592;-0.3979539739459873;0.574693127169655;0.9999830684146426
50.35;0.9955121428326119;0.4166379746952401;0.4186027235285921;0.3920269517778827;0.39374030572177765;1.005227845884075;0.9999727975203446;9.999843207618822;0.4168095522378831;0.4520306977789987;0.4520363272466633;0.41459810213815446;-0.3979539738280947;0.5746929503546292;0.9999832146253538
50.36;0.9955170524352578;0.41663734492835225;0.41860260274685274;0.392027374940674;0.3937402521394797;1.0052280477679822;0.9999705447857419;9.999877463245625;0.41680922560364103;0.45203159522964453;0.4520359008565706;0.4145985289509202;-0.39795397371346136;0.5746927540671387;0.9999832978093424
50.37;0.9955220194987103;0.41663671353891113;0.41860247567018455;0.3920277945653859;0.39374019156283896;1.0052282932784702;0.9999682741542476;9.999912154518814;0.4168088449150429;0.4520324752005052;0.45203546246808357;0.4145989425946073;-0.3979539736002633;0.5746925394891412;0.9999833172083256
50.38;0.9955270373314314;0.4166360818806785;0.418602343161493;0.39202820655177223;0.39374012413292325;1.0052285818043039;0.9999659850727965;9.999947216985356;0.4168084107077894;0.45203333494505105;0.45203501531510165;0.4145993414024948;-0.39795397348631373;0.5746923084151256;0.9999832728083967
50.39;0.9955320973852307;0.4166354509566434;0.41860220597923653;0.39202860735655864;0.3937400507551161;1.0052289142932949;0.9999636792864102;9.99998259798572;0.4168079231069533;0.4520341715463033;0.45203456288891897;0.4145997240509817;-0.3979539733695979;0.5746920639024082;0.9999831645475962
50.4;0.9955371892495527;0.41663482133579743;0.41860206473204553;0.3920289939968126;0.39373997335407285;1.00522929249062;0.9999613601502376;10.000018242041152;0.41680738218503893;0.4520349817491329;0.4520341094721141;0.4146000899123213;-0.39795397324868453;0.5746918103607127;0.9999829923355669
50.41;0.9955422999886899;0.4166341935832595;0.41860191986963896;0.39202936372314373;0.39373989423409606;1.0052297169096847;0.9999590322560665;10.000054075262565;0.41680678858405007;0.45203576197634754;0.45203366008638446;0.4146004390156974;-0.3979539731226849;0.5746915529727925;0.999982755379579
50.42;0.9955474136509551;0.4166335685154924;0.4186017717952386;0.3920297136967092;0.3937398152271074;1.0052301846404954;0.9999567002648926;10.000089995600144;0.41680614349268785;0.4520365087349194;0.45203321999531043;0.4146007717514591;-0.39795397299098073;0.5746912970349244;0.9999824510884345
50.43;0.9955525118152424;0.41663294713397164;0.41860162068875834;0.3920300409450229;0.39373973774536014;1.005230689241571;0.9999543677344981;10.000125880042749;0.41680544817866394;0.4520372189462003;0.452032794477899;0.41460108860172074;-0.39795297285308817;0.5746903553820346;0.9999820751324091
50.44;0.995557575705624;0.4166323304126979;0.4186014659887999;0.3920303423386357;0.3937396636592278;1.0052312223721735;0.9999520370290611;10.000161602009376;0.4168047038848586;0.45203789004307965;0.4520323887268884;0.41460139004860563;-0.39795297270878727;0.574690118576121;0.999981622909509
50.45;0.9955625891147725;0.41663171879225247;0.41860130617576286;0.39203061443162585;0.39373959595591546;1.005231774631775;0.9999497103842545;10.000197039630253;0.4168039122154824;0.45203852022050145;0.45203200761686435;0.4146016765479946;-0.39795297255824785;0.5746899001291902;0.9999810909389283
50.46;0.9955675401014266;0.4166311117036279;0.4186011392610376;0.3920308537146795;0.39373953858744537;1.0052323354088206;0.9999473912408311;10.00023207490485;0.41680307532367084;0.4520391086696228;0.45203165540956614;0.4146019486192237;-0.3979529724019465;0.574689706149056;0.999980476933606
50.47;0.9955724204519838;0.4166305076795919;0.4186009635359351;0.3920310572919536;0.39373949568776045;1.005232893057888;0.9999450846476533;10.000266592142452;0.41680219551870185;0.4520396553484924;0.4520313352869499;0.4146022070653473;-0.39795297224046666;0.5746895422726223;0.9999797787929244
50.48;0.9955772243459845;0.41662995807443987;0.4186008315215795;0.39203011842345875;0.3937383610464199;1.0052334359295867;0.9999427966912597;10.000300477858161;0.4168012751016288;0.4520401603867503;0.4520310492047154;0.4146024528683028;-0.3979529720743137;0.5746894128266208;0.9999789940583833
50.49;0.9955819471582484;0.41662935421258823;0.4186006359261547;0.39203024550531174;0.3937383572547898;1.0052339536809207;0.9999405335309534;10.00033362583228;0.41680031704804543;0.4520406236032677;0.45203079854573774;0.41460268692754026;-0.39795297190387285;0.5746893204930709;0.9999781205741519
50.5;0.9955865839650514;0.41662874742286954;0.4186004309897966;0.3920303335046169;0.3937383768453202;1.0052344376634783;0.9999383000213666;10.000365947063626;0.41679932568905675;0.4520410446156095;0.45203058486653747;0.4146029102800594;-0.39795297172942456;0.5746892670661452;0.9999771571626328
50.51;0.9955911287614155;0.4166281356694195;0.41860021785263085;0.392030383178307;0.3937384213268591;1.0052348808288174;0.9999360981641268;10.000397372108598;0.416798306546283;0.4520414233303396;0.4520304100392403;0.41460312443361075;-0.397952971551103;0.5746892545460709;0.9999761032020845
50.52;0.9955955751041564;0.41662751672785486;0.41859999738312814;0.392030396319826;0.3937384910501513;1.0052352782248444;0.9999339266314395;10.000427837248731;0.41679726560134367;0.45204176008833635;0.4520302760969554;0.41460333108200664;-0.39795297136889884;0.5746892854107821;0.9999749577814688
50.53;0.9955999167707796;0.41662688863627656;0.4185997702841446;0.39203037544387914;0.3937385853456392;1.005235627092112;0.9999317819330867;10.000457274611692;0.41679620837605036;0.45204205563350663;0.4520301851389895;0.41460353121284543;-0.397952971182814;0.5746893621644378;0.9999737193388002
50.54;0.995604148098017;0.4166262500802273;0.4185995377666309;0.3920303233950588;0.3937387029413569;1.005235926145286;0.9999296601839802;10.000485622925018;0.41679513919799954;0.4520423114639546;0.45203013899184274;0.41460372441560195;-0.3979529709931517;0.5746894871312869;0.9999723856525443
50.55;0.9956082641085116;0.4166256002325876;0.41859930146780866;0.3920302433556087;0.39373884213606686;1.0052361757010804;0.9999275582663152;10.000512833049086;0.416794061109721;0.45204252986664717;0.45203013856786817;0.4146039094560982;-0.39795197080077954;0.5746889703865669;0.9999709540851389
50.56;0.9956122595429071;0.4166249384106319;0.4185990625910017;0.39203013891182037;0.39373900089246133;1.0052363783921374;0.999925473965622;10.000538854800046;0.4167929759534033;0.4520427130565725;0.45203018369625525;0.41460408574329716;-0.39795197060700677;0.5746891998511823;0.9999694220603383
50.57;0.9956161280596583;0.4166242637627683;0.41859882137057913;0.3920300136562104;0.3937391770939458;1.0052365384300477;0.9999234055939741;10.000563635658123;0.41679188434601255;0.4520428622935284;0.4520302737568478;0.4146042540786513;-0.39795197041316815;0.5746894853534723;0.9999677874841979
50.58;0.9956198626056929;0.41662357519083987;0.4185985771791707;0.3920298706079315;0.39373936863963876;1.005236660542802;0.9999213518439002;10.000587138236774;0.41679078620342697;0.4520429777424968;0.4520304082804945;0.41460441619157146;-0.39795197022030554;0.5746898269926729;0.9999660489603704
50.59;0.9956234554825241;0.4166228716494192;0.41859832887220816;0.3920297118355707;0.39373957326265896;1.005236750687222;0.9999193117734886;10.0006093474284;0.41678968162470476;0.4520430590300161;0.4520305867740773;0.4146045738666191;-0.3979519700289498;0.5746902225760284;0.9999642059756152
50.6;0.9956268979401369;0.4166221524787698;0.41859807521382697;0.39202953832218135;0.39373978836911067;1.0052368170425703;0.9999172849328177;10.000630263447913;0.4167885712242478;0.45204310583842355;0.45203080835696097;0.41460472841968365;-0.39795196983890657;0.574690668891822;0.9999622589864541
50.61;0.9956301802974912;0.4166214709093635;0.4185978688291173;0.39202824529098174;0.39373890129731903;1.005236869736757;0.9999152724228959;10.000649896687923;0.4167874557170961;0.4520431179178619;0.45203107217192845;0.41460488064849477;-0.39795196964919094;0.5746911625643996;0.9999602087825551
50.62;0.9956332928707252;0.41662072111888093;0.4185976021980154;0.39202804159982496;0.39373912872346334;1.0052369201410185;0.999913278702383;10.000668263421037;0.4167863352174839;0.45204309488322;0.45203137812248967;0.4146050309335752;-0.3979519694582546;0.5746916997076557;0.9999580555193558
50.63;0.9956362265216745;0.41661995805652363;0.4185973288084439;0.39202782169523925;0.3937393575967758;1.0052369801439678;0.9999113123315093;10.000685380797353;0.41678520888934;0.45204303613008623;0.4520317268114481;0.4146051792352363;-0.3979519692645065;0.5746922758296994;0.9999557986157565
50.64;0.9956389719973137;0.4166191837439466;0.41859704873218867;0.3920275853552415;0.3937395842745906;1.0052370608194885;0.9999093847429917;10.000701263646933;0.41678407521751754;0.45204294075521134;0.45203211884733013;0.414605325163178;-0.3979519690668056;0.5746928869844513;0.9999534379387414
50.65;0.9956415199762715;0.416618400192843;0.4185967622005004;0.3920273333383317;0.39373980482694576;1.005237170552563;0.9999075081072946;10.000715920652574;0.4167829324302885;0.45204280759235643;0.45203255460298397;0.414605468393946;-0.39795196886469253;0.5746935304208065;0.9999509756819157
50.66;0.9956438625231292;0.41661760931963454;0.41859646995127364;0.39202706709879953;0.39374001517093227;1.0052373140537572;0.9999056934298681;10.000729353993028;0.4167817786850985;0.4520426353119851;0.4520330343910487;0.4146056091757136;-0.3979519686584208;0.5746942036763839;0.9999484169083631
50.67;0.9956459938028018;0.4166168127184082;0.418596173222126;0.39202678809307456;0.3937402112508578;1.005237493142459;0.99990394933511;10.000741562363183;0.4167806121381717;0.45204242252413745;0.45203355815602153;0.4146057484438101;-0.39795096844871647;0.5746942111840566;0.9999457682155504
50.68;0.9956479094708908;0.41661601146910443;0.41859587318638486;0.39202649722492483;0.39374038956463614;1.0052377080794979;0.9999022814293259;10.000752543840042;0.41677943099864456;0.45204216800605956;0.4520341246735936;0.4146058874658701;-0.39795096823631243;0.5746949340650921;0.9999430369558746
50.69;0.9956496062942782;0.4166152064939618;0.4185955707897825;0.39202619435235975;0.393740547827403;1.005237958371623;0.9999006918376938;10.000762304424436;0.4167782336295924;0.4520418711074584;0.4520347310436302;0.4146060272833919;-0.3979509680217109;0.5746956754703983;0.9999402314960193
50.7;0.9956510823147134;0.41661439919222953;0.4185952673044072;0.3920258780981845;0.39374068514871013;1.0052382432752762;0.9998991788732252;10.0007708671698;0.41677701873220696;0.4520415322986758;0.45203537309327635;0.41460616839125136;-0.3979509678052906;0.5746964310439155;0.9999373607924639
50.71;0.9956523371465701;0.41661359158180566;0.4185949646359629;0.3920255463666017;0.39374080154897967;1.0052385620266122;0.9998977371117309;10.000778270217692;0.4167757855142965;0.452041153517911;0.4520360462906914;0.4146063108551336;-0.39795096758727067;0.574697196966794;0.9999344334720752
50.72;0.9956533730032716;0.41661278585816297;0.4185946648247242;0.3920251969119413;0.3937408974677158;1.0052389137838018;0.9998963585833492;10.000784558287508;0.4167745337604067;0.4520407379459752;0.4520367461910771;0.414606454797585;-0.39795096736755753;0.5746979693925733;0.99993145755737
50.73;0.9956541959823214;0.4166119840902293;0.41859436936096045;0.39202482751309864;0.3937409736291017;1.0052392977428817;0.9998950352170444;10.000789777618646;0.4167732639155079;0.45204028921362893;0.4520374683762898;0.41460660101958974;-0.39795096714592776;0.5746987437861208;0.9999284408567327
50.74;0.9956548162027952;0.4166112417661161;0.41859413265105716;0.3920233314471184;0.39373992096349875;1.0052397132706572;0.9998937605642744;10.000793973347145;0.41677197722704157;0.4520398104716244;0.4520382084551159;0.41460675106141903;-0.3979509669222625;0.5746995154545584;0.9999253915479127
50.75;0.9956552462296612;0.4166104548690097;0.4185938482764279;0.3920229168080589;0.3937399592785687;1.0052401596261862;0.9998925293434632;10.000797181640012;0.4167706757311399;0.4520393040804719;0.45203896212431766;0.41460690658459437;-0.39795096669645064;0.574700280108791;0.9999223184876103
50.76;0.9956554984170168;0.4166096794005651;0.41859357067878256;0.3920224780180549;0.3937399779062155;1.00524063560323;0.9998913363461871;10.000799419151821;0.41676936222211636;0.4520387722071497;0.45203972512617724;0.4146070689783789;-0.397950966468071;0.574701033302245;0.9999192309598404
50.77;0.9956555832011031;0.41660891753846657;0.4185933009327174;0.39202201514131;0.393739975192305;1.005241139459784;0.9998901763663212;10.000800679541939;0.4167680402299336;0.4520382175280758;0.452040493474186;0.41460723941979805;-0.39795096623616194;0.5747017696706004;0.9999161375882641
50.78;0.9956555092778501;0.4166081707828788;0.4185930399734746;0.3920215291687267;0.3937399492777616;1.0052416689711;0.9998890445043305;10.00080093784509;0.4167667134920817;0.45203764318224243;0.452041264062733;0.4146074188423354;-0.39795096599951263;0.5747024833398889;0.9999130445709148
50.79;0.9956552845586052;0.41660744031320374;0.41859278878714523;0.3920210216491979;0.3937398985181332;1.0052422217345263;0.9998879356588269;10.000800160567575;0.41676538523861084;0.45203705224167817;0.45204203488221595;0.4146076078749066;-0.39794996575722935;0.5747024768083161;0.9999099547707667
50.8;0.9956549169065136;0.416606727160186;0.418592548995229;0.3920204945279281;0.3937398215213448;1.0052427959672323;0.999886843544068;10.000798319492425;0.41676405797741173;0.45203644731150017;0.45204280430104643;0.4146078070436647;-0.39794996550892914;0.574703131652146;0.9999068688785523
50.81;0.9956544142322853;0.41660603224457143;0.41859232289490367;0.3920199503381803;0.39373971709206224;1.0052433909739225;0.9998857606664776;10.000795400647313;0.416762733692769;0.45203583041253453;0.4520435702366201;0.4146080170152623;-0.3979499652546012;0.5747037534444047;0.9999037877663749
50.82;0.9956537843145575;0.41660535646763924;0.4185921129688612;0.39201939198523533;0.39373958440196927;1.0052440069979058;0.9998846796828738;10.000791403780877;0.41676141427243;0.45203520331562463;0.4520443305223571;0.41460823852911693;-0.3979499649945922;0.5747043410845644;0.9999007140128319
50.83;0.9956530348553162;0.4166047007239252;0.41859192168460335;0.39201882200484467;0.39373942321076727;1.0052436453632652;0.9998835944869298;10.000786339343303;0.41676010182513984;0.45203456827353306;0.45204508413785555;0.4146084718236794;-0.39794996472983113;0.574704893870558;0.9998976516313961
50.84;0.9956521735886057;0.4166040661001516;0.4185917517862506;0.3920182421952743;0.39373923371957487;1.0052443088624694;0.9998825002786582;10.000780226726647;0.41675879862323134;0.45203392856443253;0.4520458316213532;0.4146087159540476;-0.39794996446181985;0.5747054112602435;0.9998946054168977
50.85;0.9956512084192549;0.41660345414902816;0.418591606456199;0.3920176538684313;0.39373901606960865;1.005245001417356;0.9998813943016421;10.00077308458293;0.4167575069398316;0.45203328862710973;0.4520465743153751;0.4146089688399179;-0.3979499641921671;0.5747058930344285;0.9998915811342687
50.86;0.9956501474025953;0.4166029200989495;0.4185915425943118;0.3920159533564525;0.3937376601758383;1.0052457263510157;0.9998802774186721;10.000764915817662;0.4167562288283725;0.45203265380000285;0.45204731370380985;0.41460922802150496;-0.3979499639221383;0.5747063397825481;0.9998885853461382
50.87;0.9956489982497335;0.4166023591062297;0.41859145626373717;0.39201535094202367;0.3937373850889806;1.0052464843944218;0.9998791544965075;10.000755708264059;0.41675496588814137;0.4520320294305715;0.4520480514943818;0.4146094912673077;-0.3979499636525605;0.5747067532082429;0.9998856246603645
50.88;0.9956477679527184;0.41660182555829983;0.41859140365479264;0.39201474172800327;0.39373708040090394;1.0052472732500872;0.9998780327355296;10.000745447954865;0.4167537191846609;0.4520314200390345;0.4520487896674221;0.41460975657332666;-0.3979499633839665;0.5747071358042758;0.9998827062263007
50.89;0.9956454644254505;0.41660088318904565;0.4185913674709269;0.3920137513789115;0.39373676644827277;1.005248088470609;0.9998769191519499;10.00073412040341;0.4167524890916235;0.4520308293586936;0.45204953002383597;0.4146100218703142;-0.39794996311673075;0.5747074903110638;0.9998798395149193
50.9;0.9956440932469859;0.41660040767644446;0.41859138649905664;0.3920131244242457;0.39373640421160905;1.0052489249419139;0.9998758186407907;10.000721704389418;0.4167512753699055;0.45203026056639695;0.4520502740433978;0.4146102850671265;-0.39794896285119824;0.5747071271263922;0.9998770371918304
50.91;0.9956426656728098;0.41659996447687514;0.41859144161719475;0.39201248607108335;0.3937360170324032;1.005249778527736;0.9998747328388858;10.000708177215321;0.41675007792185914;0.4520297160236527;0.4520510232527051;0.41461054445182177;-0.39794896258788465;0.5747074342903143;0.9998743134956037
50.92;0.9956411930706689;0.4165995566237197;0.41859153270731503;0.39201183479950885;0.39373560905432436;1.0052506468041635;0.999873660061784;10.000693522912579;0.41674889739291743;0.4520291969397732;0.4520517791872702;0.41461079893298736;-0.39794896232746296;0.5747077225661484;0.9998716813393126
50.93;0.9956396865825016;0.41659918710663657;0.4185916596502936;0.392011169331174;0.39373518479707287;1.0052515290394886;0.9998725969078385;10.000677732822526;0.4167477350401216;0.4520287035659995;0.45205254272413314;0.4146110482498758;-0.3979489620705143;0.5747079951389659;0.9998691510496641
50.94;0.9956381572979718;0.41659885861160484;0.41859182200002654;0.39201048868969623;0.39373474840681366;1.0052524264193352;0.9998715404770528;10.000660807589075;0.41674659237905387;0.4520282357081143;0.4520533134903793;0.41461129327718294;-0.39794896181743805;0.5747082549513126;0.9998667312647647
50.95;0.9956366171879557;0.416598573733983;0.41859201910727617;0.39200979214619147;0.39373430341290905;1.005253342343052;0.9998704892704208;10.000642763436199;0.41674547097945663;0.4520277928978091;0.4520540899030556;0.4146115357998698;-0.3979489615685184;0.5747085044269343;0.9998644296450576
50.96;0.9956350791830378;0.41659833543648184;0.4185922504325286;0.3920090792173106;0.39373385328503524;1.0052542820432524;0.9998694428925614;10.000623634433879;0.41674437227083205;0.45202737452525094;0.45205486972894166;0.41461177786127684;-0.39794896132403884;0.5747087453736006;0.9998622521190403
50.97;0.99563355650505;0.41659814699205494;0.41859251547716575;0.3920083495673797;0.39373340181803856;1.005255251393075;0.9998684023103682;10.000603464343943;0.41674329721602965;0.4520269801417826;0.4520556505959467;0.4146120213724065;-0.39794896108457367;0.5747089794245362;0.9998602021028222
50.98;0.9956320618095073;0.41659801128312707;0.41859281355399797;0.3920076026848409;0.3937329528247562;1.0052562555464857;0.9998673705447;10.000582290657833;0.4167422461312473;0.4520266093151807;0.45205643015684527;0.41461226803406837;-0.39794896085128073;0.5747092084862516;0.9998582811463687
50.99;0.9956306064155716;0.41659798337945064;0.4185931971429022;0.3920057329063899;0.393731400139914;1.0052572980477605;0.9998663521487429;10.00056013579654;0.4167412188990981;0.4520262611542263;0.45205720611950123;0.4146125192850205;-0.3979489606257857;0.5747094345493895;0.9998564900394866
51.0;0.9956291999255937;0.41659685233013005;0.41859244783890087;0.39200489548232265;0.39373091368601065;1.005258380750429;0.9998653521431613;10.000537014428174;0.4167402152636597;0.4520259340001974;0.4520579761950654;0.4146127760245315;-0.3979489604096915;0.5747096592204178;0.9998548288685456
51.01;0.995627850387667;0.4165968802963466;0.4185928373089216;0.3920040917211234;0.3937304948458919;1.005259504217738;0.9998643763620991;10.000512943255373;0.41673923462062185;0.4520256252437386;0.4520587379852524;0.41461303844795927;-0.3979479602041787;0.5747091907222566;0.9998532966267338
51.02;0.9956265646796578;0.41659696105781174;0.41859325467752234;0.39200326830917626;0.3937300940342471;1.0052606673000095;0.9998634326045516;10.0004879394188;0.4167382754408998;0.4520253313646955;0.4520594891802785;0.4146133065335557;-0.39794796001018;0.5747094130799588;0.9998518911223914
51.03;0.9956253486915936;0.416597092538128;0.4185936994629828;0.39200242540253943;0.3937297148338995;1.0052618665770683;0.999862530573983;10.000462014717892;0.4167373353396104;0.4520250484319153;0.4520602279099413;0.41461358081410615;-0.39794795982910985;0.5747096312984168;0.9998506088407679
51.04;0.9956242075199098;0.4165972721496766;0.4185941716879689;0.3920015631096537;0.3937293607908833;1.0052630980858137;0.9998616805927675;10.000435177085905;0.41673641179327187;0.4520247726675432;0.45206095270939073;0.4146138626909588;-0.3979479596633291;0.5747098421245409;0.999849444995595
51.05;0.995623146105412;0.4165974967880317;0.41859467161938013;0.3920006815767341;0.3937290357032151;1.0052643601004674;0.9998608926354888;10.000407438976582;0.4167355024809963;0.4520245005635911;0.4520616621663565;0.4146141538979697;-0.39794795951582296;0.5747100419907325;0.9998483937720503
51.06;0.9956221693104821;0.41659776285654043;0.41859519930933864;0.39199978117507583;0.3937287433705396;1.0052656535401372;0.9998601761120152;10.00037882369438;0.41673460535743395;0.45202422895699407;0.45206235449183074;0.4146144555561368;-0.3979479593895484;0.5747102269120856;0.999847448358287
51.07;0.9956212806733946;0.4165980664805142;0.4185957543238276;0.3919988625045603;0.39372848713837544;1.0052669800833742;0.9998595398092344;10.000349361314868;0.4167337189880954;0.4520239556204222;0.4520630270281553;0.4146147678234668;-0.3979479592871034;0.5747103925949085;0.9998466014707267
51.08;0.9956204812046089;0.4165984037743828;0.41859633565114346;0.3919979262330084;0.39372826984525383;1.005268340270466;0.9998589916270963;10.000319076157382;0.4167328426491909;0.45202367997690035;0.4520636759909671;0.41461509029194826;-0.397947959210807;0.5747105345337354;0.9998458471007283
51.09;0.9956197689833652;0.416598771265772;0.4185969416288541;0.3919969731165599;0.3937280940446206;1.0052697325286633;0.9998585379520525;10.000287975725033;0.41673197597543055;0.45202340313960737;0.45206429680083315;0.4146154225903834;-0.397947959162728;0.5747106483679528;0.9998451818403578
51.1;0.9956191396312906;0.41659916636726096;0.4185975700225097;0.3919960040621568;0.3937279620218077;1.00527115334556;0.9998581833254248;10.000256053501078;0.41673111859422696;0.45202312716936766;0.4520648847516413;0.4146157646279355;-0.3979479591445595;0.5747107307546289;0.999844603886136
51.11;0.9956185878624745;0.416599640668756;0.41859827182108;0.39199391538941597;0.39372676592760747;1.0052725985434325;0.9998579307803845;10.000223308036757;0.4167302698780226;0.45202285432886874;0.45206543561188406;0.4146161161179356;-0.39794795915763764;0.5747107796218345;0.9998441115335914
51.12;0.9956181088148464;0.416600086370131;0.41859893734333625;0.391992918160536;0.39372672730038066;1.0052740645437521;0.9998577822320696;10.000189757110551;0.4167294289820177;0.4520225869144028;0.4520659459362395;0.4146164759221815;-0.3979469592029951;0.5747101010474813;0.9998437033623243
51.13;0.995617698200244;0.4166005557354553;0.4185996178068829;0.3919919096421651;0.393726738519679;1.0052755490899188;0.999857739175055;10.000155432121264;0.4167285954415091;0.45202232759029476;0.45206641285121574;0.41461684190836257;-0.3979469592812735;0.5747100788011987;0.99984337877258
51.14;0.9956173519436009;0.4166010474005429;0.4186003112489574;0.39199089200271586;0.393726802158164;1.0052770516620875;0.9998578031569387;10.000120366440774;0.4167277701709351;0.45202207974676684;0.4520668335558439;0.4146172112990152;-0.39794695939263086;0.5747100200239087;0.9998431371968821
51.15;0.9956170661816435;0.41660155950791367;0.41860101590536547;0.3919898674500986;0.39372692092489686;1.0052785726731606;0.9998579751613365;10.000084589680087;0.41672695608091104;0.4520218471469888;0.45206720519959687;0.41461758117452246;-0.3979469595368281;0.574709925734939;0.9998429766184573
51.16;0.9956168374602798;0.416602090140088;0.4186017301289063;0.3919888386603755;0.39372709719818794;1.0052801117855779;0.9998582554844393;10.00004812768498;0.41672615761624593;0.45202163326780126;0.45206752539936806;0.41461794864743656;-0.39794695971348487;0.5747097982285873;0.9998428930292003
51.17;0.9956166622356805;0.416602637543504;0.4186024525194616;0.3919878092480267;0.3937273323386676;1.0052816674661893;0.9998586442948402;10.00001100748642;0.4167253798366811;0.45202144140303685;0.45206779282892207;0.41461831062717186;-0.3979469599222726;0.5747096401577803;0.999842881598956
51.18;0.9956165362500021;0.4166031999763306;0.4186031821025665;0.3919867836515472;0.39372762647952303;1.0052832371631155;0.9998591405883805;9.999973263258527;0.41672462796216114;0.452021274960641;0.45206800713914486;0.4146186636893229;-0.3979469601629403;0.5747094536816095;0.9998429386866954
51.19;0.995616454744823;0.4166037757162536;0.4186039184179268;0.39198576656443657;0.393727978987434;1.0052848168867718;0.99985974013423;9.99993493823929;0.4167239071232355;0.45202113706959884;0.45206816835558084;0.41461900421893777;-0.3979469604352747;0.5747092407461917;0.9998430629686287
51.2;0.9956164132210953;0.41660436314848287;0.4186046612414187;0.3919847626497326;0.39372838864033044;1.0052864016588587;0.9998604358073002;9.99989608382943;0.4167232219939463;0.45202103003507166;0.4520682765019592;0.4146193285195605;-0.39794696073897523;0.5747090042997518;0.9998432546036035
51.21;0.9956164082963738;0.4166049608391101;0.41860541022608533;0.3919837766159287;0.39372885333025104;1.0052879867518236;0.9998612204767565;9.999856757864295;0.4167225763660401;0.4520209552236836;0.45206833194206214;0.41461963274265523;-0.3979469610735457;0.5747087489256637;0.9998435135156379
51.22;0.9956164380184809;0.4166055676955392;0.4186061651249083;0.3919828131670398;0.3937293701821524;1.005289567982414;0.9998620887652798;9.999817019833658;0.41672197256321664;0.4520209131777471;0.45206833611820435;0.4146199128815135;-0.3979469614383131;0.5747084802830943;0.9998438388826018
51.23;0.9956165010686855;0.4166062362193855;0.41860697964814186;0.391980771891704;0.39372882649967467;1.0052911414232941;0.9998630362533919;9.999776930793209;0.41672141123626544;0.45202090365535064;0.4520682918282496;0.414620165051485;-0.39794596183235464;0.5747075115850326;0.9998442297188809
51.24;0.9956165951397505;0.4166068588881658;0.41860774697804226;0.3919798659659323;0.39372943945426997;1.0052927039735358;0.9998640583723509;9.9997365632554;0.4167208919707251;0.4520209257146123;0.45206820280219456;0.4146203858587194;-0.3979459622544915;0.5747072329403269;0.9998446854215095
51.25;0.9956167156705011;0.41660748762484595;0.4186085205943306;0.3919789934985059;0.39373009663075764;1.0052942545740433;0.9998651504357489;9.999696001563017;0.41672041388649084;0.4520209779442088;0.4520680730501738;0.41462057261066443;-0.3979459627035416;0.5747069570729274;0.9998452066654302
51.26;0.9956168563058754;0.41660812063436403;0.4186092999971912;0.3919781568383281;0.3937307946844987;1.0052957941830845;0.9998663080616883;9.999655324812649;0.4167199757440199;0.4520210586404906;0.4520679064979888;0.4146207231231373;-0.3979459631783412;0.5747066899293317;0.9998457965244097
51.27;0.9956170107626807;0.41660875599373126;0.418610084352103;0.3919773582092011;0.39373152953871565;1.005297324371338;0.9998675270720326;9.99961459859064;0.4167195761032486;0.4520211658436193;0.4520677070009324;0.41462083513893644;-0.39794596367743723;0.5747064379250146;0.9998464603756149
51.28;0.9956171737311995;0.41660939187934043;0.418610872358643;0.39197660014860725;0.39373229683778466;1.00529884648936;0.9998688030783631;9.999573889514298;0.4167192136695624;0.4520212970956779;0.45206747818846305;0.4146209059690608;-0.39794596419893985;0.5747062074334355;0.9998472041665043
51.29;0.9956173393872557;0.4166100266152466;0.4186116620488759;0.3919758857519756;0.39373309235410053;1.0053003614802185;0.9998701315728226;9.999533278968332;0.41671888729252893;0.45202144921020315;0.45206722284376355;0.4146209326262308;-0.3979459647406551;0.5747060051926802;0.999848032045376
51.3;0.9956174993872483;0.4166106585703505;0.4186124509828374;0.39197521845264893;0.3937339120117666;1.005301869087049;0.9998715084398082;9.999492858036826;0.41671859552722634;0.452021618700511;0.45206694252164514;0.4146209123263222;-0.39794596530014276;0.5747058385663394;0.9998489451304862
51.31;0.9956176429157036;0.41661128598756025;0.4186132364744849;0.3919746015543402;0.39373475193461344;1.0053033672809693;0.9998729302286404;9.999452716574607;0.4167183362736312;0.4520218023965438;0.45206663805878844;0.4146208429579178;-0.39794596587463044;0.5747057146068577;0.999849942547313
51.32;0.9956177587861585;0.41661190706753776;0.4186140156368973;0.39197403798900926;0.3937356086427929;1.0053048526541022;0.9998743940544991;9.999412937987811;0.4167181068699191;0.45202199754331135;0.4520663104434347;0.4146207227881557;-0.39794596646109204;0.5747056388629834;0.9998510237860262
51.33;0.9956178376873335;0.4166125202947637;0.41861478564123017;0.3919735302604483;0.3937364787318684;1.0053063201090462;0.999875897414422;9.999373600321734;0.4167179045070021;0.452022201889718;0.45206596101152585;0.4146205500116782;-0.39794596705651214;0.5747056148552044;0.9998521900744851
51.34;0.9956178728607036;0.41661312443973203;0.41861554395984635;0.3919730802982116;0.39373735838074303;1.0053077622385156;0.9998774384249407;9.999334784926736;0.416717726666701;0.45202241406762084;0.4520655909077347;0.4146203232876739;-0.3979449676581014;0.5747049516821094;0.9998534431296984
51.35;0.9956178593619299;0.4166137717944719;0.4186163418889412;0.39197158458719455;0.3937371333035303;1.0053091709931798;0.9998790160513218;9.999296579832048;0.41671757140830035;0.45202263358209527;0.4520652007080067;0.4146200424858287;-0.39794496826330344;0.5747050345402268;0.9998547830159107
51.36;0.9956177935243022;0.41661435544674513;0.41861707043913066;0.39197125341427397;0.39373801771016353;1.0053105401011058;0.999880629610176;9.999259064355625;0.416717437206956;0.45202286051504925;0.45206479062708327;0.41461970865190767;-0.39794496886961434;0.5747051708205297;0.9998562080484954
51.37;0.9956176729619372;0.41661492936332556;0.4186177818288206;0.39197098252795576;0.393738895488619;1.0053118650810267;0.9998822782768292;9.999222291956942;0.4167173222861963;0.4520230955709779;0.45206436100777225;0.41461932374090943;-0.39794496947459923;0.5747053604742262;0.9998577162735413
51.38;0.9956174963953471;0.4166154946510448;0.41861847519342227;0.39197077222861887;0.39373976039306857;1.0053131421135664;0.99988396089439;9.999186289844424;0.41671722414399887;0.45202333983979975;0.4520639128100713;0.41461889058386747;-0.3979449700762067;0.5747056035755348;0.9998593065035383
51.39;0.9956172636681014;0.4166160523233852;0.4186191496462113;0.39197062258327503;0.39374060695790003;1.0053143676214138;0.9998856752881972;9.999151064781563;0.41671714000168747;0.4520235939700027;0.45206344776567803;0.4146184127252539;-0.39794497067283674;0.5747059000084294;0.9998609783671618
51.4;0.9956169756958797;0.4166166030919116;0.4186198040824449;0.3919705334801849;0.3937414304713891;1.0053155380293999;0.9998874174805757;9.999116607790809;0.41671706776534245;0.452023857786741;0.4520629680022253;0.41461789391114456;-0.3979449712629213;0.5747062490164037;0.9998627315822693
51.41;0.99561663335268;0.41661714730376503;0.41862043761341516;0.39197050465378747;0.3937422267012218;1.0053166499300605;0.9998891821069408;9.99908290896772;0.41671700641513026;0.45202413063154057;0.45206247537611965;0.41461733768530357;-0.3979449718444791;0.5747066493562241;0.9998645647543956
51.42;0.995616236437666;0.41661768517519954;0.41862105006195355;0.39197053564279677;0.39374299180688327;1.005317700594311;0.9998909639699571;9.999049972793575;0.41671695564463407;0.4520244118715231;0.4520619708305533;0.414616747562348;-0.3979449724151438;0.5747070997148079;0.9998664743516504
51.43;0.995615784001219;0.41661821697842005;0.41862164199490737;0.3919706256022971;0.39374372245879047;1.0053186877991984;0.999892759127847;9.999017808621433;0.41671691552899537;0.4520247011506732;0.452061453991033;0.41461612742491033;-0.3979449729726555;0.5747075984242918;0.9998684545130341
51.44;0.9956152754745068;0.4166187427801655;0.4186222145539813;0.3919707732228874;0.39374441609640765;1.0053196096120325;0.999894564484647;9.998986405667052;0.4167168866030571;0.45202499817029357;0.4520609230287899;0.4146154815506663;-0.397944973515269;0.5747081430962515;0.9998704980047288
51.45;0.9956147117500705;0.4166192622757517;0.4186227694487076;0.39197097701640715;0.39374507100207773;1.005320464679249;0.9998963764245196;9.998955721319911;0.416716869853293;0.45202530242179084;0.45206037472082355;0.4146148143345463;-0.3979439740416945;0.5747080386433471;0.9998725981696233
51.46;0.9956140947602872;0.41661977512850185;0.41862330890453825;0.3919712353610949;0.3937456859735431;1.0053212520739663;0.9998981894347638;9.998925689387427;0.416716866428165;0.4520256132521877;0.4520598046605886;0.4146141299567597;-0.3979439745510189;0.5747086678251292;0.999874750650451
51.47;0.9956134254318627;0.4166203345686484;0.41862388883340207;0.39197044126348535;0.39374515023189194;1.0053219709443875;0.9998999956710574;9.99889623636703;0.4167168773576481;0.45202593009167913;0.452059207908264;0.4146134320525796;-0.3979439750429567;0.5747093363881595;0.9998769534238122
51.48;0.9956127025648182;0.41662083373064207;0.4186244038763979;0.3919708012768066;0.39374568273910215;1.005322621253738;0.9999017859655817;9.998867288442806;0.4167169031727757;0.452026252512974;0.4520585801588877;0.41461272361586915;-0.3979439755180791;0.5747100425003958;0.9998792054709669
51.49;0.9956119233498191;0.4166213244578663;0.41862490792095713;0.3919712073984251;0.39374617328858386;1.0053232052889967;0.99990355139677;9.998838769182347;0.4167169436976967;0.4520265799991509;0.4520579184522311;0.4146120072071007;-0.3979439759777675;0.5747107838145256;0.9998815058432411
51.5;0.9956110844071697;0.41662180375346414;0.4186254000416283;0.3919716564085287;0.3937466218349133;1.0053237283551033;0.9999052842556088;9.998810609492777;0.416716998513534;0.4520269117589993;0.45205722102459056;0.4146112853129942;-0.39794397642400364;0.5747115570236335;0.9998838538209844
51.51;0.9956101830460872;0.41662226803378816;0.4186258789463165;0.3919721447642349;0.3937470288830557;1.005324198009263;0.9999069779297171;9.998782767988386;0.4167170674307236;0.45202724685561835;0.45205648708393636;0.4146105606821287;-0.3979439768592367;0.5747123580520924;0.9998862493043345
51.52;0.9956092179073615;0.4166227143046418;0.4186263437255256;0.3919726681566905;0.39374739548970955;1.0053246225874004;0.9999086263451793;9.998755235557676;0.41671715032981904;0.45202758450122976;0.45205571686783125;0.41460983641254096;-0.3979439772863002;0.5747131827087971;0.9998886930486198
51.53;0.9956081889207343;0.4166231403737459;0.4186267939679369;0.39197322138869894;0.3937477230973605;1.0053250100256228;0.9999102241351924;9.99872802356254;0.41671724708494584;0.4520279239749202;0.4520549117277076;0.41460911607255896;-0.39794397770799633;0.5747140268707474;0.9998911868365284
51.54;0.995607097590413;0.41662354451245015;0.41862722922135664;0.39197379878646393;0.39374801356372774;1.0053253677666318;0.9999117673285876;9.998701153423498;0.4167173579921335;0.45202826388671785;0.45205407385310525;0.4146084038679715;-0.3979439781266279;0.5747148862618935;0.9998937331115435
51.55;0.9956059468768872;0.4166239253134537;0.4186276485662351;0.39197439491951797;0.3937482691418886;1.0053257039127717;0.9999132539386849;9.998674651862075;0.41671748381585383;0.45202860165922065;0.4520532058407831;0.41460770418099185;-0.39794397854413116;0.5747157561200685;0.9998963342425055
