time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.56;0.9956047397708593;0.41662428147861674;0.4186280510291205;0.39197500500644455;0.39374849198157147;1.005326027982553;0.9999146844933692;9.998648549873256;0.4167176251409561;0.4520289341585928;0.4520523107230884;0.4146070208253306;-0.39794297896252884;0.5747159381513524;0.9998989922191778
51.57;0.9956034776293676;0.41662461168831844;0.41862843607569394;0.3919756248250249;0.3937486834136056;1.0053263500919412;0.9999160621552706;9.998622885131653;0.4167177820061806;0.45202925888728684;0.4520513921122568;0.41460635679507396;-0.39794297938392276;0.5747168099387645;0.999901708765797
51.58;0.9956021596557922;0.4166249149386854;0.41862880340890485;0.39197625039865763;0.3937488436068745;1.0053266801675347;0.9999173924051087;9.998597708730962;0.4167179542338965;0.4520295742846427;0.45205045388493403;0.4146057142824963;-0.39794297981004845;0.5747176703154158;0.9999044853047082
51.59;0.9956007839001689;0.41662519056261293;0.41862915258912947;0.39197687790631375;0.3937489718167154;1.0053260280146659;0.9999186829344983;9.99857308864748;0.41671814167077403;0.4520298788647861;0.4520494996732114;0.41460509469624185;-0.39794298024212355;0.5747185101029908;0.9999073225827165
51.6;0.9955993490371579;0.41662549095514156;0.41862953657628416;0.3919763989316616;0.3937479573927535;1.0053264027595485;0.9999199431291483;9.998549098194204;0.41671834389749257;0.45203017045118865;0.452048532522038;0.41460449870984717;-0.3979429806811368;0.5747193208596652;0.9999102200285641
51.61;0.9955978555195634;0.4166257082959706;0.41862984784219404;0.3919770192184677;0.3937480198233588;1.0053268115693763;0.9999211822153449;9.998525800882366;0.41671855995845036;0.4520304463820767;0.4520475549356524;0.41460392648890554;-0.3979429811279818;0.5747200956929208;0.9999131750872907
51.62;0.995596305683814;0.41662589500935404;0.4186301399089104;0.3919776298835464;0.39374804971332633;1.0053272591289844;0.9999224075369063;9.9985032501745;0.41671878838818605;0.4520307039043024;0.45204656937860593;0.414603378258076;-0.39794298158331887;0.5747208293941724;0.9999161830450236
51.63;0.995594703468554;0.41662605095751265;0.4186304131121525;0.39197822675316957;0.39374804780022765;1.0053277478525449;0.9999236246225934;9.99848149626596;0.41671902725293164;0.4520309399407812;0.4520455787876719;0.4146028548275003;-0.3979429820475914;0.5747215185757973;0.999919237501046
51.64;0.9955930539499165;0.41662617659199475;0.4186306679319148;0.39197880609672237;0.3937480153832409;1.0053282779183292;0.999924838432558;9.998460578220394;0.4167192744828255;0.45203115108157843;0.4520445867892075;0.4146023576997826;-0.39794298252113286;0.5747221621026394;0.9999223312726607
51.65;0.9955913624355024;0.41662627248608725;0.4186309049413078;0.3919793651224892;0.39374795432701;1.0053288472544482;0.9999260546714331;9.998440501538829;0.41671952861634765;0.4520313344450858;0.45204359753325357;0.41460188873637266;-0.3979429830042096;0.5747227610700971;0.9999254573650266
51.66;0.9955896335626052;0.41662633885878947;0.4186311248645321;0.3919799021382059;0.39374786653651983;1.0053294515578453;0.9999272805824834;9.998421227642156;0.41671978896776074;0.4520314884457777;0.4520426150971489;0.41460144958900547;-0.3979429834972756;0.5747233178991761;0.9999286096311157
51.67;0.9955878710985087;0.41662637547652104;0.4186313285796996;0.39198041630200886;0.39374775365816994;1.0053300844955029;0.99992852472648;9.998402691635066;0.4167200550064458;0.4520316126527135;0.45204164312001954;0.4146010414495145;-0.3979419840011945;0.574723142739695;0.9999317828691932
51.68;0.9955860780250805;0.41662638192669266;0.418631517222302;0.3919809070987984;0.39374761731266295;1.0053307389205515;0.9999297957811913;9.998384832687767;0.4167203262052278;0.45203170693840955;0.452040684942445;0.4146006652996208;-0.3979419845169465;0.5747236229516627;0.9999349724464126
51.69;0.9955842563209873;0.4166263581260714;0.4186316924038348;0.3919813737738453;0.39374745918514475;1.005331408028676;0.9999311012675993;9.998367607189685;0.4167206027686244;0.45203177084010077;0.45203974343925174;0.4146003221838777;-0.39794198504524825;0.5747240689250841;0.9999381739758102
51.7;0.9955824071851601;0.41662630479218793;0.4186318560504569;0.3919818152770685;0.3937472807196038;1.0053320847573455;0.9999324469230132;9.998350979195816;0.41672088620732217;0.45203180381984526;0.4520388204778357;0.41460001317237477;-0.39794198558651794;0.5747244848842076;0.9999413833921201
51.71;0.9955805322163273;0.416626223165371;0.41863200968909775;0.39198223055565656;0.3937470829536377;1.0053327606374216;0.9999338365587278;9.998334914263387;0.4167211790055367;0.4520318056126039;0.45203791683970823;0.4145997391429591;-0.3979419861408778;0.5747248766915859;0.9999445976479856
51.72;0.9955786343455576;0.4166261673933635;0.4186322074568077;0.3919815137692002;0.3937457566638971;1.0053334251467008;0.999935272144443;9.998319385830586;0.416721483787773;0.45203177589063315;0.45203703263623307;0.4145995006215405;-0.3979419867079528;0.5747252510504639;0.9999478156065276
51.73;0.9955767176176504;0.41662603097403716;0.4186323421104511;0.39198187321260153;0.3937455216054109;1.0053340652414404;0.9999367540798295;9.998304379745433;0.4167218028096984;0.45203171390460495;0.4520361674444358;0.41459929768524256;-0.3979419872867025;0.5747256145265773;0.9999510378913324
51.74;0.9955747865400559;0.41662586716177047;0.4186324668484957;0.39198220283734225;0.39374526802761944;1.0053346662217475;0.9999382816584871;9.998289894465387;0.4167221379877305;0.4520316185996003;0.4520353200894892;0.4145991298226711;-0.39794198787557467;0.5747259728853863;0.9999542654411733
51.75;0.9955728457792216;0.41662567646246795;0.41863258134850173;0.3919825014926597;0.39374499673727537;1.0053352139754408;0.9999398536792283;9.9982759412051;0.4167224911644835;0.45203148897023;0.4520344887148535;0.4145989958626087;-0.3979419884729239;0.5747263301297671;0.9999574978462639
51.76;0.9955708998240584;0.4166254601649466;0.418632685162891;0.3919827681960201;0.39374470945224;1.0053356962291295;0.9999414690051016;9.99826254521791;0.4167228642851793;0.4520313246613681;0.4520336711129581;0.41459889428626057;-0.39794198907747075;0.5747266878597106;0.9999607324151832
51.77;0.9955689525309102;0.4166252202561748;0.4186327778766788;0.39198300210948867;0.39374440820550105;1.0053361018226314;0.9999431270418875;9.998249746064769;0.41672325924198006;0.45203112640754983;0.45203286495146655;0.41459882393154546;-0.3979419896885647;0.5747270457236614;0.9999639640561914
51.78;0.9955670077827395;0.4166249593837633;0.41863285955421714;0.3919832026445431;0.3937440945741635;1.0053364193020724;0.9999448277419817;9.998237596518438;0.4167236774921412;0.4520308954414789;0.4520320679640289;0.4145987844472551;-0.39794099030604574;0.5747267097374369;0.9999671857013902
51.79;0.9955650707329573;0.4166246807325123;0.41863293070554736;0.3919833697042888;0.39374376926857513;1.0053366366097718;0.9999465706807863;9.998226162734117;0.41672411975815843;0.45203063245907316;0.45203127805902305;0.4145987760677677;-0.3979409909298101;0.5747270627738459;0.9999703890028432
51.8;0.9955621490853193;0.4166239505309843;0.4186329729323361;0.3919831307864141;0.39374345277501616;1.0053367422264778;0.9999483544095038;9.998215518600306;0.41672458588907874;0.45203033748533644;0.45203049329879275;0.41459879903684155;-0.3979409915594783;0.574727410380632;0.9999735651348568
51.81;0.9955602481397574;0.4166236462266274;0.41863302523800666;0.39198323331487606;0.39374310494449316;1.005336726238403;0.999950176858378;9.998205735036013;0.4167250749372029;0.45203001042883884;0.45202971192492114;0.41459885321011264;-0.39794099219432405;0.574727751208059;0.9999767054242801
51.82;0.9955583776312806;0.4166233344140498;0.4186330697016522;0.39198330523720054;0.3937427466235203;1.0053365805138903;0.9999520355022743;9.998196877291765;0.4167255854581842;0.45202965138369794;0.4520289326216376;0.4145989380705566;-0.3979409928332693;0.574728084701334;0.9999798015619327
51.83;0.9955565467064242;0.4166230190558413;0.4186331074214017;0.39198334684935404;0.39374237847256527;1.005336298651634;0.9999539271438448;9.998189012285303;0.41672611568100376;0.4520292606119381;0.45202815493197457;0.41459905283990517;-0.3979409934749894;0.5747284107944743;0.9999828459215463
51.84;0.9955547650386483;0.4166227570565244;0.41863319261272247;0.39198225312527146;0.39374089162684744;1.0053358759257602;0.9999558477369602;9.998182213354463;0.4167266634735925;0.4520288383358207;0.45202737917981234;0.4145991964726705;-0.3979409941182134;0.5747287297011218;0.9999858321802285
51.85;0.9955530430401605;0.41662244478712507;0.41863321802047515;0.39198223335028337;0.3937405070359781;1.0053353095071205;0.9999577914117204;9.998176546769598;0.41672722649974075;0.4520283844122482;0.4520266058727971;0.4145983675388899;-0.3979409947618728;0.5747283202242077;0.999988755892505
51.86;0.995551391514858;0.4166221382526701;0.4186332359855595;0.3919821827027573;0.39374011638136197;1.005334598861878;0.999959750036079;9.998172051513443;0.4167278024983457;0.4520278983122401;0.4520258354702626;0.414598563864823;-0.3979409954048978;0.5747286248676341;0.9999916147486574
51.87;0.9955498211517045;0.4166218403387251;0.41863324474985075;0.39198210118403487;0.39373972149850595;1.005333745556297;0.9999617153601198;9.998168738565683;0.4167283895133668;0.45202737937950105;0.45202506856101365;0.414598782621582;-0.39794099604585603;0.5747289203494966;0.9999944083749097
51.88;0.9955483426315893;0.4166215540654023;0.4186332430708856;0.39198198878937657;0.3937393248304571;1.0053327531638472;0.9999636815887918;9.998166605038321;0.4167289862794714;0.4520268269854333;0.45202430583817926;0.4145990213891355;-0.39794099668275534;0.574729203215648;0.9999971382175121
51.89;0.9955469668070892;0.4166212820218771;0.41863323102065375;0.39198184560985916;0.393738929217969;1.0053316275319577;0.9999656456085904;9.998165643106283;0.4167295923967338;0.4520262406193376;0.4520235480578546;0.41459927893436654;-0.39794099731324345;0.5747294691150255;0.9999998075686864
51.9;0.9955457044746464;0.4166210259662686;0.41863320988181274;0.3919816719531352;0.3937385373565547;1.0053303763577988;0.9999676051657385;9.998165838704573;0.41673020789435683;0.4520256199434003;0.45202279637658105;0.41459955494227674;-0.39793999793496565;0.5747290213486383;1.0000024212555898
51.91;0.9955445663481892;0.41662078684440684;0.4186331813710056;0.3919814681521812;0.3937381517522036;1.0053290082470383;0.9999695565182147;9.998167167412001;0.41673083278568307;0.45202496474044557;0.4520220526472199;0.4145998497512591;-0.39793999854567935;0.5747292411123809;1.0000049851092745
51.92;0.9955435627000667;0.41662056512935774;0.41863314678208;0.39198123418740627;0.3937377752868577;1.0053275322541761;0.9999714936568428;9.998169591892498;0.41673146688522883;0.4520242750152558;0.4520213191893245;0.4146001644826716;-0.3979399991431731;0.5747294326601202;1.0000075051999293
51.93;0.9955427016397351;0.41662036129371055;0.4186331065307518;0.39198096957353046;0.3937374114599958;1.0053259585017695;0.9999734096028291;9.998173059874539;0.4167321094816733;0.4520235512127661;0.4520205983690877;0.4146005008839952;-0.39793999972533456;0.5747295931330788;1.0000099869256094
51.94;0.9955419874795031;0.41662017609973023;0.418633060180168;0.3919806735839776;0.39373706389523816;1.0053242990361353;0.9999752977783496;9.998177509321376;0.41673275918277297;0.4520227940392677;0.45201989245405755;0.4146008606966842;-0.39794000029029797;0.5747297199255084;1.0000124345639687
51.95;0.9955414213000667;0.4166200106896762;0.4186330065958648;0.3919803457778506;0.3937367357280722;1.0053225674153496;0.9999771522664687;9.998182883616256;0.41673341425924254;0.45202200399839004;0.45201920362979714;0.414601244917101;-0.3979400008363319;0.5747298106308746;1.0000148511286862
51.96;0.9955410028719615;0.41661986643412974;0.41863294426457026;0.3919799865672455;0.3937364294432423;1.0053207775646869;0.9999789670110374;9.998189144345318;0.41673407289523473;0.4520211812532673;0.4520185337818899;0.41460165346664885;-0.39794000136152147;0.5747298633433404;1.0000172382684507
51.97;0.9955407312996443;0.4166197979279603;0.4186329254181164;0.3919784924673612;0.3937350372578625;1.0053189431226661;0.9999807349523655;9.998196273218015;0.41673473308903736;0.4520203258926223;0.4520178839972194;0.4146020854487845;-0.3979400018636541;0.5747298770068568;1.0000195966938323
51.98;0.9955406041595839;0.4166196996667868;0.4186328419873363;0.3919780746901023;0.39373478050741284;1.0053170768737056;0.9999824485725918;9.998204265074186;0.4167353925562658;0.4520194381964835;0.4520172544443339;0.41460253965936444;-0.3979400023404019;0.5747298516842947;1.0000219266264236
51.99;0.9955406173344835;0.4166196258186475;0.41863274638287223;0.3919776303811099;0.39373455083340175;1.005315189582104;0.9999841011476572;9.998213116170591;0.4167360486716025;0.45201851856602576;0.4520166449133414;0.4146030149442498;-0.39794000278955527;0.5747297884115743;1.0000242277039273
52.0;0.9955407659497073;0.4166195769546155;0.4186326372350187;0.39197716213658323;0.39373434979546534;1.0053132889421272;0.9999856870696946;9.998222816968795;0.4167366985125231;0.45201756729593273;0.45201605524452143;0.4146035101416736;-0.3979400032092659;0.5747296885203534;1.000026499334832
52.01;0.9955410448881667;0.4166195536387491;0.41863251342415053;0.39197667382308454;0.39373417896826507;1.005311379985797;0.9999872015641081;9.99823335399629;0.41673733926091366;0.4520165848173393;0.4520154851976223;0.41460402378255296;-0.39793900359820916;0.5747288608039072;1.0000287414841706
52.02;0.9955414489355198;0.41661955673454615;0.41863237416884713;0.3919761704645732;0.3937340394407351;1.0053094662558282;0.9999886407345707;9.998244710866594;0.4167379686435495;0.45201557223294114;0.4520149344204756;0.41460455411067665;-0.39793900395558346;0.574728691687682;1.0000309541836625
52.03;0.9955419731818574;0.4166195870965707;0.4186322187887106;0.39197565717624594;0.39373393172946936;1.0053075501467923;0.9999900018937281;9.9982568660868;0.4167385848302774;0.45201453117430745;0.4520144029076606;0.4146050995214657;-0.3979390042812681;0.5747284909870644;1.0000331363221204
52.04;0.9955426128092093;0.4166196451396311;0.41863204666642073;0.3919751380020858;0.39373385590742094;1.005305632609534;0.9999912839972268;9.998269799814349;0.4167391859202782;0.4520134633031396;0.45201389105189305;0.4146056589537618;-0.3979390045761752;0.5747282620441815;1.0000352859316346
52.05;0.9955433621376676;0.4166197308751376;0.41863185738145164;0.39197461574143355;0.3937338115417872;1.0053037127207032;0.9999924878773074;9.9982835065689;0.4167397696117607;0.4520123705448256;0.4520133990368882;0.41460623199440855;-0.39793900484224737;0.5747280088740213;1.000037401199839
52.06;0.995544214171135;0.4166198441848314;0.41863165078180137;0.39197409242651315;0.39373379790471696;1.0053017876493666;0.9999936157559971;9.998297991442389;0.41674033332052857;0.4520112555101716;0.4520129267312763;0.41460681873641847;-0.3979390050819333;0.5747277354345977;1.0000394804926982
52.07;0.9955451606723142;0.41661998491287794;0.4186314266676155;0.3919735693236369;0.39373381451430967;1.0052998534474866;0.9999946704118794;9.99831324741687;0.41674087451447756;0.45201012098818333;0.4520124741987534;0.41460741942977214;-0.3979390052976703;0.5747274452907588;1.0000415223531556
52.08;0.9955461921397151;0.416620152539792;0.4186311843360155;0.3919730464925796;0.39373386137412475;1.0052979059194231;0.9999956550582745;9.998329242804163;0.41674139101310764;0.4520089691286699;0.4520120415466615;0.414608034129866;-0.39793900549178035;0.574727141483089;1.0000435265419245
52.09;0.9955472986694995;0.4166203460630503;0.41863092269194885;0.3919725227759954;0.3937339386656941;1.0052959411023248;0.9999965739497959;9.998345935540225;0.416741881286587;0.4520078013420031;0.4520116280461959;0.41460866253959555;-0.3979390056665005;0.5747268264112639;1.000045495111946
52.1;0.995548471628513;0.4166206181013725;0.418630694264254;0.3919708915992591;0.39373293642705826;1.0052939557097267;0.9999974326900016;9.998363296560909;0.41674234449604763;0.4520066185830911;0.45201123198993876;0.41460930402350327;-0.3979390058238905;0.5747265021111574;1.0000474326532613
52.11;0.9955497036305494;0.41662086238147755;0.4186303912515028;0.391970360565902;0.3937330735577385;1.0052919477349052;0.9999982383275531;9.998381319591852;0.41674278015233757;0.452005421632614;0.4520108513721431;0.4146099577645486;-0.39793900596585746;0.5747261704962068;1.000049345917273
52.12;0.9955509869662686;0.41662113310933047;0.41863006691940735;0.3919698230558228;0.39373323909492985;1.0052899162360203;0.9999989998058101;9.998400019294882;0.41674318790700665;0.4520042114888127;0.45201048424371953;0.4146106229208675;-0.3979390060944085;0.5747258332143361;1.0000512429775015
52.13;0.9955523131506001;0.41662143102831173;0.41862972143123495;0.3919692774101831;0.3937334319432514;1.0052878599616233;0.9999997279029247;9.998419428619517;0.41674356756756853;0.4520029898461654;0.45201012896008064;0.4146112987883448;-0.3979380062118469;0.5747247992127238;1.000053132536261
52.14;0.9955536735158831;0.41662175627516;0.4186293551214956;0.3919687225895397;0.39373365114393494;1.0052857770392594;1.0000004343425868;9.998439593240834;0.4167439191467226;0.4520017597352936;0.4520097846787486;0.4146119851849022;-0.3979380063206023;0.5747244549845456;1.0000550235753487
52.15;0.9955550592222789;0.41662210798107707;0.418628968259388;0.391968158626421;0.393733895536809;1.0052836662759614;1.0000011307693637;9.998460562143213;0.41674424298233553;0.4520005260410914;0.4520094510389759;0.41461268272878626;-0.39793800642280747;0.5747241100450778;1.0000569246370459
52.16;0.9955564609806566;0.41662248422667997;0.41862856097552054;0.39196758655070973;0.39373416344701495;1.0052815275344753;1.00000182785143;9.998482373609233;0.4167445398229942;0.45199929529004756;0.4520091269316031;0.41461339253979423;-0.3979380065201436;0.574723766271739;1.0000588430398099
52.17;0.9955578696589878;0.41662288228940214;0.41862813327646925;0.39196700785927446;0.3937344525995532;1.0052793604198642;1.0000025351817063;9.998505041475868;0.4167448107256384;0.4519980747167063;0.45200880998566934;0.41461411561909495;-0.3979380066140024;0.5747234248434107;1.0000607844052132
52.18;0.995559277380462;0.41662329877516446;0.41862768521600774;0.3919664240157805;0.3937347601502577;1.0052771632349;1.0000032620886556;9.998528560119126;0.41674505670638745;0.4519968710491012;0.452008497211986;0.4146148523987567;-0.39793800670548224;0.5747230867317372;1.0000627521440406
52.19;0.9955606779929707;0.41662372983947693;0.41862721696508415;0.3919658361635466;0.393735082731996;1.0052749333383713;1.000004018024882;9.998552916116179;0.4167452783446371;0.45199568958470343;0.45200818578645097;0.4146156026066892;-0.39793800679530705;0.5747227533720718;1.0000647473233748
52.2;0.9955620670023516;0.41662417178197847;0.41862672870617956;0.39196524507826713;0.39373541661519296;1.005272667590849;1.0000048117003852;9.998578080815287;0.4167454756047489;0.45199453399976725;0.45200787335679327;0.41461636540923585;-0.3979380068840695;0.574722426589792;1.0000667692757335
52.21;0.9955634410304064;0.4166246218598646;0.41862622077864997;0.39196465138216363;0.3937357578561637;1.0052703618666972;1.0000056497535141;9.998604000474362;0.41674564790508545;0.4519934065816962;0.452007557957807;0.41461713955149837;-0.39793800697261433;0.5747221085786908;1.0000688161751279
52.22;0.9955647964893072;0.41662507857821457;0.41862569407541056;0.39196405567312337;0.393736102112524;1.0052680105922538;1.0000065365720008;9.998630601060613;0.4167457945642805;0.45199230829902615;0.4520072380676142;0.41461792330590647;-0.3979380070621484;0.5747218020972739;1.0000708852147684
52.23;0.9955661288362015;0.4166255943539534;0.41862520368424483;0.3919623534022076;0.39373533453282966;1.0052656069708221;1.0000074748611039;9.998657795741279;0.41674591560524415;0.4519912387805442;0.45200691303405355;0.4146187144900447;-0.39793800715402766;0.5747215102722805;1.0000729733530236
52.24;0.9955674338540322;0.41662606153682696;0.4186246444337241;0.3919617535847807;0.39373566923780345;1.0052631434799737;1.0000084649379593;9.99868549009102;0.41674601224673224;0.4519901969284146;0.45200658316619546;0.4146195107076151;-0.39793700724961745;0.5747205435741624;1.0000750787058919
52.25;0.9955687091356273;0.4166265320882201;0.41862407200945234;0.39196115053347014;0.39373599118766683;1.0052606125146657;1.0000095034442154;9.998713582342884;0.41674608651467304;0.45198918213011957;0.4520062489813985;0.41462030980104925;-0.39793700735046433;0.5747202892666129;1.0000772007207914
52.26;0.9955699535407885;0.41662700473093095;0.4186234886387134;0.3919605434454006;0.3937362960639752;1.0052580073685486;1.0000105836499353;9.99874195597992;0.41674614053236053;0.4519881948631589;0.45200591046643096;0.4146211104439428;-0.3979370074584921;0.5747200566725242;1.0000793384398978
52.27;0.995571166254694;0.41662747864655836;0.41862289640656936;0.3919599318721575;0.393736580252643;1.0052553229950616;1.000011697218829;9.998770482170626;0.41674617628742333;0.45198723647454325;0.45200556706775247;0.4146219123418131;-0.3979370075760503;0.5747198467149631;1.0000814890685634
52.28;0.9955723472477166;0.4166279534649599;0.4186222971992245;0.3919593158151012;0.3937368403022807;1.0052525559252696;1.000012835815491;9.998799034057473;0.4167461957334601;0.4519863089367078;0.45200521754506634;0.41462271581035304;-0.397937007705804;0.5747196583697834;1.0000836491637712
52.29;0.9955734975435767;0.4166284287979891;0.4186216926871419;0.39195869567654196;0.39373707277475883;1.0052497040615525;1.000013991685498;9.998827489174841;0.41674620110654237;0.4519854147240486;0.4520048593726833;0.41462352147454906;-0.39793700785052466;0.5747194882501953;1.000085817137793
52.3;0.9955746182640327;0.4166289039920362;0.41862108425024985;0.3919580720352667;0.39373727455474083;1.0052467668597902;1.0000151581067362;9.998855722847967;0.41674619535624047;0.4519845566786743;0.4520044889124194;0.4146243301779055;-0.3979370080129925;0.5747193318064018;1.000087993628633
52.31;0.995575709867566;0.41662937833245406;0.4186204729540711;0.39195744559374374;0.3937374429537587;1.00524374531578;1.0000163303644503;9.998883611111195;0.416746181886184;0.4519837376354736;0.4520041023399634;0.4146251425608323;-0.3979370081958582;0.5747191848285472;1.0000901795709725
52.32;0.9955767718964902;0.4166298510544808;0.41861985954316394;0.3919568174230796;0.39373757539937737;1.0052406414332804;1.0000175057859642;9.998911039369055;0.41674616357900657;0.4519829595996083;0.45200369601970075;0.4146259589029538;-0.39793700840126306;0.5747190437618515;1.000092374431758
52.33;0.9955778026039191;0.4166303212073989;0.4186192446509474;0.39195618907139407;0.3937376694041987;1.005237457082772;1.0000186822902493;9.998937909977922;0.41674614212877803;0.4519822232428371;0.45200326638079674;0.41462677952296434;-0.39793700863060605;0.5747189054800727;1.0000945756052078
52.34;0.9955787989570818;0.4166307879937489;0.4186186293956791;0.39195556227615597;0.39373772301118576;1.0052341934075986;1.000019857752486;9.998964149890224;0.41674611808238676;0.45198152822489;0.452002809804901;0.41462760474948096;-0.39793700888476435;0.5747187674795906;1.0000967791628355
52.35;0.9955797570008557;0.4166312512153351;0.4186180158408921;0.3919549385390165;0.3937377351895543;1.0052308520869608;1.0000210314540028;9.998989714874464;0.4167460912524207;0.45198087340545445;0.45200232230644033;0.4146284342179036;-0.39793700916447394;0.5747186275021742;1.0000989813281869
52.36;0.9955806724269253;0.4166317644947646;0.41861746013672124;0.39195321405906774;0.3937365960109018;1.005227436143557;1.0000222049017649;9.99901458472471;0.4167460613333912;0.45198025671296904;0.45200179943304736;0.41462926636641423;-0.39793600947045815;0.5747177900654679;1.0001011787920322
52.37;0.9955815416191467;0.41663222180188203;0.41861685748515787;0.39195259869168897;0.39373652555512;1.0052239482364704;1.0000233803927006;9.9990387488916;0.4167460285117714;0.4519796755757243;0.45200123690254923;0.41463009873557083;-0.3979360098032861;0.5747176362111092;1.000103367831127
52.38;0.9955823622181084;0.41663267722929875;0.4186162630432605;0.39195198743613524;0.3937364145674146;1.0052193889019267;1.0000245596580273;9.999062192388754;0.4167459934890587;0.45197912768369874;0.452000631290612;0.41463092891680986;-0.39793601016313346;0.5747174694005908;1.0001055429878825
52.39;0.9955831325375716;0.41663313184497197;0.4186156777873459;0.3919513798075386;0.39373626352094027;1.0052157571792724;1.0000257432327024;9.99908489576089;0.41674595698363187;0.4519786112667792;0.45199998007581277;0.414631755205562;-0.39793601054962496;0.5747172858950066;1.0001076956714898
52.4;0.9955838506432831;0.4166335869087909;0.4186151023599028;0.3919507757043936;0.39373607282246226;1.0052120522199803;1.000026929956355;9.999106842791727;0.41674591964321533;0.45197812506651147;0.45199928133114364;0.41463257618460353;-0.3979360109619562;0.5747170825558787;1.0001098147235687
52.41;0.995584514092071;0.416634043375281;0.41861453772478135;0.3919501758305203;0.39373584320554017;1.0052082733469099;1.0000281176547463;9.999128016355275;0.4167458826089052;0.4519776683201049;0.4519985335173896;0.4146333900435718;-0.3979360113992258;0.5747168565751838;1.0001118891294039
52.42;0.9955851206269549;0.4166345011298604;0.41861398561383456;0.39194958149472153;0.39373557633272516;1.0052044191544145;1.0000293043800574;9.99914838615178;0.4167458479875917;0.4519772406914839;0.4519977355176456;0.4146341946770442;-0.39793601186046557;0.5747166049682448;1.0001139098212217
52.43;0.9955856687447325;0.4166349587687095;0.4186134481645923;0.39194899434587316;0.39373527491667876;1.005200487719469;1.0000304886757818;9.999167907769774;0.41674581884633777;0.451976842227134;0.4519968869009787;0.4146349882338964;-0.3979360123442966;0.5747163247019456;1.0001158692166414
52.44;0.9955861569562788;0.4166354142938364;0.41861292723851906;0.3919484164184745;0.39373494227188727;1.0051964775738709;1.0000316694375897;9.999186536145723;0.41674579902780556;0.4519764731909144;0.4519959880360788;0.4146357696406953;-0.3979360128488816;0.5747160132419264;1.0001177600902393
52.45;0.9955865826342752;0.4166358658170608;0.4186124243074572;0.39194785012458844;0.3937345819933472;1.00519238867622;1.000032846312119;9.99920423963362;0.416745792899477;0.4519761335035606;0.45199503993328366;0.4146365389106562;-0.3979360133722896;0.5747156686522207;1.000119575315628
52.46;0.9955869416146005;0.4166363116796517;0.41861194084403375;0.3919472979734934;0.3937341977650677;1.0051882237555576;1.0000340200820723;9.999220999748882;0.4167458048941707;0.45197582218763444;0.45199404435987817;0.41463729674094085;-0.3979360139126325;0.5747152894676525;1.0001213078678184
52.47;0.9955872280996471;0.416636750562519;0.41861147850386915;0.39194676211334806;0.3937337929139045;1.0051839889541825;1.0000351923462605;9.999236798676899;0.4167458389927526;0.45197553716549504;0.45199300402873244;0.4146380437092693;-0.39793601446795496;0.5747148746927551;1.000122950611892
52.48;0.9955874349039968;0.4166371817934592;0.41861103908327046;0.3919462439383649;0.3937333700760972;1.0051796926857919;1.0000363647171628;9.999251612890525;0.4167458982790902;0.45197527516338193;0.45199192210690003;0.4146387799094469;-0.3979360150364277;0.574714423501167;1.0001244968651686
52.49;0.9955875542228703;0.4166376054368692;0.41861062459587506;0.39194574427674306;0.3937329313439695;1.0051753445253482;1.00003753819266;9.999265418818322;0.41674598474627694;0.4519750317392876;0.4519908014082026;0.4146395048003422;-0.3979350156167713;0.5747132424946142;1.000125941577893
52.5;0.9955875779112401;0.4166380753416943;0.418610290672285;0.39194415941820543;0.39373136879537696;1.005170955511449;1.000038713517242;9.99927819746487;0.4167460996627587;0.45197480160558295;0.4519896440136227;0.4146402169256106;-0.39793501620837957;0.5747127160024599;1.0001272814571103
52.51;0.9955874978391953;0.4166384858961801;0.41860993193654167;0.3919437005727864;0.3937309039723382;1.0051665382994777;1.0000398918890268;9.999289931229765;0.4167462441680111;0.45197457902351634;0.4519884512855156;0.41464091394091224;-0.39793501681096416;0.5747121523072912;1.000128513154167
52.52;0.995587307235018;0.41663889228331824;0.4186096033544063;0.3919432646434541;0.39373042904335126;1.005162105793106;1.0000410743551233;9.999300599230928;0.4167464196026868;0.4519743579074211;0.4519872241867799;0.4146415932839592;-0.39793501742400983;0.5747115539889521;1.0001296313568784
52.53;0.995587001525415;0.4166392972541128;0.4186093066650842;0.3919428522320836;0.39372994617531587;1.0051576695324327;1.000042260715553;9.999310174846704;0.41674662756775666;0.45197413165525596;0.45198596383477474;0.4146422530332455;-0.39793501804664394;0.5747109246086999;1.0001306287833531
52.54;0.9955865782693196;0.41663970391760485;0.418609044063589;0.39194246253542975;0.3937294573964429;1.005153239991199;1.0000434496042048;9.999318625033501;0.41674686974616354;0.4519738933139141;0.451984671765499;0.4146428922896231;-0.3979350186780613;0.5747102674888583;1.0001314973102076
52.55;0.9955860367668352;0.4166401157353384;0.4186088177149633;0.3919420940516914;0.39372896376482874;1.0051488283542893;1.0000446392154456;9.999325913688223;0.416747147551874;0.4519736362208801;0.451983349765094;0.4146435110620041;-0.3979350193177349;0.5747095856632225;1.0001322289092436
52.56;0.9955853768258381;0.41664053656509875;0.418608629381558;0.3919417454557393;0.3937284651122201;1.0051444475395617;1.0000458281329556;9.999332009983737;0.4167474618106979;0.4519733543405676;0.45198199965211605;0.4146441096459987;-0.3979350199651276;0.5747088823740751;1.0001328157684106
52.57;0.9955845975228789;0.41664097024755603;0.41860848017345376;0.39194141592858994;0.3937279608905179;1.0051401114804852;1.0000470165364335;9.99933689934141;0.4167478125161313;0.45197304209293454;0.45198062317072574;0.414644687679563;-0.3979350206195685;0.5747081610634021;1.0001332504856701
52.58;0.9955836969787392;0.4166414204587019;0.41860837017413405;0.3919411050503101;0.39372745100423434;1.0051358337545162;1.0000482072235444;9.999340593970754;0.4167481985074243;0.4519726944514157;0.45197922204666413;0.41464524388406837;-0.3979350212802805;0.5747074252082983;1.0001335275804397
52.59;0.9955826727655218;0.41664189094841353;0.41860829837240454;0.3919408125632311;0.3937269356119538;1.0051316271814825;1.000049405339139;9.999343133265484;0.41674861710294125;0.4519723075812091;0.45197779817785594;0.41464577681145304;-0.3979350219461064;0.574706678252053;1.0001336444955413
52.6;0.9955815225433712;0.41664238561634864;0.41860826313722443;0.39194053835550036;0.3937264143600771;1.0051275038820195;1.0000506168121739;9.999344568778007;0.41674906419576047;0.4519718791716901;0.4519763538360003;0.4146462855375365;-0.39793502261548236;0.5747059235052054;1.0001336005142285
52.61;0.995580244444966;0.4166429082388327;0.4186082628545071;0.39194028263727665;0.3937258861644181;1.0051234747793374;1.0000518471575295;9.99934495107205;0.41674953507300805;0.4519714079092537;0.4519748917574841;0.4146467694481214;-0.3979340232870192;0.5747044718625185;1.000133395255818
52.62;0.9955788376409841;0.4166434621069059;0.4186082965026885;0.3919400460853444;0.3937253497430186;1.0051195491735387;1.000053101708787;9.999344328930812;0.4167500252025655;0.45197089286674486;0.4519734148344571;0.4146472277555551;-0.3979340239598432;0.5747037122280425;1.0001330282501821
52.63;0.9955773036854908;0.4166440497637473;0.4186083639379348;0.39193982980558656;0.3937248042144584;1.0051157348520037;1.000054386542798;9.999342745105768;0.4167505302992868;0.45197033361240513;0.45197192568427697;0.414647659462061;-0.3979340246334222;0.5747029571818633;1.0001324989195641
52.64;0.9955756472418903;0.4166447259373391;0.41860851920666625;0.3919385300149961;0.3937231394785619;1.0051120388591626;1.0000557090299664;9.999340223517002;0.4167510460800615;0.4519697306602383;0.45197042678472715;0.41464806316291114;-0.3979340253073831;0.5747022124095271;1.0001318063411906
52.65;0.9955738752807719;0.4166453839144366;0.41860865599189206;0.3919383563785885;0.3937225754454185;1.0051084684122849;1.0000570773441395;9.999336761930593;0.41675156831641474;0.4519690859138588;0.4519689207779289;0.41464843638941057;-0.39793402598126587;0.5747014831165405;1.0001309499873774
52.66;0.9955719960318357;0.4166460751726564;0.41860882865638505;0.39193820347492375;0.393722003071093;1.0051050305284666;1.0000584990182633;9.999332335152724;0.4167520931244481;0.45196840332862265;0.4519674103033045;0.4146487752415235;-0.3979340266541807;0.5747007729569579;1.0001299311030198
52.67;0.9955700190624076;0.4166467962699192;0.41860903768158325;0.3919380705048682;0.39372142348497907;1.005101730701839;1.0000599794336686;9.999326901952195;0.4167526169969224;0.4519676890805284;0.4519658979402523;0.41464907500969067;-0.3979340273247635;0.5747000832253838;1.0001287526216234
52.68;0.99556795622551;0.41664754253511865;0.41860928282676185;0.39193795663932485;0.3937208378747744;1.005098572742066;1.0000615209187453;9.999320410778939;0.41675313660907065;0.45196695038306844;0.4519643867860142;0.4146493316506486;-0.39793402799139327;0.5746994123895519;1.0001274187297304
52.69;0.9955658209040977;0.416648308600693;0.4186095632044595;0.39193786044162693;0.3937202474208024;1.0050955602761902;1.0000631227016359;9.999312809123012;0.41675364893297273;0.4519661936452476;0.45196288094621184;0.41464954287421846;-0.3979340286523497;0.5746987567539986;1.0001259355887364
52.7;0.9955636247793177;0.4166490888778213;0.4186098775153722;0.3919377794761267;0.39371965367945744;1.0050926980076584;1.0000647819237622;9.999304057295493;0.4167541515201342;0.4519654232795626;0.45196138518293655;0.41464970798108397;-0.39793402930574223;0.5746981118766133;1.0001243115346272
52.71;0.9955613762691311;0.4166498779474013;0.41861022391757413;0.3919377105213313;0.3937190590880854;1.005089991377007;1.000066495497017;9.99929413386262;0.4167546426076762;0.4519646419115338;0.45195990413034515;0.41464982706735176;-0.3979340299491899;0.574697473409039;1.000122556256327
52.72;0.9955590825113659;0.4166506708373455;0.41861060001874034;0.39193765012624027;0.393718466947004;1.0050874457126981;1.0000682615069914;9.999283030709593;0.416755121113067;0.4519638514842157;0.4519584418851881;0.4146499004990863;-0.3979340305797361;0.5746968374071457;1.0001206800686517
52.73;0.9955567515655213;0.4166514632287836;0.41861100340985535;0.39193759498355124;0.3937178807986802;1.0050850663608473;1.0000700793153166;9.99927074967983;0.4167555864429309;0.4519630540847668;0.45195700186022425;0.41464992888561325;-0.3979340311945252;0.5746962005654243;1.000118693363461
52.74;0.9955543927467622;0.41665225163743325;0.4186114319478715;0.3919375419462385;0.39371730378329056;1.0050828592463223;1.0000719494612553;9.999257305294819;0.4167560381504459;0.45196225222403963;0.4519555864535972;0.414649913046338;-0.3979330317915771;0.5746948677245983;1.0001166064729188
52.75;0.9955520160904249;0.4166530333667167;0.4186118835450607;0.3919374880855098;0.39371673818199365;1.0050808302228222;1.0000738730995087;9.999242727777116;0.4167564757205373;0.4519614486668324;0.45195419677934273;0.4146498536229246;-0.3979330323697343;0.5746942215259339;1.000114430047278
52.76;0.9955496318842986;0.41665380620217085;0.41861235623980464;0.39193743081417187;0.393716185083728;1.0050789834974896;1.000075850134104;9.99922705944671;0.41675689859889253;0.4519606459095557;0.45195283267409464;0.4146497507559949;-0.3979330329280996;0.5746935676610693;1.0001121749041582
52.77;0.9955472500140219;0.41665456809822443;0.41861284826772244;0.3919373677480685;0.39371564458403685;1.0050773210710606;1.0000778787377733;9.999210347275245;0.4167573063738728;0.4519598459738369;0.4519514930584543;0.41464960413731716;-0.39793303346553077;0.5746929045853606;1.0001098510866337
52.78;0.9955448793518391;0.41665537023860705;0.4186134111631838;0.3919361918276741;0.3937140067342521;1.0050758430694622;1.0000799567979248;9.999192637621228;0.41675769890381625;0.45195905078156257;0.4519501766672637;0.41464941343163925;-0.3979330339804147;0.5746922305733185;1.0001074671706478
52.79;0.9955425278954496;0.4166561037583094;0.41861393535746855;0.391936110739164;0.39371349131635863;1.005074547619973;1.0000820817682787;9.999173967557072;0.41675807629033723;0.4519582625517146;0.4519488824780522;0.414649178731149;-0.39793303447088946;0.5746915433942374;1.0001050303752783
52.8;0.9955392042635922;0.4166563825260111;0.41861445269948244;0.391935645641319;0.3937130091410134;1.0050734310253193;1.000084249264355;9.999154354606826;0.4167584389235669;0.45195748369186545;0.4519476094205254;0.4146489004560118;-0.39793303493517895;0.5746908404632;1.000102547384282
52.81;0.9955369128150535;0.41665707814784914;0.4186149986581367;0.3919355423462078;0.39371252022976005;1.0050724885399382;1.000086453063744;9.999133798615306;0.4167587877066797;0.45195671619595695;0.451946355832096;0.41464857916162307;-0.39793303537178154;0.5746901190309973;1.0001000251244911
52.82;0.9955346607004467;0.4166577508957354;0.4186155514258622;0.39193542695249317;0.3937120456241209;1.0050717145063044;1.000088685957892;9.999112291673729;0.4167591242235521;0.4519559613328943;0.4519451193086698;0.41464821580642885;-0.3979330357797518;0.5746893760582005;1.000097470544102
52.83;0.9955324541495548;0.4166583984810038;0.41861610822796447;0.39193529756445394;0.3937115861642205;1.005071102239069;1.0000909407517626;9.999089823367044;0.4167594508202625;0.45195522010443656;0.45194389734816803;0.4146478115558944;-0.3979330361587955;0.5746886081681105;1.0000948900850688
52.84;0.9955303000726993;0.4166590194074056;0.41861666624809396;0.3919351513295242;0.39371114254936207;1.0050706446193922;1.0000932115135677;9.999066380570252;0.41675977052186225;0.4519544937173324;0.45194268842483054;0.4146473669890439;-0.39793303650889167;0.5746878119579908;1.0000922895748805
52.85;0.9955282056151809;0.4166596128585081;0.4186172225725255;0.3919349850854422;0.39371071540948177;1.0050703353335337;1.0000954941846978;9.999041953133489;0.41676008663786385;0.4519537834944447;0.45194149251102156;0.4146468818553568;-0.3979330368298818;0.5746869842534514;1.0000896739891074
52.86;0.9955261777370925;0.4166601781955448;0.41861777428331154;0.3919347959554813;0.3937103054161714;1.0050701697392734;1.0000977865823453;9.999016552530307;0.4167604024169602;0.4519530904973762;0.45194031082227387;0.4146463553214577;-0.39793303712136663;0.5746861221612495;1.0000870474194845
52.87;0.9955242226010113;0.4166607145509928;0.4186183183753259;0.3919345816578584;0.39370991302695174;1.0050701441046357;1.0001000884139069;9.998990225341986;0.4167607211861431;0.4519524153126377;0.4519391454638156;0.4146457861284267;-0.3979330373827574;0.5746852231129861;1.000084413651367
52.88;0.9955223444550347;0.4166612206851815;0.41861885157971185;0.39193434065999005;0.39370953812215814;1.005070254513055;1.000102401178564;9.99896304732976;0.41676104679904885;0.45195175804335;0.45193799916325744;0.4146451729366046;-0.39793203761335505;0.5746835923798038;1.0000817768507566
52.89;0.9955205449596445;0.4166616953037317;0.41861937044031494;0.39193407243055955;0.3937091799158091;1.0050704972091373;1.00010472779276;9.998935109056774;0.4167613835226649;0.45195111770109897;0.45193687482823114;0.41464451504504324;-0.39793203781257436;0.5746826131110244;1.0000791422156392
52.9;0.9955188237865206;0.41666103302852847;0.418618761834526;0.3919337241722319;0.39370878329667963;1.005070869275685;1.0001070718629514;9.998906507273631;0.4167617351715898;0.45195049127247067;0.45193577499646465;0.41464381295419306;-0.3979320379801729;0.5746815923354455;1.0000765163223766
52.91;0.9955171802951507;0.4166614439572849;0.41861924266704115;0.39193340357277073;0.3937084528435851;1.0050713686482464;1.0001094370170807;9.99887734354905;0.4167621045745695;0.4519498741470343;0.4519347015244241;0.4146430683938329;-0.3979320381162543;0.5746805312237863;1.0000739064793256
52.92;0.995515615407787;0.41666182529957013;0.41861970100908336;0.3919330585961867;0.39370813205658184;1.0050719942264466;1.0001118266219842;9.998847720087664;0.41676249401262055;0.4519492615158753;0.451933655655829;0.4146422840812656;-0.3979320382214079;0.5746794319448797;1.0000713193081203
52.93;0.9955141319401297;0.4166622338131106;0.41862018887220687;0.3919315859213929;0.39370670884831216;1.005072746286052;1.0001142433254675;9.998817736435452;0.41676290616916134;0.45194864895221204;0.4519326380548861;0.4146414632466479;-0.39793203829696694;0.5746782962762849;1.0000687601743272
52.94;0.9955127327579347;0.41666256754331304;0.4186205984746513;0.3919311966727891;0.39370640187149386;1.0050736265409064;1.0001166880532693;9.998787494231534;0.416763344752379;0.4519480322771565;0.4519316487935099;0.41464060890576937;-0.3979320383449;0.5746771246788537;1.0000662341538087
52.95;0.9955114193178142;0.41666288515435995;0.41862098353637156;0.3919307878476932;0.3937061013229649;1.0050746374954385;1.000119158943998;9.998757095696593;0.4167638142739359;0.45194740763750463;0.45193068762351746;0.4146397234899475;-0.39793203836766045;0.5746759168357805;1.0000637467682998
52.96;0.9955101924699106;0.4166631920861355;0.418621344440501;0.39193036177316576;0.39370580781997416;1.0050757811015776;1.0001216509561635;9.998726638036942;0.4167643192727363;0.45194677185368387;0.4519297541420181;0.4146388091585409;-0.3979320383682475;0.5746746728045276;1.0000613030226633
52.97;0.995509054095867;0.41666349294520955;0.4186216810864076;0.39192992166673796;0.3937055224214836;1.0050770573458596;1.0001241565858474;9.998696221411022;0.4167648637104861;0.45194612299073805;0.45192884776292885;0.41463786825134274;-0.3979320383499302;0.5746733929741864;1.0000589060472889
52.98;0.9955080078870889;0.41666379091861194;0.4186219929486991;0.39192947144181794;0.3937052465019855;1.005078463648505;1.0001266675927496;9.998665956244318;0.4167654507916419;0.4519454608560951;0.4519279678942334;0.4146369032947234;-0.39793203831563956;0.5746720771989606;1.0000565569193438
52.99;0.9955070586363925;0.41666408798994653;0.4186222796062236;0.3919290153706627;0.39370498132514525;1.0050799952327236;1.000129176671932;9.998635955436857;0.41676608292548767;0.45194478661595483;0.4519271141736333;0.41463591663963983;-0.3979320382676486;0.5746707249154569;1.0000542551786107
53.0;0.9955062105708237;0.4166643855960645;0.4186225408516795;0.39192855776552254;0.39370472730394085;1.0050816464954828;1.0001316779006288;9.99860632527067;0.41676676179401256;0.45194410179950384;0.45192628661788437;0.41463491031114974;-0.3979320382076805;0.5746693361978789;1.0000519994414956
53.01;0.9955054665814761;0.41666468530747613;0.4186227764523121;0.39192810285881347;0.3937044834793309;1.0050834130708661;1.00013416621375;9.99857715986066;0.4167674884562504;0.4519434077432088;0.4519254857046011;0.4146338862619142;-0.39793103813717184;0.5746672197849454;1.0000497879729449
53.02;0.9955048286618386;0.4166649892706735;0.4186229859490364;0.3919276551340005;0.3937042476190631;1.0050852930846137;1.0001366371310827;9.998548535928323;0.4167682629597062;0.45194270556067484;0.45192471239511167;0.4146328464617884;-0.3979310380574919;0.5746657624679108;1.0000476192201038
53.03;0.9955042978054651;0.41666530007960456;0.41862316863576454;0.39192721949801873;0.3937040167620474;1.0050872868575897;1.0001390868706992;9.998520509469135;0.4167690835568761;0.45194199619766934;0.45192396831894843;0.4146317926039916;-0.3979310379700593;0.5746642736862693;1.0000454923206759
53.04;0.9955038733603208;0.4166656201388723;0.41862332397572133;0.39192680083735676;0.3937037876755158;1.0050893960615448;1.0001415123707784;9.998493118365838;0.4167699465097147;0.4519412806348279;0.4519232558311884;0.414630726061243;-0.397931037876272;0.5746627548550313;1.000043406673908
53.05;0.9955035533182586;0.4166659512636348;0.41862345185518834;0.39192640327649675;0.3937035568566286;1.0050916232733258;1.0001439114891624;9.998466400154593;0.4167708466063013;0.45194056035746216;0.4519225774728831;0.4146296483808709;-0.39793103777732675;0.5746612068822222;1.000041360377486
53.06;0.9955033349876009;0.4166662950670938;0.4186235521016466;0.39192602957994344;0.3937033204946522;1.005093971816716;1.0001462825767016;9.998440414662724;0.41677177751531735;0.4519398374135676;0.45192193517361257;0.41462856164014145;-0.39793103767422705;0.5746596308554169;1.0000393492969166
53.07;0.9955032147566162;0.41666665352393056;0.41862362404119263;0.39192568116566373;0.39370307476399613;1.005096444939091;1.0001486232361863;9.998415247244516;0.41677273193236064;0.45193911384317775;0.4519213297626461;0.4146274682148689;-0.3979310375679436;0.5746580287209718;1.0000373678875434
53.08;0.9955031878266803;0.41666702897184216;0.41862366669986256;0.39192535876780693;0.39370281598476903;1.0050990441628966;1.0001509300324034;9.998390990702624;0.4167737020393494;0.4519383916888591;0.4519207610130015;0.41462637059764396;-0.3979310374595104;0.5746564033593441;1.0000354103510052
53.09;0.9955032491486685;0.4166674237107219;0.4186236791385964;0.3919250629692187;0.3937025406207825;1.0051017676490295;1.0001531988195727;9.998367723043694;0.4167746801549912;0.4519376738505009;0.45192022801491327;0.4146252717108995;-0.39793103735005975;0.5746547585699858;1.0000334709274252
53.1;0.9955033947377794;0.41666783963722026;0.41862366025271897;0.3919247940114422;0.3937022455365349;1.0051046090972025;1.000155424338765;9.99834549459114;0.4167756593027204;0.45193696444099096;0.4519197294883342;0.41462417536578955;-0.39793103724076684;0.574653099141086;1.000031543847121
53.11;0.9955036218676807;0.4166682781340648;0.41862360830276;0.3919245514282647;0.39370192822272215;1.0051075580555084;1.0001576000511363;9.998324327679187;0.4167766336426361;0.4519362681214781;0.45191926405025434;0.41462308666275305;-0.397931037132699;0.5746514307890187;1.0000296230842194
53.12;0.9955039280405317;0.4166687400114104;0.41862352099059275;0.39192433404350197;0.3937015867837904;1.0051106017128244;1.00015971956034;9.99830422531787;0.41677759850623786;0.45193558933573463;0.4519188304455209;0.41462201187941544;-0.39793103702674565;0.5746497600007318;1.0000277018447317
53.13;0.9955043094152144;0.4166692252611646;0.4186233960088451;0.3919241402347043;0.39370121994469953;1.005113726594373;1.0001617788057295;9.99828518048524;0.41677854986919655;0.45193493212905633;0.45191842722616593;0.4146209572229831;-0.397931036923656;0.5746480933791885;1.0000257724143689
53.14;0.9955047594334935;0.41666973288058967;0.4186232313488742;0.3919239686278017;0.39370082718832383;1.0051169193547118;1.0001637769389977;9.998267182884495;0.4167794836867658;0.45193430019780617;0.4519180520156192;0.4146199274279463;-0.3979310368240556;0.5746464366651974;1.0000238265492867
53.15;0.9955052688747182;0.4166702611579029;0.4186230252572698;0.391923818947596;0.39370040891669245;1.0051201671783232;1.000165715114123;9.998250225564083;0.4167803956223765;0.45193369680782025;0.45191770159035005;0.41461892584205656;-0.3979310367283954;0.5746447944510007;1.0000218563918237
53.16;0.9955058276475566;0.4166708081694898;0.41862277617941773;0.3919236920761716;0.3936999661485036;1.005123457873113;1.0001675945357538;9.998234308460896;0.4167812812899246;0.45193312463097585;0.45191737291621736;0.414617955474733;-0.39793103663688534;0.5746431703376299;1.0000198559389128
53.17;0.9955064267614457;0.4166713718283568;0.4186224828465791;0.3919235892635202;0.3936994997785953;1.005126779207548;1.0001694155626326;9.998219438465467;0.41678213670413966;0.45193258557861726;0.45191706380248864;0.4146170192665225;-0.3979310365494486;0.5746415666056568;1.0000178217743558
53.18;0.9955070588847874;0.4166719495921655;0.41862214448515633;0.3919235114140121;0.39369901036357646;1.0051301184519041;1.0001711775733455;9.998205627142603;0.41678295841927265;0.4519320808242561;0.45191677260799357;0.4146161196747326;-0.39793103646561334;0.5746399839019223;1.0000157528520077
