time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.19;0.9955077179780166;0.4166725383960244;0.4186217610336818;0.3919234591605304;0.3936984985718683;1.0051334633559912;1.000172878674902;9.998192884556866;0.41678374327045714;0.451931611012789;0.4519164974934876;0.4146152587759114;-0.39793103638435734;0.5746384217400493;1.0000136506096617
53.2;0.9955083995307451;0.41667313502891273;0.41862133325569123;0.391923433462242;0.3936979652787228;1.0051368032123185;1.0001745162057056;9.998181214059818;0.41678448827913384;0.451931176333151;0.45191623585813784;0.4146144386843576;-0.3979310363041379;0.5746368791762935;1.0000115184685379
53.21;0.9955091008734921;0.4166737366731234;0.41862086269572435;0.39192343584264044;0.39369741099475025;1.0051401286468158;1.0001760877395103;9.998170612283609;0.41678519102458034;0.4519307763955607;0.4519159843025409;0.41461366147072065;-0.3979310362231574;0.5746353550116573;1.0000093600704942
53.22;0.9955098202196608;0.41667434097747413;0.4186203513903022;0.3919234681419126;0.3936968353236004;1.0051434310099907;1.0001775910122366;9.998161075558212;0.4167858499176532;0.451930410027347;0.4519157389016302;0.41461292867927424;-0.39793103613958286;0.5746338480866274;1.0000071779687048
53.23;0.995510555298659;0.4166749458105056;0.41861980130719256;0.3919235322879296;0.3936962368472389;1.0051467016878781;1.0001790240483812;9.998152604646057;0.4167864640027579;0.45193007499384563;0.4519154954933474;0.41461224077785874;-0.397931036051547;0.5746323576653282;1.0000049736842067
53.24;0.9955113031313907;0.4166755491972271;0.4186192137406317;0.39192362999364466;0.39369561345057735;1.0051499315247499;1.0001803868709456;9.998145193927263;0.416787032767142;0.45192976802662077;0.45191524994694127;0.41461159674752934;-0.3979310359570898;0.5746308831403757;1.0000027486681344
53.25;0.9955120605347394;0.4166761492056075;0.4186185889603451;0.3919237624616447;0.39369496296936535;1.005153111528674;1.0001816828416419;9.99813881831489;0.41678755609463414;0.4519294855248857;0.4519149984175764;0.4146109941753106;-0.3979310358540711;0.5746294236111372;1.0000005054974797
53.26;0.9955128241973358;0.41667674388675147;0.41861792621621546;0.3919239307484734;0.39369428363194175;1.0051562338025073;1.000182918204555;9.998133442070452;0.4167880341524637;0.45192922436769745;0.45191473748979905;0.4146104296878023;-0.39793103574019845;0.5746279781418517;0.9999982485823463
53.27;0.9955135908838345;0.41667733164457466;0.41861722415232916;0.39192413647506086;0.3936935738402452;1.0051592909210727;1.0001841008436083;9.998129042863633;0.41678846738667824;0.45192898216040767;0.45191446429178933;0.4146098993208955;-0.3979310356133983;0.5746265459948952;0.9999959840573991
53.28;0.9955143586738223;0.41667791140004645;0.4186164814208299;0.3919243818900258;0.3936928316850024;1.0051622751960922;1.0001852389454984;9.998125624063054;0.4167888566132192;0.4519287570299003;0.45191417692035984;0.4146093990134493;-0.39793103547226416;0.5746251262436879;0.9999937187786674
53.29;0.9955151280517615;0.4166784819865951;0.4186156969790868;0.3919246694083028;0.39369205519088196;1.00516517941923;1.00018633977435;9.99812320765545;0.4167892030168076;0.4519285471814265;0.4519138746095341;0.4146089251154905;-0.39793103531614976;0.5746237173929978;0.999991458551313
53.3;0.9955159010773382;0.4166790416104932;0.41861487013878257;0.39192500133278246;0.3936912433028473;1.0051679980103692;1.0001874088737033;9.99812182257789;0.41678950805426207;0.45192835030624845;0.45191355680812006;0.4146084746390294;-0.39793103514487244;0.5746223175946698;0.9999892077917447
53.31;0.995516679238194;0.4166795880131202;0.41861400068570703;0.39192537970124164;0.39369039635171926;1.005170727593933;1.0001884497384568;9.998121491541069;0.41678977334424405;0.45192816332408525;0.451913222328334;0.41460804549356667;-0.3979310349583079;0.5746209253156255;0.9999869718151
53.32;0.9955174623241484;0.41668011847333;0.418613088902491;0.39192580608063826;0.3936895155654088;1.0051733670945326;1.00018946412403;9.998122215702368;0.4167900007070273;0.45192798284573793;0.45191286978168543;0.4146076364991911;-0.39793103475626584;0.5746195398186105;0.9999847583105007
53.33;0.9955182491663332;0.4166806293073779;0.4186121355469994;0.3919262814383997;0.3936886023225511;1.0051759171085886;1.0001904525338334;9.998123972420185;0.416790192228477;0.45192780581124453;0.4519124981445544;0.4146072468118755;-0.3979310345389222;0.5746181609715041;0.9999825759272057
53.34;0.9955190390154529;0.41668111576248906;0.4186111419166159;0.3919268060935151;0.3936876577539298;1.00517837880493;1.0001914138798282;9.99812673036378;0.4167903499800973;0.45192762948426696;0.45191210654453584;0.4146068752593834;-0.39793103430733545;0.5746167890181634;0.9999804321831094
53.35;0.9955198324724647;0.41668157239802167;0.41861010969879203;0.39192737967781416;0.3936866830542669;1.0051807537239885;1.0001923449985635;9.998130462636572;0.41679047559762156;0.4519274511216098;0.45191169417079874;0.41460652025592276;-0.39793103406322466;0.5746154249884413;0.999978333039435
53.36;0.9955206316478191;0.4166819934491928;0.4186090406793816;0.39192800102801506;0.39368568016727723;1.0051830447243995;1.0001932419185;9.998135146911821;0.4167905701823658;0.4519272679315497;0.4519112606610431;0.41460618012589134;-0.39793103380828043;0.5746140710591228;0.999976284604887
53.37;0.9955214391781162;0.4166823732594155;0.4186079365819124;0.39192866795333753;0.3936846520266138;1.005185256204418;1.0001941021272713;9.99814076793194;0.4167906344401633;0.451927077246119;0.4519108063662307;0.4146058532844374;-0.39793103354384657;0.574612730655122;0.9999742949017714
53.38;0.995522256654857;0.41668270688641024;0.41860679879502494;0.3919293770389236;0.3936836022005076;1.0051873932104158;1.0001949247288904;9.99814732175667;0.4167906688558108;0.45192687708804163;0.4519103325530422;0.41460553825265734;-0.39793103327103463;0.5746114090303178;0.9999723734927816
53.39;0.9955230840166702;0.41668299051462165;0.41860562809771684;0.391930123867144;0.39368253428269273;1.005189460966854;1.0001957083627082;9.998154801805303;0.4167906738583648;0.45192666675257726;0.45190984186420097;0.4146052337417019;-0.3979310329908901;0.5746101134784795;0.9999705295700861
53.4;0.9955239197367467;0.41668322139561415;0.4186044249331126;0.3919309036424525;0.39368145132061616;1.0051914643109672;1.0001964497031153;9.998163184742314;0.41679064984646674;0.4519264462772611;0.45190933882728107;0.41460493867953135;-0.3979310327044102;0.5746088525364806;0.9999687699654008
53.41;0.9955247612255501;0.4166833978823661;0.4186031901407129;0.3919317115904578;0.3936803556660566;1.0051934066219763;1.0001971433749597;9.998172438413715;0.41679059730142026;0.4519262152680596;0.4519088297844995;0.4146046520895172;-0.3979310324124293;0.5746076356372001;0.9999670982042627
53.42;0.9955256062502625;0.4166835197637854;0.41860192563674925;0.3919325430073512;0.39367924946687105;1.0051952900756347;1.0001977821879815;9.998182528832649;0.4167905173114685;0.4519259725421592;0.45190832193817365;0.4146043731151275;-0.39793103211554953;0.5746064730830988;0.9999655152451544
53.43;0.9955264541073569;0.41668358798878663;0.41860063474785736;0.3919333935991556;0.3936781353355651;1.0051971171795986;1.0001983576702678;9.998193412481328;0.41679041196441347;0.451925716579637;0.45190782238591226;0.414604101032387;-0.3979310318142379;0.5746053749154524;0.9999640208256754
53.44;0.9955273048850438;0.41668360383549785;0.41859932226451446;0.3919342600082205;0.3936770165336181;1.005198891313634;1.000198861426744;9.998205036358137;0.4167902842093698;0.4519254460442144;0.4519073380800988;0.41460383489781993;-0.3979310315089581;0.5746043495647312;0.9999626139889405
53.45;0.995528158626802;0.41668356845384363;0.4185979942942263;0.391935139776137;0.3936758967190393;1.0052006158392164;1.0001992865988159;9.998217355033772;0.4167901376710665;0.4519251602814517;0.4519068763482954;0.414603573312633;-0.397931031200337;0.5746034036281948;0.9999612928750906
53.46;0.9955290155499193;0.41668348282536083;0.41859665774152954;0.3919360311020478;0.3936747798149042;1.0052022935009677;1.0001996280479566;9.998230346623663;0.4167899763694646;0.4519248594965065;0.4519064448995465;0.4146033148611655;-0.39793103088938425;0.57460254222519;0.9999600548480178
53.47;0.9955298757847356;0.41668334785570854;0.4185953196670103;0.3919369331062768;0.3936736700499534;1.0052039262617785;1.0001998813504527;9.998244015504733;0.4167898039386695;0.4519245443711882;0.4519060509901826;0.41460305900342737;-0.39793103057739876;0.5746017693441069;0.9999588974217841
53.48;0.9955307386946579;0.4166831643764683;0.41859398681563686;0.3919378459460336;0.3936725716733223;1.0052055142864456;1.0002000423049675;9.998258385232422;0.4167896228984607;0.4519242158823507;0.45190570059515606;0.4146028065574773;-0.3979310302656752;0.5746010883962783;0.9999578191186435
53.49;0.9955316031697463;0.4166829328392537;0.4185926649679694;0.39193877012603123;0.3936714884297381;1.005207055592033;1.000200107266754;9.998273486498858;0.41678943473773816;0.451923875565571;0.4519053981282224;0.41460255916872896;-0.39793102995553414;0.574600502711464;0.9999568192919006
53.5;0.9955324683122209;0.4166826530270488;0.4185913582479816;0.39193970585733406;0.39367042353390014;1.0052085484062965;1.0002000731437304;9.998289342585228;0.4167892403509157;0.45192352556729676;0.45190514637948825;0.4146023184076157;-0.3979310296484265;0.5746000157134546;0.9999558970678222
53.51;0.9955333334656218;0.416682324235255;0.41859006902286994;0.3919406532978686;0.39366938030522935;1.005209993729645;1.0001999373315786;9.998305958608176;0.4167890401677539;0.4519231685169588;0.4519049466644255;0.4146020854244222;-0.39793102934568886;0.5745996309727707;0.9999550501892536
53.52;0.9955341979099928;0.4166819460740903;0.41858879827088225;0.3919416130969213;0.39366836264631916;1.0052113951455166;1.0001996982849288;9.998323320475395;0.41678883432032177;0.4519228073626725;0.4519047994022858;0.4146018609277303;-0.397931029048163;0.5745993520275452;0.999954274576311
53.53;0.9955350604174419;0.416681519399302;0.418587545919128;0.39194258640204377;0.3936673746447991;1.0052127572892384;1.0001993560744395;9.998341399599306;0.4167886227888574;0.4519224448604936;0.45190470475351935;0.4146016450711946;-0.39793102875601477;0.5745991823009282;0.9999535648622632
53.54;0.995535918423826;0.41668104638141923;0.4185863111049072;0.39194357437479;0.3936664197964767;1.005214084989367;1.0001989125597406;9.998360156057585;0.416788405224612;0.45192208304955916;0.45190466294936166;0.41460143759170165;-0.39793102846893347;0.574599125560873;0.9999529150524752
53.55;0.9955367675662374;0.4166805299317998;0.4185850924557687;0.3919445777082301;0.3936655007315339;1.0052153827654826;1.0001983711932503;9.998379537894044;0.4167881809700001;0.45192172311641615;0.45190467424534886;0.414601238122498;-0.3979310281865797;0.5745991857283962;0.9999523185137636
53.56;0.995537602524288;0.4166799734610251;0.41858388823403647;0.3919455964537454;0.3936646193827221;1.005216654151843;1.0001977359446614;9.99839948310438;0.41678794932233115;0.45192136524138465;0.4519047386759194;0.4146010462775961;-0.3979310279088251;0.5745993653968882;0.999951767901838
53.57;0.9955384178048379;0.416679380997758;0.4185826964013648;0.3919466302994265;0.393663777061901;1.0052179011239906;1.0001970098181756;9.998419933351151;0.4167877095525495;0.4519210084450228;0.45190485630495697;0.4146008615751375;-0.3979310276356966;0.5745996648210506;0.9999512560033044
53.58;0.9955392072754826;0.41667875716673664;0.41858151486310075;0.39194767914175765;0.3936629744177382;1.0052191237812014;1.0001961943048292;9.998440848745563;0.4167874608130112;0.4519206511697804;0.4519050279016868;0.41460068331546657;-0.39793102736731106;0.5746000823562539;0.9999507769951487
53.59;0.9955399644126414;0.4166781067238043;0.41858034139363987;0.3919487432915649;0.39366221171947036;1.0052203203818395;1.000195290259645;9.998462202702626;0.4167872022574771;0.4519202922465833;0.45190525499749606;0.41460051055590935;-0.39793102710377926;0.574600615553766;0.9999503270745271
53.6;0.9955406832481267;0.4166774340007436;0.4185791730813959;0.3919498229780626;0.39366148934407114;1.0052214880748815;1.0001942990932549;9.998483963164464;0.4167869331511667;0.45191993100723177;0.4519055394094571;0.41460034204780427;-0.39793102684502807;0.57460126209347;0.9999499045702794
53.61;0.995541357572437;0.41667674289116297;0.41857800642596005;0.39195091775849733;0.39366080780684276;1.0052226241987405;1.0001932224571537;9.9985060837336;0.41678665269966775;0.45191956673280764;0.4519058830543186;0.41460017601296495;-0.3979310265908096;0.5746020199938299;0.9999495098846263
53.62;0.9955419797757725;0.41667603721351987;0.41857683840420623;0.3919520266171941;0.39366016733399173;1.005223727427399;1.0001920606950818;9.998528508972589;0.41678635995401936;0.45191919859984053;0.45190628784160225;0.41460001040343875;-0.39793102634088945;0.5746028872840664;0.9999491446152313
53.63;0.9955425417316952;0.41667532067343077;0.4185756674555128;0.39195314866455766;0.39365956744377123;1.0052247977673872;1.0001908123142584;9.998551183223984;0.41678605402638447;0.4519188261449026;0.45190675543821135;0.41459984362693203;-0.3979310260950295;0.5746038614784038;0.999948809791007
53.64;0.9955430364266656;0.4166745963171788;0.41857449352476317;0.39195428364991464;0.3936590068540022;1.0052258353554404;1.0001894752650848;9.998574055347861;0.4167857341138628;0.4519184495585108;0.4519072873804033;0.4145996748683996;-0.397931025852828;0.574604938910279;0.9999485047628727
53.65;0.9955434579964129;0.4166738662411401;0.4185733172484769;0.39195543193132776;0.39365848397257386;1.0052268397344777;1.0001880482440748;9.998597077758212;0.4167853992791619;0.4519180695422083;0.451907885297781;0.41459950401173795;-0.3979310256138297;0.5746061147366865;0.9999482275239179
53.66;0.9955438005751976;0.41667313180322213;0.41857213915575986;0.3919565941474763;0.3936579978441418;1.0052278104636534;1.0001865304088609;9.998620199790453;0.41678504849125253;0.4519176868284703;0.4519085507640539;0.41459933159310003;-0.39793102537769826;0.5746073836298635;0.9999479757466484
53.67;0.9955440583532601;0.4166723937145091;0.41857095937878835;0.39195777085951944;0.39365754879987214;1.005228747680059;1.0001849204607571;9.99864335846703;0.41678468073200997;0.4519173017110706;0.4519092849729673;0.4145991586738018;-0.39793102514400747;0.5746087399484539;0.9999477476281621
53.68;0.9955442267180435;0.4166716518499136;0.4185697776078647;0.3919589622031019;0.3936571384079164;1.0052296515675596;1.0001832168143145;9.99866647574184;0.4167842948464084;0.45191691398228606;0.45191008845110786;0.41459898662592853;-0.39793102491190724;0.5746101774203477;0.9999475422022908
53.69;0.9955443027503278;0.4166709055676212;0.4185685932874306;0.39196016757788565;0.39365676919958115;1.0052305218997624;1.0001814186578615;9.998689466541755;0.41678388937024907;0.45191652325011267;0.4519109609596421;0.4145988171302016;-0.3979310246801665;0.5746116892915202;0.9999473593958549
53.7;0.9955442853641022;0.41667015456164114;0.41856740636102063;0.3919613856398935;0.3936564443125865;1.0052313585922625;1.0001795266143199;9.998712253226577;0.41678346268066;0.45191612912526297;0.45191190163275485;0.4145986520926124;-0.397931024447687;0.5746132688989595;0.9999471997339799
53.71;0.9955441750342245;0.4166693990293273;0.4185662181554816;0.3919626147163726;0.39365616678337617;1.0052321620536127;1.000177542716374;9.9987347761596;0.41678301363928;0.45191573119618783;0.451912909181392;0.4145984932569157;-0.3979310242141028;0.5746149098552611;0.9999470639631846
53.72;0.9955439725040651;0.41666863911085655;0.4185650314659433;0.39196385327331634;0.393655938912997;1.0052329325714897;1.0001754701704644;9.998756992258414;0.4167825423911952;0.4519153294316121;0.45191398212495826;0.4145983422296124;-0.39793102397989066;0.5746166058310757;0.9999469534621979
53.73;0.9955436780606792;0.4166678747288145;0.41856384965535703;0.3919650998809618;0.3936557620765189;1.0052336697064206;1.0001733129858714;9.998778865381922;0.41678205057027845;0.45191492481662154;0.4519151189906217;0.4145982010127731;-0.39793102374591444;0.5746183505992961;0.9999468707756998
53.74;0.9955432925050406;0.4166671057553011;0.4185626753974759;0.39196635268970526;0.3936556364945543;1.0052343723070367;1.0001710756295767;9.998800357860677;0.416781540552244;0.4519145191884962;0.4519163186987479;0.41459807223078093;-0.3979310235129748;0.5746201382006729;0.9999468192617487
53.75;0.995542818209105;0.416666331843681;0.4185615097738617;0.39196760931048175;0.39365556084490255;1.0052350388622349;1.0001687630801919;9.998821429054571;0.41678101441283794;0.45191411434437523;0.45191758128327986;0.4145979589398446;-0.39793102328185154;0.5746219628873;0.9999468023954925
53.76;0.9955422591707478;0.4166655521757463;0.4185603522466685;0.39196886758660227;0.39365553230028477;1.0052356682177161;1.0001663809947028;9.998842038266277;0.41678047350772374;0.4519137116636313;0.4519189080694404;0.41459786457491365;-0.39793102305359385;0.5746238191394416;0.9999468230533364
53.77;0.9955416205419162;0.4166647654433887;0.41855920151141685;0.3919701263238271;0.393655547021717;1.005236260387714;1.0001639353419134;9.998862145327806;0.41677991874813003;0.4519133127095135;0.4519203008214181;0.4145977929223853;-0.39793102282969134;0.5746257016947998;0.9999468830787847
53.78;0.9955409073975477;0.4166639701557824;0.41855805660845724;0.39197138511860613;0.3936556007265688;1.0052368166897845;1.0001614317682517;9.998881707879274;0.4167793511621458;0.45191291969168457;0.45192176074668106;0.4145977474446525;-0.39793102261217805;0.5746276054861956;0.9999469835901559
53.79;0.9955401231107561;0.41666316539755616;0.4185569176313789;0.3919726435360182;0.3936556892668321;1.0052373393792124;1.0001588756525224;9.998900679541313;0.41677877241188094;0.4519125350326165;0.45192328799451076;0.4145977303541567;-0.3979310224036593;0.5746295259075942;0.9999471248573526
53.8;0.9955392691094705;0.41666235124199436;0.4185557856695106;0.3919739001605538;0.3936558089953594;1.0052378308389498;1.0001562724104662;9.9989190150319;0.41677818490834545;0.4519121606840248;0.4519248814828029;0.41459774249627135;-0.3979310222072152;0.5746314589744794;0.9999473052732617
53.81;0.9955383456057741;0.41666152814064555;0.4185546621444675;0.3919751523210668;0.3936559565636317;1.0052382921804561;1.0001536269524016;9.998936682522299;0.4167775913532672;0.45191179782836727;0.45192653899401874;0.414597783722983;-0.39793102202625896;0.5746334007652198;0.9999475211741461
53.82;0.9955373512000294;0.4166606962640457;0.41855354829957875;0.3919763968122379;0.39365612833818886;1.00523872261705;1.0001509427201456;9.998953669551863;0.41677699406853574;0.45191144700318653;0.4519282573689532;0.41459785285283357;-0.39793102186427715;0.5746353470820836;0.9999477683925527
53.83;0.9955362820569322;0.416659855640663;0.4185524451498474;0.3919776304045169;0.3936563200303299;1.0052391202180389;1.0001482213544197;9.99896997537804;0.41677639475836337;0.4519111084138262;0.4519300325160321;0.41459794766567926;-0.39793102172445877;0.5746372939603166;0.9999480440376644
53.84;0.995535132805986;0.41665900665088995;0.41855135341085914;0.39197884953162;0.393656526706474;1.005239483140762;1.0001454632459226;9.998985607021226;0.4167757950754354;0.45191078222406644;0.45193185962420546;0.4145980654178248;-0.3979310216095893;0.5746392380474281;0.9999483468624217
53.85;0.9955338990035514;0.416658150194671;0.4185502732241701;0.39198005007487197;0.3936567428564403;1.0052398107921927;1.0001426685745962;9.999000585614139;0.4167751972894118;0.4519104688105098;0.4519337337351898;0.4145982032147069;-0.3979310215224449;0.5746411763379109;0.9999486765055325
53.86;0.9955325793256892;0.4166572873666853;0.4185492038983216;0.39198122758527265;0.39365696251600424;1.0052401040576315;1.000139838427874;9.999014944875876;0.4167746040994978;0.4519101687753789;0.45193565004262665;0.4145983580248358;-0.39793102146634296;0.5746431058229736;0.9999490327782068
53.87;0.9955311761855883;0.4166564190478045;0.4185481438054581;0.39198237744238484;0.3936571796869966;1.005240364425922;1.000136975415977;9.999028719560659;0.41677401819050014;0.45190988260626463;0.45193760379422054;0.41459852668418784;-0.3979310214452222;0.5746450234714419;0.9999494154870274
53.88;0.9955296948956031;0.41665554578895003;0.41854709068838386;0.391983494788603;0.3936573888372543;1.0052405935885989;1.0001340835801544;9.999041943673319;0.4167734423112253;0.45190961055574114;0.4519395901587679;0.41459870593342185;-0.3979310214628706;0.5746469266495011;0.9999498245248156
53.89;0.9955281422214036;0.4166546679501517;0.4185460424063697;0.39198457453870145;0.39365758509609017;1.0052407940050687;1.0001311681508454;9.999054660876933;0.4167728795928389;0.45190935282256994;0.4519416041559363;0.41459889246798426;-0.39793102152179954;0.5746488136258037;0.9999502599180053
53.9;0.9955265248726177;0.416653785872302;0.4185449975602277;0.3919856117038422;0.39365776426704135;1.0052409688271804;1.0001282354369427;9.999066926597981;0.4167723338110777;0.4519091093902707;0.451943640650536;0.4145990829433882;-0.3979310216228658;0.5746506835109034;0.999950721981847
53.91;0.9955248484429825;0.41665289992402654;0.4185439556637112;0.39198660159818277;0.3936579229757738;1.0052411203903786;1.0001252927134223;9.99907879783488;0.41677180917086387;0.4519088798296038;0.45194569427936154;0.4145992740556869;-0.39793102176580847;0.5746525358187757;0.999951211758974
53.92;0.9955231179104668;0.4166520104661343;0.418542917107699;0.3919875395250006;0.3936580588163854;1.0052412490551939;1.0001223476526968;9.99909032674908;0.41677130970565884;0.45190866347492614;0.45194775934195835;0.4145994628042561;-0.39793102194970487;0.5746543701781583;0.9999517314435928
53.93;0.9955213396647073;0.4166511178223553;0.4185418830361265;0.3919884205130307;0.39365817009450665;1.0052413536921971;1.0001194075312683;9.999101560465157;0.41677083911788915;0.45190845958151277;0.4519498299825193;0.4145996466655439;-0.39793102217290405;0.5746561860804118;0.9999522845550444
53.94;0.9955195224063477;0.41665022235177374;0.4185408552066863;0.39198923953538084;0.39365825526656867;1.005241432491594;1.0001164793411825;9.999112541075581;0.416770400948881;0.4519082673906686;0.4519519004539058;0.4145998237024687;-0.39793102243309547;0.5746579827047505;0.9999528759364793
53.95;0.9955176756248103;0.4166493246761526;0.41853983598944;0.39198999195016077;0.3936583126504062;1.00524148327081;1.0001135707186046;9.999123306098804;0.41676999860147035;0.4519080859252196;0.451953965226335;0.4145999927651964;-0.39793102272789477;0.5746597592385301;0.9999535111579473
53.96;0.995515807930935;0.4166484258017736;0.4185388280230345;0.3919906738061968;0.39365834045070147;1.005241503593589;1.00011069036048;9.99913388619409;0.41676963524502175;0.4519079135044698;0.4519560192439474;0.41460015341449735;-0.3979310230552341;0.5746615153412394;0.9999541947404311
53.97;0.9955139262857625;0.41664752682184303;0.41853783319797483;0.3919912816560764;0.3936583366326622;1.0052414904385123;1.0001078472903182;9.999144300294175;0.41676931362525504;0.45190774774721326;0.4519580580227169;0.41460030545382776;-0.3979310234131639;0.5746632509347027;0.9999549279288127
53.98;0.9955120349776169;0.41664662820364;0.4185368518684415;0.3919918121591982;0.3936582990590283;1.0052414394891471;1.0001050500092263;9.999154557171135;0.416769036072482;0.45190758595695846;0.45196007714690767;0.41460044870817087;-0.397931023799634;0.574664965580475;0.9999557082896944
53.99;0.9955101347980698;0.4166457291806655;0.4185358831185817;0.3919922621035093;0.3936582265159743;1.005241345092848;1.0001023065754677;9.999164663208008;0.4167688049202891;0.4519074252896423;0.4519620717311792;0.41460058321287;-0.3979310242124183;0.5746666581318761;0.999956531765781
54.0;0.9955082234896048;0.4166448280313511;0.41853492578224333;0.3919926285933344;0.3936581194521563;1.0052412016901435;1.0000996248632135;9.999174622721002;0.4167686227806811;0.4519072629817119;0.4519640366101399;0.4146007091554707;-0.39793102464898095;0.5746683266122301;0.9999573946308654
54.01;0.9955062970639695;0.4166439230761101;0.418533979415019;0.3919929088523043;0.39365797932296254;1.0052410056298735;1.0000970121730588;9.999184427131034;0.41676849235969404;0.451907096618168;0.4519659672417162;0.4146008266604361;-0.39793102510649403;0.5746699682189181;0.9999582939109121
54.02;0.9955043508182607;0.41664301322104946;0.41853304440397204;0.3919930997651824;0.39365780763737374;1.0052407556545702;1.0000944748638487;9.999194051346393;0.41676841629938655;0.4519069240367225;0.4519678605476861;0.41460093608021775;-0.39793102558199617;0.5746715795000864;0.9999592273150945
54.03;0.9955023792341069;0.4166420976744862;0.4185321211811125;0.39199319769637636;0.39365760559691243;1.0052404521791098;1.0000920184932058;9.999203469646641;0.4167683970321643;0.4519067430996977;0.4519697150941295;0.41460103828425166;-0.3979310260725675;0.574673156699726;0.9999601937657961
54.04;0.9955003758622935;0.416641175590295;0.41853120958275053;0.39199319870969984;0.39365737387837313;1.0052400965472652;1.0000896478655188;9.999212674131302;0.4167684365170139;0.4519065515235068;0.45197153049289046;0.41460113420807676;-0.39793102657555135;0.5746746962834103;0.9999611943907256
54.05;0.9954983348972858;0.41664024583234693;0.4185303091100343;0.39199309893098705;0.3936571125181793;1.0052396914702786;1.000087366444496;9.999221673692734;0.41676853641849687;0.4519063467612938;0.4519733061282124;0.414601224307627;-0.39793102708876554;0.5746761955179113;0.9999622323197908
54.06;0.9954962534601738;0.4166393066992576;0.418529419576072;0.39199289511439467;0.3936568210823267;1.0052392424957537;1.0000851749837099;9.999230475879006;0.41676869837222086;0.4519061262260914;0.4519750402389335;0.4146013086539961;-0.39793102761070337;0.5746776528557423;0.999963311100344
54.07;0.9954941325098788;0.41663835604298255;0.4185285411604091;0.39199258531748843;0.3936564989679795;1.0052387578796034;1.000083070381538;9.99923907116944;0.41676892364159984;0.4519058876771422;0.4519767304302262;0.41460138737274915;-0.3979310281406981;0.5746790677180315;0.9999644334422185
54.08;0.9954919764001443;0.4166373917826174;0.41852767407745173;0.3919921691113095;0.3936561458463202;1.0052382460555562;1.0000810463119298;9.99924743274569;0.41676921259427796;0.4519056293055316;0.4519783747270073;0.4146014609358996;-0.39793102867880753;0.5746804398060121;0.9999656007743304
54.09;0.9954897918632503;0.41663641233414234;0.41852681867875025;0.39199164708751905;0.39365576210434267;1.005237713932001;1.000079095193768;9.999255532524616;0.4167695644151586;0.4519053497525831;0.4519799715980654;0.4146015301520845;-0.39793102922540574;0.5746817687410998;0.9999668137786588
54.1;0.9954875865233588;0.41663541667036075;0.41852597568803196;0.3919910202287364;0.3936553490035101;1.0052371677409442;1.0000772102542126;9.999263365624532;0.4167699770708905;0.4519050483590357;0.45198151917648255;0.41460159597209345;-0.39793102978087;0.5746830540340259;0.9999680734020014
54.11;0.9954853674942277;0.4166344040070957;0.41852514606024066;0.39199028974411027;0.393654908467982;1.0052366145744482;1.0000753871800883;9.999270961824639;0.4167704475645087;0.45190472534466575;0.45198301489540327;0.4146016593527607;-0.3979310303454936;0.5746842949829769;0.9999693806830368
54.12;0.9954831410365063;0.4166333735196208;0.41852433073723494;0.39198945709594285;0.39365444258474064;1.0052360631655504;1.0000736244162036;9.999278371955826;0.4167709722407393;0.45190438145033685;0.45198445592318;0.41460172132524226;-0.39793103091933824;0.5746854909001481;0.9999707360034799
54.13;0.9954809136616773;0.4166323240635067;0.41852353064249614;0.391988523947983;0.39365395325036867;1.0052355236819386;1.0000719219413996;9.999285648386186;0.41677154682932044;0.4519040170339321;0.4519858399535113;0.41460178319276786;-0.3979310315021042;0.574686641734645;0.9999721395132484
54.14;0.9954786935531178;0.41663125377583055;0.4185227469655917;0.39198749241260433;0.393653442131335;1.0052350063887838;1.000070280186976;9.999292835534076;0.41677216667134814;0.45190363151890345;0.45198716561238433;0.41460184670159955;-0.3979310320931463;0.5746877482960101;0.9999735922873565
54.15;0.9954764905967382;0.41663016020241744;0.4185219813964266;0.391986365591409;0.39365291058270574;1.005234520001388;1.0000687003277255;9.999299964157746;0.4167728275252327;0.4519032238585184;0.45198843220868173;0.41460191429577825;-0.39793103269140845;0.5746888118916267;0.9999750967050949
54.16;0.9954743155109982;0.41662904087789204;0.4185212358560822;0.39198514790166855;0.3936523596440834;1.0052340713092507;1.000067185077897;9.999307038310457;0.41677352609555784;0.45190279314824705;0.45198963946574555;0.4146019894406391;-0.3979310332952969;0.5746898340701871;0.9999766557537877
54.17;0.9954721794109599;0.4166278936103934;0.41852051197816426;0.391983844950933;0.3936517905749714;1.0052336664088215;1.0000657381820026;9.999314020545688;0.4167742597528893;0.4519023386903426;0.45199078764166034;0.4146020766428931;-0.3979310339027775;0.574690816579131;0.9999782724079093
54.18;0.9954700933247582;0.4166267167265977;0.41851981117596326;0.39198246303353157;0.3936512055282291;1.0052333118820254;1.0000643625422923;9.999320837558;0.4167750262046228;0.45190185994962584;0.4519918775546076;0.4146021809989439;-0.3979310345116672;0.5746917610755969;0.999979949655594
54.19;0.9954680670117411;0.4166255096215234;0.41851913533792745;0.3919810085402901;0.39365060746458586;1.005233014584043;1.0000630587806483;9.999327404683468;0.4167758235251024;0.45190135646336843;0.45199291016483367;0.4146023076193454;-0.39793103511979205;0.5746926689184388;0.9999816899771838
54.2;0.9954661081266845;0.41662427292342813;0.41851848715573303;0.3919794877587909;0.39364999938287626;1.0052327806924384;1.0000618250301136;9.999333643188072;0.4167766503026247;0.4519008276962269;0.45199388612259;0.414602461558109;-0.39793103572513044;0.5746935414610738;0.9999834938048865
54.21;0.995464222736926;0.4166230078948387;0.4185178697158521;0.3919779072156041;0.39364938363763846;1.0052326153811981;1.0000606573783624;9.999339478998127;0.41677750592938584;0.45190027324358356;0.45199480590955177;0.4146026480190804;-0.39793103632615257;0.5746943801632906;0.9999853588696788
54.22;0.9954624157633103;0.4166217159626141;0.4185172859640236;0.3919762741364972;0.39364876181291286;1.0052325231153212;1.0000595506168357;9.999344835538375;0.41677839102186187;0.4518996932354317;0.45199567064343643;0.4146028720995624;-0.3979310369217881;0.5746951858125416;0.9999872814709362
54.23;0.9954606902347133;0.41662039901521575;0.41851673843293685;0.39197459634059034;0.39364813510646157;1.005232507061599;1.0000584990651136;9.999349640284091;0.4167793074495645;0.45189908837258086;0.45199648278490284;0.41460313818001077;-0.39793103751100667;0.5746959574123857;0.9999892577249233
54.24;0.9954590472636353;0.41661905980045455;0.41851622930789056;0.39197288155879734;0.39364750474816507;1.005232567263601;1.0000574972748402;9.999353840397301;0.4167802575516437;0.4518984593174882;0.4519972459154351;0.4146034494879874;-0.3979310380928129;0.5746966921456748;0.9999912830217634
54.25;0.9954574874964355;0.4166177017436994;0.41851576082432373;0.3919711369375939;0.3936468722543695;1.0052326994572727;1.0000565402769876;9.99935740295887;0.4167812431897538;0.4518978059147479;0.45199796384800756;0.4146038081320301;-0.39793103866651436;0.5746973867428996;0.9999933510102708
54.26;0.9954560118977744;0.4166163286101556;0.41851533567389104;0.39196936890960526;0.3936462396529582;1.0052328961962864;1.0000556229745656;9.999360302566005;0.4167822655608111;0.45189712708901764;0.4519986402895165;0.41460421522290464;-0.39793103923170425;0.574698038739944;0.9999954544558218
54.27;0.9954546211090595;0.416614944673641;0.41851495718231135;0.391967583383073;0.3936456095812879;1.0052331493943614;1.0000547395288006;9.999362518159396;0.4167833254448541;0.45189642141425423;0.45199927939015044;0.4146046707017354;-0.3979310397881619;0.5746986465266427;0.9999975871711142
54.28;0.9954533144948019;0.4166135550803831;0.4185146294085109;0.3919657861563955;0.3936449851924652;1.0052334522575175;1.0000538837455972;9.999364032721699;0.4167844232351322;0.4518956876316031;0.45199988610612113;0.41460517327441626;-0.3979310403360224;0.5746992087488793;0.9999997443841929
54.29;0.9954520892119836;0.41661216572767423;0.41851435706144774;0.39196398261372417;0.3936443697592295;1.005233799875015;1.0000530503714584;9.999364824852734;0.41678555893404595;0.45189492470398895;0.45200046596784016;0.4146057205219723;-0.3979310408760188;0.5746997238271975;1.0000019215992613
54.3;0.9954509395846718;0.41661078269089474;0.41851414494410993;0.391962176786637;0.39364376607651147;1.0052341887581577;1.0000522363822522;9.999364868114467;0.4167867323386153;0.45189413164024705;0.4520010248229628;0.41460630913512636;-0.39793104140950203;0.5747001898538399;1.0000041138576674
54.31;0.9954498574990812;0.416609411733215;0.41851399734497513;0.3919603713711661;0.3936431764897471;1.0052346159857868;1.0000514406476286;9.999364142209604;0.4167879431833555;0.45189330767819136;0.4520015684885121;0.41460693556010325;-0.39793104193831297;0.5747006050651994;1.0000063161668074
54.32;0.9954488332527237;0.41660805818652724;0.41851391780732344;0.3919585687847727;0.39364260359871794;1.0052350786072042;1.000050662023162;9.999362638956576;0.41678919093338446;0.45189245287516494;0.4520021022398061;0.4146075966150327;-0.39793104246445543;0.5747009686237777;1.0000085242090375
54.33;0.9954478557589553;0.41660672708440044;0.41851390895603824;0.39195677171643994;0.3936420506425507;1.0052355735342573;1.0000498981923067;9.999360353564793;0.4167904740932411;0.45189156844251577;0.45200263061928;0.4146082893280032;-0.3979310429895379;0.5747012808294695;1.0000107344843332
54.34;0.995446912694024;0.4166054233185172;0.41851397233367266;0.3919549828342656;0.3936415213550209;1.0052360977189725;1.000049146188159;9.999357266818684;0.4167917894749805;0.45189065639398274;0.4520031574301878;0.4146090103159248;-0.3979310435144774;0.5747015425217682;1.000012944014008
54.35;0.9954459916411794;0.41660415173869175;0.4185141083319863;0.3919532045592947;0.3936410195576892;1.0052366482496689;1.0000484030653292;9.999353340714038;0.4167931322574424;0.451889718849499;0.4520036855600006;0.4146097557367468;-0.39793104403970675;0.5747017543902692;1.0000151495766891
54.36;0.9954450817523693;0.4166029172295215;0.4185143161617192;0.39195143925347214;0.3936405486041318;1.0052372222647157;1.0000476658882531;9.999348534195752;0.4167944966016139;0.451888757456911;0.45200421694663895;0.4146105219519453;-0.3979310445654518;0.5747019168532902;1.0000173470800597
54.37;0.9954441746473491;0.41660172453356914;0.41851459415332903;0.3919496895503063;0.39364011105377184;1.005237817152405;1.0000469321388077;9.99934281496147;0.4167958760915236;0.45188777297309024;0.4520047527200729;0.41461130610834424;-0.39793104509162247;0.5747020301917731;1.0000195318141214
54.38;0.9954432633818153;0.4166005778756585;0.4185149403517191;0.3919479585227812;0.3936397087319438;1.005238431492049;1.0000462008474686;9.999336162035586;0.41679726431153813;0.4518867651589544;0.45200529289696256;0.4146121062292579;-0.39793104561737797;0.574702094322848;1.0000216988320103
54.39;0.9954423405804939;0.416599481091697;0.41851535310804633;0.3919462496945621;0.39363934301415143;1.0052390656581545;1.0000454732584745;9.999328572971041;0.4167986553964203;0.4518857330158242;0.4520058358154924;0.41461292113093534;-0.3979310461408777;0.5747021084893482;1.000023842870183
54.4;0.9954413982417766;0.41659843820446646;0.41851583139683357;0.39194456703275915;0.3936390151626735;1.0052397209768424;1.000044752395733;9.999320066951691;0.41680004383772135;0.45188467511150193;0.4520063782686184;0.4146137504978513;-0.3979310466595586;0.5747020712270088;1.0000259583388895
54.41;0.9954404283690111;0.4165974535772781;0.4185163744621371;0.3919429147655266;0.3936387264239389;1.0052403988583714;1.0000440416270446;9.999310678139565;0.4168014240625583;0.4518835900636171;0.45200691634813744;0.4146145946696756;-0.3979310471706145;0.5747019806406389;1.000028039755488
54.42;0.9954394229416129;0.41659653136238034;0.4185169810596511;0.3919412968711502;0.39363847774554994;1.00524110111014;1.0000433426909445;9.99930046119961;0.4168027906028963;0.4518824771256668;0.4520074460240313;0.41461545385561993;-0.39793104767145354;0.5747018348469681;1.0000300823044093
54.43;0.9954383744262995;0.41659567467350583;0.41851764900152405;0.3919397164406841;0.3936382693835362;1.005241830460996;1.0000426544818606;9.999289505123496;0.416804138551351;0.4518813365664876;0.45200796324626447;0.4146163275872004;-0.39793104816019537;0.5747016322411843;1.0000320817787594
54.44;0.9954372771075807;0.4165948851722492;0.4185183752800617;0.39193817552826293;0.3936381008556231;1.0052425906834783;1.0000419737862278;9.999277924482685;0.4168054634392305;0.4518801698896929;0.45200846444948595;0.4146172149506614;-0.39793104863567214;0.5747013715906218;1.0000340338580993
54.45;0.9954361277256406;0.41659416331252497;0.418519156669088;0.3919366756285797;0.39363797132487416;1.0052433857639986;1.0000412976784907;9.999265835955562;0.41680676075407297;0.4518789800179776;0.4520089472517969;0.41461811516770525;-0.3979310490966789;0.5747010520340061;1.00003593422025
54.46;0.9954349250622029;0.41659350868208195;0.41851999033178866;0.39193521804753;0.3936378799922345;1.005244218135996;1.0000406262591592;9.999253345389596;0.41680802585050414;0.4518777710723776;0.4520094103544572;0.41461902780277055;-0.39793104954147734;0.5747006731085585;1.000037779578331
54.47;0.9954336698351612;0.4165929199922586;0.41852087412870687;0.39193380384883053;0.39363782611681347;1.0052450881680521;1.0000399637702087;9.999240538986491;0.41680925403489166;0.45187654773510516;0.45200985308957287;0.4146199523149586;-0.39793104996807077;0.5747002350951959;1.000039567650781
54.48;0.9954323653796653;0.4165923949643555;0.41852180694449126;0.39193243366521047;0.3936378086783557;1.0052459954469106;1.0000393166759098;9.999227476385522;0.4168104407189512;0.45187531494065747;0.4520102754780437;0.414620887633799;-0.3979310503746415;0.574699739410422;1.0000412960322775
54.49;0.9954310179735585;0.4165919305678676;0.41852278903838686;0.39193110767065303;0.3936378261992333;1.0052469396233576;1.0000386906242758;9.999214199553471;0.41681158176715105;0.4518740779504569;0.45201067849454873;0.4146218325376744;-0.3979310507597021;0.574699188647029;1.0000429616240516
54.5;0.9954296354904558;0.41659152374136704;0.41852382189740933;0.3919298258964374;0.3936378773424875;1.0052479196711728;1.000038089486602;9.999200745578602;0.416812673567772;0.45187284230631847;0.4520110635809176;0.4146227863512869;-0.39793105112212007;0.5746985862813877;1.0000445610725759
54.51;0.995428224868782;0.4165911721359264;0.4185249074582143;0.3919285885821924;0.3936379619947335;1.0052489329993652;1.0000375160609618;9.999187150362124;0.41681371280776136;0.4518716136509469;0.45201143146745876;0.4146237489339915;-0.3979310514613561;0.5746979361965735;1.0000460909509101
54.52;0.9954267914596121;0.4165908744220157;0.41852604715930175;0.39192739616583416;0.39363808167939673;1.0052499760329263;1.000036972058975;9.999173450581855;0.41681469635459145;0.451870397601027;0.45201178175389634;0.4146247201241748;-0.3979310517777154;0.574697242540161;1.0000475468764032
54.53;0.9954253408260355;0.41659063034485866;0.4185272416685602;0.3919262490585867;0.3936382387837642;1.0052510457615431;1.0000364575755325;9.999159680808058;0.41681562111793213;0.4518691997275979;0.45201211377840284;0.41462569953600226;-0.39793105207217383;0.5746965099790544;1.0000489228640883
54.54;0.9954238796738204;0.41659044062535;0.41852849158261035;0.39192514737855966;0.39363843550618904;1.0052521412678894;1.0000359713380493;9.999145866101715;0.4168164838820332;0.4518680254631199;0.45201242766400734;0.4146266869650333;-0.39793105234594267;0.5746957435142154;1.0000502114102037
54.55;0.9954224150212817;0.4165903065231239;0.4185297979067834;0.3919240905296423;0.393638673626721;1.005253264460718;1.000035511268539;9.99913201730153;0.4168172815958447;0.451866880010576;0.4520127246715784;0.41462768289601143;-0.3979310526000753;0.5746949476492993;1.0000514036872026
54.56;0.99542095365297;0.4165902291873333;0.4185311615026132;0.39192307681618493;0.3936389549465924;1.0052544195735083;1.0000350750734341;9.999118125663044;0.4168180122487834;0.45186576859105354;0.45201300702873376;0.41462868834203986;-0.3979310528352781;0.5746941256746145;1.0000524900987666
54.57;0.9954195021941209;0.41659020913617956;0.4185325824303283;0.3919221035985427;0.3936392816013783;1.0052556123940142;1.0000346618780291;9.999104158483666;0.41681867577122445;0.4518646965578118;0.4520132778032809;0.4146297040688878;-0.3979310530520343;0.5746932795309816;1.000053461185924
54.58;0.9954180665225724;0.4165902461775688;0.4185340598820173;0.39192116781745867;0.3936396559867386;1.0052568494615397;1.000034274147374;9.999090063037105;0.41681927419211473;0.4518636687836944;0.45201354093799584;0.41463073017869084;-0.39793105325081024;0.574692409768316;1.0000543089043294
54.59;0.9954166504037464;0.41659033980096044;0.41853559227595843;0.39192026629936155;0.39364008029012804;1.0052581363550583;1.0000339173315833;9.999075779943349;0.416819810929384;0.451862688979895;0.45201380101043626;0.41463176640601324;-0.3979310534321445;0.574691515413751;1.0000550283477185
54.6;0.9954152546795046;0.41659048981814467;0.41853717720580647;0.39191939596794434;0.3936405559822461;1.005259475964398;1.000033597591532;9.999061262141991;0.4168202897259222;0.4518617599147171;0.45201406261823646;0.4146328122579831;-0.39793105359666586;0.5746905943271852;1.0000556187435794
54.61;0.9954138783074267;0.416590696792461;0.41853881161541134;0.3919185541980993;0.39364108404993825;1.005260868625335;1.000033320431073;9.99904649097021;0.416820713728194;0.4518608841809188;0.45201432992125495;0.4146338664239269;-0.3979310537449038;0.5746896438877455;1.0000560824635032
54.62;0.9954125204758039;0.4165909617054716;0.41854049214451994;0.3919177390808083;0.39364166578046383;1.0052623134294087;1.000033090661463;9.999031471854918;0.4168210850721437;0.45186006445223725;0.45201460629907425;0.4146349264305159;-0.3979310538770003;0.5746886614608127;1.0000564229114757
54.63;0.9954111813246578;0.4165912855036035;0.4185422150737867;0.3919169495394977;0.39364230296789715;1.0052638086086225;1.0000329120718576;9.999016211394574;0.4168214048293932;0.45185930328716956;0.45201489371297554;0.41463598926145045;-0.3979310539928524;0.5746876446043565;1.0000566434944556
54.64;0.995409861341025;0.4165916694420314;0.4185439762808538;0.3919161853980567;0.39364299744013215;1.005265351055932;1.0000327868939682;9.99900071164062;0.41682167319961855;0.45185860307777925;0.45201519240579935;0.4146370519828805;-0.39793105409246043;0.5746865912549578;1.000056748141456
54.65;0.9954085617941626;0.4165921151693934;0.4185457717045997;0.3919154473430284;0.39364375071486396;1.005266936220937;1.000032716453531;9.998984987292204;0.41682189015484367;0.4518579659091038;0.45201550133857643;0.41463811154871966;-0.3979310541758703;0.57468550023825;1.0000567420507362
54.66;0.9954072859835414;0.4165926236782821;0.41854759773528016;0.3919147367513211;0.39364456377032203;1.005268558578991;1.0000327019840713;9.998969069146355;0.41682205588392035;0.4518573932353137;0.45201581873555907;0.41463916416101165;-0.39793105424313185;0.5746843718752889;1.0000566314206152
54.67;0.9954060391550564;0.41659319439201975;0.4185494510685777;0.39191405540067775;0.3936454365838189;1.0052702118378725;1.0000327437256;9.998952988667078;0.4168221705955761;0.45185688571511023;0.4520161424078234;0.4146402049888283;-0.39793105429472836;0.574683207970187;1.0000564219278723
54.68;0.9954048271806533;0.41659382527442573;0.4185513281419899;0.39191340506997346;0.39364636770665457;1.0052718889073133;1.0000328395916305;9.998936770225207;0.41682223438583355;0.45185644310664075;0.4520164697706847;0.4146412285786406;-0.3979310543317363;0.5746820111107915;1.0000561174865925
54.69;0.9954036554358795;0.4165945133489196;0.41855322470460254;0.39191278709738087;0.3936473542486475;1.0052735824151189;1.0000329855968584;9.99892044005037;0.4168222473305361;0.45185606428534425;0.4520167975784827;0.4146422293108948;-0.3979310543554684;0.5746807839033108;1.0000557209566259
54.7;0.9954025276704078;0.4165952551030724;0.4185551361511912;0.39191220192983633;0.393648392244273;1.0052752853553684;1.0000331777500024;9.998904042018557;0.41682220955609456;0.4518557476074551;0.4520171219098734;0.4146432012977404;-0.3979310543674831;0.5746795282681749;1.0000552357544297
54.71;0.9954014449439372;0.41659604680296414;0.4185570581779688;0.3919116489400673;0.3936494771131727;1.0052769917816822;1.000033413409128;9.998887644450878;0.4168221215493583;0.4518554910919178;0.4520174385637206;0.41464413822874324;-0.39793105436988596;0.5746782447742571;1.0000546661028857
54.72;0.9954004061416882;0.41659688488585733;0.41855898695716776;0.391911126830944;0.39365060409392166;1.0052786975633374;1.0000336909053384;9.99887133108983;0.41682198439751444;0.4518552920644924;0.4520177432420496;0.4146450337837614;-0.39793105436508774;0.5746769327484528;1.0000540160288385
54.73;0.9953994098411022;0.4165977664980019;0.41856091908478804;0.3919106341686415;0.3936517686143404;1.0052804000711784;1.000034008775073;9.998855184937616;0.41682179939722397;0.45185514711319996;0.4520180315989913;0.41464588242744227;-0.39793105435525644;0.5746755910097476;1.0000532889843101
54.74;0.9953984557477278;0.4165986899507231;0.41856285158507084;0.39191016954910923;0.3936529666149434;1.0052820968307994;1.0000343664500932;9.998839273262165;0.41682156750412214;0.45185505297179174;0.4520182997951555;0.4146466800212811;-0.39793105434209564;0.5746742181827084;1.0000524884233588
54.75;0.9953975448309011;0.41659965468940136;0.4185647817169943;0.3919097315694622;0.39365419482459607;1.0052837842038056;1.000034765491586;9.998823635737187;0.4168212893491118;0.45185500727762373;0.45201854494522975;0.4146474237113785;-0.39793105432692;0.5746728129723513;1.0000516178134626
54.76;0.9953966781621997;0.4166006606289592;0.418566706751901;0.39190931891547875;0.39365545083239856;1.00528545640245;1.0000352092622389;9.998808281531561;0.416820965779627;0.451855008194711;0.4520187647357118;0.41464811114887895;-0.3979310543107281;0.5746713752309254;1.0000506798392859
54.77;0.9953958551344904;0.4166017074109506;0.4185686239460198;0.39190893080918726;0.3936567330080549;1.0052871051748733;1.0000357009201482;9.998793200373786;0.41682059821223755;0.4518550534947825;0.45201895700745803;0.41464873987801537;-0.397931054294251;0.5746699069081102;1.0000496763842481
54.78;0.995395072821458;0.41660279440886644;0.41857053058487215;0.39190856746463715;0.3936580402984033;1.0052887209513242;1.0000362418362572;9.998778374983587;0.4168201882679463;0.4518551399648584;0.4520191200890424;0.4146493073966355;-0.39793105427799996;0.5746684114253487;1.0000486096350398
54.79;0.9953943272487755;0.4166039213492638;0.4185724241233658;0.3919082298611736;0.39365937179368055;1.0052902950699083;1.0000368320075648;9.998763784684852;0.41681973719921966;0.45185526350888483;0.452019253380184;0.4146498113857766;-0.39793105426219105;0.574666891959673;1.00004748311774
54.8;0.9953936144752403;0.4166050884255229;0.4185743023943318;0.39190791911297923;0.3936607263458248;1.0052918212505577;1.000037471136166;9.998749412003272;0.4168192459232635;0.45185541978305577;0.4520193574726648;0.41465024939310785;-0.39793105424671116;0.5746653505717247;1.000046301581471
54.81;0.9953929296594746;0.4166062958239334;0.418576163771167;0.39190763607953333;0.39366210264251694;1.0052932952673552;1.0000381588615772;9.998735254436555;0.4168187155261044;0.4518556044687604;0.45201943365877867;0.4146506183145665;-0.3979310542313808;0.5746637886908516;1.0000450691037415
