time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.82;0.9953922653100421;0.4166075437133134;0.41857800729958095;0.3919073810371043;0.3936634997127019;1.005294713430297;1.0000388945476733;9.99872132134806;0.41681814753625585;0.451855813091069;0.452019483255535;0.41465091468502674;-0.3979310542163483;0.5746622078972728;1.0000437870270869
54.83;0.9953916110593287;0.4166088324478685;0.4185798327096842;0.3919071533171826;0.3936649173878547;1.0052960713922152;1.0000396772936448;9.998707613768419;0.41681754371429386;0.4518560414245954;0.4520195076739371;0.4146511356377397;-0.3979310542024225;0.5746606103647705;1.0000424546882178
54.84;0.9953909553627966;0.4166101623228327;0.4185816402949858;0.3919069514469171;0.3936663562216615;1.0052973646157928;1.0000405060281687;9.998694119612914;0.41681690570145447;0.45185628626347313;0.4520195089443074;0.41465127942129576;-0.3979310541912271;0.5746589986703556;1.0000410719909256
54.85;0.9953902874131982;0.4166115334188872;0.41858343088412364;0.39190677367500926;0.39366781688019187;1.005298589386821;1.000041378930442;9.998680837195117;0.41681623508030147;0.4518565455093588;0.45201948939988473;0.4146513451050001;-0.39793105418496366;0.5746573750392072;1.0000396400633913
54.86;0.9953895980077392;0.41661294567688856;0.4185852057750379;0.391906618232365;0.39366929934403855;1.0052997422095598;1.000042292550057;9.998667792276665;0.4168155337697994;0.4518568178376124;0.45201945090378975;0.4146513321398931;-0.397931054185767;0.5746557410324421;1.0000381602022967
54.87;0.9953888795652663;0.41661439898545816;0.4185869662685744;0.39190648337085293;0.3936708023724806;1.0053008184057535;1.0000432417190397;9.998655029153197;0.4168148039561764;0.45185710238124555;0.45201939471658253;0.41465124028454103;-0.3979310541950874;0.5746540980237946;1.0000366338308497
54.88;0.9953881261535923;0.41661589342644584;0.41858871313604806;0.39190636742022955;0.3936723237181929;1.0053018121839847;1.0000442204347928;9.998642596326508;0.41681404773139524;0.45185739832252525;0.4520193217128465;0.41465106964295445;-0.39793105421352326;0.5746524476289708;1.0000350629788322
54.89;0.9953873336592028;0.4166174292441484;0.418590446589737;0.3919062687949409;0.3936738608451923;1.0053027185417762;1.0000452234938502;9.998630538354536;0.41681326727536216;0.4518577047864478;0.45201923234772423;0.41465082059242847;-0.39793105424094766;0.5746507917834754;1.0000334498880297
54.9;0.9953864992695377;0.4166190063459696;0.4185921664625684;0.3919061859055965;0.3936754113584261;1.0053035349867154;1.000046247681478;9.998618894097776;0.41681246501965175;0.45185802119577184;0.45201912655377313;0.41465049376890994;-0.3979310542766029;0.5746491328647789;1.0000317962047751
54.91;0.9953856200381678;0.4166206239453404;0.41859387225489403;0.3919061169887136;0.39367697305134064;1.0053042611160319;1.0000472913354856;9.998607706813985;0.4168116433356255;0.45185834731666635;0.4520190037794656;0.4146500902275244;-0.3979310543192566;0.5746474740769658;1.000030102392927
54.92;0.995384691672286;0.41662228037290705;0.4185955634915614;0.39190606010119505;0.3936785439927301;1.005304897290458;1.0000483534821334;9.998597032708998;0.41681080451461017;0.45185868264391427;0.4520188632628525;0.41464961153522134;-0.39793105436761844;0.5746458199842054;1.0000283676125254
54.93;0.9953837090586043;0.4166239727611579;0.4185972401970325;0.391906013252447;0.39368012274892966;1.0053054443330935;1.0000494338062555;9.99858692927429;0.4168099510336292;0.451859025989616;0.4520187047237716;0.41464905966868043;-0.3979310544207622;0.5746441767242452;1.000026589888537
54.94;0.995382668362486;0.416625696894766;0.4185989028277112;0.3919059742175888;0.3936817084913994;1.0053059036891343;1.0000505323902318;9.99857743706177;0.4168090855654872;0.4518593758996523;0.45201852891399563;0.41464843715062316;-0.3979310544781639;0.5746425514411466;1.0000247667368891
54.95;0.9953815691203477;0.416627447428319;0.4186005521002656;0.39190594050568484;0.3936833007299739;1.0053062772383803;1.000051648744115;9.998568578118698;0.4168082108078764;0.4518597311053411;0.452018337351372;0.414647747463044;-0.3979310545395285;0.5746409511712972;1.0000228967722227
54.96;0.9953804150415655;0.4166292183065757;0.4186021890945401;0.39190591011257575;0.3936848987076437;1.005306567230408;1.0000527816191458;9.998560363599669;0.4168073293473668;0.4518600903689018;0.45201813156401316;0.4146469951047833;-0.39793105460472505;0.5746393819499819;1.0000209815966177
54.97;0.9953792126996167;0.41663100336915576;0.4186038151600129;0.39190588204967614;0.3936865008068078;1.0053067763898453;1.0000539298535864;9.998552794079064;0.4168064434521214;0.4518604525877305;0.45201791241641553;0.4146461851453697;-0.3979310546737846;0.5746378486055341;1.0000190266764097
54.98;0.9953779690570269;0.4166327968372129;0.41860543162346997;0.39190585583331916;0.39368810424922357;1.0053069080027122;1.0000550930607188;9.998545859457419;0.4168055545632414;0.4518608177342354;0.4520176798453794;0.4146453227857583;-0.39793105474671125;0.5746363550691305;1.0000170408037128
54.99;0.9953766904889979;0.4166345931606434;0.4186070397986522;0.3919058308400304;0.3936897052050559;1.005306966286883;1.0000562717943386;9.998539543562542;0.4168046628951758;0.4518611873790151;0.452017432952389;0.4146444132893759;-0.39793105482306684;0.574634904590833;1.000015034969844
55.0;0.995375383842954;0.41663638660690416;0.4186086409942192;0.3919058063651321;0.3936912994243771;1.005306956093463;1.000057467535;9.998533826920196;0.41680376778790923;0.45186156404050437;0.4520171699760884;0.4146434620511519;-0.3979310549017953;0.5746334994738033;1.0000130216993421
55.01;0.9953740573291766;0.4166381712200425;0.4186102358771513;0.391905782145698;0.3936928830188115;1.0053068815018353;1.0000586827927607;9.998528690411366;0.41680286843257847;0.45186195050172534;0.452016888112119;0.41464247424860895;-0.397931054981629;0.5746321407671824;1.0000110147890156
55.02;0.9953727197663303;0.416639941195025;0.4186118238126371;0.39190575880646883;0.3936944528533274;1.0053067451670645;1.0000599207671759;9.99852412300139;0.41680196413378934;0.4518623496073463;0.45201658362309405;0.4146414542639649;-0.3979310550616554;0.5746308284605864;1.0000090283833165
55.03;0.9953713791102737;0.41664169131233647;0.41861340312211676;0.3919057380214464;0.39369600664593635;1.0053065488104738;1.0000611839840332;9.99852012498144;0.4168010541256632;0.4518627642076216;0.4520162522876063;0.41464040562055854;-0.39793105514143057;0.5746295621428715;1.0000070743687708
55.04;0.9953700423513817;0.4166434167719193;0.4186149718274204;0.39190572232340687;0.393697542854143;1.0053062930780763;1.0000624731000047;9.998516695200525;0.41680013744356953;0.45186319723645113;0.4520158898150483;0.41463933129457375;-0.3979310552207129;0.5746283417736308;1.0000051595147001
55.05;0.9953687167603564;0.41664511280052363;0.4186165280528182;0.3919057144606874;0.3936990603078928;1.0053059766278862;1.0000637871030011;9.998513809627754;0.416799212930493;0.45186365130088174;0.4520154920284796;0.4146382339633517;-0.39793105529916956;0.5746271679391056;1.0000032853182996
55.06;0.995367410210758;0.416646774946064;0.4186180699997467;0.3919057165800712;0.39370055798780074;1.0053055964543878;1.0000651239653862;9.998511420281648;0.4167982792189363;0.45186412789708535;0.4520150549559522;0.4146371162781503;-0.3979310553761723;0.5746260411863746;1.0000014501326775
55.07;0.9953661303839055;0.4166483995615923;0.41861959567707085;0.39190572981879795;0.39370203518754476;1.0053051498914019;1.0000664802865273;9.998509478179122;0.4167973346348464;0.4518646277242811;0.45201457498665454;0.41463598098640786;-0.39793105545072965;0.5746249612066183;0.9999996508740543
55.08;0.9953648847651883;0.4166499839335686;0.4186211027396489;0.39190575459554217;0.3937034916159468;1.0053046364220846;1.0000678506812024;9.998507946443944;0.41679637711174905;0.45186515183997655;0.45201404892771074;0.41463483061317474;-0.3979310555216289;0.5746239269014136;0.9999978842203845
55.09;0.995363681299891;0.41665152636226643;0.418622588763806;0.3919057912494852;0.3937049270164804;1.0053040581979609;1.0000692285589998;9.998506794911416;0.416795404448984;0.45186570209662114;0.4520134737576833;0.41463366713348043;-0.3979310555877757;0.5746229366679322;0.999996148130847
55.1;0.9953625281840981;0.416653025975403;0.4186240515649144;0.3919058402909961;0.39370634059908904;1.0053034193649695;1.0000706074167423;9.998505994090216;0.41679441496473607;0.4518662808269598;0.4520128464644978;0.4146324921420583;-0.397931055648451;0.5746219878649029;0.9999944426198177
55.11;0.995361432833363;0.41665448224535456;0.4186254891995117;0.39190590206930837;0.3937077307646214;1.0053027248636999;1.000071981221874;9.998505508835347;0.4167934079854927;0.4518668904337278;0.45201216430581964;0.41463130723877584;-0.39793105570318904;0.5746210761699125;0.9999927692630639
55.12;0.9953604008308834;0.4166558951086751;0.4186269000545191;0.39190597645786635;0.39370909518530206;1.0053019799124043;1.0000733448615469;9.998505296582179;0.4167923840456107;0.45186753310664424;0.4520114252369811;0.4146301141916744;-0.3979310557514404;0.5746201957246416;0.9999911304295843
55.13;0.9953594354149939;0.41665726541771014;0.4186282830324978;0.391906062870027;0.3937104310721644;1.0053011900939142;1.0000746952357666;9.998505316108087;0.4167913450651664;0.45186821109270386;0.4520106282109739;0.4146289147888241;-0.39793105579246374;0.5746193398989735;0.9999895287361878
55.14;0.9953585376171132;0.4166585945273058;0.41862963747695026;0.3919061603648628;0.39371173569003554;1.0053003609940876;1.0000760319021065;9.998505526549001;0.41679029412282476;0.45186892735171247;0.45200977322536856;0.414627710646924;-0.3979310558255284;0.5746185021211542;0.999987966089509
55.15;0.99535770687537;0.41665988354919636;0.4186309630620236;0.39190626771332665;0.39371300710274465;1.0052994974652991;1.0000773567897538;9.99850587337208;0.4167892346188938;0.45186968544436773;0.4520088613200643;0.4146265032779995;-0.3979310558501122;0.5746176764097548;0.9999864427729593
55.16;0.9953569422193249;0.4166611331933476;0.418632259574817;0.39190638329589866;0.39371424430317487;1.0052986029435342;1.0000786730820497;9.998506287578929;0.4167881695841248;0.4518704885107161;0.4520078945651349;0.41462529437322165;-0.3979310558657754;0.5746168576853906;0.9999849580547887
55.17;0.9953562434667578;0.41666234371225586;0.41863352652148783;0.39190650490944157;0.3937154464724119;1.0052976794105948;1.000079983197403;9.998506701515636;0.41678710154423787;0.4518713384928106;0.4520068758447602;0.41462408643311643;-0.39793105587191235;0.5746160420778651;0.9999835110744384
55.18;0.9953556122130683;0.4166635147836041;0.4186347632481332;0.3919066299559897;0.3937166125770201;1.0052967285965662;1.0000812870435263;9.998507059674369;0.4167860325223635;0.451872236112281;0.4520058087922154;0.41462288332109254;-0.39793105586778044;0.5746152274136612;0.9999821009656463
55.19;0.9953550529082531;0.41666464551153987;0.4186359693399913;0.391906755852388;0.3937177416816606;1.005295753143626;1.0000825821956132;9.998507313106805;0.4167849642196608;0.4518731812574746;0.4520046979088701;0.41462168987254483;-0.3979310558525508;0.5746144134324626;0.9999807276752123
55.2;0.9953545728217134;0.41666573411514524;0.4186371444552276;0.3919068801635588;0.3937188332044311;1.0052947569210182;1.0000838649172863;9.998507411461768;0.41678389852964987;0.45187417340635777;0.45200354821504507;0.4146205113099398;-0.3979310558253164;0.5746136011572396;0.9999793923524641
55.21;0.9953541803479687;0.41666677757984166;0.4186382880550848;0.39190700067597734;0.39371988689225074;1.0052937454416326;1.0000851304103016;9.998507310014654;0.41678283762862983;0.4518752117408089;0.45200236450096765;0.4146193533587886;-0.39793105578533944;0.574612792111274;0.9999780959721709
55.22;0.9953538831112153;0.4166677721547718;0.41863939963176217;0.39190711550403434;0.3937209027438565;1.0052927259284885;1.0000863729070804;9.998506976890173;0.41678178331423615;0.45187629492537446;0.4520011508785318;0.4146182219778224;-0.3979310557321216;0.5746119881568196;0.9999768386756969
55.23;0.995353686958909;0.41666871444834436;0.4186404787971893;0.3919072230256208;0.3937218810799591;1.0052917064744988;1.000087586095648;9.998506388132926;0.41678073664089543;0.4518774207690381;0.45199991067234396;0.41461712212640217;-0.3979310556650649;0.5746111916114371;0.9999756208556185
55.24;0.9953535959245705;0.4166696021267951;0.4186415248201378;0.3919073217790189;0.39372282275505377;1.005290695126324;1.0000887637238074;9.998505524695872;0.4167796984974718;0.4518785858854307;0.4519986464882575;0.41461605708695387;-0.39793105558343134;0.5746104050443758;0.9999744436257112
55.25;0.9953536125911804;0.416670433789577;0.4186425366157129;0.39190741048394456;0.3937237291127096;1.0052896994650975;1.0000899002924888;9.99850437250592;0.41677867024065596;0.4518797856896372;0.4519973608334158;0.41461502911678416;-0.3979310554869192;0.5746096310014782;0.9999733081242811
55.26;0.9953537382509638;0.4166712083022747;0.41864351356761575;0.3919074882884551;0.3937246015022751;1.0052887267205444;1.0000909914468321;9.99850292293124;0.41677765358839725;0.4518810151070346;0.45199605707526497;0.4146140402387098;-0.39793105537607454;0.5746088719973903;0.9999722153571386
55.27;0.9953539727443469;0.4166719240740641;0.4186444560378971;0.39190755497515345;0.393725441026873;1.0052877836514305;1.0000920340177433;9.99850117912958;0.41677665022509075;0.4518822696933223;0.4519947397460067;0.41461309245800404;-0.39793105525209715;0.5746081301608388;0.9999711664118744
55.28;0.9953543142964099;0.41667257853242656;0.4186453652225546;0.3919076106304667;0.3937262490237873;1.0052868759136466;1.0000930263943997;9.998499156854733;0.4167756617165909;0.45188354617417076;0.4519934139206116;0.4146121878786786;-0.3979310551166437;0.5746074065774233;0.999970161725048
55.29;0.9953547602422815;0.4166731680772231;0.4186462427537473;0.3919076551123756;0.39372702738475246;1.0052860079875412;1.0000939694781175;9.99849687376216;0.41677468960282243;0.45188484203330825;0.4519920844724722;0.41461132878642004;-0.3979310549719023;0.5746067015862047;0.9999692001501203
55.3;0.9953553083279341;0.41667368879408906;0.41864709011871987;0.3919076881473527;0.39372777804941916;1.0052851839200403;1.0000948671745367;9.998494346674489;0.4167737355990131;0.45188615499811535;0.45199075579521947;0.4146105174374439;-0.39793105482039604;0.5746060159699908;0.9999682793209134
55.31;0.9953559568639123;0.41667413744513937;0.41864790832401355;0.39190770987544354;0.39372850258951636;1.0052844078825336;1.0000957254243665;9.99849159797999;0.4167728020367493;0.4518874829322933;0.45198943176335554;0.4146097558163522;-0.39793105466441675;0.5746053513764209;0.9999673963146894
55.32;0.9953567036691646;0.41667451191023924;0.4186486978956096;0.39190772098391746;0.3937292024159683;1.0052836837877683;1.0000965505452135;9.99848865183912;0.41677189212061405;0.4518888237223417;0.4519881157986824;0.4146090455460261;-0.3979310545057172;0.5746047095967696;0.9999665472459961
55.33;0.9953575455436787;0.4166748109471258;0.41864945877478577;0.3919077225216532;0.3937298788545946;1.0052830144120328;1.0000973485349496;9.998485522322794;0.41677100978281445;0.4518901750200343;0.4519868110275292;0.4146083877439754;-0.39793105434574466;0.5746040918947035;0.9999657269066534
55.34;0.9953584787911115;0.41667503377776444;0.4186501903067793;0.3919077158511644;0.3937305327889159;1.005282401443932;1.0000981253436194;9.998482204659084;0.4167701594477723;0.4518915340838544;0.4519855203563844;0.4146077828212266;-0.39793105418588204;0.5746034991273398;0.9999649289192596
55.35;0.9953594995029655;0.4166751798292467;0.4186508915044598;0.3919077026025234;0.3937311644763046;1.0052818463112176;1.0000988870177807;9.998478676430665;0.41676934572253665;0.4518928976812166;0.4519842467273883;0.4146072304212762;-0.39793105402728063;0.574602932434855;0.9999641458771295
55.36;0.9953606035694915;0.4166752485239254;0.4186515612339028;0.3919076846561425;0.3937317738351022;1.0052813497779982;1.0000996394287807;9.998474916305497;0.4167685730965359;0.45189426209606076;0.45198299352107135;0.4146067295962659;-0.3979310538706064;0.5746023935435486;0.9999633702066255
55.37;0.995361787159237;0.41667523924575944;0.418652198293044;0.3919076641855502;0.3937323609330508;1.0052809106209972;1.0001003876739063;9.998470925470345;0.4167678459465135;0.4518956233259391;0.45198176423442576;0.41460627917411036;-0.39793105371586374;0.5746018842780133;0.9999625959414766
55.38;0.9953630468164568;0.41667515171399694;0.4186528017156936;0.3919076432842111;0.39373292642849783;1.0052805255567878;1.0001011355074867;9.99846673194343;0.41676716851431855;0.4518969773594335;0.4519805613251609;0.4146058781079337;-0.39793105356231867;0.5746014061575241;0.9999618202090862
55.39;0.995364379285997;0.4166749865810927;0.41865337118818685;0.39190762317934696;0.3937334717844726;1.0052801903518036;1.0001018853860077;9.998462388366567;0.41676654437340416;0.4518983204798014;0.451979385517133;0.41460552574167236;-0.3979310534087862;0.5746009604783264;0.9999610432297594
55.4;0.9953657819247422;0.41667474575361924;0.4186539071130159;0.3919076037895017;0.39373399910124457;1.0052799007775728;1.0001026388777599;9.998457969558737;0.4167659759148703;0.45189964930337184;0.45197823622860267;0.41460522208366407;-0.3979310532540972;0.5746005485063911;0.9999602671032448
55.41;0.9953672532278769;0.41667443203231175;0.41865441046513496;0.39190758373943835;0.3937345106762936;1.0052796533824986;1.000103396883751;9.998453560381723;0.41676546452765295;0.4519009605945943;0.4519771122155557;0.4146049678934714;-0.3979310530973032;0.5746001715629518;0.9999594948428656
55.42;0.9953687933389662;0.41667404848813755;0.418654882661082;0.39190756041807373;0.3937350085436084;1.0052794463207664;1.0001041594199491;9.998449241389924;0.4167650112011575;0.4519022513473369;0.45197601189996744;0.41460476444551553;-0.39793105293762837;0.5745998307764167;0.9999587300037749
55.43;0.9953704039984532;0.4166735981021522;0.418655325079037;0.391907530381198;0.3937354942581927;1.0052792793006988;1.0001049247783582;9.998445082266873;0.4167646170483297;0.451903519065476;0.4519749336968144;0.41460461318005903;-0.39793105277431917;0.5745995267947436;0.9999579763872107
55.44;0.9953720869813419;0.41667308369944167;0.4186557384458702;0.3919074902334457;0.39373596911561093;1.005279152694896;1.0001056891444988;9.998441135814799;0.4167642834104514;0.4519047619060358;0.4519738762078505;0.41460451551011823;-0.3979310526064638;0.5745992599704013;0.9999572378464855
55.45;0.9953738421172657;0.4166725083122235;0.4186561228668178;0.3919074371512786;0.3937364345261324;1.005279067712722;1.0001064477287662;9.99843742872697;0.41676401165387555;0.4519059786119071;0.45197283812449074;0.4146044727948818;-0.3979310524330619;0.574599030744517;0.999956518266287
55.46;0.9953756666426244;0.4166718756305404;0.4186564783716043;0.3919073686759346;0.39373689200796264;1.0052790278085246;1.0001071961342725;9.998433962452069;0.4167638033072819;0.45190716836052275;0.451971818307641;0.41460448618145984;-0.39793105225336156;0.574598839908922;0.999955821641567
55.47;0.9953775561359479;0.4166711900160763;0.4186568051048122;0.39190728247289897;0.3937373427020871;1.0052790385172972;1.0001079311726753;9.99843073019333;0.41676366035483986;0.4519083306268501;0.45197081638464776;0.414604556409107;-0.3979310520670015;0.5745986886688529;0.9999551520958492
55.48;0.9953795060012627;0.41667045639062056;0.418657103086269;0.3919071764144291;0.3937377868720262;1.005279104505961;1.0001086513721815;9.998427737482332;0.416763584907797;0.4519094652728603;0.45196983319657885;0.4146046838472171;-0.3979310518737764;0.5745985783853929;0.9999545136547068
55.49;0.9953815122641554;0.41666968022201606;0.4186573721088343;0.3919070486208827;0.3937382239005168;1.0052792273472388;1.0001093560401195;9.998425013375297;0.41676357840615735;0.45191057286722297;0.4519688704979245;0.4146048684486118;-0.39793105167332005;0.5745985103529498;0.9999539100386609
55.5;0.9953835717425694;0.4166688674055278;0.4186576116678984;0.3919068973710994;0.39373865281393106;1.005279406413595;1.0001100434650858;9.998422611699679;0.41676364108661207;0.45191165448336884;0.45196793063787655;0.41460510956766977;-0.39793105146486796;0.5745984860276124;0.9999533446080013
55.51;0.9953856820789221;0.4166680242338677;0.4186578207111943;0.39190672098847645;0.3937390726788571;1.0052796406697255;1.000110710905281;9.998420611986395;0.41676377212431254;0.45191271094177293;0.4519670165534981;0.41460540601936124;-0.39793105124717165;0.5745985071245201;0.9999528200339131
55.52;0.9953878404162336;0.41666715757705264;0.41865799750986776;0.39190651776783547;0.3937394823742648;1.0052799299242794;1.0001113561741255;9.998419117768625;0.4167639700311226;0.4519137423611575;0.45196613147731657;0.414605756284645;-0.39793105101887644;0.5745985751262496;0.9999523380416376
55.53;0.9953900411182697;0.4166662746911386;0.41865813981008587;0.39190628616359574;0.3937398803308334;1.005280275235905;1.0001119787749566;9.998418241749674;0.41676423261970136;0.4519147481982593;0.45196527840490874;0.4146061588989002;-0.39793105077916047;0.5745986909226559;0.9999519002855041
55.54;0.9953922755008895;0.41666538246959517;0.41865824535669083;0.3919060250854338;0.39374026465665846;1.005280677836353;1.0001125794881622;9.99841808433444;0.4167645568121472;0.4519157277018515;0.45196445984667966;0.4146066130802443;-0.3979310505277442;0.5745988546056188;0.9999515097579884
55.55;0.9953945330327061;0.4166644870591846;0.4186583127455329;0.39190573398553974;0.3937406332860316;1.005281138454615;1.0001131580822973;9.998418720857016;0.41676493897442984;0.4519166806637791;0.4519636781589288;0.4146071188271714;-0.39793105026448455;0.5745990649202618;0.9999511711561364
55.56;0.9953968015774203;0.4166635941726154;0.41865834195290974;0.39190541276963914;0.3937409840557847;1.0052816581264192;1.0001137107671851;9.998420203180796;0.41676537567184896;0.4519176079724114;0.45196293613984134;0.4146076761448546;-0.3979310499895265;0.5745993191153697;0.9999508902848038
55.57;0.995399067630292;0.4166627093086639;0.4186583341485259;0.39190506160532823;0.39374131482878694;1.0052822379494812;1.0001142297144687;9.998422564555153;0.41676586424495665;0.45191851180770887;0.45196223720088774;0.41460828424725016;-0.397931049703616;0.5745996135312235;0.999950673102977
55.58;0.9954013176317398;0.41666183768598336;0.4186582910856506;0.39190468065911316;0.393741623707151;1.0052828774294211;1.000114704450276;9.998425820942725;0.4167664028019997;0.45191939551166005;0.45196158487872606;0.4146089415169825;-0.39793104940780977;0.5745999442528749;0.9999505241586667
55.59;0.9954035394462898;0.4166609842546672;0.41865821443381157;0.39190426981808507;0.3937419091648722;1.005283574280887;1.000115123336226;9.998429977297022;0.41676698969360815;0.45192026300766497;0.45196098205831514;0.41460964606698963;-0.3979310491030004;0.5746003075426613;0.9999504453005534
55.6;0.9954057233641814;0.4166601538472869;0.41865810564689454;0.39190382864869;0.3937421699111442;1.0052843259712514;1.0001154741536737;9.998435032767343;0.4167676228851875;0.45192111784584915;0.45196043066604275;0.4146103960829441;-0.3979310487898011;0.5746006999652322;0.9999504360371817
55.61;0.9954078620396164;0.4166593512943934;0.4186579664677898;0.3919033568116777;0.3937424047047492;1.0052851306230541;1.0001157446346634;9.998440975555127;0.4167682996635639;0.4519219622877464;0.4519599319775437;0.41461118959157933;-0.39793104846869565;0.5746011183858809;0.9999504945809085
55.62;0.9954099490368655;0.41665858120631594;0.4186577990787619;0.3919028545850931;0.3937426124017107;1.0052859868787294;1.0001159240065156;9.998447778626074;0.41676901677383005;0.45192279708324634;0.45195948673907443;0.41461202406629505;-0.39793104814018915;0.574601560257204;0.9999506183242927
55.63;0.9954119770594364;0.4166578475198399;0.41865760562860005;0.3919023230402934;0.3937427922035861;1.0052868942651128;1.0001160043183335;9.998455405773369;0.416769770552224;0.4519236220432597;0.45195909511902677;0.41461289600295537;-0.39793104780498717;0.5746020238569738;0.9999508036620611
55.64;0.9954139372843;0.4166571531695238;0.4186573879552542;0.39190176401764765;0.39374294368816787;1.0052878542662327;1.000115979862895;9.99846382488798;0.4167705568443607;0.4519244364910996;0.45195875714701705;0.41461380056424213;-0.3979310474641033;0.5746025080692543;0.99995104523757
55.65;0.9954158204184521;0.4166564999458847;0.4186571475386651;0.3919011801005348;0.39374306646815277;1.0052888704944234;1.0001158454716592;9.998473018500556;0.41677137106654355;0.4519252391805203;0.4519584731466418;0.41461473181703323;-0.39793104711854604;0.574603012097346;0.9999513356844059
55.66;0.9954176187274867;0.4166558884227137;0.41865688525841505;0.3919005742751556;0.3937431599632565;1.005289946896971;1.0001155960161343;9.998482982825932;0.4167722086014824;0.4519260283753949;0.45195824364460413;0.4146156834681462;-0.39793104676886426;0.5746035353473496;0.9999516665787777
55.67;0.9954193270466033;0.4166553178355563;0.4186566012872552;0.3918999494719689;0.39374322348850194;1.0052910858827364;1.0001152273099911;9.998493722256391;0.4167730654037282;0.4519268021280691;0.4519580692761116;0.4146166493781187;-0.3979310464150969;0.5746040773532665;0.9999520298329795
55.68;0.9954209419063018;0.4166547862801409;0.4186562953332329;0.39189930861757255;0.39374325638659585;1.0052922883862236;1.0001147357914062;9.998505249393748;0.4167739383091868;0.4519275581552379;0.45195795084476026;0.41461762358054305;-0.3979310460570303;0.5746046374557601;0.9999524189394805
55.69;0.9954224603413272;0.41665429148581995;0.41865596684874784;0.3918986548310543;0.3937432581259346;1.005293554628765;1.000114116973583;9.998517582621885;0.4167748245390212;0.45192829356760056;0.4519578892123564;0.41461860001774264;-0.39793104569450916;0.5746052141250653;0.9999528298024336
55.7;0.9954238795479555;0.4166538314117847;0.4186556149744361;0.3918979911635783;0.39374322845940696;1.005294884003725;1.0001133655809014;9.99853073681859;0.4167757209868224;0.451929005116559;0.45195788502901807;0.4146195722913639;-0.3979310453275554;0.5746058046755749;0.9999532608596821
55.71;0.9954251967804827;0.41665340437008513;0.4186552383458297;0.39189732019294676;0.39374316755051714;1.0052962744299716;1.0001124770397722;9.99854472113139;0.4167766242637656;0.4519296899717637;0.4519579383757104;0.41462053364536045;-0.39793104495616216;0.5746064055454299;0.9999537124279956
55.72;0.9954264093357204;0.4166530091642448;0.4186548350335819;0.3918966439021741;0.3937430759614972;1.0052977223927062;1.0001114477177186;9.998559544553192;0.4167775312608123;0.45193034624715644;0.45195804842637194;0.41462147730776944;-0.39793104457996115;0.5746070122671734;0.9999541854459915
55.73;0.9954275152118371;0.41665264503278965;0.41865440278567817;0.3918959639448539;0.39374295466901804;1.005299223973606;1.0001102740479622;9.9985752142981;0.4167784392644763;0.4519309726115461;0.45195821348982246;0.41462239729345224;-0.39793104419808084;0.5746076193049251;0.9999546803494773
55.74;0.9954285141725937;0.41665231118338825;0.4186539394094036;0.39189528201139306;0.39374280515225724;1.0053007758670962;1.0001089526504185;9.998591729037477;0.4167793456857234;0.4519315674958918;0.4519584313685535;0.4146232891318474;-0.39793104380926675;0.5746082205533173;0.9999551968002099
55.75;0.995429407794973;0.41665200650808765;0.418653443001962;0.3918945996067285;0.39374262915629954;1.0053023759614117;1.000107481624716;9.998609080311198;0.4167802482842091;0.45193212884681305;0.45195869949630907;0.4146241498509623;-0.39793104341175395;0.5746088100244459;0.9999557341384983
55.76;0.9954301982538621;0.41665172965261504;0.41865291208846966;0.39189391761834885;0.3937424280741824;1.0053040230964132;1.000105861127292;9.99862726156226;0.41678114562596014;0.45193265465130933;0.45195901487527684;0.41462497767612283;-0.39793104300290794;0.5746093820008408;0.99995629223112
55.77;0.995430887487542;0.4166514789015276;0.4186523457171934;0.3918932365115386;0.3937422028199209;1.00530571581592;1.000104092926987;9.998646269203924;0.4167820367666717;0.4519331437719089;0.451959374015069;0.4146257718266399;-0.3979310425793506;0.5746099312114146;0.9999568719443237
55.78;0.9954314768942428;0.4166512519487466;0.4186517431891866;0.3918925565188263;0.3937419545281436;1.0053074517508958;1.0001021803134669;9.998666085995128;0.416782920352905;0.4519335964303491;0.4519597727292152;0.414626532052831;-0.3979310421373599;0.5746104538318275;0.9999574744726026
55.79;0.9954319668361878;0.4166510461274295;0.4186511035639388;0.3918918775919747;0.39374168512320235;1.005309228384838;1.0001001280014967;9.998686665008561;0.41678379428249324;0.451934013997807;0.4519602059937907;0.41462725810895346;-0.3979310416729657;0.5746109485366057;0.9999581003227118
55.8;0.9954323567431621;0.41665085897566706;0.41865042560733673;0.3918912000019184;0.3937413972503927;1.0053110438944233;1.0000979412342657;9.998707935045095;0.41678465634323636;0.4519343983019582;0.45196066819461983;0.4146279495700993;-0.397931041182076;0.5746114164076783;0.9999587488404539
55.81;0.9954326457972551;0.4166506885873545;0.41864970819635156;0.3918905252360018;0.3937410938655027;1.0053128974975782;1.0000956253165307;9.998729816997422;0.4167855048650343;0.45193475081350076;0.4519611537029076;0.4146286058113518;-0.39793104066085033;0.5746118602864858;0.9999594184007861
55.82;0.9954328329874391;0.41665053351069303;0.4186489506881283;0.39188985613208327;0.39374077763284226;1.0053147898466595;1.000093185948792;9.998752238680753;0.4167863387174629;0.4519350720546136;0.451961657609589;0.4146292259493845;-0.3979310401059407;0.5746122844158486;0.9999601071307792
55.83;0.995432916849856;0.4166503924749217;0.4186481530823683;0.3918891962261231;0.39374045036419036;1.0053167229905657;1.0000906293739875;9.998775148817316;0.41678715727631904;0.4519353618340367;0.4519621763621089;0.4146298088747976;-0.397931039514496;0.5746126942207699;0.9999608133199144
55.84;0.9954328960580344;0.41665026432210217;0.41864731596892935;0.39188854881562557;0.3937401127727011;1.0053186993531689;1.0000879624092598;9.998798516289842;0.4167879604948865;0.4519356202168795;0.45196270785239057;0.41463035357617944;-0.39793103888416137;0.574613095924394;0.9999615352866397
55.85;0.9954327704150748;0.41665014799323824;0.4186464404525509;0.39188791620824265;0.39373976462178983;1.0053207209551274;1.0000851923748963;9.998822309739992;0.41678874872199917;0.4519358480089331;0.45196325094401907;0.41463085970219477;-0.39793103821318065;0.5746134956646798;0.9999622713808899
55.86;0.9954325412217222;0.4166500424199224;0.41864552826990536;0.39188729960590046;0.3937394053174907;1.0053227890043466;1.0000823260254388;9.998846480271654;0.41678952258558055;0.45193604644461094;0.45196380492477445;0.41463132812726533;-0.3979310375004856;0.5746138984697846;0.9999630198489315
55.87;0.9954322114705125;0.4166499465307221;0.41864458178553865;0.3918866995130492;0.39373903450301145;1.0053249028516518;1.0000793675686568;9.998870956461628;0.41679028293886894;0.45193621696187203;0.4519643689773671;0.4146317613927991;-0.3979310367455799;0.5746143080584578;0.9999637781263756
55.88;0.9954317862607963;0.41664985943944527;0.41864360372656656;0.39188611602207907;0.3937386521042491;1.0053270593432193;1.0000763178672443;9.998895643955832;0.41679103053620314;0.4519363613057858;0.45196494171520263;0.41463216373583417;-0.3979310359483836;0.5746147275176197;0.9999645425370682
55.89;0.9954312723081257;0.41664978070776404;0.418642596883912;0.39188554872397785;0.39373825822038483;1.0053292534552956;1.0000731761763006;9.998920430980274;0.4167917655579806;0.4519364816086641;0.4519655211637012;0.4146325403778851;-0.3979310351091432;0.574615159838594;0.9999653090037283
55.9;0.9954306764977746;0.416649710390227;0.41864156361724914;0.39188499655007486;0.3937378533699269;1.0053314794855945;1.0000699425720891;9.998945201997811;0.4167924872768861;0.4519365802152881;0.45196610509087565;0.414632896325817;-0.3979310342282914;0.5746156077829144;0.9999660740713233
55.91;0.9954300048726373;0.41664964880409794;0.41864050532612573;0.39188445795262483;0.3937374386606004;1.0053337322740217;1.000066619227486;9.998969848173784;0.41679319398745984;0.45193665927618293;0.45196669121092564;0.41463323554809794;-0.397931033306386;0.5746160736186894;0.9999668360271146
55.92;0.995429262211773;0.416649596498353;0.4186394226738687;0.3918839314550061;0.39373701540921274;1.0053360078809486;1.000063211097032;9.998994267569415;0.4167938829854994;0.4519367207586784;0.45196727736753484;0.4146335610724321;-0.39793103234410915;0.5746165589802186;0.9999675955483102
55.93;0.9954284520421264;0.4166495542799118;0.41863831665297047;0.39188341592701753;0.39373658463575234;1.0053383030155283;1.0000597259603445;9.999018367224647;0.4167945506720207;0.45193676711148506;0.4519678619250634;0.4146338754606753;-0.3979310313420656;0.5746170647978286;0.9999683546831666
55.94;0.9954275771734554;0.4166495230121463;0.41863718946537265;0.39188291032922973;0.39373614698214104;1.0053406138272374;1.0000561728681256;9.999042072155437;0.4167951928052511;0.4519368016131864;0.45196844397784486;0.41463418099955607;-0.3979310303005214;0.5746175916366444;0.9999691153609929
55.95;0.9954266399209177;0.41664950367780074;0.41863604438684987;0.39188241358162457;0.3937357029256409;1.0053429353557743;1.0000525600095078;9.999065332199129;0.4167958044978946;0.45193682802193863;0.4519690231715914;0.4146344797137361;-0.3979310292194252;0.5746181401545332;0.9999698794060947
55.96;0.995425641614954;0.4166494974999699;0.4186348850800406;0.3918819248282254;0.39373525303451323;1.005345261602893;1.000048893746368;9.999088122092212;0.4167963803375825;0.45193685024072816;0.4519695990615143;0.41463477356464085;-0.39793102809872005;0.5746187110713602;0.9999706490678716
55.97;0.9954245820217106;0.41664950564480224;0.4186337151647125;0.3918814437669751;0.39373479825560564;1.0053475855264495;1.0000451791288698;9.999110436924317;0.41679691498783156;0.4519368724435991;0.45197017028737363;0.4146350647493634;-0.3979310269387014;0.5746193050082598;0.9999714265874857
55.98;0.9954234594214353;0.4166495290805059;0.41863253806059286;0.39188097095166113;0.3937343402151824;1.0053498986956722;1.0000414210393611;9.99913228675314;0.4167974035944252;0.4519368993552351;0.45197073460118586;0.4146353555907324;-0.3979310257402555;0.5746199223905666;0.999972213079659
55.99;0.9954222716129693;0.4166495688718903;0.41863135682376107;0.3918805079334414;0.39373388146482796;1.0053521907618064;1.0000376247908973;9.99915369074424;0.416797841650005;0.45193693605512114;0.45197128942631615;0.414635647910673;-0.39793102450489953;0.5746205631589041;0.9999730071115891
56.0;0.9954210171595811;0.4166496263385174;0.4186301740088345;0.39188005691535754;0.3937334253400989;1.0053544494649007;1.0000337961361827;9.99917467393615;0.41679822481496337;0.4519369873600295;0.45197183191569457;0.4146359422804878;-0.3979310232346541;0.5746212268635206;0.9999738039133721
56.01;0.9954196963732529;0.41664970279044306;0.41862899162986966;0.39187962015011085;0.39373297539247815;1.005356661322711;1.0000299414843183;9.999195270155278;0.4167985491976888;0.4519370574193195;0.45197235894716037;0.41463623758803575;-0.39793102193185415;0.5746219134624138;0.9999745961679581
56.02;0.995418311622335;0.41664979914850225;0.41862781129231735;0.39187919961458273;0.3937325351350597;1.00535881276331;1.0000260681492612;9.99921552069325;0.4167988120299429;0.45193714952718517;0.45197286738862885;0.41463653130910505;-0.3979310205990809;0.574622623996769;0.9999753753556363
56.03;0.9954168662188404;0.41664991570924104;0.41862663474990147;0.39187879701748557;0.3937321081527245;1.0053608916412156;1.0000221842052424;9.999235460770649;0.4167990122693538;0.4519372658067992;0.45197335425897445;0.41463682038500144;-0.3979310192393795;0.5746233604979158;0.9999761326195356
56.04;0.9954153627173098;0.41665005190554655;0.41862546455752386;0.3918784138862258;0.3937316979254536;1.0053628879169894;1.0000182985843153;9.999255109903135;0.41679915076329316;0.45193740711575237;0.4519738167647304;0.41463710197918724;-0.3979310178563127;0.5746241252845673;0.9999768595522245
56.05;0.9954138020526442;0.41665020598463415;0.4186243038666939;0.391878051591848;0.393731307647358;1.0053647925344953;1.0000144215918052;9.999274474890099;0.4167992298990469;0.45193757355425485;0.4519742522789116;0.41463737368456144;-0.3979310164533211;0.5746249204486769;0.9999775492497238
56.06;0.9954121838722283;0.4166503750236894;0.4186231553751862;0.3918777113077819;0.39373094060281094;1.005366595992175;1.0000105648459447;9.999293551337171;0.41679925296211967;0.4519377650868838;0.4519746583181588;0.41463763346616084;-0.3979310150331999;0.5746257480375967;0.9999781967894037
56.07;0.9954105080025683;0.4166505554008673;0.41862202050187247;0.39187739405984023;0.39373060062877985;1.0053682887467676;1.0000067406191986;9.99931232422206;0.4167992234965215;0.45193798174451477;0.45197503273969103;0.4146378795756796;-0.3979310135985292;0.5746266102423125;0.9999787978278004
56.08;0.9954087760342318;0.41665074298455756;0.41862089935778646;0.3918771010582999;0.3937302919649554;1.005369862986043;1.0000029615717059;9.999330774333433;0.416799144922557;0.4519382235162531;0.45197537420959255;0.41463811045692067;-0.39793101215227206;0.5746275091124674;0.9999793462652432
56.09;0.995406991277813;0.41665093284652394;0.41861979133296523;0.39187683400374707;0.3937300187838776;1.00537131341408;0.999999240805825;9.99934888244855;0.4167990205874136;0.45193849018056176;0.4519756826655156;0.41463832476032564;-0.39793101069764625;0.5746284461803399;0.9999798336913417
56.1;0.9954051572222732;0.416651119292696;0.4186186959103774;0.3918765950416369;0.39372978499109385;1.0053726362155535;0.9999955915427351;9.99936662913939;0.4167988538803343;0.45193878107322155;0.45197595931940393;0.414638521489732;-0.3979310092377521;0.5746294223230358;0.9999802506120048
56.11;0.995403276974638;0.4166512963595789;0.41861761310196804;0.3918763865997102;0.3937295942227466;1.005373827968973;0.9999920265374033;9.999383998504896;0.41679864790261;0.45193909495190837;0.4519762060703145;0.4146387000585119;-0.39793100777544865;0.5746304380246126;0.9999805874736369
56.12;0.9954013543491802;0.4166514583195069;0.4186165433176304;0.39187621114996396;0.39372944964652473;1.0053748861286638;0.99998855752913;9.999400986122376;0.416798405056482;0.4519394303216863;0.45197642490337364;0.4146388599032683;-0.3979310063132181;0.5746314936567641;0.9999808354617913
56.13;0.9953993946050638;0.4166516002842822;0.4186154871448614;0.391876070737356;0.3937293533506265;1.0053758092962648;0.999985194516086;9.999417601690128;0.4167981272500722;0.4519397858938224;0.4519766177324957;0.4146389999742962;-0.39793100485311067;0.5746325893430427;0.9999809874372272
56.14;0.9953974044908854;0.41665171891480646;0.41861444514053825;0.3918759665184801;0.39372930561192115;1.0053765961622918;0.9999819446599757;9.999433866059562;0.4167978164712106;0.45194016077787696;0.4519767865440581;0.41463911904558143;-0.39793100339712584;0.5746337248369433;0.9999810383398946
56.15;0.9953953922660619;0.4166518126217713;0.4186134176869609;0.3918758986233209;0.3937293046570433;1.0053772454420826;0.9999788115643878;9.999449807858763;0.416797475014545;0.4519405546709745;0.4519769337030631;0.41463921632877776;-0.3979310019476887;0.5746348997125693;0.9999809848848507
56.16;0.995393367094737;0.4166518809807932;0.41861240513345793;0.3918758663028924;0.39372934727194564;1.0053777566493853;0.999975796296801;9.999465457941518;0.4167971053677817;0.45194096770643666;0.4519770620525558;0.4146392912397002;-0.3979310005077311;0.5746361134774238;0.9999808250538335
56.17;0.9953913380592248;0.4166519240174061;0.4186114077510753;0.39187586815323955;0.3937294298887022;1.005378129639338;0.999972898837623;9.999480848035944;0.41679671002242624;0.4519413997068084;0.4519771742881255;0.4146393430212874;-0.3979309990803206;0.5746373654440492;0.9999805577024876
56.18;0.9953893139974924;0.4166519419904594;0.418610425319248;0.39187590230921343;0.3937295491550967;1.0053783638616043;0.9999701175953338;9.999496016786381;0.416796291143502;0.45194184974240686;0.4519772721608436;0.414639370787494;-0.397930997668085;0.5746386548068037;0.9999801818997045
56.19;0.9953873038048393;0.4166519354848211;0.4186094570634303;0.3918759667337853;0.39372970175984107;1.0053784587826162;0.9999674489430009;9.999511008904358;0.41679585028909116;0.45194231636181265;0.45197735648838766;0.41463937336885776;-0.3979309962730287;0.5746399809869844;0.9999796966203727
56.2;0.9953853158607686;0.41665190554033815;0.4186085023257214;0.39187605971268646;0.39372988431109535;1.0053784146673266;0.9999648888311656;9.999525863534267;0.41679538851189396;0.4519427978920545;0.4519774276949774;0.41463934924586576;-0.3979309948970614;0.5746413434976282;0.9999791017795314
56.21;0.9953833568111881;0.4166518537061178;0.4186075615464168;0.3918761799570128;0.39373009367736816;1.005378232949747;0.9999624342348448;9.999540604311067;0.41679490666447866;0.4519432925498308;0.45197748603656407;0.41463929707426067;-0.3979309935424662;0.5746427414350432;0.9999783993958348
56.22;0.9953814308521908;0.4166517818576063;0.4186066366882073;0.39187632588113575;0.39373032751417597;1.0053779168008634;0.9999600828394938;9.999555248125956;0.4167944055054513;0.4519437985616042;0.4519775312551606;0.4146392162595573;-0.39793099221181544;0.5746441732937078;0.999977593630889
56.23;0.9953795399966426;0.41665169213541303;0.41860573043915966;0.3918764951287045;0.393730584408191;1.0053774716821384;0.9999578324314294;9.999569831659855;0.4167938856565187;0.4519443143108401;0.4519775620159424;0.4146391069043757;-0.3979309909077298;0.5746456369318564;0.999976689795699
56.24;0.9953776852227442;0.41665158726834883;0.41860484477069027;0.3918766851119955;0.3937308634512744;1.0053769046651315;0.9999556807301012;9.999584418079326;0.4167933477589558;0.45194483842706873;0.45197757595110755;0.4146389692854535;-0.3979309896325473;0.5746471298314053;0.9999756928903655
56.25;0.9953758672682497;0.41665147065904085;0.41860398040991037;0.39187689364527006;0.39373116390896296;1.00537622266681;0.9999536251721426;9.999599069074682;0.41679279269959013;0.45194536982740974;0.45197757061030214;0.41463880360542327;-0.3979309883880652;0.5746486496863445;0.9999746072861941
56.26;0.9953740863771385;0.4166513458391817;0.4186031376446518;0.3918771188876967;0.39373148541855996;1.0053754312448673;0.9999516633554095;9.999613818437274;0.416792221794929;0.4519459077303068;0.451977544525006;0.41463861013698305;-0.3979309871757736;0.5746501945022312;0.9999734377822638
56.27;0.9953723425165125;0.4166512158838036;0.4186023171799148;0.3918773589342455;0.39373182816777363;1.0053745344105018;0.9999497941029263;9.999628668195877;0.41679163702437005;0.4519464516955369;0.45197749745984533;0.41463838926288904;-0.3979309859971117;0.5746517623930216;0.9999721897218187
56.28;0.995370636507648;0.41665108357607084;0.41860152010829005;0.39187761157004647;0.39373219253228836;1.0053735343248815;0.9999480175244561;9.999643597973195;0.41679104085728547;0.45194700158934004;0.45197742996297585;0.41463814138294713;-0.3979309848533724;0.5746533517018741;0.9999708683059662
56.29;0.9953689706415971;0.41665095186589457;0.4186007472373218;0.39187787407074365;0.39373257849878585;1.0053724313632617;0.9999463341903952;9.999658579008159;0.4167904356857133;0.45194755731156394;0.4519773429517795;0.4146378669185844;-0.39793098374566227;0.5746549611931574;0.9999694790881427
56.3;0.9953673484518988;0.4166508235366728;0.41859999853414925;0.39187814299271884;0.3937329855132942;1.005371225915694;0.9999447450880323;9.999673585199368;0.4167898235388344;0.45194811845226074;0.45197723744698937;0.41463756630056897;-0.39793098267507915;0.5746565902178831;0.999968028483743
56.31;0.9953657739782986;0.4166507006868559;0.418599273101481;0.3918784144639652;0.3937334129532948;1.0053699205684776;0.9999432524586042;9.999688598819189;0.4167892061713468;0.4519486842077483;0.45197711465007;0.4146372396022037;-0.3979309816428533;0.5746582388016015;0.9999665229259596
56.32;0.9953642508548821;0.41665058489335327;0.4185985692182693;0.39187868485699595;0.3937338605556652;1.0053685202484746;0.9999418597402042;9.999703616590214;0.41678858503496324;0.45194925358635935;0.451976976449136;0.41463688587943753;-0.39793098065033067;0.5746599073092749;0.9999649680207511
56.33;0.9953627820968962;0.41665047736891414;0.41859788417469757;0.39187895111629056;0.3937343280685988;1.0053670304636186;0.9999405702671071;9.999718651769298;0.41678796089218034;0.45194982569350567;0.45197682529522143;0.41463650309061156;-0.397930979698765;0.574661596062248;0.9999633688825674
56.34;0.995361370690235;0.41665037885181005;0.41859721432877695;0.39187921058744374;0.39373481472183586;1.005365455928326;0.9999393867750305;9.999733724091277;0.41678733369654036;0.4519503999707893;0.45197666342548537;0.41463608900528;-0.3979309787891035;0.5746633053540406;0.9999617313375442
56.35;0.9953600203261278;0.4166502896082075;0.41859655572291304;0.3918794605816101;0.39373531948621104;1.0053638009363848;0.999938312364745;9.999748849119658;0.4167867031173491;0.4519509761814227;0.45197649292436237;0.41463564202170966;-0.397930977921999;0.574665035362862;0.9999600627672611
56.36;0.995358735643073;0.41665020944967796;0.41859590504316063;0.3918796980577994;0.3937358417778945;1.0053620705079815;0.9999373514582988;9.99976404040546;0.4167860691022746;0.4519515541698761;0.45197631658811094;0.41463516117152327;-0.397930977097983;0.5746667856663698;0.9999583715678603
56.37;0.9953575216862846;0.41665013783660426;0.4185952601574759;0.39187991995392374;0.39373638178280657;1.0053602708504898;0.9999365094051057;9.999779313949961;0.4167854322886629;0.4519521339376377;0.4519761380620725;0.41463464610325795;-0.3979309763176806;0.57466855486462;0.9999566659856359
56.38;0.995356383068359;0.4166500741277962;0.41859461978521206;0.3918801238188582;0.3937369403900931;1.0053584087464906;0.9999357908108862;9.999794681313668;0.4167847945166962;0.4519527159957777;0.4519759607738202;0.4146340975121254;-0.39793097558201085;0.5746703404957643;0.9999549538340523
56.39;0.9953553229882406;0.41665001772672344;0.4185939827666614;0.39188030781085037;0.3937375187916042;1.005356490634414;0.9999351987320977;9.999810137218642;0.4167841590811334;0.4519533013004166;0.45197578673721106;0.41463351750905675;-0.397930974892222;0.574672138944346;0.9999532427659146
56.4;0.9953543419355022;0.41664996819397976;0.41859334771510526;0.3918804702436528;0.39373811760576005;1.005354522689608;0.9999347355444224;9.999825659379836;0.41678353027123083;0.4519538907503787;0.4519756165280207;0.4146329095223448;-0.3979309742497087;0.57467394541898;0.9999515396753079
56.41;0.9953534368839859;0.41664992564934344;0.418592713093101;0.39188060942153347;0.39373873601672615;1.0053525119634432;0.9999344036817708;9.999841222497833;0.41678291250129995;0.45195448497955737;0.45197545032267844;0.4146322777229932;-0.3979309736557706;0.5746757543915881;0.9999498496681176
56.42;0.9953526019524078;0.41664989128293384;0.4185920770856862;0.39188072381095496;0.3937393715173095;1.0053504670525637;0.9999342055801275;9.999856806666036;0.4167823098378115;0.4519550845329392;0.4519752886806603;0.41463162632382605;-0.39793097311145237;0.5746775601360001;0.9999481758230927
56.43;0.9953518301979981;0.41664986729851405;0.41859143742666355;0.3918808124901576;0.39374002025202587;1.0053483973869068;0.9999341432567949;9.999872394079128;0.41678172623945053;0.4519556896603442;0.45197513264691924;0.4146309591013359;-0.39793097261736776;0.5746793565215336;0.9999465192906893
56.44;0.9953511152008453;0.416649856307143;0.418590791890184;0.39188087578056063;0.3937406776897686;1.005346312384302;0.9999342178375983;9.999887965324756;0.4167811657659625;0.4519562998725004;0.45197498370622086;0.4146302793266802;-0.3979309721735359;0.574681136577016;0.9999448792414797
