time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.45;0.9953504516399632;0.41664986073292104;0.41859013896332015;0.3918809154876411;0.3937413392956166;1.0053442219184199;0.9999344293217358;9.99990349919456;0.4167806322074599;0.4519569139650329;0.4519748434575176;0.4146295900436048;-0.39793097177962145;0.574682892920601;0.9999432533419234
56.46;0.9953498350433331;0.41664988224732924;0.4185894779149838;0.3918809344009633;0.39374200088602557;1.0053421370045164;0.9999347765252434;9.999918971919422;0.41678012882887927;0.4519575301213306;0.4519747128450906;0.4146288940883087;-0.3979309714355227;0.5746846187375769;0.999941639025466
56.47;0.9953492610612729;0.4166499212971861;0.41858880869806986;0.391880935457821;0.3937426586476711;1.005340069260167;0.9999352573918798;9.999934353592728;0.41677965871493583;0.4519581458666213;0.4519745919007495;0.4146281937848319;-0.39793097114157455;0.5746863082211072;0.999940034822995
56.48;0.9953487250617206;0.41664997717016605;0.4185881320140244;0.3918809213023781;0.3937433091056072;1.0053380300042076;0.9999358693040452;9.999949606184444;0.4167792250503486;0.45195875848494926;0.45197448034798476;0.41462749095612483;-0.3979309708981985;0.574687956073453;0.9999384408637672
56.49;0.9953482229127496;0.4166500485639474;0.41858744926645886;0.3918808942881303;0.39374394921486655;1.0053360298938263;0.9999366086209085;9.99996468304208;0.41677883081339256;0.4519593657280974;0.4519743778143721;0.41462678724971314;-0.3979309707055059;0.5746895570322774;0.9999368585508851
56.5;0.9953477524142549;0.4166501341641014;0.4185867623817273;0.3918808563616046;0.39374457647545613;1.005334078480821;0.9999374698152295;9.999979524576366;0.41677847832914844;0.4519599660946099;0.4519742830582085;0.4146260842799419;-0.39793097056301224;0.5746911064077372;0.9999352905492956
56.51;0.9953473145328503;0.4166502329772216;0.4185860736391206;0.39188080882502874;0.39374518894314064;1.0053321833851103;0.9999384446482626;9.999994054654818;0.416778169362573;0.451960558611092;0.45197419317825543;0.4146253834592866;-0.3979309704693973;0.57469260078502;0.9999337410514203
56.52;0.9953469138879695;0.41665034435885184;0.4185853856098334;0.39188075237577313;0.3937457852607516;1.0053303499197617;0.9999395220899567;10.00000818319824;0.41677790555351907;0.451961142408717;0.45197410384776493;0.41462468589349466;-0.39793097042248843;0.5746940379860284;0.9999322151676723
56.53;0.9953465572889226;0.4166504678503338;0.4185847009765043;0.39188068768388423;0.3937463648146574;1.0053285811120096;0.9999406900624346;10.000021813968438;0.41677768853826297;0.4519617163689141;0.4519740103842732;0.4146239924175538;-0.3979309704195758;0.5746954167922051;0.99993071840218
56.54;0.9953462510117;0.41665060337383863;0.41858402226239005;0.3918806162944749;0.39374692766124664;1.0053268776334037;0.9999419377414472;10.000034854991572;0.416777520110218;0.4519622790474894;0.4519739084158999;0.41462330352521987;-0.39793097045777764;0.5746967364294993;0.9999292569575303
56.55;0.9953459997251055;0.416650751676605;0.41858335182121614;0.39188054097609726;0.3937474742871326;1.005325238598322;0.9999432561978702;10.000047225409983;0.4167774026901993;0.45196282898548523;0.4519737937900962;0.4146226194182936;-0.3979309705341417;0.5746979958066312;0.9999278370520142
56.56;0.9953458073857984;0.4166509143389731;0.41858269178706536;0.3918804653026362;0.3937480057904835;1.0053236631138014;0.9999446373557067;10.00005885217748;0.4167773392210388;0.4519633652054828;0.45197366247725135;0.41462194016444903;-0.39793097064558075;0.5746991934591439;0.9999264633350675
56.57;0.9953456778803067;0.4166510935816681;0.4185820438825912;0.39188039310317513;0.39374852412655403;1.005322151336212;0.9999460725567971;10.000069660686947;0.41677733240047377;0.45196388730765574;0.4519735106582002;0.4146212655692239;-0.3979309707888381;0.5747003282912428;0.9999251384668171
56.58;0.9953456151386105;0.41665129205567053;0.418581409493367;0.3918803280434566;0.3937490317054253;1.0053207047181136;0.9999475518362487;10.00007957639043;0.416777384075622;0.4519643950108232;0.45197333477461654;0.41462059492711495;-0.39793097096056007;0.5747014004764933;0.9999238636930216
56.59;0.9953456236232235;0.41665151234078324;0.4185807899486723;0.39188027360563277;0.39374953056484197;1.0053193251090333;0.9999490643703614;10.000088537786242;0.4167774950077892;0.45196488746177865;0.4519731316875233;0.4146199270492273;-0.3979309711574217;0.5747024118447788;0.9999226396927661
56.6;0.9953457083874089;0.4166517565608076;0.4185801867867504;0.3918802334980228;0.39375002168159057;1.005318013493432;0.9999505996844267;10.000096497998346;0.41677766497035895;0.4519653627568649;0.4519728989308098;0.4146192605931876;-0.3979309713760548;0.5747033654821285;0.9999214672318515
56.61;0.9953458743412189;0.41665202649883887;0.4185796019649025;0.3918802117949975;0.393750504787537;1.0053167702579024;0.9999521485925807;10.000103416751802;0.41677789305583796;0.45196581829671384;0.45197263461656645;0.4146185944107256;-0.3979309716128494;0.5747042653314824;0.9999203464067741
56.62;0.9953461253759099;0.4166523240285552;0.4185790377155425;0.3918802125252879;0.3937509787489671;1.00531559636921;0.9999537034064413;10.000109262007191;0.4167781778816533;0.45196625166196347;0.45197233703085543;0.4146179276308373;-0.3979309718640139;0.5747051161206518;0.9999192754086811
56.63;0.9953464633120019;0.41665265133991863;0.41857849595304425;0.39188023896542645;0.393751442172608;1.0053144932803206;0.9999552578382833;10.000114015296248;0.41677851766781643;0.45196666088059323;0.45197200439873436;0.41461725949943884;-0.39793097212596684;0.5747059230714903;0.999918250574853
56.64;0.9953468874977413;0.4166530105089199;0.4185779780116721;0.3918802930797042;0.39375189410575007;1.0053134621045121;0.9999568064775655;10.000117673603683;0.41677891012458057;0.4519670439515218;0.45197163479296165;0.4146165892649476;-0.39793097239581804;0.5747066912917328;0.9999172672252794
56.65;0.9953473958380541;0.4166534029981003;0.41857748502825065;0.39188037568708467;0.3937523345858824;1.005312503269165;0.9999583435636963;10.000120255451868;0.41677935206358735;0.4519673983930683;0.45197122620824104;0.414615916333161;-0.39793097267143934;0.5747074254647768;0.9999163204707928
56.66;0.995347986203629;0.4166538299081338;0.41857701828647287;0.39188048711603657;0.39375276439653273;1.005311615828537;0.9999598617396028;10.000121805078395;0.41677983924304934;0.45196772126163814;0.4519707770360406;0.41461524053893656;-0.39793097295090835;0.5747081302072444;0.9999154059543108
56.67;0.9953486571206739;0.4166542925775567;0.41857657926860603;0.3918806274224799;0.3937531846035062;1.0053107966276633;0.9999613515670128;10.000122384158997;0.4167803668438094;0.45196800963392886;0.4519702866514637;0.4146145622240566;-0.3979309732319106;0.5747088105667703;0.9999145199865211
56.68;0.9953494075713706;0.416654792764413;0.4185761695158373;0.39188079587049024;0.393753596737186;1.0053100403530724;0.9999628024993891;10.000122057368394;0.41678093003613187;0.4519682614634926;0.4519697556170493;0.41461388215796097;-0.39793097351162765;0.5747094723720477;0.9999136585756759
56.69;0.9953502364617952;0.416655332470437;0.4185757904541626;0.3918809903816409;0.3937540028714311;1.0053093403587552;0.9999642044850117;10.000120883713658;0.4167815241977946;0.45196847629322007;0.4519691852564603;0.41461320148296504;-0.3979309737870863;0.574710122490778;0.9999128164528615
56.7;0.995351142613387;0.4166559136523624;0.4185754434899751;0.39188120788695596;0.3937544053511404;1.0053086894883274;0.9999655477782985;10.000118920850523;0.41678214501486543;0.4519686549368239;0.45196857698485227;0.41461252163414425;-0.3979309740556984;0.5747107684027141;0.9999119872590616
56.71;0.9953521251149937;0.4166565378562234;0.41857513014468517;0.3918814454290295;0.3937548067356528;1.0053080801468715;0.9999668216581967;10.000116231689606;0.4167827885618959;0.45196879821430497;0.4519679320685196;0.41461184420761715;-0.39793097431558605;0.5747114168746479;0.9999111644995929
56.72;0.9953531829536849;0.41665720600603257;0.4185748520324387;0.39188170084816537;0.3937552097298339;1.0053075045015514;0.9999680144779445;10.000112874302575;0.4167834512862899;0.45196890594758227;0.4519672516588367;0.41461117083291515;-0.3979309745655166;0.5747120727361938;0.9999103423778348
56.73;0.9953543142831166;0.41665791848595063;0.418574610910573;0.3918819724992958;0.39375561700408396;1.0053069555764245;0.9999691147032119;10.000108888963005;0.41678412993752;0.4519689769486777;0.45196653679332754;0.4146105030329369;-0.3979309748046915;0.574712738679902;0.9999095165569707
56.74;0.995355516323555;0.41665867554809916;0.4185744087730538;0.3918822585512864;0.3937560309140481;1.005306427981022;0.9999701117575752;10.000104308695608;0.41678482141811785;0.4519690095249357;0.4519657885894638;0.4146098420129551;-0.39793097503249697;0.5747134157987475;0.9999086855565282
56.75;0.9953567851903412;0.41665947788991237;0.4185742478311877;0.3918825565656225;0.3937564532488027;1.005305917923071;0.9999709964566192;10.000099181111068;0.4167855226155168;0.451969001789374;0.45196500852249527;0.4146091884099134;-0.39793097524824506;0.5747141039189148;0.9999078515627057
56.76;0.9953581154626054;0.4166603266576772;0.4185741303422775;0.39188286372523146;0.39375688548122556;1.005305423026463;0.9999717615786256;10.000093572924575;0.41678623050830604;0.45196895204956417;0.4519641985499957;0.4146085422822201;-0.39793097545124034;0.5747148017829032;0.9999070188362605
56.77;0.9953595000456208;0.41666122270989564;0.41857405845308127;0.3918831776303349;0.39375732901271393;1.005304941529998;0.999972402774432;10.000087555101638;0.41678694254986953;0.4519688597124732;0.45196336115119484;0.4146079036294323;-0.3979309756413396;0.5747155077939067;0.9999061907882918
56.78;0.9953609300728986;0.4166621660949684;0.4185740339972278;0.3918834969083311;0.39375778486481466;1.0053044714300496;0.9999729185193462;10.000081184459583;0.4167876568364168;0.4519687257965189;0.4519624992526338;0.41460727317257895;-0.3979309758194297;0.5747162209022496;0.9999053679068447
56.79;0.9953623954828943;0.4166631560843284;0.4185740579561752;0.3918838210963558;0.39375825338089887;1.0053040107565647;0.9999733084686289;10.000074495354584;0.4167883717346984;0.4519685523254229;0.45196161604225965;0.4146066526326712;-0.39793097598712807;0.5747169411141887;0.999904547127999
56.8;0.9953638862990553;0.4166641913402405;0.4185741300860886;0.39188415020635625;0.3937587343962781;1.0053035584156589;0.9999735716417977;10.00006750698468;0.41678908524353714;0.4519683414550605;0.4519607148996885;0.4146060444406285;-0.3979309761461921;0.5747176697107259;0.999903722252263
56.81;0.9953653931055132;0.4166652701031993;0.41857424933853565;0.3918844845734348;0.39375922787182527;1.0053031145010538;0.9999737061316569;10.000060234498875;0.41678979481363476;0.45196809516953923;0.4519597994794639;0.4146054514639375;-0.3979309762985601;0.5747184089832212;0.999902885175289
56.82;0.9953669072611312;0.4166663903570559;0.4185744146574497;0.3918848250138404;0.39375973452602026;1.0053026796560944;0.9999737101022925;10.00005268834552;0.4167904980234674;0.45196781558900395;0.45195887369093735;0.4146048768576244;-0.3979309764466008;0.5747191615261593;0.9999020274693836
56.83;0.9953684215716294;0.4166675500337556;0.41857462538876417;0.39188517287092844;0.39376025575044793;1.0053022537979144;0.9999735821839868;10.000044863341643;0.416791193275951;0.45196750565453575;0.4519579414860289;0.41460432398414965;-0.3979309765928272;0.5747199293459205;0.9999011416360412
56.84;0.9953699297253025;0.41666874727550207;0.4185748810445179;0.3918855297840344;0.3937607931525592;1.0053018351574459;0.9999733209476461;10.000036729407576;0.41679187957314545;0.4519671695645774;0.45195700642493214;0.41460379639555706;-0.39793097673949224;0.5747207132730628;0.9999002216268434
56.85;0.9953714246185006;0.41666998040744235;0.4185751807219691;0.3918858974010269;0.393761348414849;1.0053014202720962;0.9999729251033992;10.000028236078988;0.4167925558275972;0.4519668123931352;0.4519560712379;0.41460329782632754;-0.3979309768888011;0.5747215131198027;0.9998992627159473
56.86;0.9953728978157239;0.4166712476273954;0.4185755228446821;0.39188627711353047;0.3937619231402102;1.0053010051898867;0.9999723948109431;10.000019326152968;0.41679322052194534;0.4519664394517406;0.45195513781353674;0.41460283216076793;-0.39793097704343133;0.5747223278096661;0.9998982617787012
56.87;0.9953743403203593;0.4166725468042906;0.418575905495632;0.3918866699529043;0.39376251866530365;1.0053005871015082;0.9999717322900058;10.000009945244136;0.41679387183683675;0.45196605610829477;0.45195420732114105;0.41460240314980484;-0.39793097720637416;0.5747231550124415;0.9998972180709508
56.88;0.9953757433219977;0.4166738755528551;0.41857632681898543;0.3918870768015016;0.39376313646902344;1.0053001650616786;0.9999709406512176;10.00000005027958;0.4167945079703956;0.45196566761926577;0.45195328027223863;0.41460201409798797;-0.3979309773802596;0.5747239912103327;0.9998961327273845
56.89;0.9953770982792354;0.4166752315458979;0.4185767850154336;0.39188749853165683;0.3937637789543548;1.005299739746559;0.9999700224852386;9.999989615815041;0.41679512737873764;0.45196527882635806;0.45195235691060076;0.4146016681511115;-0.3979309775671569;0.5747248324811747;0.9998950070385348
56.9;0.9953783965485232;0.41667661266120143;0.4185772780537369;0.39188793581604026;0.39376444983337044;1.00529931257064;0.9999689795972336;9.999978630326947;0.4167957289957306;0.45196489423296393;0.451951437780968;0.4146013689252769;-0.39793097776879205;0.5747256752600166;0.9998938413641368
56.91;0.9953796291325546;0.4166780166444905;0.41857780347859985;0.39188838906457957;0.39376515374082444;1.0052988845509558;0.9999678138021629;9.999967086101382;0.4167963125079658;0.4519645182440135;0.4519505240298065;0.41460112044997566;-0.3979309779866631;0.5747265170446534;0.9998926346674079
56.92;0.9953807867001493;0.4166794409377719;0.41857835849962055;0.39188885878475316;0.39376589530187944;1.005298456032637;0.999966528250085;9.999954969108458;0.4167968783331052;0.4519641552115803;0.4519496173038248;0.4146009263794699;-0.3979309782222507;0.5747273573947265;0.9998913847835847
56.93;0.9953818598402601;0.4166808829344807;0.41857894018650843;0.3918893458820228;0.39376667847446617;1.0052980271993657;0.9999651276520996;9.999942257187028;0.4167974270198885;0.45196380926852964;0.45194871933187764;0.4146007896518775;-0.39793097847725034;0.5747281985740945;0.9998900903048659
56.94;0.9953828397299888;0.4166823397987293;0.4185795455761908;0.39188985136043475;0.39376750660129817;1.0052975979919072;0.9999636166982525;9.999928930093498;0.4167979586675799;0.4519634838355324;0.45194783158035196;0.4146007129784763;-0.3979309787534087;0.5747290451744763;0.9998887519314128
56.95;0.9953837187875717;0.4166838079741923;0.41858017179823936;0.39189037574801405;0.3937683825373098;1.005297167626083;0.9999619990060535;9.99991498024845;0.41679847300127637;0.4519631810949734;0.4519469555871341;0.41460069916172615;-0.39793097905229485;0.574729902941594;0.999887371360555
56.96;0.9953844905289491;0.4166852833523652;0.4185808163870523;0.39189091887799804;0.3937693083556433;1.0052967348554702;0.9999602782390846;9.999900414546545;0.4167989696848849;0.45196290191856603;0.45194609375401895;0.41460075063037327;-0.39793097937528804;0.5747307772749742;0.9998859498281182
56.97;0.9953851489778431;0.4166867618489018;0.41858147752221214;0.39189147991912104;0.3937702850039357;1.0052962985752143;0.9999584598832539;9.999885247542972;0.416799448395382;0.45196264617289955;0.45194524942442715;0.4146008689247097;-0.3979309797234633;0.5747316721014072;0.9998844883134238
56.98;0.9953856883882582;0.4166882395471011;0.418582153673438;0.39189205733274995;0.3937713124277984;1.0052958576780386;0.9999565521471078;9.999869488102439;0.41679990874743905;0.4519624130586508;0.4519444260296724;0.4146010549252851;-0.39793098009739203;0.5747325897639146;0.9998829882977923
56.99;0.9953861028222241;0.4166897124841603;0.41858284279861346;0.3918926487971589;0.39377239023156146;1.0052954105838519;0.9999545660459946;9.999853130740975;0.4168003503690622;0.4519622015007434;0.45194362635879315;0.41460130923500166;-0.39793098049710995;0.5747335317161751;0.9998814515412815
57.0;0.9953863850470109;0.4166911766718071;0.41858354178115365;0.3918932513248903;0.3937735182260537;1.005294955165993;0.9999525151171751;9.999836165794786;0.41680077334206356;0.4519620106716149;0.45194285249724825;0.4146016320081205;-0.39793098092230883;0.5747344991868497;0.9998798793936398
57.01;0.9953865254606892;0.4166926283858166;0.4185842464465168;0.3918938618194762;0.39377469631360956;1.0052944884372441;0.9999504148318512;9.999818596326609;0.4168011784185903;0.4519618402113779;0.4519421059897761;0.4146020227756977;-0.39793098137263305;0.5747354934097311;0.9998782724526463
57.02;0.995386512331765;0.41669406418463617;0.4185849520475694;0.3918944776867345;0.3937759240734807;1.0052940061390438;0.9999482812141272;9.999800444162934;0.4168015665918146;0.4519616898622352;0.4519413878753002;0.4146024806880892;-0.39793098184776843;0.5747365157643504;0.9998766303437321
57.03;0.9953863336286082;0.4166954804404732;0.4185856538297339;0.39189509703648934;0.39377720041873854;1.0052935034641792;0.9999461292108135;9.999781752129048;0.41680193890253064;0.4519615588915478;0.4519406986855973;0.41460300493310565;-0.3979309823471638;0.574737568080978;0.9998749514896382
57.04;0.995385978892399;0.4166968729103411;0.41858634752979956;0.3918957187122055;0.39377852348997366;1.0052929770182601;0.9999439722322844;9.999762581742687;0.41680229687349846;0.4519614459610664;0.45194003823027346;0.41460359510470096;-0.39793098286971523;0.5747386527702331;0.99987323295386
57.05;0.9953854400430495;0.41669823684927965;0.41858702998122393;0.3918963422826766;0.39377989101850186;1.0052924264536607;0.9999418224284906;9.999742992280634;0.4168026427610331;0.45196134964297424;0.451939405208853;0.41460425126722344;-0.3979309834138595;0.5747397723550683;0.9998714707372656
57.06;0.9953847118233555;0.4166995674851706;0.41858769962599834;0.3918969678949155;0.39378130079880075;1.005291854298543;0.9999396907143819;9.999723016693588;0.41680297918334563;0.4519612686824842;0.4519387974942941;0.414604973775132;-0.39793098397807813;0.5747409288309951;0.999869660793753
57.07;0.9953837919811591;0.4167008604646429;0.41858835646436593;0.3918975959993656;0.3937827508364394;1.0052912647890873;0.999937586797174;9.999702659794007;0.4168033084782004;0.45196120151311575;0.4519382133217541;0.41460576310643216;-0.3979309845612241;0.5747421237128278;0.9998677994750106
57.08;0.9953826806113235;0.41670211222823866;0.41858900131687743;0.39189822710693695;0.3937842392631272;1.0052906629676;0.9999355192657075;9.999681912665455;0.41680363216242694;0.4519611459198259;0.4519376523681526;0.41460661961966666;-0.3979309851622536;0.5747433583201708;0.9998658825310426
57.09;0.9953813793050066;0.41670332016948974;0.41858963494426354;0.3918988618516654;0.3937857640551667;1.0052900536810783;0.9999334956845466;9.999660768081744;0.4168039505525809;0.4519610992479036;0.45193711572467365;0.4146075432447328;-0.39793098577982444;0.5747446335727815;0.9998639040588987
57.1;0.9953798905930402;0.4167044821300162;0.41859025796034527;0.3918995013135261;0.3937873228522698;1.0052894400088892;0.9999315230298426;9.999639230565286;0.416804262916038;0.4519610586305227;0.45193660480546616;0.41460853336441494;-0.3979309864122532;0.5747459500029836;0.9998618566706904
57.11;0.9953782168713058;0.4167055957996742;0.4185908714737505;0.39190014718114663;0.3937889132742742;1.005288821667987;0.9999296084550752;9.999617317768248;0.41680456817815487;0.4519610210424253;0.4519361202916992;0.4146095887290278;-0.39793098705772306;0.5747473080049555;0.9998597326507676
57.12;0.9953763585291641;0.41670665919846983;0.41859147719929735;0.3919008014467652;0.39379053327406166;1.0052881946974102;0.9999277595485214;9.999595055737078;0.41680486523227667;0.4519609831376322;0.4519356619034235;0.41461070724620563;-0.39793098771452295;0.5747487076070241;0.9998575251085176
57.13;0.9953743131461795;0.4167076715671657;0.4185920766893133;0.3919014657656053;0.39379218105877484;1.0052875530397585;0.9999259834924943;9.999572476144204;0.41680515275948177;0.4519609410979357;0.45193522858447543;0.4146118860736503;-0.3979309883812266;0.5747501485273064;0.9998552283285886
57.14;0.9953720774596022;0.4167086332929652;0.4185926706816811;0.39190214105074905;0.3937938548973672;1.0052868907752421;0.9999242860100508;9.999549622990125;0.41680542917883123;0.4519608911866228;0.4519348188591228;0.4146131219932767;-0.397930989056716;0.5747516305559123;0.9998528375408228
57.15;0.9953696503239157;0.41670954543720923;0.41859325904245076;0.39190282751015426;0.39379555293121965;1.0052862034540802;0.9999226709246244;9.999526561541195;0.4168056925963952;0.4519608306866133;0.4519344315049701;0.4146144113877078;-0.3979309897400158;0.5747531530064562;0.9998503491515527
57.16;0.9953670340157131;0.4167104096987237;0.4185938408856468;0.3919035245550403;0.39379727256568764;1.0052854885168978;0.9999211403924414;9.999503374174846;0.41680594088788847;0.45196075819654996;0.4519340659957952;0.4146157497161027;-0.39793099043009134;0.5747547139096668;0.9998477619209251
57.17;0.9953642338389063;0.4167112283089142;0.4185944147892402;0.39190423060135104;0.39379900991191635;1.0052847453471006;0.9999196955911512;9.999480144840543;0.4168061722236337;0.45196067336203444;0.45193372255896985;0.4146171311033535;-0.39793099112574454;0.5747563102739262;0.9998450779351854
57.18;0.9953612569937159;0.4167120037982852;0.41859497933735207;0.3919049434248589;0.39380076043510237;1.005283974726667;0.9999183369431118;9.999456945929438;0.41680638550923704;0.4519605768169652;0.45193340214202343;0.41461854847236135;-0.39793099182543235;0.574757938676366;0.999842302286815
57.19;0.9953581112406437;0.41671273914261103;0.41859553370997166;0.39190566076993716;0.3938025201524761;1.005283178051228;0.9999170641728528;9.999433834466076;0.4168065805133021;0.4519604702838163;0.45193310578187956;0.41461999423560175;-0.397930992526957;0.5747595953927987;0.9998394420086802
57.2;0.9953548039110836;0.4167134379598878;0.4185960779675142;0.39190638042527526;0.39380428588182464;1.0052823572492942;0.9999158775101109;9.999410855741166;0.4168067580669613;0.4519603559891331;0.4519328337584973;0.4146214614639972;-0.39793099322747;0.5747612765444775;0.9998365053551513
57.21;0.9953513417348113;0.4167141042526571;0.4185966130330875;0.3919070997447418;0.3938060548703265;1.0052815150196146;0.9999147792487907;9.999388048495028;0.4168069200861929;0.45196023558209486;0.45193258580719253;0.4146229447704389;-0.397930993923963;0.5747629783609103;0.9998335021051035
57.22;0.9953477315206518;0.41671474175475076;0.41859714052552055;0.3919078152633794;0.39380782462879044;1.0052806546133108;0.9999137742324986;9.999365449663417;0.4168070688350164;0.45196010985827284;0.451932361756042;0.41462443994210096;-0.3979309946136646;0.5747646973101763;0.9998304440476216
57.23;0.9953439812751214;0.4167153533662291;0.4185976626630831;0.3919085230217275;0.3938095928853721;1.0052797789845196;0.9999128693436659;9.99934310533182;0.41680720606601096;0.4519599793118011;0.45193216156666727;0.41462594310069883;-0.3979309952941032;0.574766429945451;0.9998273442463488
57.24;0.9953401005578384;0.4167159413688548;0.4185981821086015;0.39190921923275407;0.3938113574981576;1.0052788895879905;0.9999120727154887;9.999321082529889;0.41680733308354084;0.4519598444019035;0.45193198545212243;0.4146274507818276;-0.3979309959632954;0.5747681723439702;0.9998242159350337
57.25;0.9953360993469068;0.4167165082906122;0.4185987015958937;0.39190990048346397;0.3938131161957882;1.0052779860467234;0.9999113928601436;9.999299461007382;0.41680745131108793;0.4519597054685104;0.4519318343825626;0.4146289604265378;-0.397930996619867;0.5747699197989878;0.9998210721905637
57.26;0.9953319872406935;0.4167170573166404;0.4185992236915867;0.39191056355726184;0.3938148661760536;1.0052770669293765;0.999910837526579;9.999278310324932;0.4168075627347483;0.45195956284089006;0.4519317103513903;0.41463047022802646;-0.39793099726258385;0.5747716671264853;0.9998179256128921
57.27;0.9953277742628471;0.4167175918086784;0.41859975080673123;0.3919112051759646;0.39381660411760167;1.0052761300724269;0.9999104130616934;9.999257679487748;0.4168076700460682;0.4519594170965784;0.4519316161741353;0.4146319787232338;-0.3979309978898699;0.5747734087211277;0.9998147873295846
57.28;0.9953234716138364;0.4167181145799138;0.41860028525508997;0.3919118218229614;0.39381832657300603;1.005275172181238;0.999910125229454;9.999237600465417;0.41680777610303527;0.45195926921547086;0.45193155493947107;0.4146334846336154;-0.397930998499997;0.5747751380560059;0.9998116657811785
57.29;0.9953190913065788;0.41671862743190846;0.41860082936357856;0.39191241009220695;0.39382002999564314;1.005274189322083;0.9999099805361423;9.99921809206259;0.41680788329008994;0.45195912056256593;0.45193152941810705;0.4146349866399558;-0.39793099909158497;0.5747768476259449;0.999808566419149
57.3;0.9953146450796573;0.41671913097027885;0.41860138557436;0.3919129673110654;0.3938217104189068;1.0052731784297204;0.9999099860932448;9.999199163758869;0.4168079933721308;0.4519589727058481;0.45193154179730627;0.41463648296764344;-0.39793099966372675;0.5747785297466197;0.9998054928995836
57.31;0.9953101435105214;0.4167196246309646;0.4186019563017858;0.39191349173970114;0.3938233632236471;1.0052721376675344;0.9999101479096001;9.999180821133102;0.4168081072535744;0.45195882690826156;0.45193159368271535;0.4146379711868597;-0.3979310002157424;0.5747801772078854;0.9998024490496185
57.32;0.9953055965588458;0.41672010680085875;0.41860254352404275;0.3919139822558929;0.39382498311489644;1.005271065189398;0.9999104692596208;9.99916307240363;0.41680822463128164;0.451958683577562;0.4519316862095328;0.41463944856578444;-0.3979310007470841;0.5747817833180178;0.9997994407570973
57.33;0.9953010148520592;0.4167205749676725;0.41860314838719614;0.3919144376145135;0.39382656440292113;1.0052699585755862;0.9999109503111157;9.999145934253296;0.4168083441822105;0.45195854242973416;0.45193182017429445;0.4146409127084591;-0.3979310012574751;0.5747833419752543;0.9997964770878377
57.34;0.9952964104278211;0.4167210259757767;0.4186037709099323;0.3919148556390274;0.3938281013875633;1.0052688155409122;0.9999115887249331;9.999129432028699;0.4168084642452285;0.4519584030461587;0.45193199594195865;0.4146423620406047;-0.39793100174697094;0.5747848478746836;0.9997935697520058
57.35;0.9952917967383259;0.4167214564266952;0.41860440987533176;0.39191523313755267;0.3938295886728012;1.0052676343029212;0.999912379908079;9.999113599023516;0.4168085832924086;0.45195826508270426;0.4519322132736834;0.4146437958306095;-0.39793100221574895;0.5747862963456105;0.9997907310066672
57.36;0.9952871869384546;0.41672186313300125;0.4186050632785218;0.3919155666685352;0.39383102141589416;1.0052664128625723;0.9999133169978766;9.999098478651733;0.41680869973390205;0.45195812834079857;0.451932471373648;0.41464521362161844;-0.3979310026637677;0.574787682778986;0.9997879716327069
57.37;0.9952825913289758;0.4167222434850619;0.4186057292406283;0.3919158532557756;0.3938323951935286;1.0052651479208599;0.9999143917095071;9.999084118963626;0.4168088114758373;0.45195799286714233;0.4519327690262794;0.4146466146715358;-0.3979310030904522;0.5747890022591304;0.9997853006146589
57.38;0.9952780169982608;0.41672259568107084;0.41860640675838834;0.39191609046200193;0.39383370564431286;1.0052638353193994;0.9999155955774099;9.999070561342515;0.4168089158613964;0.45195785909635594;0.451933104791347;0.4146479979362543;-0.3979310034943651;0.5747902498821714;0.9997827259283757
57.39;0.9952734692888746;0.4167229187523867;0.41860709582405203;0.3919162762940495;0.39383494856288104;1.0052624724070884;0.9999169207605711;9.99905783627716;0.416809009972604;0.4519577279809933;0.45193347729992017;0.414649362229875;-0.3979310038731462;0.574791421512497;0.9997802543478868
57.4;0.9952689526925778;0.4167232122360041;0.4186077969387219;0.39191640930057164;0.39383612046693367;1.0052610597218574;0.9999183603872888;9.999045964829815;0.41680909089229473;0.45195760061124496;0.45193388549179636;0.4146507061787173;-0.3979310042240118;0.5747925143291366;0.9997778904631014
57.41;0.99526447120123;0.41672347561474377;0.4186085103771089;0.39191648841261106;0.39383721901440133;1.005259600472776;0.9999199084502102;9.999034963239415;0.41680915589496914;0.45195747772755596;0.4519343287180279;0.41465202801090817;-0.39793100454442454;0.5747935265057064;0.9997756367901306
57.42;0.9952600292066907;0.416723707930677;0.4186092354990021;0.39191651242457126;0.3938382430064072;1.0052580990424058;0.9999215593377893;9.999024847279156;0.4168092026630889;0.45195735985781615;0.4519348066977958;0.414653325228452;-0.39793100483231597;0.5747944561161523;0.9997734949397307
57.43;0.9952556326624055;0.4167239077598757;0.4186099704353929;0.39191647989529566;0.39383919247964533;1.0052565600624728;0.9999233068880955;9.999015630137599;0.416809229277138;0.4519572475619167;0.4519353193405746;0.4146545944539436;-0.3979310050859174;0.5747953004140408;0.9997714667910548
57.44;0.995251289278395;0.416724073443668;0.4186107125480714;0.3919163897371479;0.3938400688105769;1.0052549881758606;0.999925143369359;9.99900732283012;0.41680923400380065;0.4519571413479381;0.45193586650466483;0.4146558317767695;-0.3979310053036588;0.5747960561665787;0.9997695547737233
57.45;0.9952470077833356;0.41672420340500366;0.4186114593084866;0.39191624171014083;0.3938408741941859;1.0052533875229566;0.9999270597033224;9.998999941725538;0.41680921549221345;0.45195704155606453;0.4519364476720391;0.4146570332735311;-0.3979310054843068;0.5747967204526245;0.9997677609813457
57.46;0.9952427973660807;0.4167242964392622;0.418612208625469;0.39191603656035884;0.39384161106006665;1.0052517612714995;0.9999290463229861;9.998993509814033;0.416809173539496;0.45195694846616485;0.45193706156370145;0.4146581952222135;-0.3979310056272417;0.5747972911223971;0.999766086490692
57.47;0.9952386677222719;0.4167243520717083;0.41861295860011033;0.3919157760236262;0.39384228195562415;1.005250111949147;0.9999310927427925;9.998988046027984;0.4168091094694919;0.4519568626525314;0.45193770590916643;0.41465931408018086;-0.3979310057325808;0.5747977668282735;0.9997645315654136
57.48;0.9952346291409229;0.4167243706939366;0.41861370748294296;0.39191546232872015;0.39384288926908906;1.0052484415270302;0.9999331866127642;9.998983553418025;0.41680902537438763;0.4519567852849016;0.4519383775928589;0.4146603865622953;-0.3979310058009434;0.57479814693048;0.9997630961074303
57.49;0.9952306915504572;0.4167243530086425;0.4186144536897935;0.3919150974049385;0.39384343479021683;1.0052467506756586;0.9999353141346394;9.998980017236493;0.41680892310809065;0.45195671816840205;0.45193907329696686;0.41466140983620126;-0.39793100583311386;0.5747984313597272;0.9997617803800389
57.5;0.9952268631513934;0.4167242993821032;0.41861519543593595;0.3919146826304446;0.39384391970123195;1.005245038468642;0.9999374613891387;9.998977411630559;0.41680880410652016;0.451956663508799;0.4519397902960707;0.4146623814674621;-0.3979310058299295;0.5747986206754135;0.9997605856076953
57.51;0.9952231504814019;0.4167242100146443;0.418615930649431;0.39191421929684234;0.39384434484405867;1.005243303045332;0.9999396148453183;9.998975707248707;0.4168086695407515;0.45195662367927286;0.4519405267953803;0.4146632990535993;-0.39793100579232965;0.57479871642801;0.9997595137920727
57.52;0.9952195595419157;0.41672408553994744;0.4186166575565353;0.39191370941037923;0.39384471085742406;1.005241542324133;0.9999417608680202;9.998974878518084;0.4168085201656824;0.4519566014950349;0.4519412818899165;0.4146641602265513;-0.3979310057212246;0.5747987208880131;0.99975856763631
57.53;0.9952160964933819;0.4167239270909777;0.4186173752158706;0.3919131561913591;0.39384501821625073;1.0052397540711369;0.9999438858752441;9.998974911052608;0.4168083562910958;0.45195660038340546;0.4519420553080058;0.41466496327010205;-0.39793100561701866;0.5747986358800667;0.9997577508889017
57.54;0.9952127680715468;0.41672373605359236;0.41861808354633523;0.3919125639743888;0.39384526731934044;1.005237935501578;0.9999459775286477;9.998975800991136;0.41680817815195226;0.45195662359602373;0.4519428467856251;0.41466570756260585;-0.3979310054792584;0.57479846207488;0.9997570679658346
57.55;0.9952095824110124;0.41672351406900904;0.41861878293302607;0.3919119377714359;0.39384545868028215;1.005236083416587;0.9999480254689869;9.99897754638929;0.4168079861414268;0.4519566731522539;0.45194365574150286;0.4146663934169697;-0.39793100530703046;0.57479819938768;0.99975652325272
57.56;0.9952065491785808;0.4167232629239589;0.4186194734733732;0.3919112827226361;0.3938455931100926;1.0052341951571226;0.9999500217831359;9.99898014440599;0.4168077804346312;0.45195674956789683;0.4519444816666644;0.41466702170242864;-0.39793100509989493;0.5747978480030573;0.9997561212026083
57.57;0.9952036780387468;0.4167229842835672;0.41862015417166043;0.3919106038719651;0.3938456714414326;1.0052322689546989;0.9999519620124839;9.998983595488147;0.41680756036352373;0.45195685263580393;0.4519453242257654;0.41466759362804795;-0.3979310048583565;0.5747974093220469;0.9997558669103168
57.58;0.9952009775463959;0.41672267954433734;0.4186208228456533;0.3919099064693753;0.39384569390319973;1.0052303030428595;0.999953845083178;9.998987908684228;0.41680732419611805;0.4519569825324492;0.4519461828537454;0.4146681106153243;-0.3979310045836768;0.5747968860397816;0.9997557662234544
57.59;0.9951984561942844;0.41672234956597254;0.4186214770462468;0.39190919623325965;0.3938456599109521;1.0052282943345876;0.9999556717192086;9.998993106526115;0.41680706940227885;0.45195714007588805;0.4519470567273154;0.4146685742252994;-0.3979310042777314;0.5747962812391921;0.9997558244017953
57.6;0.9951961234238403;0.4167219941886497;0.41862211511648295;0.39190847935720324;0.3938455682419704;1.005226237495833;0.9999574431924736;9.998999220385437;0.41680679304352863;0.45195732603733085;0.45194794502916685;0.41466898651869893;-0.39793100394292424;0.5747955972859576;0.9997560442299664
57.61;0.995193988711903;0.4167216120810432;0.4186227363120454;0.39190776236814173;0.3938454173966459;1.005224125458132;0.9999591607918692;9.999006275649643;0.41680649205908876;0.45195754041055586;0.45194884717248857;0.4146693504074921;-0.39793100358190464;0.5747948354860466;0.99975642613817
57.62;0.9951920601554277;0.416721201630938;0.4186233397943606;0.3919070515541601;0.3938452063293086;1.0052219512735288;0.9999608258184657;9.999014282951292;0.4168061634566575;0.45195778225244837;0.4519497630167401;0.4146696692454088;-0.397931003197317;0.5747939968983423;0.9997569698688955
57.63;0.9951903438719014;0.416720762149395;0.41862392327544196;0.39190635223557585;0.3938449347480379;1.0052197099683888;0.999962440642808;9.99902324099804;0.41680580427244496;0.45195804980769494;0.451950692674583;0.41466994622861747;-0.3979310027917102;0.5747930837156201;0.999757675541406
57.64;0.9951888442947256;0.4167202939073673;0.4186244823782647;0.39190566877054706;0.39384460256439313;1.0052173995996303;0.9999640101617587;9.99903314198303;0.4168054114018186;0.4519583405298505;0.4519516360129202;0.4146701841415108;-0.3979310023675858;0.5747921001346584;0.9997585441514347
57.65;0.9951875649571258;0.41671979750342464;0.41862501135918534;0.3919050051898377;0.39384420964607103;1.005215020964741;0.9999655421258175;9.999043971978377;0.41680498180883857;0.451958651303305;0.45195259267707694;0.4146703852200798;-0.3979310019273993;0.574791052052631;0.9997595776424261
57.66;0.9951865081451167;0.41671927380170243;0.41862550464043363;0.3919043655593044;0.3938437561083802;1.0052125763899942;0.9999670457925786;9.999055706728981;0.41680451317155703;0.45195897881502756;0.4519535627249089;0.4146705511841997;-0.3979310014732673;0.574789945874665;0.9997607780506599
57.67;0.9951856731427382;0.4167187242557559;0.418625957706755;0.39190375386964804;0.3938432423635768;1.0052100686797063;0.9999685299705433;9.999068309887244;0.416804004798948;0.45195931945761925;0.4519545468937446;0.4146706834166376;-0.3979310010066377;0.5747887876169845;0.9997621461559993
57.68;0.9951850553349547;0.41671815112482197;0.4186263671308143;0.3919031739237596;0.39384266905344345;1.0052075002144296;0.9999700025554847;9.99908173777744;0.4168034583471025;0.45195966885799677;0.45195554609624405;0.41467078301905214;-0.3979310005282112;0.5747875828252981;0.9997636806237673
57.69;0.9951846473567155;0.41671755754247436;0.4186267303887315;0.3919026294729597;0.39384203723051836;1.0052048723429023;0.9999714714073622;9.999095945718176;0.41680287729641263;0.4519600218180111;0.45195656098956166;0.4146708508084147;-0.3979310000381547;0.5747863365426321;0.9997653781302888
57.7;0.9951844411170053;0.4167169473393102;0.4186270454023434;0.39190212424593984;0.3938413486583234;1.0052021855340034;0.9999729442791916;9.999110885813144;0.4168022654972395;0.4519603729012483;0.45195759185633766;0.41467088722497025;-0.39793099953654515;0.5747850534199732;0.9997672335357144
57.71;0.9951844290126503;0.4167163246222992;0.4186273098413104;0.3919016615848777;0.3938406061612961;1.0051994399439486;0.9999744276383625;9.999126498699178;0.41680162623734657;0.45196071691654427;0.4519586384437024;0.4146708920229235;-0.397930999023752;0.5747837384558075;0.9997692393169779
57.72;0.9951846040048007;0.4167156933916808;0.4186275209035691;0.3919012442278448;0.3938398138778576;1.0051966356763729;0.9999759259019757;9.999142712051894;0.4168009620951896;0.4519610490259348;0.451959699969627;0.4146708642215817;-0.39793099850047997;0.5747823974494731;0.9997713856088964
57.73;0.9951849594302447;0.4167150574959839;0.4186276759409349;0.39190087463099216;0.39383897687890895;1.0051937721131292;0.9999774414866438;9.999159446353625;0.41680027498409894;0.4519613648285776;0.4519607752958405;0.41467080254586824;-0.39793099796753867;0.57478103668542;0.9997736617073787
57.74;0.9951854890890288;0.41671442098925393;0.4186277732145348;0.3919005550543158;0.39383810031227645;1.0051908474706017;0.9999789748348668;9.999176623320558;0.416799566287703;0.4519616602428145;0.45196186307007347;0.41467070581932924;-0.39793099742575627;0.5747796624938374;0.9997760571674325
57.75;0.995186187451164;0.41671378840684126;0.41862781206617944;0.3919002870569279;0.39383718902250564;1.00518786018825;0.9999805246855744;9.99919417244952;0.41679883741838386;0.45196193147998753;0.45196296194836527;0.4146705731339609;-0.39793099687628675;0.5747782809372648;0.9997785612398176
57.76;0.9951870500556115;0.4167131644180982;0.4186277928568631;0.3919000713629643;0.39383624771715475;1.0051848101799838;0.9999820894609042;9.999212026681164;0.4167980903570855;0.4519621755633222;0.4519640710464151;0.41467040381869313;-0.39793099632085127;0.574776897600437;0.9997811619742957
57.77;0.9951880740608384;0.41671255329887025;0.41862771695005274;0.391899908466013;0.393835281109747;1.0051816978064692;0.9999836688541089;9.999230111636242;0.4167973273244346;0.45196239065775506;0.45196519023608456;0.41467019701080443;-0.39793099576164265;0.574775517546943;0.9997838462351102
57.78;0.9951892576976338;0.41671195892038826;0.41862758649869164;0.39189979924735757;0.3938342938048635;1.0051785222926868;0.999985264838992;9.999248344732854;0.41679655009456545;0.4519625756091821;0.45196631962105155;0.41466995129048545;-0.3979309952012613;0.5747741452750252;0.9997866006530087
57.79;0.9951905989039026;0.41671138489861415;0.4186274042805061;0.39189974512857256;0.39383328995121436;1.0051752816203743;0.9999868821722625;9.999266643313147;0.4167957596751606;0.4519627293248251;0.45196745868506094;0.41466966489862583;-0.39793099464285064;0.5747727847292184;0.9997894128518681
57.8;0.9951920948773172;0.41671083437870515;0.418627173712811;0.3918997480966058;0.3938322730308646;1.0051719739267946;0.9999885278825917;9.999284927559488;0.4167949560915952;0.45196285076450576;0.45196860615021855;0.41466933597130423;-0.39793099409024196;0.5747714398932707;0.9997922717030394
57.81;0.9951937425462756;0.41671030983460094;0.4186268985644199;0.3918998107345554;0.39383124588877894;1.00516859950991;0.9999902099754744;9.999303117267853;0.41679413855720326;0.45196293929354325;0.4519697604605824;0.4146689623645197;-0.3979309935478379;0.5747701158619175;0.999795166585034
57.82;0.9951955397832459;0.4167098133765575;0.41862658245798273;0.3918999356636055;0.3938302107074788;1.0051651617550454;0.9999919369190982;9.99932112943005;0.41679330628777245;0.4519629948656977;0.45197092000297184;0.4146685416550012;-0.3979309930201904;0.5747688194431442;0.9997980873510954
57.83;0.9951974863893337;0.41670934722104247;0.41862622872992983;0.39190012470779045;0.3938291691536213;1.005161666042412;0.9999937182793397;9.999338879873227;0.4167924589268409;0.45196301814695305;0.4519720827691355;0.41466807162849834;-0.39793099251158726;0.5747675587827331;0.9998010249801942
57.84;0.9951995830678956;0.41670891354483436;0.41862584068065317;0.39190037875710027;0.3938281227985692;1.0051581185874043;0.9999955650228255;9.99935629120326;0.4167915961604617;0.4519630105021744;0.45197324610436745;0.4146675508197942;-0.3979309920257502;0.574766342696929;0.9998039715410602
57.85;0.9952018298929153;0.4167085136372287;0.4186254218079263;0.3919006981211036;0.3938270732115089;1.0051545270980327;0.9999974887413347;9.999373301965182;0.4167907172131179;0.451962973398498;0.4519744068376167;0.4146669786899944;-0.39793099156548756;0.5747651804319094;0.9998069204473005
57.86;0.9952042258486906;0.41670814727054395;0.4186249756740088;0.39190108271237306;0.3938260216473774;1.0051509016200892;0.9999995003826984;9.999389868959543;0.41678982058602465;0.4519629076333094;0.45197556133611017;0.4146663554427852;-0.39793099113231806;0.5747640812720977;0.9998098675367822
57.87;0.9952067682164196;0.41670781309149296;0.418624505634504;0.39190153198161937;0.39382496887390717;1.005147254005522;1.0000016091903978;9.999405960158555;0.41678890432920535;0.4519628131190844;0.45197670515625316;0.4146656818817131;-0.39793099072642674;0.5747630539155489;0.9998128108983079
57.88;0.9952094521524295;0.41670750963623326;0.41862401475049776;0.39190204454655314;0.39382391530422595;1.0051435969834421;1.000003821423305;9.99942154322054;0.41678796684244335;0.45196268888333824;0.45197783282134213;0.4146649596075356;-0.3979309903471409;0.5747621063280696;0.9998157488935269
57.89;0.9952122714067487;0.41670723602984994;0.4186235057602311;0.391902617647141;0.39382286119875665;1.0051399434274257;1.0000061383742365;9.999436585320115;0.41678700733913604;0.4519625329583573;0.4519789383712903;0.4146641912733401;-0.39793098999358184;0.5747612452900672;0.9998186778793327
57.9;0.9952152189266973;0.4167069922195773;0.4186229811284359;0.39190324726519987;0.3938218067247572;1.00513630583912;1.0000085558374436;9.999451063098888;0.4167860255193701;0.4519623428888014;0.45198001605565286;0.4146633805665333;-0.39793098966505436;0.5747604752724772;0.9998215913350316
57.91;0.9952182868362215;0.41670677907345066;0.41862244305476287;0.391903929088027;0.3938207520758963;1.0051326962555631;1.000011066343036;9.999464960660426;0.4167850212057024;0.4519621167889954;0.4519810604351731;0.41466253184700286;-0.3979309893609252;0.5747597981842074;0.9998244813510074
57.92;0.9952214665939012;0.4167065981558199;0.41862189338680983;0.391904659109621;0.39381969774613074;1.0051291262621156;1.0000136618253135;9.999478258746059;0.41678399463024346;0.451961853824402;0.45198206614749487;0.4146616493428642;-0.39793098908018953;0.5747592143612142;0.9998273403964978
57.93;0.995224748951682;0.41670645116518357;0.4186213340217154;0.39190543335448885;0.3938186446204459;1.005125606987702;1.0000163346693662;9.999490935119244;0.4167829467562253;0.45196155413385725;0.4519830276748167;0.4146607363153228;-0.3979309888212774;0.574758723378649;0.9998301610157818
57.94;0.9952281239302206;0.416706339667645;0.41862076770290585;0.3919062474859945;0.3938175940170758;1.0051221487030069;1.0000190771211253;9.999502976141075;0.4167818789697843;0.45196121863989275;0.4519839392992977;0.4146597949607331;-0.39793098858217946;0.5747583240871664;0.9998329350486096
57.95;0.9952315826426924;0.41670626520008813;0.4186201982179619;0.39190709667380785;0.39381654784833076;1.0051187598314035;1.0000218804567786;9.99951438889575;0.41678079258425743;0.45196084847619133;0.4519847954520747;0.4146588270362402;-0.39793098836065527;0.5747580143670843;0.999835654237425
57.96;0.9952351200487842;0.4167062291530828;0.4186196297978117;0.3919079756791106;0.39381550858148917;1.0051154466356753;1.000024735457575;9.999525210080586;0.41677968843537033;0.4519604443492132;0.45198559129414373;0.4146578345846949;-0.39793098815445166;0.5747577908984327;0.9998383112184375
57.97;0.9952387355117595;0.41670623242545024;0.4186190665743066;0.3919088791510904;0.3938144788927764;1.0051122139883786;1.0000276338719782;9.999535515478422;0.4167785666665082;0.4519600065380213;0.4519863228731155;0.4146568203298188;-0.3979309879613076;0.5747576492930047;0.9998408997447857
57.98;0.9952424306217251;0.41670627530355203;0.4186185125898682;0.391909801911659;0.3938134611885758;1.0051090657857087;1.0000305694462481;9.999545423594425;0.41677742709979376;0.45195953537807976;0.45198698666871506;0.41465578758964483;-0.3979309877787821;0.5747575847821124;0.9998434140157512
57.99;0.9952462057732234;0.41670635756206825;0.41861797193892786;0.39191073916984703;0.39381245732630543;1.0051060044915718;1.0000335378818397;9.999555082333064;0.41677626977799676;0.45195903153109235;0.4519875792231202;0.4146547397528901;-0.3979309876043165;0.574757592995403;0.9998458479007689
58.0;0.9952500574026805;0.4167064786684328;0.41861744873622414;0.39191168677546634;0.3938114685634653;1.0051030310303157;1.000036536105669;9.99956465209254;0.4167750951388613;0.4519584958672939;0.4519880972753617;0.4146536796238658;-0.3979309874354834;0.5747576703538614;0.9998481957358241
58.01;0.995253977344624;0.4167066379719161;0.41861694708861324;0.39191264127141606;0.39381049537796003;1.0051001458352724;1.0000395616127644;9.999574296497926;0.4167739041524838;0.4519579295452625;0.45198853815878204;0.4146526089640693;-0.397930987270032;0.5747578139924873;0.999850454236888
58.02;0.9952579536349517;0.416706834546935;0.4186164711484172;0.3919135996013202;0.3938095373768003;1.005097350661441;1.0000426119525656;9.999584171601422;0.4167726982634335;0.45195733452327264;0.4519889000975994;0.41465152843001857;-0.3979309871058061;0.5747580215932094;0.9998526232200884
58.03;0.9952619717602444;0.4167070668562774;0.4186160252866586;0.39191455900846645;0.39380859374095445;1.005094649618974;1.000045683829188;9.999594414906564;0.4167714786407496;0.4519567139556226;0.4519891821246092;0.4146504380725404;-0.39793098694096396;0.57475829131846;0.9998547047215918
58.04;0.9952660165239238;0.41670733281438754;0.418615614314832;0.3919155173012215;0.3938076638784357;1.0050920476289116;1.0000487727033247;9.999605143889799;0.41677024540136276;0.4519560721007166;0.45198938367163155;0.4146493381821663;-0.3979309867744968;0.5747586216839745;0.9998567013981072
58.05;0.9952700737349817;0.41670763027098906;0.4186152435652421;0.3919164727841073;0.39380674752714656;1.0050895475224608;1.000051873941985;9.999616461567165;0.41676899752104846;0.4519554137301449;0.4519895041711678;0.4146482297746081;-0.3979309866063762;0.5747590114799115;0.9998586154728881
58.06;0.9952741307414552;0.41670795727676013;0.41861491900367415;0.3919174238296402;0.3938058443660219;1.0050871489102926;1.00005498386896;9.999628457361345;0.4167677332494768;0.45195474331732227;0.45198954297711097;0.4146471144832556;-0.3979309864369382;0.5747594595573148;0.9998604492640377
58.07;0.9952781767881771;0.4167083119246347;0.4186146472634764;0.39191836857657;0.39380495398613435;1.0050848491678859;1.000058099209806;9.999641201512544;0.4167664507994318;0.4519540648727624;0.45198949965475155;0.4146459942676498;-0.39793098626618245;0.5747599644067201;0.9998622059759171
