time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.08;0.9952822037362031;0.4167086922300779;0.4186144350432533;0.39191930469093256;0.3938040760544659;1.0050826443664633;1.0000612161828095;9.999654742178999;0.4167651488883932;0.45195338264544194;0.45198937423172275;0.41464487109850756;-0.3979309860937898;0.574760524031073;0.9998638895477913
58.09;0.9952862058634709;0.41670909603131795;0.418614288226046;0.39192022945563815;0.39380320991844353;1.0050805285253392;1.0000643300471972;9.999669105188161;0.4167638266561253;0.4519527015300436;0.45198916696914626;0.41464374668731996;-0.3979309859196079;0.5747611359269624;0.9998655045263652
58.1;0.9952901784587822;0.4167095207205578;0.41861421151802347;0.39192114034064424;0.39380235409375103;1.0050784923093097;1.000067434056856;9.999684294085359;0.41676248331321775;0.4519520266693823;0.4519888776833573;0.41464262228962934;-0.3979309857438624;0.5747617969594624;0.9998670560773834
58.11;0.9952941163411803;0.41670996339753574;0.4186142085654464;0.39192203519433144;0.3938015062197378;1.005076523382171;1.0000705185587322;9.999700292953968;0.41676111815422534;0.4519513629450545;0.4519885051393464;0.4146414985080087;-0.39793098556702305;0.5747625035090728;0.9998685495925855
58.12;0.9952980128116113;0.4167104216004318;0.41861428217218716;0.39192291173501675;0.3938006633638088;1.0050746078878545;1.0000735722580845;9.999717066084436;0.4167597308553874;0.45195071456691543;0.45198804721829816;0.41464037546540056;-0.39793098538964555;0.5747632518105154;0.99986999084631
58.13;0.9953018594767726;0.4167108935052891;0.4186144343187813;0.39192376729941353;0.3937998225453202;1.0050727314288044;1.0000765844577992;9.999734555432264;0.41675832155839826;0.45195008481362137;0.45198750183057246;0.4146392532893118;-0.39793098521214754;0.5747640385116016;0.9998713870166848
58.14;0.9953056470231978;0.4167113772449173;0.4186146660083862;0.3919245993856558;0.3937989810569288;1.00507088001214;1.0000795461360388;9.999752687340855;0.4167568907056384;0.45194947618773795;0.45198686780837966;0.41463813224213686;-0.3979309850346072;0.5747648612000265;0.9998727471117672
58.15;0.9953093655367102;0.41671187048235936;0.41861497732862313;0.39192540619953253;0.39379813614942355;1.0050690419614483;1.0000824502749366;9.999771379926127;0.41675543903471424;0.45194889049363185;0.4519861454582664;0.41463701260822977;-0.3979309848569438;0.5747657180126192;0.9998740813542749
58.16;0.9953130043900017;0.416712370698588;0.418615367676202;0.391926186467953;0.3937972845962794;1.0050672094267983;1.000085291520897;9.99979054051931;0.41675396779295637;0.4519483285469541;0.45198533686061;0.4146358946750458;-0.3979309846792987;0.5747666067124951;0.9998754004116218
58.17;0.9953165531550112;0.41671287569790944;0.4186158358433775;0.3919269388938975;0.3937964227568484;1.005065377812368;1.0000880645498007;9.999810065656733;0.41675247889264894;0.4519477902850343;0.451984445737842;0.4146347787416176;-0.3979309845022873;0.574767524482878;0.9998767148741244
58.18;0.9953200031493264;0.41671338396410823;0.4186163799485229;0.3919276620212688;0.39379554684486984;1.0050635442352154;1.0000907627767606;9.999829848062593;0.4167509749190227;0.45194727560863907;0.4519834770166574;0.41463366505201;-0.3979309843271386;0.5747684685362775;0.9998780350223905
58.19;0.9953233483379579;0.41671389449745694;0.4186169970854164;0.39192835452406666;0.39379465304385836;1.0050617060692137;1.0000933785995885;9.999849778683346;0.4167494589603954;0.4519467850978551;0.45198243643001407;0.414632553660714;-0.3979309841555113;0.5747694363991201;0.9998793707401971
58.2;0.9953265850638853;0.4167144063333579;0.4186176827379908;0.3919290151877601;0.3937937377848183;1.0050598600276635;1.00009590359879;9.999869740950247;0.41674793430765633;0.45194631991018747;0.45198132992303147;0.4146314445856989;-0.3979309839889729;0.5747704253216405;0.9998807314132033
58.21;0.995329710970389;0.41671491854624537;0.4186184307207497;0.3919296425437839;0.3937927983135458;1.005058003522415;1.0000983285670915;9.999889604896396;0.41674640422151493;0.4519458813098937;0.4519801629236455;0.4146303381181515;-0.39793098382851666;0.5747714317209588;0.9998821256563947
58.22;0.9953327241987406;0.41671543052903326;0.418619233885383;0.3919302347914644;0.3937918328577196;1.005056137098337;1.0001006447298484;9.999909227064355;0.4167448718250871;0.451945470469552;0.4519789400919532;0.4146292348630967;-0.39793098367433094;0.5747724512287402;0.9998835608966319
58.23;0.9953356233878308;0.4167159417096101;0.4186200847600664;0.39193078995537656;0.39379084007492565;1.0050542644990226;1.0001028451594645;9.999928456627496;0.41674334006598124;0.451945088450651;0.4519776655333259;0.4146281357823307;-0.3979309835260641;0.5747734790565153;0.9998850434419712
58.24;0.9953384083366145;0.416716450847932;0.41862097586493563;0.39193130596416803;0.3937898184986772;1.0050523912071434;1.0001049249289395;9.999947145122917;0.4167418115325221;0.45194473633415977;0.4519763432018541;0.41462704242566734;-0.39793098338336935;0.5747745105572046;0.9998865786284818
58.25;0.9953410813141961;0.416716955582222;0.4186219000007564;0.3919317807392478;0.3937887665033195;1.0050505241177015;1.0001068806319557;9.99996515792338;0.4167402881440407;0.4519444155527673;0.4519749773180074;0.4146259570203223;-0.39793098324610665;0.5747755416520355;0.9998881700467596
58.26;0.9953436479774675;0.416717452528514;0.4186228503903526;0.3919322124676233;0.3937876823870976;1.0050486719056084;1.0001087101213921;9.999982387493999;0.4167387712201589;0.45194412773624465;0.45197357226094903;0.41462488206885134;-0.3979309831143375;0.5747765687426348;0.9998898190548673
58.27;0.9953461164006335;0.41671793784497;0.41862382082895383;0.3919325999683772;0.3937865642401309;1.005046844437526;1.0001104125318885;9.999998764947053;0.4167372620301546;0.4519438741344949;0.45197213208654863;0.41462381995458786;-0.39793098298837304;0.5747775880641383;0.9998915259476281
58.28;0.9953484952718217;0.41671840768511303;0.4186248061775051;0.3919329427954951;0.3937854101625724;1.0050450511777849;1.000111988877142;10.000014260269284;0.41673576219016784;0.45194365569287287;0.45197066038441824;0.41462277308679646;-0.3979309828685545;0.574778594599677;0.9998932910051783
58.29;0.9953507933426261;0.41671885804707026;0.4186258027947384;0.39193324111640776;0.39378421891326076;1.0050433001862595;1.0001134422743603;10.000028870145274;0.4167342733752201;0.45194347352435393;0.4519691602249284;0.41462174369607124;-0.3979309827549173;0.574779581773504;0.9998951139025277
58.3;0.9953530200297988;0.4167192845238313;0.41862680821920695;0.3919334955982958;0.3937829901581346;1.005041598459426;1.0001147760610571;10.000042605431787;0.41673279684137715;0.4519433290105439;0.45196763385948435;0.4146207330814341;-0.3979309826471903;0.5747805428265119;0.9998969930954239
58.31;0.9953551858774804;0.41671968258203373;0.41862782020476025;0.3919337070795442;0.39378172443103454;1.0050399523502118;1.0001159914351359;10.000055484048913;0.41673133357317754;0.45194322396854925;0.4519660825314029;0.41461974144746955;-0.39793098254502474;0.5747814722760821;0.9998989257800064
58.32;0.9953573020621813;0.41672004796565737;0.41862883612921015;0.39193387621679787;0.393780423226985;1.0050383672593934;1.0001170874533682;10.000067523719203;0.4167298847524363;0.4519431610851909;0.45196450675459565;0.4146187683685393;-0.39793098244813785;0.574782365920289;0.9999009075091051
58.33;0.9953593796227695;0.4167203768229603;0.41862985330784724;0.391934003664669;0.39377908863821515;1.005036847082438;1.0001180628492063;10.000078732065052;0.41672845179096935;0.4519431439824421;0.45196290707145936;0.41461781316336593;-0.3979309823562961;0.5747832199671379;0.9999029325227419
58.34;0.9953614295610654;0.4167206658481699;0.4186308693566252;0.3919340902975886;0.3937777223978285;1.0050353939922247;1.0001189172988405;10.000089101992268;0.41672703600973454;0.451943176690709;0.4519612846677767;0.41461687511729595;-0.3979309822694594;0.5747840302855141;0.9999049951574117
58.35;0.9953634628943108;0.41672091261715877;0.4186318819899939;0.39193413687195666;0.3937763251971792;1.0050340092814836;1.000119651222741;10.000098619733805;0.4167256385867254;0.45194326293143183;0.45195964132005373;0.4146159535879804;-0.3979309821880083;0.5747847922435606;0.9999070903620414
58.36;0.9953654895437691;0.4167211159777759;0.41863288882875643;0.3919341437582729;0.39377489673885985;1.0050326947026564;1.0001202654404993;10.000107277471898;0.416724260881519;0.45194340555034196;0.4519579791444007;0.4146150479234466;-0.39793098211255007;0.5747855012765587;0.9999092134991765
58.37;0.9953675170889738;0.41672127599669356;0.418633887418872;0.3919341112532299;0.3937734361408824;1.0050314520244301;1.0001207612904304;10.000115077655364;0.41672290456994737;0.45194360631534175;0.45195630058666986;0.4146141574444962;-0.3979309820434788;0.5747861536706417;0.9999113613673145
58.38;0.9953695510697508;0.41672139336027647;0.4186348750898646;0.39193403984208325;0.3937719421886446;1.005030281056602;1.000121140397695;10.00012202998198;0.41672157131720394;0.45194386622582533;0.4519546083344652;0.4146132812838889;-0.39793098198091786;0.5747867468196209;0.9999135332464226
58.39;0.9953715966785192;0.4167214690772133;0.41863584888212285;0.3919339297929942;0.393770413485296;1.0050291790514467;1.0001214046447042;10.000128150918178;0.4167202622375423;0.4519441859565437;0.4519529051488511;0.4146124178714897;-0.39793098192508164;0.5747872791084603;0.9999157301652638
58.4;0.995373659754165;0.4167215046726385;0.4186368058761523;0.39193378069675605;0.39376884863824074;1.005028142008379;1.0001215561373593;10.000133468599397;0.4167189775733963;0.4519445660152029;0.4519511939327967;0.4146115649664489;-0.3979309818764976;0.5747877496143776;0.9999179539399218
58.41;0.9953757461396796;0.4167215022470629;0.41863774375449936;0.39193359194185945;0.3937672461773106;1.0050271660258467;1.00012159594216;10.000138024351482;0.4167177171873962;0.451945006713426;0.4519494775949029;0.4146107204077655;-0.3979309818358112;0.5747881574304559;0.999920207159438
58.42;0.9953778607030851;0.41672146415580424;0.4186386611907393;0.3919333636660172;0.39376560428611984;1.0050262475161138;1.0001215231293072;10.000141865881188;0.4167164814916324;0.451945507922166;0.45194775850119845;0.41460988244138935;-0.39793098180349484;0.5747885016300571;0.9999224931363591
58.43;0.995380007264632;0.4167213926053556;0.41863955767354205;0.3919330968266967;0.3937639207688888;1.0050253826452218;1.0001213353640201;10.000145043040686;0.4167152715960912;0.451946068626257;0.4519460383711952;0.41460904939113374;-0.3979309817796849;0.5747887823596118;0.9999248153834984
58.44;0.9953821891181227;0.4167212897093176;0.41864043300916604;0.3919327923854397;0.39376219337870016;1.0050245674463547;1.0001210301461625;10.0001476104229;0.41671408880188526;0.45194668664212573;0.45194431902238946;0.4146082195832112;-0.397930981764027;0.5747890013683711;0.999927176763067
58.45;0.9953844094230149;0.41672115788243835;0.41864128717527777;0.3919324508791245;0.39376042041298215;1.0050237987341244;1.0001206063576993;10.000149624126259;0.4167129344241905;0.45194735851191037;0.45194260329286906;0.4146073918772011;-0.3979309817556719;0.5747891613075169;0.9999295783072313
58.46;0.9953866711252402;0.4167209998708666;0.4186421204892122;0.3919320728356307;0.3937586010898345;1.0050230742713115;1.00012006506276;10.000151134954184;0.4167118099739559;0.45194807954386934;0.4519408954209306;0.41460656596001444;-0.3979309817536599;0.5747892649880603;0.9999320185707797
58.47;0.9953889761741191;0.416720818418024;0.41864293362176375;0.3919316593141348;0.3937567354480949;1.005022392150818;1.0001194089252439;10.000152190825164;0.416710717234894;0.45194884418698983;0.4519392005894822;0.41460574193248606;-0.3979309817573449;0.5747893151403771;0.9999344943059013
58.48;0.9953913248964268;0.41672061621566975;0.4186437275028448;0.3919312118968983;0.39375482405771217;1.005021750328829;1.000118642051536;10.000152845011364;0.41670965817004507;0.45194964643453;0.45193752391265996;0.4146049201909941;-0.39793098176655134;0.5747893143052787;0.9999370011698209
58.49;0.9953937165857432;0.41672039619862994;0.41864450326476105;0.3919307322461718;0.3937528677211355;1.0050211461381309;1.0001177703511877;10.000153163326729;0.41670863485722254;0.4519504799946887;0.4519358697670832;0.41460410198767106;-0.39793098178160285;0.5747892647757685;0.9999395333203382
58.5;0.9953961506357251;0.41672016163625575;0.41864526179789324;0.39193022194544364;0.3937508675482231;1.0050205758484325;1.0001168009622037;10.000153225787694;0.4167076494902369;0.4519513385371344;0.4519342418417491;0.4146032895594138;-0.39793098180321973;0.5747891688154017;0.9999420832776543
58.51;0.9953986269966386;0.4167199158226997;0.4186460028573167;0.3919296828936051;0.3937488254768499;1.0050200349560947;1.000115741680615;10.000153122358393;0.4167067042231832;0.45195221588512174;0.4519326432663792;0.4146024855737054;-0.3979309818321705;0.574789028687004;0.9999446431418963
58.52;0.9954011454237515;0.416719661460114;0.41864672480108744;0.39192911755554405;0.3937467445655427;1.0050195190221871;1.0001146010751707;10.00015294950746;0.41670580087556613;0.45195310596726235;0.4519310765208977;0.41460169266195357;-0.3979309818687852;0.5747888460552059;0.9999472058094881
58.53;0.9954037040990243;0.41671940023194715;0.41864742525209936;0.3919285285473548;0.39374462890001816;1.0050190237661771;1.0001133881026716;10.000152801915684;0.41670494101086425;0.4519540030846082;0.4519295435356816;0.4146009131504066;-0.3979309819126705;0.5747886216404073;0.9999497648092249
58.54;0.9954062995088774;0.4167191330939486;0.4186481016888872;0.39192791821017564;0.3937424831810411;1.005018544284547;1.000112111503362;10.000152758021487;0.4167041262409064;0.45195490239854336;0.4519280459968769;0.4146001486683485;-0.3979309819628158;0.5747883556945582;0.9999523135675973
58.55;0.9954089278441168;0.4167188606530894;0.41864875186811595;0.3919272888161652;0.39374031192554176;1.0050180755782412;1.0001107800608213;10.000152875361408;0.4167033579189559;0.45195579991927687;0.4519265853446057;0.4145993996433445;-0.3979309820178725;0.5747880485315805;0.9999548455403554
58.56;0.9954115854508634;0.41671858308670223;0.418649374195434;0.39192664283570666;0.3937381189087113;1.0050176144793017;1.0001094027334998;10.000153189163253;0.4167026366283957;0.451956692106411;0.45192516268383826;0.41459866507644194;-0.39793098207637795;0.5747877007298196;0.999957354771503
58.57;0.9954142676831707;0.41671830024902;0.41864996758802286;0.39192598272712786;0.39373590730807334;1.0050171601040423;1.0001079881078958;10.000153703225774;0.41670196240687124;0.4519575755801838;0.45192377915532894;0.41459794298551345;-0.3979309821368103;0.5747873132665589;0.9999598357657271
58.58;0.9954169686201083;0.41671801212514986;0.41865053120235957;0.3919253106985842;0.393733680097917;1.0050167125091982;1.0001065444416075;10.000154392368396;0.4167013351681768;0.45195844722020867;0.45192243612620964;0.41459723126392783;-0.39793098219737044;0.5747868872803997;0.999962283366995
58.59;0.9954196821575878;0.41671771889032033;0.4186510645668854;0.3919246288894246;0.39373144028658696;1.005016271514597;1.0001050800554496;10.000155219642899;0.4167007546348754;0.45195930449941335;0.4519211348203869;0.41459652825636384;-0.39793098225594564;0.5747864233730372;0.9999646934177109
58.6;0.9954224022192303;0.4167174206133852;0.4186515679134793;0.39192393969863204;0.39372919106839377;1.0050158365452833;1.000103603341528;10.000156146065288;0.41670022033844806;0.45196014536559476;0.4519198760497144;0.4145958328187501;-0.3979309823106216;0.5747859214200176;0.9999670628849878
58.61;0.9954251219639819;0.41671711723697863;0.4186520422065548;0.39192324589277894;0.39372693595961467;1.005015406965127;1.0001021222208024;10.000157131861043;0.4166997318904958;0.451960967724208;0.4519186599563639;0.4145951443143758;-0.39793098235991714;0.5747853813136461;0.9999693890815741
58.62;0.9954278335667203;0.4167168087728664;0.41865248870409794;0.3919225506474216;0.3937246789049661;1.0050149820084178;1.0001006426864205;10.000158138971942;0.4166992887976391;0.4519617694296151;0.4519174857218979;0.4145944627338071;-0.3979309824024181;0.5747848037913388;0.9999716697463539
58.63;0.9954305284745518;0.4167164955224149;0.4186529086642316;0.39192185756950976;0.39372242430266824;1.0050145604638352;1.000099168316543;10.000159135317883;0.4166988897901526;0.4519625489051356;0.4519163519226513;0.41459378862394014;-0.39793098243657166;0.5747841905832777;0.9999739040030406
58.64;0.9954331974668255;0.4167161783424782;0.41865330354145736;0.3919211705214662;0.3937201768173039;1.0050141405726631;1.0000977019377697;10.00016010429085;0.41669853260371625;0.45196330565982706;0.45191525732887894;0.4145931228419431;-0.3979309824607015;0.5747835438197186;0.9999760929857178
58.65;0.9954358302879713;0.4167158586012497;0.41865367524421493;0.3919204934923048;0.3937179410566563;1.0050137199367544;1.0000962469799235;10.000161054493228;0.41669821464744033;0.4519640402666549;0.45191420162434065;0.4145924662823167;-0.3979309824727088;0.5747828651181557;0.9999782398771329
58.66;0.9954384153185125;0.41671553757703306;0.4186540259918709;0.39191983067179753;0.3937157213363783;1.0050132952986122;1.0000948078109728;10.000162014265431;0.4166979337482053;0.4519647539217368;0.4519131858723232;0.4145918198183649;-0.39793098246963043;0.5747821550109411;0.999980349054541
58.67;0.9954409398749227;0.41671521571337117;0.4186543575429515;0.3919191863390613;0.3937135216510877;1.0050128626030566;1.000093390353096;10.000163012113457;0.4166976882586194;0.4519654478105701;0.451912212219644;0.4145911847658887;-0.3979309824478114;0.5747814132057204;0.9999824250184419
58.68;0.9954433899187671;0.41671489228246417;0.418654670306357;0.39191856430429006;0.3937113458306377;1.00501241758508;1.0000920022573474;10.000164060145687;0.4166974767915065;0.4519661226444255;0.4519112830040626;0.41459056329196275;-0.3979309824036361;0.5747806394148726;0.999984472098102
58.69;0.9954457488882356;0.4167145654897286;0.418654963243613;0.39191796753798963;0.39370919770263413;1.0050119564681315;1.0000906523414745;10.000165150670865;0.4166972979075833;0.45196677890174036;0.45191040029418544;0.4145899581724266;-0.3979309823339676;0.5747798341643687;0.9999864939996959
58.7;0.9954479981310246;0.4167142328324163;0.41865523448445796;0.3919173986096145;0.3937070810415214;1.0050114762113944;1.0000893505903454;10.00016625853799;0.4166971500059824;0.4519674175204027;0.4519095660086618;0.4145893722912557;-0.39793098223618484;0.5747789994388476;0.9999884928962914
58.71;0.9954501196102336;0.41671389181576973;0.4186554817973468;0.3919168601423524;0.393704999370354;1.00501097398225;1.000088108540179;10.000167342101042;0.4166970315427418;0.45196803987245804;0.45190878205597257;0.4145888083043913;-0.39793098210812794;0.5747781387882528;0.9999904696447429
58.72;0.9954520980516;0.41671354056644455;0.4186557026992154;0.39191635455392365;0.3937029559650054;1.005010446644387;1.0000869387323525;10.000168352888641;0.4166969413020614;0.451968647039149;0.45190805037441795;0.41458826862751663;-0.39793098194788495;0.574777256614469;0.9999924249053044
58.73;0.9954539206834716;0.41671317737984453;0.4186558947294839;0.39191588359921786;0.3937009539362234;1.0050098910506688;1.0000858529166465;10.00016925537538;0.4166968786483667;0.45196923966736285;0.4519073729416197;0.4145877555560134;-0.397930981753694;0.5747763572358522;0.9999943591054479
58.74;0.9954555770026015;0.41671279971479636;0.41865605598852945;0.3919154482254884;0.39369899596565294;1.005009304347781;1.0000848598143235;10.000170038417703;0.4166968435234824;0.45196981824415605;0.4519067518841258;0.41458727116451594;-0.3979309815242858;0.5747754442143188;0.9999962714634871
58.75;0.9954570605613998;0.4167124040401005;0.41865618546383626;0.39191504895310025;0.3936970840590474;1.0050086840312367;1.0000839637288046;10.000170710448067;0.41669683579395117;0.45197038301165776;0.4519061897983817;0.41458681748983284;-0.397930981259324;0.5747745201939971;0.9999981598729486
58.76;0.995458370310209;0.4167119865907249;0.418656282974926;0.3919146865830026;0.39369521986954625;1.005008028119518;1.0000831651041606;10.000171287646776;0.4166968546835038;0.45197093406261835;0.4519056898550828;0.41458639701156375;-0.3979309809593833;0.5747735874637788;1.0000000216484823
58.77;0.9954595098965666;0.4167115440829693;0.41865634892636605;0.39191436235467164;0.3936934050712491;1.0050073352759081;1.0000824630534768;10.00017178199462;0.4166968990927823;0.45197147188674114;0.4519052551891565;0.41458601244065396;-0.39793098062545607;0.5747726486542624;1.000001854196036
58.78;0.9954604858328182;0.4167110737569815;0.4186563839709342;0.3919140773382153;0.39369164116187527;1.0050066051948983;1.0000818581881106;10.000172191794302;0.41669696797131706;0.45197199784469794;0.4519048879728336;0.4145856660566727;-0.3979309802587263;0.574771706861416;1.000003656032915
58.79;0.9954613053081826;0.4167105731140657;0.41865638867347177;0.39191383182847683;0.3936899292996873;1.0050058390711998;1.0000813531353705;10.000172497236399;0.4166970599537291;0.45197251416303774;0.45190458916161996;0.41458535940559477;-0.3979309798608531;0.5747707653732969;1.00000542811986
58.8;0.9954619754920914;0.416710040019447;0.41865636329114575;0.39191362527916834;0.3936882704521929;1.0050050394544698;1.0000809501124945;10.000172662530206;0.4166971729024497;0.45197302341434437;0.45190435915409116;0.41458509316724945;-0.39793097943397554;0.5747698273460179;1.0000071736608074
58.81;0.9954625047726552;0.4167094728822976;0.41865630767920875;0.39191345675169054;0.3936866651637357;1.0050042096253882;1.0000806485136675;10.00017265060711;0.416697303918825;0.4519735280976727;0.45190419868081044;0.41458486692480023;-0.39793097898025426;0.5747688954063853;1.0000088962480942
58.82;0.995462903604137;0.41670887061691386;0.4186562213350258;0.3919133254720873;0.3936851131788965;1.0050033533675906;1.0000804448963532;10.000172445544266;0.4166974497356072;0.45197403058325397;0.45190410935853814;0.4145846791004613;-0.3979309785016724;0.5747679712449266;1.0000105988015644
58.83;0.9954631837901807;0.4167082326660702;0.4186561036815097;0.3919132311788664;0.39368361354007425;1.005002475751637;1.000080334121969;10.000172057912321;0.4166976071375172;0.45197453299796114;0.45190409369689694;0.4145845274074767;-0.3979309780003593;0.5747670555448496;1.0000122845561454
58.84;0.995463356878722;0.41670755894342587;0.41865595445882664;0.3919131742277243;0.393682164939227;1.0050015835244175;1.0000803101691735;10.000171507048107;0.4166977729773452;0.45197503704979336;0.45190415454180494;0.41458440975816585;-0.3979309774792464;0.5747661485644815;1.0000139582856478
58.85;0.995463433355649;0.4167068496698357;0.41865577383838687;0.3919131554032527;0.39368076620918274;1.0050006840522563;1.0000803664945555;10.000170805640673;0.41669794402915983;0.45197554395630035;0.45190429446785063;0.41458432501037784;-0.39793097694254065;0.5747652508723149;1.0000156262571207
58.86;0.9954634233812992;0.4167061055473385;0.4186555623219789;0.39191317558280636;0.39367941693451747;1.004999784395342;1.000080496121992;10.000169962791809;0.41669811713042204;0.4519760544474546;0.4519045158399018;0.41458427276826226;-0.3979309763952997;0.5747643633939424;1.0000172962347802
58.87;0.9954633372379348;0.4167053280555334;0.4186553208060941;0.39191323545006823;0.39367811774594225;1.0049988914892627;1.0000806924950771;10.000168994021948;0.4166982893809371;0.45197656873497505;0.4519048213225647;0.414584252220885;-0.3979309758423204;0.5747634871177277;1.0000189776593842
58.88;0.9954631846477803;0.4167045192951508;0.41865505072005954;0.39191333509169335;0.39367687029303716;1.0049980127989533;1.0000809511383173;10.000167924460595;0.41669845809477724;0.45197708634387057;0.45190521395573685;0.41458426117162445;-0.39793097528748134;0.5747626230309052;1.0000206806060166
58.89;0.9954629744857534;0.4167036816010659;0.4186547537805742;0.39191347347265737;0.3936756772480691;1.0049971568689182;1.0000812699747232;10.000166785127172;0.41669862065862545;0.45197760608433085;0.4519056967714322;0.41458429623542153;-0.3979309747338581;0.5747617723650035;1.0000224145603378
58.9;0.9954627152541335;0.4167028174699308;0.4186544314240035;0.3919136483867104;0.3936745420557083;1.0049963332502025;1.000081647797444;10.000165603654592;0.416698774337493;0.4519781264510395;0.45190627250261933;0.4145843537989222;-0.39793097418401546;0.5747609372705181;1.0000241882997314
58.91;0.9954624155480793;0.41670192963806973;0.41865408482564914;0.3919138569457804;0.3936734681430993;1.0049955520231302;1.0000820830517623;10.000164393329024;0.41669891602191333;0.4519786462706663;0.45190694360465616;0.4145844305749241;-0.3979309736401956;0.5747601211361294;1.0000260102090723
58.92;0.9954620841555798;0.41670102093692607;0.41865371551181435;0.39191409584042863;0.3936724580641768;1.0049948236077706;1.0000825736167152;10.00016315132823;0.4166990424520764;0.4519791651126104;0.45190771245299444;0.41458452339318574;-0.3979309731044098;0.5747593280240983;1.0000278881539681
58.93;0.9954617290809976;0.4167000941709568;0.4186533253018184;0.3919143613400096;0.3936715131657812;1.0049941583791948;1.000083116356197;10.000161864830691;0.41669915079290964;0.4519796831047835;0.45190858097516934;0.4145846291211905;-0.3979309725784308;0.5747585622109291;1.000029828631177
58.94;0.9954613558643505;0.4166991522184661;0.4186529155732669;0.3919146494217453;0.39367063375299466;1.0049935658154097;1.0000837065647932;10.0001605159679;0.4166992385451366;0.4519802004147465;0.4519095495839729;0.4145847450801266;-0.3979309720637528;0.5747578282928457;1.0000318362314198
58.95;0.9954609669623398;0.41669819793837237;0.41865248697035007;0.39191495577520247;0.393669819186876;1.004993054055822;1.0000843382011284;10.000159086257847;0.41669930307791947;0.4519807171809849;0.45191061689234274;0.41458486920694454;-0.39793097156164964;0.57475713130368;1.0000339146391364
58.96;0.9954605629373691;0.4166972335748405;0.41865203975983994;0.3919152756931006;0.3936690677731077;1.004992630630157;1.000085004557814;10.000157553694018;0.4166993416797923;0.4519812340390638;0.4519117806389997;0.4145849996791851;-0.3979309710733523;0.5747564763642595;1.000036067825779
58.97;0.9954601444779111;0.41669626031239804;0.41865157429553596;0.3919156042249767;0.39366837702805246;1.0049923040588675;1.0000856986408677;10.000155872393872;0.41669935169763506;0.4519817522084353;0.4519130383309935;0.4145851343741505;-0.39793097060004773;0.574755868035279;1.000038299985443
58.98;0.9954597129000898;0.4166952787685962;0.4186510912731294;0.3919159363573577;0.3936677444609235;1.0049920845752358;1.0000864126489752;10.000153949851164;0.41669933054604286;0.451982272577551;0.4519143870813716;0.4145852704151485;-0.3979309701426668;0.5747553099699776;1.0000406155786938
58.99;0.9954592685824314;0.4166942898980417;0.418650591780544;0.39191626699498977;0.3936671679937305;1.0049919832187046;1.000087137060682;10.000151644934082;0.4166992760208972;0.45198279477127984;0.4519158232690558;0.4145854040186721;-0.3979309697019043;0.5747548045216442;1.0000430198057
59.0;0.9954588103338123;0.4166932953244959;0.4186500769817173;0.39191659112900407;0.3936666455803298;1.0049920111093886;1.000087861071702;10.000148789069074;0.41669918645133164;0.4519833174765112;0.4519173423592973;0.4145855308201276;-0.3979309692784569;0.5747543520280469;1.0000455176788123
59.01;0.9954583368305058;0.4166922970922091;0.4186495472868053;0.39191690434666854;0.3936661748315224;1.0049921798721542;1.0000885740399825;10.00014521561782;0.41669906031548;0.4519838397345767;0.4519189390789941;0.41458564639850704;-0.39793096887300816;0.5747539507693843;1.0000481123712497
59.02;0.995457847497592;0.41669129742368394;0.4186490017345469;0.3919172033662069;0.39366575305343304;1.00499250160546;1.0000892658055849;10.000140781939132;0.4166988958121575;0.45198436161258837;0.45192060778611964;0.4145857464103916;-0.3979309684858987;0.5747535977492807;1.0000508047541916
59.03;0.9954573419794113;0.4166902985797139;0.41864843833952486;0.3919174860769092;0.3936653772837484;1.004992987578321;1.0000899257999745;10.000135380542005;0.4166986907365075;0.4519848839059827;0.45192234259868364;0.4145858263794136;-0.39793096811700446;0.5747532893115853;1.0000535932758572
59.04;0.9954568198495166;0.4166893026382086;0.41864785473677857;0.3919177509941597;0.39366504426662846;1.0049936476838637;1.000090543226932;10.00012893396366;0.4166984427874636;0.4519854077992948;0.451924137132666;0.414585881871946;-0.39793096776598336;0.5747530213876318;1.0000564735900064
59.05;0.9954562805259126;0.4166883116387281;0.4186472482810465;0.39191799673514427;0.393664750467051;1.0049944913591784;1.000091108962146;10.000121367054705;0.4166981501240015;0.45198593459617853;0.4519259841859698;0.41458590907002557;-0.3979309674324025;0.5747527896452381;1.000059439395207
59.06;0.9954557223344932;0.41668732804736275;0.4186466159746709;0.3919182215757646;0.3936644920397487;1.004995526764147;1.0000916163625357;10.000112579636491;0.4166978114680384;0.4519864651493558;0.4519278760336678;0.4145859050690561;-0.3979309671154959;0.5747525893505006;1.000062484189324
59.07;0.995455141614085;0.41668635457011605;0.41864595484726896;0.39191842301426966;0.3936642648101351;1.0049967575248515;1.000092059796272;10.000102448671587;0.4166974257130867;0.4519869992914344;0.4519298051491026;0.41458586770070627;-0.39793096681405127;0.5747524149167644;1.0000656019007876
59.08;0.9954545333125409;0.41668539372467606;0.41864526276535696;0.39191859804731877;0.39366406429624706;1.0049981810370499;1.000092433436092;10.000090851423137;0.4166969918170874;0.4519875358109425;0.4519317643985041;0.41458579504071924;-0.39793096652668575;0.5747522599307456;1.0000687858800712
59.09;0.9954538923346251;0.41668444831431123;0.4186445389144436;0.3919187440967145;0.3936638856935363;1.0049997899533876;1.000092731475035;10.000077685850208;0.4166965089567794;0.45198807290250337;0.45193374675083675;0.41458568505447174;-0.39793096625217717;0.5747521181009762;1.0000720276146542
59.1;0.9954532140401648;0.41668352195965414;0.4186437835663641;0.39191885950978633;0.39366372395220944;1.005001574840281;1.0000929488664523;10.000062882680034;0.41669597634567573;0.4519886086153875;0.45193574525591146;0.4145855358585647;-0.39793096598963995;0.5747519843174025;1.0000753165454828
59.11;0.9954524940782132;0.41668261862780726;0.4186429977594917;0.39191894333059657;0.3936635740212524;1.0050035260300019;1.0000930821656364;10.00004640903978;0.41669539289446983;0.45198914101367055;0.45193775321893886;0.41458534622651994;-0.3979309657383875;0.5747518552560735;1.0000786407455518
59.12;0.9954517286410324;0.4166817420082257;0.418642183119053;0.39191899507303257;0.3936634309953959;1.0050056340526519;1.0000931297205842;10.000028257744725;0.4166947571344307;0.4519896679286617;0.45193976408687797;0.41458511570524914;-0.3979309654975008;0.5747517297409062;1.0000819873344307
59.13;0.9954509152883242;0.41668089550753273;0.4186413418126403;0.3919190150481783;0.3936632901320714;1.0050078893142023;1.000093091017559;10.000008425863161;0.4166940673189279;0.45199018655496015;0.4519417710401865;0.41458484434160775;-0.39793096526566113;0.5747516086768618;1.000085342455837
59.14;0.9954500532580942;0.4166800824400177;0.4186404766439386;0.39191900485535536;0.3936631470117177;1.0050102811542005;1.0000929662585338;9.99998690309089;0.41669332158995437;0.4519906931933785;0.45194376669927433;0.4145845322392164;-0.3979309650413714;0.5747514942409196;1.000088691618626
59.15;0.9954491423335369;0.41667930592302754;0.4186395906566994;0.39191896737478005;0.3936629977515164;1.0050127962966904;1.0000927563523558;9.999963683839326;0.4166925182873783;0.4519911831951048;0.4519457434673026;0.41458417938984066;-0.39793096482300994;0.5747513887457171;1.0000920205766672
59.16;0.9954481816737138;0.4166785685399747;0.4186386865075486;0.3919189063323162;0.39366283909893596;1.0050154186812417;1.0000924630373746;9.999938787830867;0.416691656415522;0.45199165128509533;0.4519476943245115;0.4145837860674659;-0.3979309646086987;0.5747512939993693;1.0000953159780612
59.17;0.9954471703768643;0.41667787221796365;0.4186377665319469;0.3919188257413;0.39366266868411115;1.0050181318130085;1.0000920894955323;9.999912270801875;0.41669073603412987;0.4519920920010877;0.4519496132355192;0.4145833529050857;-0.39793096439634595;0.5747512112767963;1.000098565560806
59.18;0.995446108327157;0.4166772183805475;0.4186368329642505;0.39191872929454136;0.39366248552306216;1.00502092143234;1.0000916409690073;9.999884227804783;0.4166897582230113;0.45199249987250706;0.4519514950693016;0.41458288033945667;-0.39793096418388463;0.5747511410031441;1.0001017583633383
59.19;0.9954449954631214;0.41667660813514984;0.41863588762589715;0.39191861993477034;0.39366229017446724;1.005023776646198;1.0000911245609194;9.99985478899177;0.41668872482703834;0.4519928695702854;0.4519533355733101;0.41458236862382686;-0.39793096396957855;0.5747510819680373;1.0001048851780336
59.2;0.9954438308621051;0.41667604263163144;0.4186349317733761;0.3919184997770187;0.39366208415622095;1.0050266896106388;1.0000905485743106;9.9998241016161;0.41668763838282413;0.4519931959191063;0.45195513139835797;0.41458181859259136;-0.39793096375218096;0.5747510308627576;1.0001079388230372
59.21;0.9954426132327072;0.41667552328099383;0.41863396626067495;0.39191837027869025;0.3936618692602465;1.0050296538944317;1.0000899218500099;9.99979230925639;0.41668650195180723;0.4519934736336668;0.4519568799418793;0.41458123219395043;-0.3979309635307629;0.574750982251485;1.0001109132759387
59.22;0.9954413424543578;0.41667505143514977;0.4186329914196971;0.3919182325828981;0.39366164742214393;1.0050326629616673;1.0000892531130419;9.999759543889201;0.4166853189149751;0.45199369742750944;0.45195857920645666;0.41458061243874583;-0.3979309633044708;0.5747509289839681;1.0001138014772566
59.23;0.9954400210496177;0.41667462836991787;0.41863200709504034;0.3919180878715322;0.39366142083862077;1.0050357102639227;1.0000885501734142;9.999725927820355;0.41668409302564147;0.45199386254731305;0.45196022785616624;0.41457996306951456;-0.39793096307253906;0.5747508630465418;1.0001165940672867
59.24;0.9954386538665285;0.41667425591174306;0.4186310131504933;0.39191793725361274;0.39366119195505606;1.00503878962928;1.000087818738305;9.999691573246663;0.4166828280979437;0.45199396494332306;0.45196182535433704;0.41457928832901947;-0.3979309628342939;0.5747507761715617;1.0001192813307758
59.25;0.9954372460952451;0.4166739368408729;0.4186300097011916;0.39191778134689437;0.39366096327145667;1.0050418953415943;1.0000870615842357;9.999656578003801;0.4166815274114758;0.4519940012504267;0.45196337201740194;0.41457859286274545;-0.39793096258897737;0.5747506602366858;1.000121856282672
59.26;0.9954358019784184;0.4166736748630937;0.41862899703770917;0.3919176204566433;0.39366073715446814;1.0050450231865988;1.0000862793654235;9.999621025815355;0.41668019377270993;0.4519939691895948;0.4519648688844687;0.41457788163078413;-0.3979309623357557;0.5747505078294484;1.0001243155060346
59.27;0.9954343246633761;0.4166734741677437;0.41862797586303047;0.39191745531445793;0.39366051595929324;1.0050481714714505;1.0000854720110364;9.999584993172514;0.41667883020988317;0.4519938677640197;0.4519663175227797;0.414577159943779;-0.3979309620739411;0.5747503123781796;1.0001266574485754
59.28;0.9954328161688271;0.4166733384112658;0.418626947600658;0.3919172874818603;0.3936603019978669;1.005051340040047;1.0000846388366174;9.999548563610777;0.41667744062865664;0.4519936966697375;0.45196771997952895;0.41457643364244856;-0.39793096180319454;0.5747500676231324;1.000128880126249
59.29;0.9954312774148575;0.4166732697718416;0.4186259142997085;0.3919171191564863;0.3936600971169561;1.005054528254317;1.0000837782520564;9.99951184637775;0.41667602989829194;0.45199345573643435;0.45196907867264435;0.41457570917669184;-0.3979309615236931;0.5747497672263857;1.000130980276544
59.3;0.9954297084838553;0.4166732688423169;0.41862487832591355;0.39191695279012867;0.3936599023521143;1.0050577335770254;1.0000828883192885;9.999474976665617;0.41667460355556907;0.4519931450421422;0.45197039615364726;0.4145749933093752;-0.3979309612361993;0.5747494048220304;1.0001329535988734
59.31;0.9954281092577945;0.4166733351530868;0.41862384224222554;0.3919167907644892;0.3936597175981003;1.0050609505680663;1.000081967696496;9.999438090821295;0.4166731673972432;0.45199276529490356;0.4519716751881885;0.4145742923916967;-0.3979309609419893;0.5747489741112943;1.0001347950092787
59.32;0.9954264805336916;0.416673467490013;0.4186228088358077;0.39191663496940793;0.39365954161604627;1.0050641705297396;1.000081016116672;9.999401306122154;0.41667172680977366;0.45199231810024665;0.45197291902786685;0.4145736117007838;-0.39793096064267625;0.5747484692788255;1.0001364994255002
59.33;0.9954248247763574;0.41667366395287053;0.41862178094534763;0.39191648650769056;0.3936593728584307;1.0050673823720988;1.0000800342906468;9.999364721394295;0.41667028660647654;0.4519918058633082;0.45197413139950726;0.41457295541546324;-0.3979309603399311;0.5747478859394182;1.0001380629471779
59.34;0.9954231454844548;0.41667392253279434;0.4186207612801904;0.391916345934705;0.3936592101208366;1.005070573662033;1.000079024777605;9.99932842340579;0.41666885184864827;0.4519912313426345;0.4519753160217812;0.41457232708450686;-0.39793096003533523;0.5747472212879756;1.0001394839071203
59.35;0.9954214463475546;0.41667424200985514;0.41861975236812143;0.3919162136790851;0.3936590521586401;1.0050737308706403;1.0000779937729474;9.999292487257899;0.4166674283567078;0.4519905974567422;0.45197647567916144;0.41457172991089414;-0.3979309597305228;0.5747464729871273;1.0001407632901216
59.36;0.995419731758955;0.4166746220652403;0.4186187563476948;0.3919160902769622;0.39365889704263934;1.0050768394325627;1.000076950516275;9.999256975624077;0.4166660223056659;0.4519899072995832;0.4519776118334404;0.4145711666034651;-0.39793095942716056;0.5747456383748625;1.0001419035281929
59.37;0.9954180071537989;0.4166750625233463;0.41861777485575435;0.39191597654799176;0.39365874200036016;1.0050798847166265;1.0000759039533142;9.999221936510379;0.41666463969442713;0.4519891639452686;0.4519787253002186;0.4145706393432051;-0.39793095912667487;0.5747447145729301;1.000142906499312
59.38;0.9954162782779075;0.4166755628525512;0.41861680917069727;0.3919158736480757;0.3936585835518492;1.0050828539111751;1.0000748607073813;9.99918740009662;0.41666328594859114;0.4519883704644462;0.4519798168997074;0.41457014992593405;-0.3979309588301983;0.5747436989899564;1.0001437727640154
59.39;0.9954145509380082;0.4166761223850421;0.4186158602871973;0.39191578280735645;0.39365841774989646;1.0050857372218591;1.000073826144563;9.999153386143528;0.41666196571935293;0.45198753033974115;0.451980887863237;0.4145696994731462;-0.3979309585386326;0.5747425899819706;1.000144501907855
59.4;0.9954128311353686;0.41667674044859637;0.41861492890584834;0.3919157049344224;0.39365824065874006;1.005088527247062;1.0000728056942276;9.999119915396125;0.4166606831461097;0.45198664780278913;0.4519819402303904;0.4145692881841557;-0.3979309582523769;0.574741387075901;1.0001450924623345
59.41;0.9954111247292657;0.4166774162804574;0.4186140154914467;0.3919156403778468;0.393658049082767;1.0050912178974354;1.0000718041840133;9.999087010883937;0.41665944230547053;0.45198572777556034;0.45198297630258755;0.41456891597838774;-0.3979309579710268;0.5747400908672844;1.0001455419001553
59.42;0.9954094370063091;0.41667814920696744;0.4186131204885603;0.391915588866588;0.39365784111701896;1.0050938038837314;1.0000708247988053;9.999054697378753;0.4166582473647731;0.4519847753184506;0.45198399766051933;0.4145685833146236;-0.39793095769356474;0.5747387034787718;1.000145847639669
59.43;0.995407772651563;0.4166789385665;0.4186122446404597;0.3919155497004776;0.39365761615786676;1.0050962796710836;1.0000698690453418;9.999023009317021;0.41665710237376524;0.4519837949843281;0.4519850051683587;0.41456829108367643;-0.3979309574188875;0.5747372290217112;1.000146007997808
59.44;0.99540613643315;0.41667978319232785;0.41861138894600364;0.3919155222948625;0.39365737453978344;1.0050986388030583;1.0000689366551556;9.99899199788938;0.4166560110442907;0.45198279061523994;0.45198599917563487;0.41456803993482416;-0.3979309571462568;0.5747356729509404;1.0001460225972594
59.45;0.9954045341324005;0.4166806811697482;0.41861055416027587;0.3919155065612807;0.39365711718339585;1.0051008754359991;1.0000680253538394;9.998961724602704;0.41665497683261904;0.45198176560770126;0.4519869791466446;0.4145678300006576;-0.39793095687553226;0.574734040932513;1.0001458926404798
59.46;0.9954029729142109;0.41668162994075525;0.41860974052460415;0.39191550262700925;0.39365684561487085;1.0051029862179643;1.0000671314431118;9.998932250255038;0.41665400319796786;0.45198072329056915;0.4519879437080653;0.41456766107322524;-0.3979309566072971;0.5747323384869871;1.0001456210696733
59.47;0.9954014607783949;0.41668262635447595;0.4186089480657215;0.3919155104990101;0.39365656223331846;1.0051049706733854;1.0000662507920244;9.998903632384854;0.41665309360428027;0.4519796668849947;0.4519888913327226;0.41456753272716584;-0.39793095634278713;0.5747305713059055;1.0001452126211776
59.48;0.995400004737129;0.4166836666406365;0.41860817721368365;0.39191553020048336;0.393656270403397;1.0051068309616604;1.0000653797445533;9.998875923761371;0.4166522512772761;0.4519785993650567;0.451989820873837;0.41456744441817056;-0.39793095608342205;0.5747287451537064;1.00014467331582
59.49;0.9953986091043215;0.4166847465797972;0.4186074292671928;0.3919155620326724;0.3936559741726054;1.0051085713237793;1.0000645162220123;9.99884916893276;0.41665147927719437;0.45197752384120093;0.45199073173198184;0.41456739594007064;-0.3979309558303616;0.5747268650108134;1.0001440093436376
59.5;0.9953972764579267;0.4166858617146091;0.4186067062830138;0.3919156066339135;0.3936556775430069;1.005110197392162;1.000063660392564;9.99882340773068;0.4166507808255013;0.4519764438368854;0.4519916237382887;0.4145673879295511;-0.39793095558444874;0.5747249344188707;1.0001432264701444
59.51;0.9953960105142468;0.4166870072377936;0.41860601046268725;0.39191566465632877;0.39365538379797016;1.0051117159175873;1.0000628143256096;9.998798682096606;0.4166501592289174;0.4519753628888968;0.45199249696803523;0.4145674216681578;-0.3979309553462228;0.574722955750731;1.0001423304358055
59.52;0.9953948176566263;0.4166881777936566;0.41860534342191874;0.39191573636737065;0.39365509541304133;1.0051131343134938;1.0000619813330887;9.998775035324073;0.4166496174137844;0.4519742839698403;0.45199335184952916;0.41456749842433377;-0.39793095511582627;0.5747209308981492;1.000141327249379
59.53;0.9953937062529488;0.41668936739383733;0.4186047058014145;0.391915821762984;0.3936548144016593;1.005114460013262;1.000061164810093;9.998752503135911;0.41664915760440757;0.45197320941739066;0.45199418943690844;0.41456761926314273;-0.397930954893063;0.5747188615847172;1.0001402226566725
59.54;0.99539268588413;0.4166905693376414;0.4186040974614006;0.3919159209304718;0.3936545429232596;1.0051157003744229;1.0000603666522734;9.998731107085288;0.4166487812571295;0.45197214130722635;0.45199501127729286;0.4145677852267995;-0.39793095467769274;0.5747167490912757;1.0001390216948869
59.55;0.9953917676050971;0.41669177636381144;0.4186035180899157;0.3919160340267632;0.39365428370945965;1.0051168626250457;1.0000595875541998;9.998710859221248;0.41664848913645214;0.45197108140516884;0.45199581868050415;0.4145679972286883;-0.3979309544696078;0.5747145940809485;1.0001377289837752
59.56;0.9953909634169007;0.4166929812933823;0.41860296786383255;0.39191616078950625;0.39365403988773084;1.0051179536535932;1.000058829121964;9.998691773024841;0.4166482815647622;0.4519700306736067;0.4519966122085091;0.4145682558354592;-0.39793095426857406;0.5747123972716307;1.0001363493236974
59.57;0.9953902844095981;0.41669417780093854;0.418602447702807;0.39191630022310964;0.3936538146432251;1.005118980306996;1.000058094329194;9.998673868145207;0.41664815858037924;0.45196898925381607;0.4519973920998323;0.414568561223236;-0.39793095407394147;0.574710160147378;1.000134888404423
59.58;0.9953897393595095;0.4166953607656434;0.41860195894775015;0.391916451137499;0.39365361107009383;1.005119949627874;1.0000573859536022;9.998657163225847;0.4166481198004676;0.4519679570159771;0.4519981588468548;0.4145689131440542;-0.3979309538847689;0.574707884446697;1.000133353332112
59.59;0.9953893337159607;0.41669652642793803;0.41860150271052393;0.3919166130316927;0.39365343203589354;1.0051208684998545;1.0000567057344145;9.998641664025092;0.416648164378367;0.4519669340838372;0.45199891313619706;0.4145693110162768;-0.3979309537000444;0.5747055712456163;1.0001317518927255
59.6;0.9953890683597721;0.4166976726231188;0.4186010791725655;0.39191678620180725;0.3936532799061881;1.0051217438980717;1.0000560549233632;9.998627359927998;0.4166482912710653;0.45196592092057586;0.4519996555745314;0.41456975427498727;-0.3979309535188211;0.5747032212622327;1.0001300906206159
59.61;0.9953889396551632;0.4166987985875584;0.418600687290411;0.39191697109305745;0.39365315613747676;1.0051225840761726;1.0000554350424395;9.998614223686227;0.41664849957997313;0.4519649177352896;0.4520003866866522;0.41457024257348113;-0.3979309533404465;0.5747008358940908;1.0001283738058584
59.62;0.9953889419915067;0.41669990430551823;0.41860032517349766;0.3919171678499515;0.39365306099894;1.0051233988752961;1.0000548479307565;9.998602205394599;0.4166487886666798;0.45196392353481596;0.45200110714752767;0.4145707755679115;-0.3979309531646742;0.5746984174771065;1.0001266046416453
59.63;0.9953890706858941;0.4167009899278502;0.41859999053589125;0.3919173764799029;0.3936529937640372;1.0051241981807926;1.0000542956448306;9.9985912382232;0.41664915783856177;0.4519629355956808;0.45200181772064585;0.41457135277888535;-0.3979309529913606;0.5746959688300873;1.0001247865984069
59.64;0.9953893222582751;0.4167020553807938;0.41859968085918026;0.39191759724375597;0.3936529534524103;1.0051249899275079;1.0000537812787962;9.99858125734943;0.4166496059077286;0.45196194971404363;0.4520025186999149;0.414571973741056;-0.3979309528200496;0.5746934929258086;1.0001229227032065
59.65;0.9953896930947789;0.4167031003279761;0.4185993937040415;0.3919178306912537;0.39365293957449043;1.005125779236054;1.0000533100162263;9.998572204565374;0.41665013120884237;0.4519609610683649;0.45200320970927343;0.4145726377279616;-0.3979309526499769;0.5746909927445887;1.00012101357919
59.66;0.9953901790839967;0.41670412461906825;0.41859912703489405;0.3919180773657699;0.39365295207512613;1.0051265689206228;1.000052889269335;9.99856401981252;0.4166507318762395;0.4519599651891588;0.45200389018119197;0.41457334319275335;-0.3979309524803409;0.5746884712370258;1.000119056869926
59.67;0.9953907762496885;0.4167051287423965;0.4185988789913642;0.3919183377054009;0.39365299063156456;1.0051273605684958;1.0000525275211054;9.99855663940199;0.41665140598567707;0.45195895854888185;0.45200455955567015;0.41457408786041733;-0.3979309523106586;0.574685931453925;1.0001170490812128
59.68;0.9953914811870681;0.4167061138533075;0.41859864748686537;0.3919186120208971;0.3936530542427749;1.005128154891519;1.0000522322494907;9.998549998846846;0.41665215186605226;0.45195793879450225;0.4520052167818898;0.41457486895154105;-0.39793095214124624;0.5746833765709125;1.000114988436035
59.69;0.995392291075771;0.41670708160274517;0.41859843028041016;0.39191890028124665;0.39365314135507423;1.0051289513901773;1.0000520085487727;9.998544035980826;0.4166529684898452;0.4519569050056416;0.45200586002393345;0.4145756829220357;-0.39793095197316875;0.5746808095085004;1.0001128761410139
59.7;0.9953932041667792;0.416708033961316;0.41859822514803313;0.3919192019509536;0.393653249992267;1.0051297492116753;1.0000518596334758;9.998538694960988;0.41665385547559036;0.4519558579854744;0.4520064869785888;0.4145765255436383;-0.39793095180745264;0.5746782321960637;1.0001107147677213
