time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.71;0.9953942203671582;0.4167089729013125;0.41859802968289067;0.39191951595132274;0.3936533777925535;1.0051305493747729;1.0000517882793374;9.998533925835867;0.41665481258977755;0.45195479990162896;0.45200709494755187;0.4145773925610166;-0.39793095164448455;0.5746756451880571;1.0001085057176562
59.72;0.9953953404037635;0.41670990022205756;0.4185978412059441;0.39191984076213066;0.3936535222869984;1.0051313558629762;1.0000517970928091;9.998529681388533;0.4166558390072883;0.45195373328963123;0.4520076805886005;0.41457828024288185;-0.3979309514840511;0.574673048049317;1.0001062487663834
59.73;0.9953965640790038;0.4167108178154278;0.4185976571636745;0.39192017466195145;0.3936536815313044;1.0051321742852313;1.0000518873560633;9.998525919328426;0.4166569330133583;0.45195266068141904;0.4520082401502047;0.41457918551589684;-0.39793095132565864;0.5746704398852097;1.0001039429045522
59.74;0.9953978891695131;0.41671172804071893;0.4185974753267175;0.3919205159565795;0.39365385471958264;1.0051330093575293;1.0000520586059671;9.998522614264173;0.4166580920990621;0.45195158516973116;0.4520087699652938;0.4145801058828365;-0.39793095116886934;0.5746678199676327;1.0001015863612353
59.75;0.9953993112108569;0.41671263382208307;0.4185972932616914;0.3919208631748906;0.3936540420602061;1.0051338632670432;1.0000523097837373;9.998519771108347;0.4166593128431109;0.45195051081144;0.45200926674689673;0.4145810395637134;-0.39793095101358056;0.5746651885723432;1.0000991765405136
59.76;0.9954008245299171;0.4167135383469713;0.4185971077330822;0.39192121520362083;0.3936542440025315;1.0051347356097107;1.0000526401112173;9.998517424959703;0.41666059091562463;0.451949442535997;0.45200972776641574;0.41458198573758537;-0.39793095086017516;0.5746625471760001;1.000096710278914
59.77;0.9954024244997586;0.41671444450546613;0.4185969146946214;0.39192157128857086;0.3936544607794182;1.0051356236099587;1.0000530482939676;9.998515629341584;0.4166619214465526;0.4519483859869339;0.45201015090545277;0.4145829443807475;-0.3979309507094173;0.5746598978729126;1.0000941841248052
59.78;0.9954041083933798;0.41671535435622614;0.41859670964392676;0.39192193091434574;0.39365469248641327;1.0051365224618938;1.0000535314021717;9.998514441696386;0.41666329908596905;0.4519473472259682;0.45201053476371245;0.41458391585289994;-0.3979309505620814;0.5746572427383334;1.0000915951704357
59.79;0.9954058736724897;0.4167162690350565;0.41859648791544496;0.3919222937435015;0.39365493910819865;1.0051374271829379;1.0000540848483066;9.998513910903487;0.4166647177022659;0.45194633224926867;0.4520108787584632;0.4145849006012391;-0.39793095041866683;0.5746545835899864;1.000088941692631
59.8;0.995407716257402;0.41671718939642677;0.41859624500323533;0.39192265966119144;0.3936552004843835;1.0051383349554115;1.0000547027481814;9.998514074747339;0.4166661704471507;0.4519453467099968;0.4520111830309171;0.4145858988635044;-0.3979309502793893;0.5746519223008426;1.0000862225177118
59.81;0.9954096306575081;0.41671811692936933;0.41859597687781586;0.39192302854771466;0.3936554764856589;1.0051392454739365;1.0000553784740025;9.998514966075414;0.4166676503393424;0.4519443960438216;0.45201144839180624;0.41458691029855055;-0.39793095014420654;0.5746492612634068;1.000083436111633
59.82;0.9954116116451303;0.4167190539309816;0.41859567981015017;0.39192339981097807;0.39365576716091316;1.0051401596403455;1.0000561056986654;9.998516616665967;0.4166691509636165;0.4519434857319985;0.4520116759307332;0.41458793397456334;-0.39793095001292655;0.5746466031964962;1.0000805810800726
59.83;0.9954136557409882;0.41672000261411474;0.4185953499721969;0.39192377244591164;0.3936560726280828;1.005141078386514;1.000056878955539;9.99851905998288;0.4166706667456377;0.45194262123867174;0.45201186599856286;0.41458896890321656;-0.39793094988547567;0.5746439503555976;1.0000776580669997
59.84;0.9954157608651827;0.41672096444415757;0.4185949835545698;0.3919241455399738;0.3936563928017633;1.0051420020841173;1.0000576932544871;9.998522339613087;0.4166721923079692;0.4519418074321397;0.45201201766942156;0.4145900146272532;-0.39793094976196886;0.57464130424185;1.00007467143131
59.85;0.995417924871104;0.41672194057316786;0.4185945773933868;0.3919245182268455;0.3936567273759864;1.005142930681525;1.000058543388567;9.998526514854438;0.4166737214937544;0.4519410479788648;0.4520121295035477;0.4145910713835905;-0.3979309496426349;0.5746386662928786;1.0000716287138782
59.86;0.9954201444755452;0.4167229321694772;0.4185941294288286;0.3919248892668407;0.3936570762186344;1.0051438643349229;1.0000594230355127;9.998531651841615;0.41667524744296536;0.4519403454928441;0.45201220075205634;0.414592139741988;-0.3979309495279732;0.5746360386709137;1.0000685379173615
59.87;0.9954224147842913;0.4167239401170289;0.4185936384287906;0.3919252571661633;0.39365743972327827;1.0051448031799255;1.0000603235432883;9.99853780720822;0.41667676371671547;0.451939702490543;0.45201223204339425;0.41459321991547277;-0.3979309494189757;0.5746334242904607;1.0000654056359508
59.88;0.99542472950955;0.4167249649881593;0.41859310330839516;0.39192562072073633;0.3936578187181878;1.0051457460350777;1.000061233388687;9.998545018829093;0.4166782650853442;0.4519391219925571;0.4520122256086456;0.41459431116650486;-0.397930949316971;0.5746308267077163;1.000062237408905
59.89;0.9954270821901502;0.4167260073594129;0.4185925229245211;0.39192597930384265;0.3936582138225098;1.0051466896313388;1.0000621393352966;9.99855330837196;0.4166797474226735;0.4519386068273975;0.45201218501381224;0.414595411579223;-0.39793094922314515;0.5746282504572336;1.0000590387563493
59.9;0.9954294676197974;0.41672706809321397;0.41859189654959084;0.3919263327771071;0.39365862476276;1.0051476288450478;1.000063028338826;9.99856269435069;0.416681207163749;0.4519381587346241;0.4520121141802532;0.4145965181535308;-0.39793094913821125;0.5746257009868224;1.000055816155635
59.91;0.9954318823567231;0.4167281483357179;0.4185912243158123;0.39192668133511144;0.3936590504492867;1.0051485575942323;1.0000638886821354;9.998573203761138;0.41668264080909584;0.45193777873256175;0.45201201644948796;0.41459762715554255;-0.3979309490624028;0.5746231840365209;1.0000525772943094
59.92;0.9954343245738274;0.41672924899791686;0.4185905071179128;0.39192702536203466;0.39365948978192467;1.0051494703797867;1.0000647106814324;9.99858486656104;0.4166840448836093;0.4519374678705918;0.45201189460293617;0.41459873447781426;-0.397930948995643;0.5746207053163174;1.0000493304303089
59.93;0.9954367937885751;0.4167303701797417;0.4185897463844594;0.39192736561218133;0.39365994239519114;1.005150362845746;1.000065487161695;9.998597698754143;0.41668541629782596;0.4519372271000348;0.4520117513549047;0.41459983569269826;-0.3979309489378605;0.5746182704314801;1.0000460843697903
59.94;0.9954392901285134;0.4167315109124723;0.4185889441042103;0.3919277039148464;0.393660408672899;1.0051512306399188;1.0000662126364477;9.998611692664204;0.4166867525613838;0.4519370571501737;0.4520115894493293;0.4146009260898945;-0.39793094888921543;0.574615884599886;1.0000428489850248
59.95;0.9954418134524553;0.4167326691110855;0.41858810267850804;0.3919280434675647;0.39366088928525733;1.005152069038198;1.0000668820064718;9.998626818910827;0.41668805158610356;0.4519369590976509;0.45201141165096853;0.41460200091051147;-0.3979309488500447;0.5746135523301704;1.0000396348954428
59.96;0.9954443632966187;0.41673384189855833;0.41858722450782954;0.391928388072479;0.3936613848269339;1.005152874183017;1.0000674896264985;9.998643028531811;0.41668931150622235;0.4519369346573808;0.4520112210473151;0.4146030554538055;-0.3979309488207926;0.5746112777376582;1.0000364527394956
59.97;0.9954469392886899;0.41673502616787195;0.418586312073583;0.39192874103086595;0.39366189545741304;1.0051536443214324;1.0000680271993088;9.998660253217324;0.41669053097592784;0.45193698585810216;0.45201102125557746;0.4146040851599616;-0.3979309488020315;0.5746090655660241;1.0000333129046846
59.98;0.99544954114643;0.4167362188569853;0.41858536866961965;0.39192910457343344;0.39366242057739936;1.005154380326452;1.0000684822594734;9.998678412130973;0.416691709426789;0.4519371145776554;0.4520108161952362;0.41460508584383876;-0.3979309487945044;0.5746069214955599;1.000030225214319
59.99;0.9954521687240611;0.4167374168733739;0.41858439889211657;0.3919294799045101;0.3936629588809502;1.005155085373546;1.000068840502344;9.998697418416587;0.4166928465494974;0.4519373218572758;0.452010609600794;0.4146060538032273;-0.39793094879930824;0.5746048509623081;1.000027198507524
60.0;0.9954548224497995;0.4167386167540514;0.41858340817555745;0.3919298674588858;0.39366350863903465;1.0051557639166266;1.0000690890899122;9.998717181114475;0.41669394168563073;0.4519376070586011;0.45201040480528215;0.41460698582710187;-0.3979309488181353;0.574602857884108;1.0000242408413396
60.01;0.9954575030595623;0.4167398141505803;0.4185824018661985;0.3919302671613695;0.39366406812396443;1.0051564203371415;1.0000692175399526;9.99873761142461;0.4166949941092675;0.45193796754116056;0.4520102050115504;0.4146078791346772;-0.39793094885331;0.5746009446081495;1.0000213602376964
60.02;0.9954602103029175;0.41674100363024047;0.41858138478402457;0.391930678494007;0.39366463611602986;1.0051570579590619;1.0000692177096897;9.998758631083586;0.41669600336709894;0.451938399092304;0.45201001345889413;0.4146087310665885;-0.3979309489075748;0.5745991126789638;1.000018565255617
60.03;0.9954629423386964;0.41674217909028766;0.4185803611706306;0.39193110022631206;0.3936652118656989;1.0051576802025608;1.0000690842689834;9.998780179196194;0.41669696880189583;0.4519388965506177;0.45200983311972853;0.41460953890575153;-0.3979309489837009;0.5745973633655999;1.0000158646733774
60.04;0.9954656964028357;0.4167433343550792;0.41857933463107244;0.39193153014368276;0.3936657942916728;1.005158293280788;1.0000688150887318;9.998802215656891;0.4166978893011989;0.45193945420166604;0.45200966647209045;0.4146103000452981;-0.3979309490841197;0.5745956976623983;1.0000132670185198
60.05;0.9954684689653507;0.41674446343225785;0.4185783082578574;0.39193196513527534;0.3936663812667149;1.0051589067803266;1.0000684112042253;9.99882471427171;0.41669876393207267;0.45194006603219056;0.4520095156569592;0.4146110121104981;-0.39793094921084377;0.5745941162171118;1.0000107814332524
60.06;0.9954712549758901;0.4167455604963492;0.41857728478035156;0.3919324015348059;0.3936669697843567;1.0051595313964268;1.0000678760812265;9.998847649835632;0.41669959242764115;0.4519407259875693;0.4520093823878542;0.41461167307272023;-0.39793094936560214;0.5745926192382884;1.0000084186925433
60.07;0.9954740474728521;0.41674661996550727;0.41857626658609126;0.3919328356128802;0.3936675566461331;1.0051601766667355;1.0000672140108642;9.99887098978901;0.41670037505693663;0.45194142837690426;0.4520092674682615;0.4146122815847324;-0.3979309495499226;0.5745912062142219;1.0000061905369269
60.08;0.9954768382014181;0.41674763664958575;0.418575255912719;0.39193326426881575;0.39366813879683193;1.0051608504189078;1.0000664285967826;9.998894698623246;0.4167011123971739;0.45194216839513307;0.4520091706110249;0.4146128373018246;-0.3979309497650257;0.5745898759180078;1.0000041081314832
60.09;0.9954796188672071;0.41674860570243116;0.41857425508536766;0.3919336853253494;0.39366871312236595;1.0051615590767298;1.0000655225510389;9.998918748753827;0.4167018050921073;0.45194294218548825;0.45200909056185457;0.41461334111522585;-0.39793095001143375;0.5745886269617042;1.0000021807658657
60.1;0.9954823818688414;0.4167495225329368;0.4185732665284983;0.3919340970883598;0.39366927630120596;1.0051623078400107;1.0000644983713567;9.998943115294388;0.4167024536284897;0.4519437462235138;0.4520090252299628;0.4146137952639868;-0.39793095028864395;0.5745874582977611;1.000000415314088
60.11;0.9954851198743182;0.41675038309011697;0.41857229251222267;0.3919344979901129;0.3936698252923538;1.0051631014430866;1.0000633585159966;9.99896776365725;0.4167030584475615;0.45194457675438365;0.4520089718470728;0.4146142028529559;-0.3979309505954902;0.5745863692070728;0.9999988172219001
60.12;0.995487824720776;0.41675118431312724;0.4185713345648005;0.3919348865728157;0.39367035792465876;1.0051639456299561;1.0000621056382146;9.998992657597453;0.41670362046271997;0.4519454297582625;0.4520089270139517;0.4146145669473596;-0.3979309509308707;0.5745853590918825;0.9999973916585647
60.13;0.9954904871494739;0.416751923913691;0.4185703931184005;0.3919352613143455;0.39367087263338246;1.0051648478960997;1.0000607439117015;9.999017771706054;0.416704141246597;0.45194630117515466;0.4520088870173263;0.41461489017764064;-0.39793095129394906;0.5745844274608021;0.9999961425115006
60.14;0.9954930977759713;0.41675259967121014;0.418569468231025;0.39193562042969166;0.39367136784504386;1.0051658167314426;1.0000592801363997;9.999043084021935;0.4167046223432033;0.45194718701855624;0.45200884867491853;0.414615175009468;-0.39793095168389075;0.5745835739176863;0.9999950706893503
60.15;0.9954956472941664;0.4167532094145417;0.4185685608774726;0.39193596199622815;0.3936718420123231;1.005166859731557;1.0000577231954022;9.999068564222435;0.416705064814581;0.4519480833361044;0.45200880969539387;0.41461542391821216;-0.3979309520999424;0.5745827980747134;0.9999941744227342
60.16;0.9954981259412321;0.4167537515792839;0.4185676734049248;0.3919362843421536;0.3936722940178689;1.0051679820700155;1.0000560820845177;9.999094177184444;0.41670546952705495;0.4519489860239769;0.45200876826099606;0.41461563915914035;-0.39793095254194544;0.5745820997323826;0.9999934502567893
60.17;0.9955005238933935;0.41675422541141177;0.41856680894303033;0.39193658627692596;0.3936727232949012;1.005169186807809;1.0000543643986337;9.999119891255273;0.4167058372985504;0.4519498903872187;0.4520087228335349;0.414615822584546;-0.3979309530105473;0.5745814792477678;0.9999928928273883
60.18;0.9955028318782487;0.4167546308969879;0.41856597075616064;0.3919368667623758;0.3936731298809856;1.005170475693718;1.000052576917674;9.999145672410275;0.4167061689469119;0.4519507911485175;0.4520086721552181;0.4146159756443418;-0.39793095350678553;0.5745809375150022;0.9999924948738784
60.19;0.9955050415096542;0.41675496867406114;0.4185651620003908;0.3919371245405446;0.39367351466840905;1.0051718487748984;1.0000507269648518;9.9991714728151;0.41670646551402696;0.45195168350366366;0.45200861494421835;0.4146160991508691;-0.39793095403161877;0.574580475452208;0.9999922488947622
60.2;0.9955071465254757;0.41675523971977985;0.41856438565325343;0.39193735833357035;0.3936738794252401;1.0051733043219433;1.0000488224540387;9.999197233972973;0.41670672854271457;0.4519525640943322;0.45200854984344246;0.4146161928099576;-0.39793095458589134;0.574580093722044;0.9999921488185914
60.21;0.9955091445611953;0.4167554451043122;0.41856364440322275;0.39193756709226446;0.3936742263307358;1.0051748405395833;1.0000468708839925;9.999222900465936;0.41670696045512823;0.45195343079410116;0.4520084758128942;0.41461625529106094;-0.39793095517036753;0.5745797929466517;0.9999921894760954
60.22;0.9955110372688354;0.4167555862005486;0.4185629403772788;0.3919377498940976;0.3936745574612674;1.0051764573528443;1.0000448786694105;9.999248426385513;0.4167071646292582;0.45195428188071635;0.4520083920788854;0.4146162851459569;-0.397930955785568;0.5745795736182546;0.9999923648064586
60.23;0.9955128282879679;0.4167556648161134;0.41856227483817027;0.3919379058609515;0.3936748746831545;1.0051781563194566;1.000042850899415;9.99927377420675;0.4167073449740161;0.45195511543868166;0.4520082972333888;0.41461628165451797;-0.3979309564316949;0.5745794355419062;0.9999926674225388
60.24;0.9955145214381657;0.41675568269279106;0.4185616482729664;0.3919380341784645;0.39367517979345396;1.0051799397601178;1.0000407912113836;9.999298914945394;0.41670750540824375;0.4519559290198431;0.4520081884389098;0.4146162448762495;-0.3979309571085824;0.5745793776429542;0.9999930896572593
60.25;0.9955161207916338;0.41675564091044165;0.4185610609538285;0.3919381340312557;0.39367547452430035;1.0051818110734343;1.0000387024915913;9.999323827638182;0.4167076494149713;0.4519567193869162;0.45200806179526576;0.41461617547911206;-0.3979309578157228;0.5745793981997397;0.9999936242105247
60.26;0.9955176308480169;0.4167555400945269;0.4185605133883764;0.3919382045861419;0.3936757604607633;1.0051837755235948;1.0000365885202185;9.999348501687557;0.4167077798227916;0.4519574825065757;0.45200791351154884;0.41461607485706026;-0.3979309585525669;0.5745794949705829;0.9999942641139259
60.27;0.9955190550599738;0.4167553812840723;0.41856000623209894;0.39193824516242143;0.39367603915613436;1.0051858397962854;1.0000344552872666;9.999372943052725;0.41670789884250664;0.451958214038204;0.4520077406568067;0.41461594515492844;-0.3979309593184818;0.5745796652002909;0.9999950031461159
60.28;0.995520394742829;0.4167551663286051;0.4185595399046499;0.3919382554457901;0.3936763123717371;1.005188010557335;1.0000323105903712;9.99939717207423;0.4167080080559286;0.4519589099482075;0.45200754085157735;0.414615788997964;-0.39793096011217416;0.5745799055549288;0.9999958360569436
60.29;0.9955216502443137;0.4167548974329195;0.4185591142046222;0.39193823559221935;0.39367658210927026;1.0051902931347614;1.0000301622752044;9.999421216012783;0.4167081083490185;0.4519595668835599;0.45200731158076957;0.4146156091430783;-0.3979309609314675;0.5745802122548576;0.9999967578546599
60.3;0.9955228228342595;0.4167545765749905;0.4185587282021946;0.39193818610971193;0.39367685069051994;1.0051926910152036;1.0000280174552807;9.999445108085405;0.4167082000627147;0.4519601823929225;0.45200705014320314;0.41461540845535017;-0.3979309617737987;0.5745805815399153;0.9999977632074785
60.31;0.9955239157946677;0.41675420519910006;0.418558380523567;0.39193810756305203;0.39367712112887704;1.0051952057092282;1.0000258834063416;9.99946888975673;0.41670828340428173;0.45196075468553326;0.45200675393751844;0.41461519029207555;-0.3979309626367499;0.574581009940388;0.9999988463779405
60.32;0.99552493457713;0.41675378418602277;0.4185580694809602;0.3919380002378954;0.39367739696847315;1.005197835932038;1.0000237681064312;9.999492604734213;0.41670835871375456;0.4519612820094402;0.4520064204035145;0.4146149585163637;-0.39793096351811985;0.5745814943749968;1.0000000016238013
60.33;0.9955258865611913;0.4167533141973479;0.4185577930435276;0.39193786384129903;0.39367768146428667;1.0052005768375158;1.0000216798760702;9.999516289154986;0.4167084262662722;0.45196176230495255;0.45200604691620844;0.41461471692759405;-0.3979309644157843;0.5745820321744888;1.0000012240155207
60.34;0.9955267813814486;0.4167527961129917;0.4185575492265436;0.39193769758858443;0.3936779771983642;1.0052034206586447;1.0000196269141364;9.999539973797962;0.4167084861293726;0.45196219316041636;0.4520056310225147;0.41461446897864856;-0.39793096532773237;0.57458262076631;1.0000025097535197
60.35;0.9955276309469296;0.41675223103549175;0.41855733648787513;0.3919375007173115;0.3936782861602664;1.0052063574614378;1.0000176160093595;9.99956368858772;0.41670853846566197;0.4519625720609312;0.4520051709730136;0.41461421819660127;-0.3979309662521882;0.5745832571964181;1.0000038554839217
60.36;0.995528447544892;0.416751619890058;0.4185571536012717;0.3919372728791866;0.39367860978228325;1.0052093743445987;1.0000156513221852;9.999587457225788;0.41670858367797586;0.45196289686151164;0.45200466612938145;0.4146139687442826;-0.397930967187691;0.5745839376738515;1.0000052571633962
60.37;0.995529241292743;0.41675096299192116;0.4185569992170622;0.3919370142708127;0.3936789492649412;1.0052124548722394;1.000013735530903;9.999611295242666;0.41670862230712985;0.45196316570459194;0.45200411682237496;0.4146137253753462;-0.39793096813334455;0.5745846573830558;1.0000067092712464
60.38;0.9955300191875077;0.4167502599084637;0.41855687150661824;0.3919367257253423;0.39367930610855545;1.0052155810836831;1.0000118717589783;9.999635215934932;0.4167086552716591;0.45196337648041296;0.4520035241903472;0.4146134929339038;-0.3979309690891128;0.5745854107335671;1.0000082050814634
60.39;0.9955307857125356;0.41674950981792314;0.41855676835244615;0.3919364086525894;0.3936796823738707;1.0052187367111365;1.0000100637941314;9.999659236674146;0.41670868421833873;0.4519635268962468;0.45200289045477104;0.4146132761572584;-0.3979309700556769;0.5745861918089271;1.0000097377301793
60.4;0.9955315439707219;0.41674871196545;0.4185566877588069;0.39193606452915025;0.39368008074906213;1.0052219086417629;1.0000083154757107;9.999683379752517;0.4167087115144331;0.4519636149031149;0.45200221882070574;0.41461307969032013;-0.39793097103396696;0.5745869948936352;1.0000113009638878
60.41;0.9955322969582664;0.416747865814708;0.41855662770119895;0.3919356942335343;0.3936805044062879;1.0052250866028862;1.0000066303644457;9.99970766769717;0.41670874001473457;0.4519636385340298;0.45200151259955584;0.41461290782270366;-0.3979309720248598;0.574587814893164;1.0000128892489681
60.42;0.9955330484783069;0.41674697106956865;0.41855658576388366;0.3919352981223092;0.3936809566931262;1.0052282626870086;1.000005011199087;9.999732125545602;0.4167087725777712;0.4519635956283898;0.4520007744289843;0.41461276425734916;-0.39793097302909225;0.5745886473232293;1.0000144979498222
60.43;0.9955338033486221;0.4167460276885261;0.4185565591940068;0.3919348768831657;0.3936814410445748;1.005231430719374;1.0000034586553792;9.999756786666383;0.41670881123410725;0.4519634843303756;0.45200000613393426;0.41461265217117843;-0.39793097404710703;0.5745894880224893;1.0000161242759402
60.44;0.9955345672279898;0.41674503598074103;0.4185565451538558;0.39193443204052436;0.39368196103388964;1.005234585454266;1.0000019700512925;9.999781684806132;0.41670885666605434;0.4519633040541716;0.45199920908633995;0.41461257406383956;-0.3979309750787101;0.5745903329197748;1.000017768343744
60.45;0.9955353462487102;0.41674399680163854;0.418556540794998;0.39193396559236815;0.39368252014675287;1.005237722202788;1.0000005388961544;9.999806839951052;0.41670890851657993;0.45196305611671056;0.45199838505963286;0.41461253127556075;-0.39793097612281547;0.5745911779937595;1.0000194330970054
60.46;0.9955361463835949;0.416742911648636;0.418556543276292;0.391933479611197;0.39368312149878537;1.005240836843323;0.9999991553888389;9.999832257432134;0.416708966120978;0.45196274358752925;0.4519975369625397;0.4146125238864965;-0.3979309771776172;0.5745920196735892;1.000021123063576
60.47;0.9955369724488051;0.4167417826144996;0.41855654998215797;0.3919329764457913;0.39368376813121636;1.005243925719039;0.999997808222682;9.999857942915312;0.4167090291922579;0.4519623703624288;0.4519966683691795;0.41461255111871265;-0.39793097824098844;0.574592855216729;1.0000228426331739
60.48;0.9955378274399642;0.4167406121661424;0.41855655872248854;0.3919324588858757;0.39368446354161424;1.0052469850780552;0.9999964876154717;9.999883916733353;0.41670909812830115;0.4519619399651371;0.45199578241692256;0.4146126115635545;-0.3979309793107259;0.5745936825549689;1.0000245945312571
60.49;0.9955387135971926;0.4167394027864316;0.418556567701873;0.3919319296779311;0.3936852115637858;1.005250010902379;0.9999951876325585;9.999910210899532;0.41670917385092027;0.4519614548540209;0.4519948815746534;0.41461270322693533;-0.39793098038474123;0.5745945004850389;1.000026378531391
60.5;0.9955396339796172;0.41673815681103604;0.4185565754547609;0.3919313909029394;0.3936860156917949;1.005252999762585;0.9999939063969725;9.999936860062386;0.4167092576817684;0.4519609167196347;0.4519939680863687;0.41461282386410303;-0.3979309814613589;0.5745953093135305;1.0000281902012493
60.51;0.9955405918030203;0.41673687671200577;0.4185565809130455;0.3919308439429038;0.3936868784960763;1.005255949607371;0.9999926448673688;9.999963904199909;0.4167093514748363;0.45196032726560753;0.4519930440258328;0.41461297145401643;-0.39793098253951426;0.5745961108216999;1.0000300208133803
60.52;0.9955415884690313;0.416735565636104;0.4185565833962722;0.3919302898709651;0.3936878013217969;1.0052588600123278;0.9999914053730689;9.999991392928864;0.41670945751968524;0.45195968843629425;0.45199211102826037;0.41461314444215397;-0.39793098361854046;0.5745969075534393;1.0000318590919683
60.53;0.9955426229187535;0.4167342276275157;0.41855658212702107;0.391929729580718;0.39368878416294273;1.0052617318792356;0.9999901904894607;10.000019376905279;0.4167095780829024;0.4519590020665153;0.45199117025115304;0.4146133416327996;-0.39793098469774013;0.5745977021806413;1.0000336934712313
60.54;0.9955436920552351;0.4167328671736819;0.4185565757381803;0.3919291637907027;0.39368982595348834;1.0052645661886155;0.9999890022195267;10.00004789256031;0.416709715285238;0.4519582697513786;0.451990222607969;0.41461356170831876;-0.3979309857763785;0.5745984972631271;1.0000355135095726
60.55;0.995544790908185;0.4167314885183477;0.4185565625546813;0.39192859353194476;0.3936909253022087;1.0052673632811524;0.9999878419170597;10.000076957563891;0.4167098714965284;0.45195749293719967;0.4519892689809909;0.4146138028820498;-0.3979309868541566;0.5745992955738936;1.0000373099870266
60.56;0.9955459131659734;0.4167300954859235;0.4185565410405327;0.3919280207054659;0.393692081075065;1.005270123607605;0.9999867111909478;10.000106584115066;0.41671004935141903;0.45195667286061514;0.4519883102401664;0.4146140633641704;-0.3979309879314721;0.5746001007582293;1.0000390744836332
60.57;0.9955470530153995;0.41672869184596456;0.41855650986968723;0.3919274479025504;0.39369329268815767;1.005272848118023;0.9999856123311222;10.000136791981882;0.4167102510919716;0.45195581058738427;0.4519873474236622;0.4146143421164135;-0.3979309890092927;0.5746009175268565;1.0000408000667236
60.58;0.9955482071150307;0.41672728174504864;0.418556468238646;0.3919268776149369;0.393694560206047;1.005275537491335;0.9999845480462906;10.000167601450272;0.4167104780988347;0.4519549073598623;0.4519863821605485;0.4146146389000692;-0.3979309900890064;0.5746017511480642;1.0000424826613121
60.59;0.9955493747550463;0.4167258698048914;0.41855641633828455;0.3919263116720512;0.3936958839581984;1.0052781916237818;0.99998352163995;10.000199017870003;0.41671073113501317;0.4519539652362738;0.45198541670568015;0.4146149536797006;-0.39793099117223396;0.5746026068690078;1.0000441211152817
60.6;0.99555055648201;0.4167244608759551;0.4185563554275481;0.39192575131332713;0.39369726396947397;1.0052808103749928;0.999982536443085;10.000231030556266;0.4167110107676969;0.4519529878674249;0.45198445359572437;0.4146152859989997;-0.39793099226050993;0.5746034895361404;1.0000457158963385
60.61;0.9955517532125168;0.41672305984390673;0.4185562875348655;0.39192519762715217;0.3936986999068075;1.0052833945779713;0.9999815938416733;10.000263623935279;0.4167113172887328;0.4519519805592908;0.4519834952572962;0.41461563491714165;-0.3979309933550871;0.5746044031026488;1.0000472677242096
60.62;0.9955529661975402;0.4167216714592363;0.4185562149144168;0.39192465208090793;0.39370019140482815;1.0052859463741268;0.9999806920582974;10.000296786380112;0.41671165011868216;0.4519509490440059;0.451982543470774;0.41461599963065854;-0.3979309944569067;0.5746053501122976;1.0000487769420956
60.63;0.9955541967111255;0.4167203001731387;0.418556139711611;0.3919241168175405;0.39370173827241256;1.0052884692464326;0.9999798269251727;10.000330514810678;0.4167120073236464;0.451949898184819;0.45198159917163594;0.4146163798407706;-0.39793099556635786;0.5746063317006779;1.0000502438652803
60.64;0.9955554453639227;0.41671895033734957;0.4185560640940038;0.3919235945748493;0.3937033404522329;1.005290967568924;0.9999789933253768;10.000364818066867;0.41671238587318726;0.45194883189416435;0.4519806629162831;0.4146167753747105;-0.3979309966829473;0.5746073481097014;1.0000516694327668
60.65;0.995556711282978;0.41671762642366356;0.4185559902231519;0.39192308834106876;0.3937049975921812;1.0052934457325067;0.9999781860423633;10.000399713942343;0.4167127821430384;0.45194775348437916;0.4519797352862997;0.41461718595628405;-0.3979309978055037;0.574608399377623;1.0000530551143008
60.66;0.995557991144606;0.4167163327392016;0.41855591984608376;0.39192260069736323;0.3937067084007576;1.0052959074042032;0.9999774006312999;10.000435213114784;0.4167131918479393;0.4519466656102463;0.4519788167897786;0.4146176115615757;-0.3979309989327466;0.5746094862786096;1.000054402074035
60.67;0.9955592790449816;0.4167150728764799;0.41855585416596075;0.3919221332448354;0.39370847041347584;1.0052983553500383;0.9999766342627399;10.00047129563277;0.4167136098192044;0.45194557038702443;0.4519779076533772;0.414618052868821;-0.3979310000634097;0.5746106108757078;1.000055710726218
60.68;0.9955605679122776;0.4167138495100063;0.418555794480665;0.39192168665141847;0.39371028016804926;1.005300792256251;0.9999758855073758;10.00050790128852;0.4167140301068043;0.4519444697770863;0.45197700799986135;0.4146185114077018;-0.3979310011957883;0.5746117757985456;1.0000569808268163
60.69;0.9955618513416066;0.41671266452539374;0.418555743067733;0.39192126103386404;0.39371213321927734;1.0053032215004525;0.9999751537724751;10.000544940933093;0.41671444614293285;0.45194336545959174;0.4519761182304218;0.4146189890403415;-0.3979310023274564;0.5746129830703333;1.0000582108371914
60.7;0.9955631243959179;0.4167115189841137;0.4185557033399812;0.39192085625004375;0.39371402413969536;1.005305647382213;0.9999744393333496;10.000582306063112;0.41671485105534356;0.45194225823031936;0.4519752389485447;0.414619486905671;-0.39793100345552274;0.574614233634378;1.0000593967003442
60.71;0.9955643831820926;0.4167104131168941;0.4185556793016949;0.39192047191795626;0.39371594700836665;1.005308075502882;0.9999737435200967;10.000619867363264;0.41671523840169833;0.4519411478383038;0.4519743705488993;0.4146200049374394;-0.39793100457693553;0.5746155274945889;1.0000605316040347
60.72;0.9955656242365643;0.4167093464489072;0.41855567494018325;0.39192010712006714;0.3937178959629699;1.0053105124140147;0.9999730682529279;10.000657478697985;0.41671560290991866;0.45194003346814826;0.4519735130881885;0.4146205424282199;-0.39793100568849094;0.5746168640663085;1.0000616071680102
60.73;0.9955668444267763;0.41670831775882106;0.41855569371631707;0.3919197603678244;0.39371986523933106;1.0053129643052743;0.999972414867135;10.000694988913429;0.4167159405621575;0.45193891416132087;0.45197266635647054;0.4146210987780322;-0.3979310067868783;0.5746182425027416;1.0000626150047425
60.74;0.9955680408102442;0.4167073252597961;0.41855573820779945;0.3919194301203694;0.39372184906833707;1.0053154360877754;0.9999717829298358;10.00073224843123;0.41671624808985097;0.45193778903951565;0.45197183000367674;0.41462167375646747;-0.3979310078690171;0.5746196617285628;1.0000635478128288
60.75;0.995569210291786;0.4167063669797888;0.41855581011466386;0.3919191153015764;0.39372384190398185;1.0053179310966747;0.9999711696863207;10.000769109611278;0.41671652260679254;0.4519366578392277;0.4519710037826251;0.4146222672353836;-0.3979310089324959;0.5746211202425285;1.0000643999185272
60.76;0.9955703502287312;0.4167054406935796;0.4185559106536748;0.391918815555414;0.3937258388442782;1.0053204509617726;0.9999705712009985;10.000805427530825;0.41671676165932403;0.45193552152233535;0.4519701876606648;0.4146228785726337;-0.3979310099757128;0.5746226159242984;1.0000651672977148
60.77;0.9955714594752519;0.4167045438444902;0.41855604094715565;0.391918531279773;0.3937278358454031;1.0053229959694794;0.9999699847809592;10.000841061456404;0.4167169634141605;0.45193438219153725;0.451969381894481;0.4146235061746825;-0.39793101099766026;0.5746241456457878;1.0000658477692048
60.78;0.9955725378474728;0.41670367404485503;0.41855620215835787;0.3919182634244797;0.3937298296283547;1.0053255658679405;0.9999694096493071;10.00087587791547;0.4167171268950676;0.4519332422153767;0.45196858729522377;0.4146241475344336;-0.3979310119977218;0.5746257050225667;1.0000664416332954
60.79;0.9955735848887732;0.41670282959233673;0.4185563956072477;0.39191801316960934;0.39373181769324594;1.0053281601041817;0.9999688454154083;10.000909757198649;0.41671725210718996;0.4519321034142971;0.4519678052752359;0.41462479924797707;-0.39793101297552524;0.5746272889360737;1.0000669513401659
60.8;0.9955745994106829;0.41670200952803993;0.4185566227740746;0.3919177816426737;0.39373379862614083;1.005330777325042;0.9999682912628053;10.000942598184999;0.4167173396801714;0.4519309672131866;0.45196703731048876;0.41462545685019986;-0.39793101393071945;0.574628892282281;1.0000673802633069
60.81;0.9955755792515022;0.4167012133741289;0.4185568851090588;0.39191756986537774;0.39373577231356904;1.0053334147602946;0.9999677465502067;10.000974322473377;0.41671739029267124;0.4519298353244671;0.45196628417155066;0.41462611522646703;-0.3979310148628914;0.5746305105488381;1.0000677323895222
60.82;0.9955765214036837;0.4167004407501529;0.4185571839632857;0.39191737894375045;0.3937377397416647;1.0053360675919076;0.9999672114146491;10.001004881506706;0.41671740456718;0.45192870973654653;0.45196554561143726;0.4146267695623552;-0.3979310157716875;0.5746321403134304;1.0000680125521613
60.83;0.9955774228884937;0.41669969132571827;0.41855752024861703;0.3919172103598378;0.3937397022637415;1.0053387289041142;0.9999666868582234;10.001034258507127;0.4167173833570406;0.4519275920482921;0.4519648208774075;0.4146274158672103;-0.39793101665691927;0.574633779199756;1.0000682259348812
60.84;0.9955782817591363;0.41669896530321626;0.418557893485188;0.39191706633195217;0.39374166066268484;1.0053413908026798;0.9999661741175477;10.001062463299153;0.41671732779432324;0.45192648316252926;0.4519641097128365;0.4146280509960905;-0.39793101751861576;0.5746354253246778;1.0000683773435104
60.85;0.9955790967949631;0.41669826369644625;0.4185583013076309;0.39191694992032106;0.39374361470533653;1.0053440459838774;0.999965673964496;10.001089521760296;0.41671723913605074;0.45192538359792034;0.45196341315383226;0.41462867243600765;-0.39793101835703787;0.5746370767915838;1.0000684707806213
60.86;0.995579865558259;0.41669758769713927;0.41855874011533517;0.39191686426275874;0.3937455632108794;1.0053466892782341;0.9999651870076902;10.00111546077566;0.4167171188883303;0.4519242938608884;0.4519627338880859;0.4146292776700624;-0.39793101917252616;0.574638731456397;1.0000685091313144
60.87;0.9955805833336194;0.4166969376081291;0.4185592059112396;0.3919168113857786;0.3937475041154837;1.0053493189247213;0.9999647143864598;10.001140303383158;0.4167169691291138;0.45192321454933176;0.4519620760433501;0.4146298634814215;-0.39793101996517244;0.5746403869736317;1.0000684940774216
60.88;0.9955812443348013;0.4166963125229033;0.4185596946746314;0.39191679190260154;0.3937494344908824;1.0053519366974968;0.999964258127474;10.001164075074957;0.416716792585133;0.4519221464919968;0.4519614441538106;0.41463042572516345;-0.3979310207344996;0.574642040893359;1.0000684258867771
60.89;0.9955818437281457;0.41669571077666495;0.41856020253025256;0.39191680563625053;0.3937513508463215;1.0053545468471403;0.9999638215152594;10.00118680613139;0.41671659223038454;0.4519210910503491;0.45196084194217984;0.4146309594901473;-0.3979310214794081;0.5746436907792666;1.0000683028881612
60.9;0.9955823788862492;0.4166951303356594;0.418560725966177;0.39191685200979337;0.393753249592798;1.0053571547166156;0.999963409399;10.00120853055617;0.416716370676687;0.4519200502402227;0.451960271745856;0.41463145947005897;-0.39793102219853876;0.5746453345913184;1.0000681216843639
60.91;0.995582849393509;0.4166945692268015;0.41856126218935014;0.391916929886936;0.3937551272470548;1.0053597654027946;0.9999630278108907;10.001229288039625;0.41671612991698337;0.4519190267086813;0.4519597344699226;0.41463192041061;-0.3979310228907617;0.5746469709776678;1.000067878147555
60.92;0.995583256893295;0.4166940260820598;0.41856180921615277;0.3919170376437911;0.3937569805643721;1.005362382278267;0.9999626826324021;10.001249126858136;0.4167158716007198;0.45191802361103284;0.45195922993252025;0.4146323374932425;-0.3979310235554201;0.5746485989909097;1.0000675681055788
60.93;0.9955836052637609;0.41669350011684103;0.4185623654732833;0.3919171735627549;0.3937588068629804;1.0053650053702505;0.9999623777624513;10.001268100846115;0.41671559757990906;0.45191704402829236;0.45195875763146404;0.4146327065171221;-0.39793102419238496;0.5746502177111219;1.0000671873770384
60.94;0.9955839001207145;0.4166929906898874;0.4185629293731786;0.3919173357813764;0.3937606042640499;1.0053676306234798;0.9999621141515032;10.001286263516121;0.41671531030814324;0.45191609053304066;0.45195831730737873;0.4146330237994031;-0.397931024802128;0.5746518263573025;1.000066731809303
60.95;0.9955841478359233;0.41669249714953976;0.41856349915349494;0.39191752188847384;0.3937623716337331;1.0053702513293663;0.999961890320232;10.001303668179148;0.4167150127792155;0.451915165673672;0.4519579089346795;0.41463328608984634;-0.3979310253857075;0.5746534247816518;1.0000661983099657
60.96;0.99558435493131;0.4166920187622505;0.41856407287032205;0.3919177289966993;0.3937641082809588;1.0053728604518393;0.9999617036110792;10.001320366021584;0.41671470801651656;0.4519142724372037;0.45195753249013004;0.4146334908114108;-0.39793102594446733;0.5746550138175867;1.0000655859202185
60.97;0.9955845276995232;0.4166915543920672;0.4185646483683898;0.3919179543186685;0.3937658137980387;1.005375451254282;0.9999615516280365;10.001336402203705;0.41671439856819076;0.45191341386895206;0.45195718760486747;0.4146336365274752;-0.39793102647957074;0.5746565949201601;1.0000648953604288
60.98;0.9955846718798238;0.41669110249447405;0.4185652234918644;0.39191819548632745;0.39376748826267677;1.0053780167440112;0.9999614327608608;10.0013518250726;0.4167140865106203;0.4519125924578833;0.4519568734240742;0.41463372320562125;-0.39793102699172855;0.5746581697638323;1.0000641282247271
60.99;0.9955847927081433;0.41669066177312597;0.4185657968800923;0.39191845040922335;0.39376913221123994;1.0053805499674793;0.9999613452039383;10.001366699361904;0.41671377374316554;0.45191180997409613;0.4519565890780095;0.4146337518110663;-0.3979310274812392;0.574659740480535;1.000063287318301
61.0;0.9955848950290147;0.41669023181725784;0.4185663688409027;0.3919187170884496;0.3937707459861899;1.0053830445156229;0.9999612861272613;10.001381106471442;0.4167134620862596;0.45191106779744084;0.4519563339411389;0.41463372350656585;-0.39793102794817536;0.5746613094809712;1.0000623778710986
61.01;0.9955849830814321;0.416689813206508;0.4185669414875673;0.3919189936772673;0.39377232920242283;1.0053854937864717;0.9999612519843247;10.001395139255932;0.41671315317365765;0.45191036718765265;0.45195610709851775;0.4146336393835539;-0.39793102839257527;0.5746628788186603;1.000061408353868
61.02;0.9955850603999028;0.4166894074363477;0.41856751807396764;0.3919192787750076;0.39377388098749894;1.0053878902669398;0.999961239197229;10.00140890187522;0.4167128485543131;0.4519097092181819;0.45195590700548544;0.41463350101279367;-0.39793102881465875;0.5746644504010214;1.0000603896539824
61.03;0.9955851297378802;0.4166890170399412;0.41856810205256134;0.3919195715101869;0.39377540045635345;1.005390226461101;0.9999612444617862;10.001422507360136;0.41671255018191594;0.45190909476476016;0.45195573192849237;0.4146333110146003;-0.39793102921493145;0.5746660265129545;1.0000593332409726
61.04;0.9955851923658655;0.4166886454895234;0.41856869618720843;0.39191987131657485;0.3937768868519371;1.0053924960771956;0.9999612643459544;10.001436069378242;0.4167122605078893;0.45190852461013403;0.45195558051524154;0.4146330728970953;-0.39793102959393944;0.5746676095308996;1.0000582492827892
61.05;0.9955852468542836;0.4166882963241259;0.4185693019319342;0.3919201777995803;0.3937783394635292;1.005394693980293;0.999961294826666;10.00144969989362;0.4167119816671248;0.45190799955874067;0.4519554517606532;0.41463279041686746;-0.3979310299519142;0.574669201423487;1.0000571451353135
61.06;0.995585288377285;0.4166879721560509;0.4185699193424706;0.391920490714034;0.393779757526231;1.0053968159150817;0.9999613318189046;10.00146351205112;0.41671171465474566;0.45190752060312117;0.451955344328816;0.4146324671914686;-0.3979310302888029;0.5746708038992298;1.0000560255466993
61.07;0.9955853097622236;0.4166876744210062;0.4185705473304158;0.39192081001357504;0.39378114030802724;1.0053988589046368;0.9999613719781809;10.001477616359509;0.41671145926531883;0.4519070887126056;0.45195525613002996;0.41463210674758233;-0.3979310306045499;0.5746724188033785;1.0000548939115037
61.08;0.9955853041038949;0.4166874036409072;0.4185711838770598;0.3919211359960091;0.3937824874387188;1.0054008218012076;0.9999614129430688;10.001492111276228;0.41671121450955323;0.4519067043035044;0.45195518474932467;0.4146317125117355;-0.3979310308992333;0.5746740480432339;1.0000537520511135
61.09;0.9955852672276038;0.41668715977949344;0.4185718263308353;0.39192146937294675;0.3937837989848823;1.0054027055632218;0.9999614540236977;10.001507073665026;0.4167109790333236;0.451906367330053;0.4519551281211248;0.4146312875811396;-0.39793103117291634;0.5746756930816291;1.0000525993560572
61.1;0.9955851984177772;0.4166869425110156;0.41857247201337056;0.3919218110464886;0.39378507490746895;1.005404513171575;0.9999614969099593;10.0015225494445;0.416710751177068;0.4519060780281793;0.45195508495971065;0.4146308346482702;-0.3979310314252459;0.5746773542508297;1.0000514335669926
61.11;0.9955850989809919;0.41668675112421305;0.41857311875311026;0.391922161625962;0.39378631443428713;1.005406248359973;0.9999615448266767;10.001538549296486;0.41671052871339054;0.45190583730512507;0.4519550549464551;0.41463035597337516;-0.3979310316552115;0.5746790302616488;1.0000502523896722
61.12;0.9955849702607618;0.4166865841454357;0.4185737648805759;0.3919225212524398;0.3937875160371496;1.0054079134888214;0.9999616009882949;10.00155505226583;0.4167103087770237;0.4519056463780297;0.4519550385904744;0.4146298530495253;-0.3979310318614421;0.5746807184739048;1.0000490544094363
61.13;0.9955848130656647;0.41668643929547183;0.4185744089521594;0.3919228899025694;0.39378867810467;1.0054095090144368;0.9999616679037012;10.001572015578901;0.41671008789643577;0.45190550625318004;0.45195503681266824;0.41462932637652;-0.39793103204261354;0.574682415563857;1.0000478390155496
61.14;0.9955846279991066;0.41668631392449884;0.41857504985854044;0.3919232674293555;0.393789799705982;1.0054110346493887;0.9999617475888434;10.001589391648514;0.4167098619166021;0.45190541772990855;0.4519550502985329;0.41462877577195023;-0.3979310321974215;0.5746841177162674;1.0000466054586692
61.15;0.9955844152699771;0.41668620550913005;0.41857568743103835;0.39192365326739176;0.3937908806662495;1.0054124899566201;0.9999618422769768;10.001607137782308;0.4167096264117503;0.4519053819157237;0.45195507888530667;0.4146282008185522;-0.3979310323245034;0.5746858205943179;1.0000453520722399
61.16;0.9955841736878426;0.41668611222717855;0.4185763229913085;0.39192404664270547;0.39379192116233075;1.00541387423291;0.9999619553296205;10.001625204926206;0.4167093774957728;0.4519054006311597;0.4519551213940079;0.41462760112530384;-0.39793103242265043;0.574687519754185;1.0000440765262077
61.17;0.995583899951203;0.4166860335290051;0.41857695953001206;0.39192444727951914;0.3937929215892134;1.0054151864461456;0.9999620916218848;10.00164352373758;0.4167091120793677;0.45190547611573095;0.4519551756705293;0.41462697656676634;-0.39793103249084644;0.5746892111454146;1.000042776384189
61.18;0.9955835893668362;0.4166859700378825;0.41857760155714346;0.39192485573446284;0.3937938826690564;1.0054164247481265;0.9999622569667347;10.001662005385079;0.4167088277062579;0.4519056101022426;0.4519552387933936;0.4146263277566196;-0.3979310325280135;0.5746908910169062;1.0000414491023406
61.19;0.9955832366110465;0.4166859227271815;0.41857825449846603;0.3919252730614673;0.3937948054299277;1.0054175858601169;0.9999624571551213;10.001680550667299;0.41670852257295005;0.4519058033309645;0.4519553077966888;0.4146256566104946;-0.39793103253296813;0.5746925551491974;1.0000400919295174
61.2;0.9955828354626174;0.41668589220892777;0.41857892363359367;0.3919257003918678;0.39379569101679796;1.0054186657552875;0.9999626967202156;10.001699054774297;0.4167081954014801;0.4519060560182421;0.45195538040372274;0.4146249663791235;-0.3979310325047609;0.5746941982707837;1.0000387023549384
61.21;0.9955823793196117;0.41668587874883034;0.41857961308159386;0.3919261390797001;0.3937965403981271;1.0054196611718165;0.9999629777422647;10.001717406093825;0.4167078450363286;0.4519063681845075;0.45195545499053286;0.41462426099893307;-0.397931032442845;0.5746958147209661;1.0000372788063228
61.22;0.9955818624419608;0.41668588279080504;0.4185803255154241;0.39192659121472123;0.39379735420607137;1.0054205698405292;0.9999633004148599;10.001735491843917;0.416707470196516;0.4519067394488404;0.4519555298551006;0.41462354432870946;-0.3979310323466764;0.5746973996419086;1.000035820745221
61.23;0.9955812799370933;0.41668590528604227;0.41858106257513017;0.39192705963314095;0.3937981330835063;1.0054213891073964;0.9999636654055258;10.001753213134513;0.41670706953702596;0.45190716915313217;0.4519556025773897;0.4146228198848954;-0.3979310322155535;0.5746989493714111;1.0000343276198596
61.24;0.9955806274134329;0.41668594757896804;0.4185818251467095;0.391927547243847;0.39379887823640825;1.0054221146774749;0.9999640753141904;10.001770491132769;0.4167066419990394;0.4519076568843456;0.4519556701274928;0.4146220910573501;-0.3979310320491323;0.5747004613776779;1.000032798024892
61.25;0.9955799014709772;0.41668601116478104;0.41858261319262324;0.3919280563682371;0.39379959133153997;1.0054227408866228;0.9999645339637202;10.001787256774104;0.4167061871475803;0.4519082026217951;0.4519557294677067;0.41462136112047804;-0.39793103184771456;0.5747019342065918;1.0000312303270538
61.26;0.9955790995304851;0.41668609741006535;0.4185834256642334;0.3919285883961569;0.3938002737968949;1.0054232615172378;0.9999650452332548;10.001803442559183;0.4167057050973668;0.45190880619181084;0.4519557780120929;0.414620632970974;-0.3979310316120508;0.5747033670873591;1.0000296232494357
61.27;0.9955782188423765;0.4166862072259476;0.4185842605849674;0.391929143702516;0.3938009262764717;1.0054236699326973;0.9999656126635228;10.001818984159339;0.41670519608047585;0.45190946667083354;0.4519558138690446;0.4146199092679375;-0.3979310313430809;0.5747047593526864;1.0000279755514416
61.28;0.9955772563267301;0.4166863408824062;0.4185851151432099;0.3919297220776995;0.39380154834789044;1.0054239598990913;0.9999662391488646;10.001833821377547;0.4167046601088342;0.4519101824226968;0.45195583593655136;0.41461919261531427;-0.39793103104171823;0.574706110173236;1.000026285969609
61.29;0.9955762092794448;0.4166864980603232;0.41858598606233405;0.39193032355029234;0.39380213836237554;1.0054241265571682;0.9999669259172929;10.001847905488036;0.41670409710695266;0.4519109514530396;0.45195584372146164;0.4146184849991128;-0.39793103070901775;0.5747074187269967;1.0000245537182864
61.3;0.9955750760517563;0.4166866780843776;0.41858687017267593;0.39193094881226626;0.3938026934538988;1.0054241655059504;0.9999676714055554;10.001861216834973;0.41670350731596945;0.45191177140269;0.45195583722022725;0.4146177870395688;-0.39793103034672717;0.5747086845615037;1.0000227788236
61.31;0.9955738563505288;0.4166868802447336;0.41858776486374033;0.39193159885184803;0.39380320979164585;1.0054240721146723;0.9999684714613959;10.0018737706201;0.4167028916135193;0.4519126392705138;0.45195581707522064;0.41461709785950074;-0.397931029957656;0.5747099077179342;1.000020961814323
61.32;0.9955725510934428;0.4166871040692637;0.41858866846721254;0.39193227443203976;0.3938036830715099;1.0054238423511557;0.9999693204537214;10.001885603381327;0.4167022515755217;0.45191355154247453;0.45195578436863837;0.41461641548991346;-0.3979310295456004;0.5747110886403283;1.000019103043828
61.33;0.9955711622491139;0.4166873492430167;0.418589580475929;0.39193297612347394;0.3938041089687312;1.0054234731997431;0.9999702114871496;10.00189676071065;0.4167015892631708;0.4519145046406058;0.45195574022032564;0.4146157374881458;-0.3979310291148381;0.5747122280164452;1.0000172026383418
