time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.34;0.9955696932660596;0.41668761503804874;0.4185905012742251;0.39193370451985576;0.39380448340688834;1.0054229632114122;0.9999711358202313;10.001907298510044;0.4167009072362074;0.4519154948456281;0.4519556860080795;0.41461506166882345;-0.3979310286694521;0.5747133264858357;1.0000152612031095
61.35;0.9955681497348441;0.41668789988262056;0.41859143155061146;0.39193445990799614;0.3938048027786039;1.0054223136391491;0.99997208293783;10.001917287157413;0.416700208908961;0.4519165178227919;0.45195562372922865;0.4146143867015432;-0.39793102821295057;0.574714384720387;1.0000132798978298
61.36;0.995566539198641;0.4166882016389947;0.41859237192423526;0.3919352417109693;0.3938050640542734;1.0054215283160435;0.9999730415191572;10.001926807244596;0.4166994984066453;0.4519175683162508;0.4519555560273418;0.4146137120658928;-0.39793102774820305;0.574715403802501;1.0000112595981738
61.37;0.9955648702455229;0.4166885179965853;0.418593322997052;0.3919360485731153;0.39380526465358784;1.0054206124978902;0.9999740005736861;10.001935937055196;0.4166987797763267;0.451918639889892;0.45195548602898283;0.41461303764363266;-0.39793102727753604;0.5747163848753232;1.0000092002640688
61.38;0.9955631517644515;0.41668884646438964;0.41859428549982775;0.39193687898163226;0.39380540227231126;1.0054195720978263;0.999974949717051;10.00194474037577;0.416698056436411;0.4519197251154897;0.45195541680710194;0.4146123636619873;-0.39793102680294684;0.5747173284877312;1.000007101190847
61.39;0.9955613920877202;0.4166891843454157;0.4185952600724254;0.39193773144415706;0.3938054748983358;1.0054184136833335;0.9999758780986401;10.00195326863533;0.4166973312553582;0.45192081652635346;0.45195535092727795;0.41461169083678023;-0.3979310263262658;0.5747182350527444;1.0000049622215053
61.4;0.9955595983644485;0.4166895288703821;0.4185962468297902;0.391938603997455;0.39380548096274204;1.0054171449077929;0.9999767738577788;10.00196157510489;0.4166966068732365;0.45192190743593197;0.45195529049755057;0.4146110204122373;-0.3979310258491115;0.5747191060965317;1.0000027846995159
61.41;0.995557777090799;0.4166898775200399;0.418597245298678;0.39193949404051814;0.39380541951521164;1.0054157745649943;0.9999776257998361;10.001969717396971;0.4166958859407484;0.4519229919005496;0.4519552372515782;0.4146103539600467;-0.39793102537269787;0.574719944748219;1.000000571188307
61.42;0.9955559349164119;0.4166902285754956;0.41859825479164803;0.39194039901942035;0.3938052904942554;1.0054143120676793;0.999978425636666;10.0019777427896;0.41669517111202675;0.4519240641662377;0.4519551926276724;0.4146096927572868;-0.3979310248979336;0.5747207552132438;0.9999983251117386
61.43;0.9955540787943761;0.4166905813655731;0.41859927469703506;0.391941317091896;0.393805094874989;1.0054127666954318;0.9999791688502397;10.001985679642926;0.4166944647880274;0.451925118506542;0.45195515799587105;0.41460903745411937;-0.39793102442612005;0.5747215421877147;0.9999960513062318
61.44;0.9955522159123964;0.41669093603476387;0.4186003044479562;0.39194224710468056;0.39380483438542085;1.0054111468610465;0.9999798540503032;10.001993546309105;0.4166937694011966;0.45192614967322736;0.45195513478526717;0.4146083886238562;-0.39793102395967883;0.5747223105232988;0.9999937567529981
61.45;0.9955503538247433;0.41669129319997966;0.4186013433514148;0.39194318831357916;0.3938045111210246;1.0054094598455041;0.9999804808266897;10.002001363273969;0.4166930882756669;0.4519271530788497;0.45195512436929614;0.41460774728816124;-0.3979310235023171;0.574723064787418;0.9999914501822117
61.46;0.9955485001593999;0.4166916534336622;0.4186023905086591;0.39194414024970314;0.3938041273966813;1.005407712056924;0.9999810473071356;10.002009152601248;0.41669242555147407;0.4519281243855035;0.4519551276774533;0.4146071148867216;-0.39793102305867295;0.5747238087358912;0.9999891405947174
61.47;0.9955466614540701;0.4166920168639002;0.4186034450514563;0.39194510276675104;0.3938036857993127;1.0054059092589471;0.9999815494672544;10.002016929436655;0.4166917853338095;0.4519290592811906;0.45195514468296566;0.41460649327896487;-0.3979310226334338;0.5747245450850045;0.9999868359741269
61.48;0.9955448423571454;0.4166923834768409;0.41860450661263027;0.3919460761382723;0.39380318924817886;1.0054040567900429;0.9999819816343481;10.002024699469743;0.41669117159251473;0.45192995388693924;0.4519551743904312;0.4146058847282189;-0.39793102223028054;0.574725275853672;0.9999845424269083
61.49;0.9955430458736361;0.4166927537016635;0.4186055756417577;0.3919470609575632;0.3938026407708334;1.0054021599542196;0.9999823371396859;10.002032455226598;0.4166905885374547;0.45193080529087076;0.451955215702813;0.4146052914375258;-0.3979310218516011;0.5747260027889429;0.999982263814829
61.5;0.9955412735663804;0.41669312838358014;0.4186066531512139;0.3919480579220471;0.39380204305117766;1.0054002240679953;0.9999826091218089;10.002040168640267;0.41669004050390485;0.4519316116554616;0.4519552682771786;0.4146047149686075;-0.3979310214989713;0.5747267269425833;0.9999800025586866
61.51;0.9955395254015462;0.41669350801353006;0.4186077399350933;0.3919490677379487;0.3938013981617198;1.0053982538567374;0.9999827908048529;10.002047799189402;0.41668953148583926;0.4519323721984994;0.4519553324680009;0.41460415609460727;-0.39793102117351364;0.574727447739556;0.9999777606505262
61.52;0.995537799903527;0.4166938921455227;0.4186088361707082;0.39195009099716405;0.393800707707792;1.005396252528603;0.9999828756454971;10.002055309998672;0.4166890649210791;0.45193308746366734;0.45195540884297597;0.4146036151336863;-0.3979310208758318;0.574728163030725;0.9999755402952153
61.53;0.9955360941523413;0.4166942798698872;0.4186099417207913;0.3919511278472319;0.39379997328682503;1.0053942213306561;0.999982858000319;10.002062665858823;0.4166886438267052;0.4519337593568198;0.45195549811165286;0.41460309230737935;-0.39793102060580227;0.5747288703363334;0.9999733452703894
61.54;0.9955344034418303;0.41669467081598993;0.4186110560290823;0.391952177764694;0.39379919706283917;1.0053921603703029;0.9999827334267577;10.00206982162308;0.41668827094200495;0.45193439058346113;0.4519556014870239;0.4146025877014554;-0.3979310203624944;0.5747295676694147;0.9999711816254755
61.55;0.9955327219797504;0.416695065422301;0.41861217756080077;0.3919532395711216;0.39379838202055495;1.0053900703837075;0.9999824980281116;10.002076724557078;0.41668794869275966;0.45193498404964527;0.4519557206181164;0.4146021010407851;-0.39793102014426585;0.5747302531302765;0.9999690562496245
61.56;0.9955310441206462;0.41669546437128524;0.41861330403239433;0.39195431141056497;0.39379753176526816;1.0053879539403423;0.9999821476783911;10.00208332500424;0.4166876789506292;0.4519355423575472;0.4519558567470835;0.414601631662755;-0.3979310199489037;0.574730924313285;0.9999669752928432
61.57;0.995529364529314;0.4166958682200572;0.4186144331928734;0.3919553908774001;0.3937966505043982;1.0053858152293584;0.9999816782198051;10.002089577820065;0.41668746274346885;0.4519360671896509;0.4519560101944314;0.4146011786614812;-0.3979310197737245;0.5747315780459801;0.9999649434694453
61.58;0.9955276781005722;0.41669627752701344;0.418615563236614;0.39195647552570373;0.3937957432792326;1.0053836591214456;0.9999810860898302;10.00209544551366;0.4166873002278529;0.4519365591759215;0.45195618087750683;0.41460074101307165;-0.39793101961557875;0.5747322098601129;0.9999629642507708
61.59;0.9955259800179174;0.41669669296302997;0.4186166929031593;0.3919575633318265;0.3937948158221109;1.0053814900208926;0.9999803682681924;10.002100912928388;0.41668719101596824;0.45193701835825617;0.45195636892059177;0.41460031752875415;-0.39793101947088133;0.5747328134044959;0.9999610417135312
61.6;0.9955242649371366;0.41669711522598984;0.418617821369148;0.3919586528273662;0.3937938741346344;1.0053793110537743;0.9999795216154974;10.002105988957549;0.41668713451249023;0.4519374442938534;0.45195657457507615;0.414599906743219;-0.39793101933598524;0.5747333808467998;0.9999591825315235
61.61;0.9955225260193081;0.41669754482900545;0.4186189479681802;0.39195974308359266;0.39379292426037754;1.0053771247302805;0.9999785426831139;10.002110685854323;0.41668712983711376;0.4519378356443658;0.45195679794843097;0.4145995069297037;-0.3979310192076552;0.5747339042768052;0.9999573962299443
61.62;0.9955207552917789;0.4166979818705129;0.4186200720395572;0.39196083361068834;0.39379197204906957;1.0053749344399479;0.9999774288003129;10.00211500064576;0.41668717560941804;0.4519381901849581;0.45195703909656354;0.4145991161083023;-0.3979310190832269;0.5747343768587057;0.9999556941242186
61.63;0.9955189451357744;0.4166984259763192;0.41862119293372974;0.39196192425458737;0.3937910224425237;1.0053727449869985;0.9999761794779609;10.002118914881326;0.4166872701077683;0.45193850570143873;0.4519572983139775;0.41459873197792835;-0.3979310189606512;0.5747347931623017;0.9999540874927121
61.64;0.995517089338093;0.416698876405709;0.41862230991110333;0.39196301523818;0.39379007865611265;1.0053705621095268;0.9999747969204191;10.002122407831637;0.416687411527169;0.45193878105250546;0.45195757617505306;0.4145983518970323;-0.3979310188384788;0.5747351489718241;0.9999525856422549
61.65;0.9955151826770938;0.4166993322580396;0.4186234219215047;0.39196410701838086;0.39378914214749494;1.0053683920595835;0.9999732855257728;10.002125471712102;0.4166875979562733;0.4519390161467818;0.4519578732827434;0.4145979729132698;-0.3979310187156426;0.5747354407125548;0.9999511957657823
61.66;0.9955132199711325;0.416699792782425;0.41862452749066953;0.3919651998569716;0.39378821328987;1.005366241771363;0.9999716507853882;10.002128122832701;0.41668782745870475;0.45193921090106404;0.45195819007544963;0.41459759189504924;-0.39793101859134483;0.5747356650885774;0.9999499249069079
61.67;0.9955111959142963;0.41670025761480334;0.4186256246649381;0.39196629353570983;0.39378729205762025;1.005364119182001;0.9999698986791108;10.002130408628053;0.41668809855479366;0.4519393648577584;0.45195852664648906;0.41459720578102366;-0.39793101846510137;0.5747358194489312;0.9999487810352125
61.68;0.9955091056567076;0.4167007267018369;0.41862671096732074;0.3919673871621137;0.3937863784859064;1.0053620330605861;0.9999680360983293;10.002132409167714;0.41668841049932276;0.45193947790597294;0.45195888221131514;0.4145968117082651;-0.3979310183366569;0.5747359023729653;0.9999477712980785
61.69;0.995506945898965;0.41670119999366995;0.4186277837741808;0.3919684790749222;0.3937854726957273;1.005359992802105;0.9999660711588239;10.002134233884787;0.4166887628597934;0.45193955087329973;0.4519592545972811;0.41459640697601285;-0.39793101820591187;0.5747359139269123;0.9999468992557307
61.7;0.9955047158918505;0.41670167737105085;0.4186288410872029;0.39196956717137793;0.3937845745008969;1.005358008542886;0.9999640122754457;10.002136019350365;0.41668915493536557;0.4519395856052499;0.4519596402966329;0.4145959889415517;-0.39793101807308034;0.5747358555003528;0.999946163826836
61.71;0.9955024170203471;0.4167021588144342;0.4186298820761784;0.3919706493227103;0.3937836831270402;1.0053560906167673;0.9999618668166369;10.002137925814264;0.4166895856359088;0.45193958478352697;0.45196003460050893;0.4145955549531816;-0.39793101793890545;0.5747357295803774;0.9999455609680442
61.72;0.9955000517053771;0.416702644309517;0.4186309072493723;0.39197172368331273;0.39378279721383314;1.005354248570128;0.999959640869046;10.00214012823656;0.41669005366811346;0.451939551516536;0.45196043144392817;0.41459510256085474;-0.39793101780446855;0.5747355398364851;0.9999450866252071
61.73;0.9954976237949008;0.41670313355596805;0.41863191837936337;0.3919727891213998;0.39378191490687714;1.0053524912143852;0.999957340034583;10.002142809170595;0.41669055754416645;0.45193948906611375;0.4519608234357154;0.41459462977423645;-0.3979310176705785;0.5747352908926163;0.999944738090929
61.74;0.9954951398269345;0.4167036259725572;0.4186329180152595;0.3919738454166731;0.3937810340383521;1.0053508272053884;0.9999549704194629;10.002146153428516;0.41669109546024025;0.451939400681561;0.45196120257245254;0.4145941348674294;-0.39793101753754084;0.5747349873826898;0.9999445130049955
61.75;0.9954926091623362;0.41670412111536975;0.41863390870260103;0.39197489286743525;0.39378015241086184;1.005349264541796;0.9999525391832877;10.002150335086359;0.4166916654654845;0.45193928907781367;0.45196156150896954;0.4145936159831772;-0.3979310174055049;0.5747346333102196;0.9999444083983301
61.76;0.9954900433595021;0.4167046190123396;0.4186348925455561;0.3919759317517684;0.3937792680947605;1.0053478091987156;0.9999500544763229;10.002155498095906;0.4166922656788603;0.45193915592868944;0.45196189436991313;0.4145930711584722;-0.397931017274561;0.5747342323071436;0.9999444207987339
61.77;0.9954874551064754;0.41670511992679343;0.4186358713536926;0.3919769622421468;0.39377837959623346;1.005346464847628;0.999947525031878;10.00216173923588;0.4166928944718684;0.4519390019893286;0.45196219652542324;0.41459249878081245;-0.39793101714452617;0.5747337880028704;0.9999445458831063
61.78;0.995484856239884;0.4167056238104959;0.4186368469414604;0.3919779845535401;0.393777485770711;1.0053452341072293;0.9999449596361084;10.002169103758;0.4166935509350285;0.45193882762103665;0.45196246402388696;0.4145918979845345;-0.39793101701508443;0.5747333040141832;0.9999447776288679
61.79;0.9954822564379482;0.4167061299111751;0.41863782112354236;0.39197899878457215;0.3937765854453928;1.0053441188915848;0.99994236731921;10.002177596346007;0.416694234986054;0.4519386331259477;0.45196269331802424;0.41459126862904516;-0.39793101688607585;0.574732783947701;0.9999451082135502
61.8;0.9954796633649835;0.4167066366153547;0.4186387953521008;0.3919800046448895;0.3937756769789146;1.005343119645643;0.9999397580120727;10.002187197020557;0.41669494667321577;0.45193841863582895;0.45196288135557755;0.41459061104322004;-0.39793101675749043;0.5747322314766105;0.9999455289875628
61.81;0.995477082704278;0.416707141482473;0.41863977043427447;0.3919810014109245;0.39377475822341207;1.0053422359835829;0.9999371423401113;10.00219787189283;0.41669568537605134;0.45193818391129836;0.45196302594622506;0.41458992606028044;-0.3979310166294882;0.5747316501564691;0.9999460318131468
61.82;0.9954745178970154;0.41670764156255546;0.41864074663012407;0.39198198802765744;0.3937738267235787;1.0053414676604164;0.999934531135567;10.002209572576335;0.4166964496479331;0.45193792871036126;0.45196312590333704;0.41458921542962024;-0.3979310165025143;0.5747310429627258;0.9999466094858365
61.83;0.9954719704397211;0.41670813396267253;0.4186417236218836;0.39198296335635946;0.3937728796676108;1.0053408139142368;0.9999319352359685;10.002222228760271;0.4166972378219608;0.4519376534363074;0.45196318067802205;0.4145884819022443;-0.3979310163770016;0.5747304116829478;0.999947255089183
61.84;0.9954694403282179;0.41670861638626605;0.41864270006483845;0.39198392647092317;0.3937719138397049;1.0053402726453364;0.9999293654316935;10.0022357470998;0.4166980485544586;0.4519373589991256;0.4519631902322331;0.4145877284630222;-0.39793101625280336;0.574729756364796;0.9999479618888649
61.85;0.9954669260455983;0.4167090874117689;0.4186436735599834;0.3919848766585871;0.39377092591996926;1.0053398400907123;0.9999268329001108;10.002250013497315;0.41669888062798704;0.4519370462339438;0.4519631554025043;0.4145869574028949;-0.39793101612890813;0.57472907511629;0.9999487237648886
61.86;0.9954644245039019;0.4167095462847352;0.41864464135461493;0.39198581326023224;0.3937699128428214;1.005339510281762;0.9999243490082376;10.002264891915038;0.4166997326801093;0.45193671605838853;0.4519630778579272;0.41458617023470745;-0.3979310160035387;0.57472836467674;0.9999495344972327
61.87;0.9954619313977947;0.4167099922693476;0.41864560071685064;0.3919867357533235;0.3937688718324981;1.0053392752492498;0.9999219242374457;10.00228022838681;0.41670060340774673;0.45193637018223315;0.45196295939401987;0.41458536837026266;-0.39793101587459206;0.5747276217428868;0.9999503872214353
61.88;0.9954594417878909;0.41671042407710635;0.41864654848823896;0.3919876439818443;0.3937678003400086;1.0053391267263654;0.9999195679807993;10.002295859721492;0.4167014917609723;0.45193601162794356;0.4519628012755205;0.41458455372729025;-0.39793101574030515;0.5747268437377486;0.9999512757804323
61.89;0.9954569509079236;0.416710839840397;0.41864748072905605;0.3919885382425438;0.3937666962390498;1.005339057890337;0.9999172886500592;10.002311617187186;0.41670239671869186;0.451935644710042;0.4519626040783737;0.4145837287904397;-0.3979310155997299;0.5747260284063191;0.9999521957260369
61.9;0.9954544549067731;0.4167112375864006;0.4186483932225751;0.39198941921690217;0.3937655581212094;1.005339063923963;0.9999150931886142;10.002327328236152;0.41670331684645245;0.45193527442396486;0.45196236803406037;0.4145828963086174;-0.39793101545279963;0.5747251737096081;0.9999531434125478
61.91;0.995451950800132;0.41671161566875864;0.41864928213188507;0.39199028789533824;0.3937643853874977;1.0053391418074364;0.9999129868044155;10.00234281950341;0.41670425011048534;0.45193490574160217;0.4519620936565699;0.4145820588108013;-0.39793101530008107;0.5747242782878753;0.9999541144492913
61.92;0.995449436263169;0.41671197273032573;0.4186501439500618;0.3919911454666671;0.39376317810318956;1.005339289397163;0.9999109724301326;10.002357919741225;0.4167051940535967;0.4519345430490651;0.45196178202839554;0.41458121798918235;-0.3979310151423049;0.5747233410688786;0.99995510243947
61.93;0.9954469099117453;0.4167123072677827;0.4186509752897453;0.39199199285449354;0.3937619367678054;1.005339504038835;0.9999090502948293;10.002372468275617;0.4167061461198047;0.4519341897533878;0.4519614344884248;0.41458037448051627;-0.397931014979831;0.5747223608507663;0.9999560989487202
61.94;0.9954443711525081;0.41671261716453234;0.4186517730373815;0.3919928299756645;0.39376066212440863;1.0053397823974621;0.9999072192748595;10.002386324039545;0.41670710408281525;0.4519338484738263;0.4519610522776996;0.4145795283239753;-0.39793101481246324;0.574721337310322;0.999957095116911
61.95;0.995441819217674;0.4167128994630584;0.4186525344203074;0.3919936554347926;0.39375935532385103;1.0053401215622828;0.9999054789266489;10.002399359855094;0.4167080663879465;0.45193352143530613;0.45196063658947405;0.4145786796379418;-0.39793101463967673;0.5747202714415709;0.9999580833973226
61.96;0.995439252429264;0.4167131503757704;0.41865325690190547;0.3919944669673093;0.39375801852623926;1.005340519274636;0.9999038303560853;10.00241145131608;0.41670903234885015;0.4519332102546079;0.4519601888348284;0.41457782921036834;-0.3979310144609451;0.5747191638375205;0.9999590580086682
61.97;0.9954366691165836;0.41671336581612994;0.41865393814167823;0.3919952621419798;0.39375665517074043;1.0053409727715976;0.9999022760512165;10.002422479102087;0.41671000227102717;0.45193291548792963;0.4519597107305015;0.4145769787697048;-0.3979310142759568;0.5747180133864487;0.9999600137900659
61.98;0.995434070074719;0.4167135424746848;0.4186545758910563;0.39199603858690796;0.3937552695749637;1.0053414778315253;0.9999008193289202;10.002432338031175;0.41671097724642814;0.4519326366041785;0.45195920418516583;0.41457613087106254;-0.3979310140846585;0.5747168181008915;0.9999609446747665
61.99;0.9954314602568559;0.41671367838153806;0.4186551679525992;0.39199679362141693;0.39375386645295546;1.0053420287783412;0.9998994635238864;10.002440937041579;0.4167119585631976;0.45193237231222955;0.4519586711712061;0.4145752886418263;-0.3979310138873314;0.5747155763085918;0.9999618436760584
62.0;0.9954288479602834;0.41671377243336294;0.4186557122019229;0.3919975239983406;0.3937524506345515;1.0053426185099523;0.999898211021184;10.002448191849336;0.41671294702327855;0.451932121047495;0.4519581135421247;0.4145744553422549;-0.397931013684718;0.5747142871382734;0.9999627039295019
62.01;0.995426242370805;0.41671382376086746;0.4186562063697541;0.39199822600460865;0.3937510269494345;1.005343238216042;0.9998970625323848;10.002454024753156;0.41671394261030614;0.4519318814516796;0.45195753266631966;0.41457363390638763;-0.3979310134777682;0.5747129505689565;0.9999635196722421
62.02;0.9954236513819689;0.4167138316337043;0.41865664798890756;0.39199889559013207;0.39374960039334794;1.005343877786324;0.9998960167657455;10.002458371161284;0.4167149446544084;0.45193165256231504;0.451956929183981;0.4145728268211874;-0.39793101326713887;0.5747115671010115;0.9999642871929794
62.03;0.9954210806884366;0.4167137956842326;0.4186570346707158;0.3919995286569519;0.39374817643002374;1.005344526761074;0.9998950706583815;10.00246118408107;0.4167159521748612;0.4519314337876841;0.45195630312785057;0.4145720361698001;-0.3979310130529092;0.5747101376623044;0.9999650049527342
62.04;0.9954185343129802;0.4167137159181136;0.41865736424589634;0.3920001215941484;0.39374676091010047;1.0053451746687498;0.9998942204903604;10.002462441982178;0.41671696414935994;0.4519312250621253;0.4519556539687324;0.4145712635814034;-0.3979310128346082;0.5747086638031826;0.999965672995092
62.05;0.9954160156549733;0.4167135923068642;0.41865763499782793;0.39200067162823915;0.3937453594596555;1.0053458108175992;0.9998934635561944;10.002462157940002;0.41671797965233837;0.45193102718183165;0.45195498047411026;0.41457051036155196;-0.3979310126116121;0.5747071474452746;0.999966292710037
62.06;0.9954135277968804;0.4167134244494916;0.4186578462015376;0.3920011766866725;0.39374397678140466;1.005346424139318;0.9998927991620228;10.002460378572623;0.41671899796666056;0.45193084190055915;0.45195428074065375;0.41456977805999656;-0.397931012383516;0.5747055906590564;0.9999668659581573
62.07;0.9954110733761996;0.4167132117641274;0.41865799859788266;0.3920016348971229;0.3937426161129411;1.0053470033601237;0.9998922277599117;10.002457171772065;0.4167200185183215;0.45193067159717115;0.45195355241018853;0.414569068956546;-0.39793101215001087;0.5747039960474658;0.9999673935272956
62.08;0.995408654893947;0.4167129539313718;0.41865809458110315;0.3920020442164702;0.39374127882936155;1.005347538003831;0.9998917491170386;10.00245260549234;0.41672104050090325;0.45193051873833895;0.4519527929136034;0.41456838597618023;-0.397931011910781;0.5747023671906583;0.999967874656062
62.09;0.9954062757542462;0.41671265118815254;0.4186581378513945;0.39200240249484175;0.39373996454569915;1.0053480200991698;0.9998913614821151;10.002446728241491;0.4167220628664639;0.4519303854023654;0.4519519996630274;0.41456773224448906;-0.39793101166587236;0.5747007086688252;0.9999683078763325
62.1;0.9954039412616554;0.41671230421819805;0.418658132529928;0.39200270777274576;0.3937386718723803;1.0053484452054195;0.9998910615245051;10.002439570493506;0.4167230848195671;0.45193027288441723;0.4519511701984522;0.4145671106908735;-0.3979310114159462;0.5746990257252695;0.9999686925741627
62.11;0.9954016578196011;0.4167119137206229;0.4186580824372086;0.39200295875659535;0.3937373992780821;1.0053488120955874;0.9998908443131815;10.002431160372742;0.4167241058928415;0.45193018151843656;0.451950302617399;0.4145665237799596;-0.39793101116206686;0.5746973236802101;0.9999690300230133
62.12;0.995399430859326;0.4167114804622047;0.41865799088802563;0.39200315527725604;0.39373614563564374;1.0053491220296766;0.999890704392624;10.002421523210895;0.41672512558193825;0.4519301109741202;0.4519493963351722;0.41456597310746945;-0.3979310109054801;0.5746956073187066;0.9999693229232053
62.13;0.9953972641693051;0.41671100589312315;0.4186578606048527;0.39200329826234787;0.3937349103779384;1.005349377860385;0.9998906375687419;10.002410665599978;0.41672614329672125;0.45193006062700136;0.4519484523691967;0.4145654590026335;-0.39793101064772113;0.5746938809792753;0.999969574401842
62.14;0.9953951611292665;0.4167104920786982;0.4186576937606181;0.39200338943085805;0.39373369327962726;1.0053495827932484;0.9998906412433615;10.00239857373576;0.4167271585521819;0.4519300295388959;0.45194747283665326;0.41456498069128356;-0.397931010390872;0.5746921491348591;0.9999697871340925
62.15;0.9953931260533556;0.41670994103683623;0.41865749235367145;0.39200343095326085;0.3937324941869566;1.005349739781142;0.9998907132603392;10.002385230046638;0.4167281709689228;0.45193001627013385;0.451946460135901;0.41456453705856494;-0.3979310101375764;0.5746904162034819;0.9999699624122316
62.16;0.9953911644350201;0.4167093547574871;0.418657258418418;0.39200342496646984;0.39373131286357854;1.0053498517432506;0.9998908506132971;10.002370628698769;0.4167291802715165;0.451930018958297;0.45194541611328803;0.41456412722961455;-0.3979310098906796;0.5746886858052374;0.9999700998866395
62.17;0.9953892824319521;0.41670873559600946;0.4186569938048188;0.39200337333683705;0.3937301488118895;1.0053499218352944;0.9998910487101974;10.002354781279308;0.41673018641334536;0.4519300359861888;0.4519443417671575;0.4145637500811045;-0.3979310096528108;0.5746869606439843;0.9999701984509598
62.18;0.9953874862839804;0.4167080864038113;0.4186567000391182;0.3920032777350287;0.3937290014482942;1.005349953477767;0.9998913016175509;10.00233771900632;0.4167311893996761;0.4519300667451987;0.45194323763650107;0.414563402996217;-0.39793100942631376;0.5746852428508252;0.9999702568305298
62.19;0.9953857816237027;0.4167074106149523;0.41865637858065946;0.39200313955141114;0.39372787077096305;1.0053499497692504;0.9998916030094213;10.002319494271774;0.41673218867442946;0.4519301116085868;0.4519421041897436;0.4145630812133262;-0.3979310092135541;0.5746835342171772;0.9999702729091222
62.2;0.9953841730810111;0.4167067122057283;0.4186560312035173;0.392002959898907;0.3937267576443857;1.0053499128346635;0.9998919471107636;10.002300170810075;0.41673318263402154;0.4519301712500683;0.45194094201566604;0.41456277829884197;-0.39793100901708817;0.5746818366602231;0.9999702429775977
62.21;0.9953826650630273;0.4167059954541505;0.41865566020726425;0.39200273979136907;0.39372566329906433;1.0053498446984563;0.9998923295881808;10.00227980791877;0.41673416873608243;0.4519302460871553;0.45193975187275354;0.4145624871618827;-0.3979310088393738;0.5746801528119561;0.9999701612366148
62.22;0.9953812626565895;0.41670526474880326;0.41865526842540324;0.39200247996184273;0.39372458876265587;1.0053497489414598;0.999892747864179;10.002258461112385;0.4167351439387044;0.45193033639332625;0.451938534615529;0.4145622010014242;-0.3979310086825309;0.574678485968543;0.9999700192832753
62.23;0.9953799711265637;0.41670452448516454;0.4186548591405451;0.3920021806649386;0.39372353489292183;1.0053496307766756;0.9998932000985947;10.002236192428125;0.41673610504598946;0.4519304429140981;0.45193729126412463;0.4145619140335757;-0.3979310085483878;0.5746768394915948;0.9999698065816989
62.24;0.9953787949266978;0.4167037788960134;0.4186544358058886;0.39200184189989795;0.3937225028156552;1.0053494959859963;0.9998936840751691;10.002213068093912;0.41673704903948916;0.4519305672151786;0.45193602307206826;0.4145616221436841;-0.397931008438349;0.5746752163753822;0.9999695119488851
62.25;0.995377737435363;0.4167030318728499;0.4186540012597971;0.3920014634151241;0.3937214940243675;1.0053493505082862;0.9998941970295881;10.002189147218232;0.4167379736983612;0.451930711399267;0.45193473155384695;0.41456132303093624;-0.39793100835314793;0.5746736191550942;0.9999691251409827
62.26;0.9953768007303401;0.41670228705204687;0.41865355680152344;0.39200104438665145;0.39372050990238466;1.005349200197614;0.9998947355850349;10.002164477396539;0.41673887823431205;0.451930877581947;0.45193341852140667;0.41456101535885354;-0.39793100829298184;0.5746720496412263;0.99996863797407
62.27;0.9953759851127839;0.41670154819169053;0.41865310185882404;0.3920005835572969;0.39371955135620273;1.0053490501908933;0.99989529571707;10.002139098808508;0.41673976328769075;0.45193106761363355;0.4519320858688932;0.4145606977939898;-0.39793100825779854;0.5746705083660139;0.9999680441865839
62.28;0.9953752896805482;0.4167008193771153;0.418652634349813;0.39200007979223384;0.39371861913696315;1.0053489049195916;0.9998958733901773;10.002113048954126;0.41674063035619385;0.4519312831897065;0.4519307355760868;0.4145603687890663;-0.39793100824739625;0.5746689946803867;0.9999673380437722
62.29;0.9953747137516549;0.4167001045906527;0.4186521515418906;0.39199953236085866;0.39371771436922715;1.0053487685627212;0.9998964655072342;10.002086368103454;0.4167414811932091;0.45193152621775334;0.45192936983675863;0.41456002666053926;-0.39793100826155875;0.5746675075685405;0.9999665132629609
62.3;0.9953742568088829;0.4166994068419889;0.4186516509270619;0.3919989408265691;0.39371683871093693;1.005348644863297;0.9998970700503931;10.002059107974654;0.41674231752402935;0.4519317990613184;0.45192799055555816;0.4145596695702718;-0.39793100830012423;0.5746660455395323;0.9999655635754626
62.31;0.9953739168439123;0.41669872766820826;0.41865113068812615;0.39199830487288495;0.3937159943074906;1.0053485367339836;0.9998976851531558;10.002031334811461;0.41674314098367216;0.45193210420604013;0.4519265989910581;0.4145592956051471;-0.397931008362845;0.5746646055157807;0.999964483588066
62.32;0.9953736893986642;0.4166980674248099;0.4186505898575479;0.3919976242594869;0.39371518356164525;1.005348446032161;0.9998983085845942;10.002003118676868;0.4167439528841056;0.45193244333722465;0.4519251962385418;0.4145589031649337;-0.39793100844935525;0.5746631828388497;0.9999632684583522
62.33;0.9953735677434011;0.41669742584747077;0.41865002807776247;0.3919968987241991;0.3937144085711962;1.0053483736472428;0.9998989383742427;10.001974520566387;0.4167447539884636;0.45193281658478957;0.4519237837018173;0.41455849165699415;-0.397931008559155;0.574661772767964;0.999961913881501
62.34;0.995373543422827;0.4166968023906563;0.41864944509442403;0.3919961276952643;0.3937136705107741;1.0053483204369262;0.9998995731961676;10.001945594162908;0.4167455446528472;0.4519332226521243;0.45192236283475573;0.4145580620909075;-0.3979310086914776;0.5746603716257587;0.9999604165801685
62.35;0.9953736069307906;0.4166961963704311;0.4186488407780342;0.3919953101387518;0.393712969313237;1.0053482877265265;0.9999002120902841;10.001916400210284;0.416746325351511;0.45193365949287895;0.451920934604257;0.41455761705005023;-0.3979310088451527;0.5746589768173751;0.9999587735140874
62.36;0.9953737479775682;0.4166956071494243;0.4186482155421629;0.3919944448947493;0.39371230376442035;1.005348275908359;0.9999008543113991;10.001887020204524;0.4167470974616321;0.4519341249861406;0.4519194994570091;0.41455716011458676;-0.39793100901834333;0.574657586394989;0.9999569807968877
62.37;0.9953739556325634;0.4166950344083224;0.4186475701341043;0.3919935311872102;0.39371167163480925;1.0053482827365732;0.999901498621156;10.001857556141577;0.4167478636983698;0.4519346174494217;0.4519180576255433;0.41455669530091066;-0.3979310092084912;0.5746561986757592;0.9999550339075958
62.38;0.995374219038203;0.41669447800925885;0.4186469050836253;0.391992568675316;0.3937110698470757;1.0053483030878938;0.9999021420446722;10.001828115572964;0.41674862758151104;0.45193513568245985;0.45191660931418026;0.4145562267452365;-0.39793100941269566;0.5746548121130203;0.9999529286934163
62.39;0.9953745281006132;0.41669393748771416;0.41864622076139774;0.39199155736836255;0.39371049525167723;1.0053483296737409;0.9999027797598335;10.0017988011478;0.4167493924543599;0.4519356785813369;0.45191515503285923;0.4145557584885186;-0.3979310096280496;0.5746534254877055;0.9999506623589937
62.4;0.995374873465689;0.4166934119970012;0.4186455176998485;0.39199049794995544;0.3937099453158934;1.0053483541170343;0.9999034058116874;10.00176971850731;0.4167501610527469;0.4519362450441086;0.4519136961155674;0.41455529429660315;-0.397931009851928;0.574652038255185;0.9999482337020816
62.41;0.9953752461384746;0.41669290071098275;0.4186447965339514;0.39198939202957667;0.393709417920524;1.0053483681588122;0.9999040136227508;10.001740990153888;0.4167509356254803;0.4519368344975526;0.4519122347648241;0.4145548376008544;-0.39793101008242976;0.5746506507286835;0.9999456427565084
62.42;0.9953756374733728;0.4166924029635768;0.4186440577841034;0.3919882419259678;0.3937089109722619;1.0053483645129344;0.9999045961941144;10.001712753237708;0.4167517181624755;0.4519374472802513;0.451910773521294;0.4145543917147777;-0.39793101031835537;0.5746492638717565;0.9999428908422978
62.43;0.9953760398306425;0.41669191816780254;0.4186433019136187;0.3919870502063408;0.39370842237756165;1.0053483372699241;0.9999051455520093;10.001685142095326;0.41675251051630835;0.45193808423036586;0.45190931494253156;0.41455396028014013;-0.3979310105584838;0.5746478787004573;0.9999399803997863
62.44;0.9953764475428704;0.41669144596856544;0.4186425294522185;0.39198581940940275;0.3937079502565207;1.0053482816902926;0.999905652506821;10.00165827597327;0.4167533142506665;0.4519387457843444;0.45190786169640323;0.4145535475030655;-0.3979310108011762;0.5746464955975527;0.999936913944225
62.45;0.9953768572334252;0.4166909864221926;0.41864174078108435;0.3919845521849907;0.39370749311670483;1.0053481936097937;0.9999061081173509;10.001632261160754;0.41675413053792265;0.4519394312848485;0.4519064165370748;0.41455315767852835;-0.39793101104482015;0.574645114194895;0.9999336934075753
62.46;0.9953772675658221;0.41669053994160604;0.41864093594730295;0.39198325120489114;0.3937070496895246;1.0053480694049692;0.9999065053822529;10.001607199216537;0.4167549603542322;0.45194013922318976;0.4519049821616491;0.41455279421147057;-0.3979310112883636;0.5746437342277313;0.9999303203675662
62.47;0.9953776794777258;0.4166901072170329;0.418640114666641;0.39198191861527004;0.3937066185902533;1.005347906732449;0.9999068398073836;10.001583192466489;0.4167558046920074;0.45194086792529836;0.45190356108963375;0.41455245898759924;-0.39793101153132676;0.5746423568831909;0.9999267967049426
62.48;0.9953780963384659;0.41668968930588496;0.41863927621416147;0.3919805560404272;0.3937061981550512;1.0053477049561312;0.9999071097672406;10.001560347899236;0.416756664775031;0.4519416155085217;0.45190215549015134;0.41455215255850253;-0.39793101177342854;0.5746409854838126;0.999923126129524
62.49;0.9953785230628852;0.41668928777723;0.4186384195940429;0.3919791652427003;0.3937057866390867;1.0053474638710755;0.9999073172820201;10.001538779302917;0.41675754222981687;0.45194237947311533;0.4519007672906237;0.4145518749798094;-0.3979310120143068;0.5746396246119961;0.9999193155658022
62.5;0.9953789644035842;0.4166889046257127;0.41863754409804965;0.3919777484872314;0.39370538250172393;1.00534718182413;0.9999074683626532;10.001518598910161;0.41675843882162755;0.45194315667605706;0.4518993986485063;0.4145516267072534;-0.39793101225349214;0.5746382783678087;0.9999153742980524
62.51;0.9953794236623007;0.4166885420431801;0.4186366494442401;0.3919763084883995;0.3937049842402971;1.0053468564175942;0.9999075716333673;10.00149989880684;0.41675935581135526;0.4519439436931146;0.45189805207309747;0.41455140882484104;-0.39793101249051593;0.5746369494408473;0.9999113125953503
62.52;0.995379903279906;0.4166882023797805;0.418635735207942;0.3919748483250702;0.3937045899280596;1.0053464872784783;0.9999076356114188;10.001482743061054;0.41676029343311843;0.4519447375936767;0.45189672994364544;0.414551222438489;-0.39793101272519393;0.5746356394148242;0.9999071424537284
62.53;0.9953804064914065;0.416687888057701;0.41863480033684125;0.39197337142805233;0.3937041970843993;1.005346077254945;0.9999076671927755;10.001467180679677;0.4167612507485049;0.4519455366707351;0.4518954340674771;0.41455106767852723;-0.39793101295787503;0.5746343493403165;0.9999028782567762
62.54;0.9953809378793598;0.41668760116574965;0.4186338434790283;0.391971881569422;0.39370380301565533;1.005345631439758;0.999907671867914;10.001453255982257;0.4167622259775498;0.45194634030187797;0.4518941653966313;0.4145509430859439;-0.3979310131893437;0.5746330798280227;0.9998985350969685
62.55;0.9953815021474408;0.4166873432219626;0.4186328637743426;0.39197038270718665;0.39370340516998154;1.0053451555658006;0.9999076533875713;10.00144099953162;0.41676321733340055;0.45194714822041276;0.4518929236962268;0.414550845879095;-0.39793101342053666;0.5746318308464561;0.9998941270448137
62.56;0.995382102366579;0.41668711528842045;0.4186318610832152;0.3919688788471663;0.39370300124483265;1.0053446544036528;0.9999076130257216;10.001430414552617;0.4167642237307496;0.45194795991374864;0.4518917077075918;0.4145507727162675;-0.39793101365237393;0.574630601681348;0.9998896672535813
62.57;0.9953827397937254;0.4166869178730819;0.41863083531465456;0.39196737414853405;0.3937025891479066;1.0053441308231919;0.9999075499592615;10.00142147881235;0.4167652446204909;0.4519487742260735;0.45189051592931856;0.4145507203788113;-0.3979310138858145;0.5746293913711432;0.9998851682124592
62.58;0.9953834155572635;0.41668675071572886;0.41862978560457315;0.39196587306763664;0.3937021667005473;1.0053435861564841;0.9999074619215195;10.001414158956976;0.4167662793609409;0.4519495893624837;0.45188934743915704;0.41455068610987006;-0.39793101412209253;0.5746281996169114;0.9998806412093513
62.59;0.9953841317999331;0.4166866130214902;0.4186287099592706;0.39196438048524324;0.3937017311973166;1.0053430217308559;0.9999073457807813;10.001408414828646;0.4167673269000143;0.4519504033311643;0.4518882026133769;0.4145506675058973;-0.39793101436288464;0.574627027086343;0.9998760964465445
62.6;0.9953848905731055;0.4166865037056571;0.41862760545717487;0.39196290166935677;0.3937012794517991;1.005342440521805;0.9999071985279313;10.001404190593805;0.4167683855823144;0.45195121433884883;0.4518870833121774;0.41455066231746035;-0.3979310146102652;0.5746258745547838;0.9998715434800971
62.61;0.9953856918636972;0.4166864212048436;0.41862646903929285;0.39196144164071667;0.3937008084355061;1.005341847457034;0.9999070176044184;10.001401413614841;0.41676945279161215;0.451952020821897;0.4518859919214345;0.4145506684843218;-0.3979310148664818;0.5746247424880704;0.9998669908249114
62.62;0.9953865328076938;0.4166863634201701;0.41862529846759305;0.39196000444900136;0.39370031578469744;1.0053412485822284;0.999906800304367;10.001400004463735;0.41677052477918075;0.4519528213479099;0.45188493007680347;0.41455068425087954;-0.3979310151335737;0.5746236318411765;0.9998624461540999
62.63;0.9953874081465516;0.41668632796764565;0.418624092735164;0.39195859302543523;0.3936997997717752;1.005340650413145;0.9999065435110943;10.001399885050139;0.41677159693587984;0.45195361475373264;0.4518838984548674;0.4145507082787604;-0.3979310154130519;0.5746225443090339;0.9998579179161035
62.64;0.9953883110161935;0.4166863124085025;0.41862285181068776;0.3919572093844186;0.39369925897958075;1.0053400595549564;0.99990624391016;10.001400981734855;0.41677266439643856;0.45195440016925514;0.45188289755152394;0.41455073959095423;-0.39793101570578737;0.574621481146156;0.9998534166695385
62.65;0.9953892335600042;0.4166863144877183;0.4186215762467949;0.3919558551273929;0.39369869198060853;1.0053394822638342;0.999905898070107;10.001403224407733;0.4167737225657147;0.4519551768663173;0.45188192833877655;0.414550777374359;-0.39793101601203007;0.5746204422606518;0.9998489551902754
62.66;0.995390167317364;0.4166863323794476;0.4186202670698783;0.3919545321586863;0.39369809734911526;1.0053389241180268;0.9999055023500159;10.00140653963376;0.41677476717849105;0.4519559444667696;0.4518809925017752;0.4145508209560178;-0.3979310163316523;0.574619426983431;0.9998445480265525
62.67;0.995391104156023;0.4166863648438169;0.41861892594699296;0.3919532427704357;0.3936974740997302;1.0053383898258828;0.9999050529865927;10.001410842719226;0.41677579416731303;0.4519567030710276;0.45188009248559813;0.4145508697743379;-0.3979310166645105;0.5746184354749406;0.9998402108454467
62.68;0.9953920378654434;0.4166864112804254;0.41861755534347106;0.3919519890129044;0.39369682207442497;1.0053378834137707;0.9999045465612366;10.001416038034378;0.4167767997658265;0.45195745290258393;0.45187923112775696;0.4145509232168906;-0.3979310170106127;0.5746174692140313;0.9998359592532464
62.69;0.9953929649068585;0.4166864716682528;0.41861615830632765;0.3919507724891185;0.3936961419113989;1.005337408862565;0.9999039803290375;10.001422028099093;0.41677778072965194;0.45195819398365483;0.451878411097289;0.4145509804924673;-0.3979310173700881;0.5746165304275409;0.99983180726817
62.7;0.9953938833176713;0.4166865462907778;0.4186147381018809;0.3919495947444366;0.3936954348923513;1.0053369705007005;0.9999033521894045;10.001428726866234;0.41677873432956447;0.4519589262075398;0.4518776347737762;0.4145510406995068;-0.3979310177431739;0.5746156210247595;0.9998277664350878
62.71;0.995394790544764;0.4166866351582942;0.41861329812506426;0.39194845727904587;0.3936947028192564;1.0053365723239525;0.9999026605558838;10.001436069957515;0.41677965822721075;0.4519596498345075;0.45187690458277674;0.4145511031188204;-0.3979310181303436;0.5746147418446382;0.999823846128072
62.72;0.9953956817009613;0.41668673751008456;0.4186118417164227;0.3919473610469063;0.39369394777147426;1.0053362160805575;0.9999019042621073;10.001444008362258;0.4167805505635817;0.451960365647252;0.4518762231831551;0.41455116728775704;-0.3979310185324261;0.5746138928540455;0.9998200542759306
62.73;0.9953965492403725;0.41668685187411586;0.4186103715966994;0.3919463062812615;0.39369317200656556;1.005335899438237;0.9999010832201366;10.001452492050591;0.41678141006705133;0.45196107412726677;0.451875593071877;0.4145512328917243;-0.39793101895058375;0.5746130740198773;0.9998163974845935
62.74;0.9953973845010388;0.41668697658883774;0.4186088894262963;0.39194529306041037;0.39369237815189934;1.005335615968851;0.9999001992722529;10.001461467930456;0.41678223613858745;0.4519617746820744;0.4518750162172249;0.4145513000719351;-0.39793101938618286;0.5746122859139674;0.9998128806078864
62.75;0.9953981801629052;0.41668711043039397;0.41860739597898194;0.3919443220182481;0.39369156934600047;1.0053353572740213;0.9998992559309714;10.001470889372287;0.4167830289133265;0.4519624657183173;0.4518744941782462;0.41455136964321654;-0.3979310198405062;0.5746115294725972;0.9998095066394589
62.76;0.9953989315757887;0.41668725297455256;0.41860589171904383;0.3919433945441776;0.39369074917068075;1.0053351155663546;0.9998982580309487;10.001480720944082;0.41678378885906664;0.4519631451756571;0.45187402821434397;0.41455144246110437;-0.39793102031441807;0.5746108055650772;0.9998062776124992
62.77;0.9953996363861892;0.4166874044331388;0.4186043771313779;0.39194251245796025;0.3936899215434265;1.0053348844313834;0.9998972115573543;10.001490934298683;0.4167845163396004;0.45196381119296136;0.4518736194647241;0.41455151880621716;-0.39793102080813064;0.5746101149204604;0.9998031963501898
62.78;0.9954002933509324;0.4166875652692903;0.4186028527295296;0.39194167742654756;0.39368909070397373;1.0053346581492675;0.999896122883238;10.001501492808273;0.4167852117229784;0.4519644623544988;0.45187326927481825;0.414551598647351;-0.39793102132121816;0.574609458020437;0.9998002676485417
62.79;0.9954009015165627;0.41668773609772974;0.4186013193708485;0.39194089039637475;0.39368826142814883;1.00533443139708;0.999894998782317;10.001512339066986;0.416785875474839;0.45196509741028323;0.4518729789391788;0.41455168205010756;-0.39793102185296714;0.5746088350510815;0.9997974978743052
62.8;0.9954014605146578;0.41668791760375845;0.4185997789597943;0.3919401514225275;0.39368743944846324;1.0053341990587026;0.999893847255883;10.001523403550996;0.41678650816140395;0.45196571525471035;0.4518727491430509;0.4145517691199528;-0.39793102240277606;0.5746082463554262;0.9997948934477654
62.81;0.9954019715023361;0.41668810996074057;0.41859823481706093;0.3919394600633523;0.39368663157134826;1.0053339554951166;0.999892677005305;10.001534619915942;0.41678711086550424;0.45196631509888546;0.45187258006827036;0.4145518597503422;-0.39793102297027744;0.57460769310297;0.9997924586368058
62.82;0.9954024380295999;0.41668831226871356;0.41859669128699595;0.39193881569425515;0.39368584501814485;1.005333693966796;0.9998914959841736;10.001545930610773;0.4167876854160672;0.45196689626999614;0.4518724717575508;0.41455195326303684;-0.3979310235550925;0.574607177451869;0.9997901938115804
62.83;0.9954028663613872;0.4166885225954592;0.41859515314784146;0.3919382173232449;0.39368508620617265;1.0053334069470161;0.9998903113865499;10.001557293033832;0.4167882340583153;0.45196745783300607;0.4518724240513962;0.41455204803457296;-0.39793102415635434;0.5746067020282287;0.999788095924842
62.84;0.9954032644719912;0.41668873833017483;0.4185936253278289;0.3919376636248597;0.393684359944291;1.0053330873514523;0.9998891308013361;10.001568680666077;0.4167887594335763;0.4519679984419651;0.45187243626040297;0.41455214138475605;-0.3979310247725157;0.5746062692147244;0.9997861606751529
62.85;0.9954036398611813;0.41668895665556294;0.41859211267503127;0.3919371535319705;0.39368366974499286;1.0053327301130321;0.9998879628132676;10.001580061887513;0.4167892648447474;0.45196851652975295;0.4518725067061648;0.41455222970031447;-0.39793102540160835;0.574605880619478;0.9997843842037021
62.86;0.9954039981393127;0.41668917494938235;0.41859061991938085;0.3919366867712569;0.39368301848308096;1.0053323330441508;0.9998868172046863;10.001591381085575;0.4167897540890253;0.45196901061435923;0.45187263259382626;0.4145523089440478;-0.3979310260415301;0.5746055369342276;0.9997827634688649
62.87;0.9954043433563123;0.4166893909501522;0.41858915182126943;0.3919362638267864;0.39368240848124;1.005331895906397;0.9998857051338216;10.001602566284655;0.41679023112669417;0.4519694794411056;0.45187281075383084;0.4145523756344913;-0.39793102669016495;0.5746052382069159;0.999781295748161
62.88;0.9954046783840199;0.41668960293895946;0.41858771305779346;0.39193588542239555;0.3936818413883641;1.0053314187364135;0.9998846383466018;10.001613539176585;0.41679069984311046;0.45196992198872327;0.45187303851575256;0.41455242747044263;-0.39793102734538216;0.5746049840678134;0.9997799778323017
62.89;0.9954050041974439;0.41668980991009835;0.4185863081317872;0.3919355518819303;0.39368131834766823;1.005330901359904;0.9998836275270897;10.001624214637209;0.41679116381995396;0.4519703375176668;0.4518733135191736;0.41455246299368587;-0.3979310280050512;0.5746047738605962;0.9997788058698008
62.9;0.9954053190765685;0.416690011644024;0.4185849414053965;0.39193526248888444;0.3936808404131205;1.0053303435452423;0.9998826813253604;10.001634508071085;0.41679162607701126;0.45197072550675604;0.4518736328195257;0.41455248087507257;-0.397931028667196;0.5746046071049832;0.9997777761913877
62.91;0.9954056189364394;0.4166902087609633;0.4185836169283275;0.391935015225188;0.3936804090047073;1.0053297447228726;0.9998818064417435;10.001644346143134;0.41679208852616806;0.4519710853303872;0.45187399260924255;0.4145524795861949;-0.3979310293299974;0.574604484190021;0.9997768856690563
62.92;0.9954058987970976;0.4166904025559066;0.41858233818381574;0.3919348072024543;0.3936800259992446;1.005329103412328;0.9998810082420374;10.001653662398725;0.4167925515416697;0.45197141623642634;0.4518743885287591;0.41455245751350994;-0.3979310299916119;0.5746044069527381;0.9997761308349296
62.93;0.995406154176277;0.41669059465862573;0.4185811078280865;0.3919346351063853;0.39367969328489444;1.0053284168880274;0.9998802918517301;10.001662390342117;0.4167930142087303;0.4519717178788412;0.45187481585738376;0.41455241312653784;-0.39793103065015695;0.5746043786597057;0.9997755069828097
62.94;0.9954063817231467;0.41669078679463445;0.41857992731316346;0.39193449512634754;0.39367941206001045;1.0053276820028973;0.9998796632503695;10.001670473140798;0.4167934749206768;0.4519719906729612;0.451875269718642;0.41455234511453426;-0.3979310313037885;0.5746044031291385;0.9997750077726523
62.95;0.9954065793433757;0.41669098053079456;0.4185787966773773;0.39193438278115594;0.39367918237273924;1.005326896775467;0.9998791293619756;10.00167787596151;0.4167939318749481;0.4519722355169177;0.45187574564764454;0.41455225254841066;-0.397931031950725;0.5746044838360148;0.9997746245242194
62.96;0.9954067451843572;0.41669117687298673;0.41857771500991164;0.3919342930370139;0.39367900328031263;1.005326060618836;0.9998786968322289;10.00168458143988;0.4167943831766077;0.45197245333342956;0.45187624039491187;0.41455213502575056;-0.3979310325893787;0.5746046238977757;0.9997743460159421
