time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.97;0.9954068758425284;0.41669137589471067;0.4185766813876865;0.3919342206639544;0.39367887335084606;1.0053251730373478;0.9998783702962865;10.001690574298197;0.4167948266199286;0.4519726450635945;0.45187675230519325;0.4145519930308683;-0.39793103321858686;0.5746048265141348;0.999774159826265
62.98;0.9954069658653878;0.4166915766806812;0.41857569544256196;0.39193416067670317;0.3936787910089151;1.0053242327681553;0.9998781519078517;10.001695830196951;0.4167952595955538;0.4519728121455704;0.4518772809078799;0.4145518281691769;-0.397931033837749;0.5746050948642979;0.9997740541281235
62.99;0.9954070085950525;0.41669177759088033;0.41857475723802917;0.39193410881442836;0.3936787546600749;1.0053232378613872;0.9998780432216449;10.001700316774455;0.4167956792972678;0.451972956797752;0.45187782624096434;0.41455164272762984;-0.39793103444679245;0.5746054315352743;0.9997740194246882
63.0;0.995406997186173;0.4166919763710261;0.4185738668159394;0.3919340618679167;0.3936787627431814;1.0053221859422974;0.9998780473374504;10.001704003446989;0.4167960831556771;0.45197308158922683;0.4518783884799771;0.41455143924970667;-0.39793103504603544;0.5746058382077524;0.9997740493083604
63.01;0.9954069255357545;0.4166921700611237;0.4185730237622529;0.39193401748782436;0.3936788137532311;1.005321074446905;0.9998781684676418;10.001706870105732;0.4167964692741882;0.4519731886762198;0.4518789679801508;0.41455122064512556;-0.3979310356361318;0.5746063156862117;0.9997741387752797
63.02;0.9954067885071883;0.41669235515636954;0.4185722270828818;0.39193397368644467;0.39367890620608004;1.005319901470111;0.9998784095549124;10.001708911334338;0.4167968366924024;0.45197327934758247;0.45187956551008435;0.41455099017403124;-0.3979310362180922;0.5746068642318233;0.9997742826992261
63.03;0.995406581433899;0.41669252795768413;0.4185714756467119;0.3919339284277442;0.39367903872786664;1.005318667508744;0.9998787707974072;10.001710136041616;0.41679718529020243;0.451973354326254;0.4518801824774962;0.4145507510895581;-0.39793103679319297;0.5746074840592561;0.9997744770977447
63.04;0.9954063003145315;0.4166926849363688;0.4185707689412674;0.3919338791357095;0.39367921024874175;1.0053173758056146;0.9998792508834105;10.001710560700289;0.41679751510185686;0.4519734146980026;0.4518808210780773;0.4145505064436964;-0.3979310373627572;0.5746081754539685;0.9997747203106078
63.05;0.9954059430006177;0.4166928231230064;0.4185701074421493;0.3919338224786139;0.3936794198455655;1.0053160299843014;0.9998798495761947;10.001710199772482;0.4167978256024661;0.45197346253850407;0.4518814841537316;0.4145502590566442;-0.397931037927877;0.5746089387018818;0.9997750113996563
63.06;0.9954055094970481;0.4166929404425806;0.41856949225981105;0.39193375491476823;0.39367966630199075;1.0053146319097113;0.9998805686822874;10.00170906255872;0.4167981155961126;0.45197350059801467;0.45188217459998303;0.4145500114682146;-0.39793103848913897;0.5746097743385425;0.9997753482955063
63.07;0.9954050005848006;0.41669303583216477;0.4185689245844792;0.3919336734290894;0.39367994791172084;1.0053131820559034;0.999881411183565;10.001707160593748;0.4167983833617874;0.4519735313040424;0.4518828945380619;0.4145497660130292;-0.39793103904645294;0.57461068330554;0.9997757282601389
63.08;0.9954044165836706;0.4166931089434211;0.4185684055776452;0.3919335760101477;0.3936802626392238;1.0053116808596176;0.9998823804686737;10.001704518767658;0.4167986267740469;0.451973555978002;0.4518836447202321;0.414549524829134;-0.39793103959907833;0.5746116666009136;0.9997761493582146
63.09;0.9954037573559469;0.4166931598049132;0.4185679363490043;0.39193346186648503;0.3936806083880227;1.0053101287534523;0.9998834799309723;10.001701175695075;0.41679884361489894;0.45197357482794365;0.45188442446948773;0.4145492895463413;-0.39793104014587216;0.5746127247877152;0.99977661142849
63.1;0.9954030229347063;0.4166931886452106;0.41856751745350934;0.39193333133367386;0.3936809831014153;1.0053085255105596;0.9998847117862424;10.001697169043673;0.4167990320630578;0.4519735872037585;0.4518852322476911;0.41454906103854167;-0.3979310406856485;0.574613858001364;0.9997771162500393
63.11;0.995402214318269;0.4166931954401906;0.4185671485744739;0.39193318561849966;0.393681384805693;1.0053068709217134;0.999886075461532;10.001692522684493;0.4167991908965325;0.45197359172803997;0.45188606663216546;0.4145488396416771;-0.3979310412173917;0.5746150664453155;0.9997776664664935
63.12;0.9954013341342771;0.41669317950332807;0.4185668288184634;0.39193302642001504;0.39368181182523065;1.005305166030933;0.9998875672346142;10.001687245760301;0.41679931908680995;0.4519735865193741;0.45188692687063176;0.4145486256331207;-0.3979310417401622;0.5746163507313393;0.999778263862709
63.13;0.9954003867261549;0.4166931396835815;0.41856655691834804;0.39193285561811825;0.39368226290555725;1.0053034135245738;0.999889181391915;10.001681335175192;0.4167994152871311;0.4519735693353981;0.4518878127225424;0.41454841959246336;-0.39793104225298354;0.5746177119352381;0.9997789084404339
63.14;0.9953993775736247;0.4166930749035435;0.418566331319543;0.3919326753812324;0.3936827369399817;1.0053016179499796;0.9998909114214041;10.001674775389647;0.4167994777490731;0.4519735374079164;0.45188872438454697;0.4145482225572322;-0.397931042754907;0.5746191514736579;0.9997795986812694
63.15;0.9953983125123963;0.41669298454439585;0.41856615042977596;0.3919324883343424;0.39368323250603376;1.0052997854623775;0.9998927505488238;10.001667534875253;0.4167995044957888;0.4519734873807692;0.4518896624844417;0.4145480360354325;-0.3979310432450203;0.57462067075379;0.9997803322689465
63.16;0.9953971974463202;0.4166928686259891;0.41856601268494253;0.3919322973819465;0.39368374781418874;1.0052979220902634;0.9998946923741229;10.001659560415044;0.4167994936007026;0.4519734156544635;0.45189062727355245;0.41454786180189496;-0.3979310437224272;0.5746222707605311;0.9997811063123706
63.17;0.9953960381311284;0.4166927280088388;0.4185659165170434;0.39193210550136715;0.39368428124768584;1.005296032184678;0.9998967314546982;10.00165077433848;0.4167994433141612;0.45197331892494863;0.4518916177561949;0.4145477015140276;-0.3979310441864685;0.574623951760981;0.9997819171890703
63.18;0.9953948389676233;0.4166925644937095;0.4185658605750919;0.391931915638558;0.3936848317789223;1.0052941189919127;0.9998988635682108;10.001641079188667;0.41679935175212385;0.45197319489434;0.4518926319363308;0.4145475564641162;-0.3979310446368493;0.5746257131031134;0.9997827610896923
63.19;0.9953936015248637;0.41669238067778136;0.41856584388880724;0.3919317303554449;0.3936853988130708;1.0052921862614583;0.9999010865304313;10.00163037014599;0.4167992165986664;0.4519730429503307;0.4518936672873835;0.41454742775342435;-0.39793104507322374;0.5746275529237429;0.9997836347038124
63.2;0.9953923244773281;0.41669217961139543;0.4185658655514471;0.3919315514520357;0.39368598198613364;1.0052902390633887;0.9999034011782897;10.001618551968223;0.41679903517245614;0.45197286417060156;0.4518947206396103;0.4145473166978329;-0.39793104549474034;0.5746294679230501;0.9997845351023169
63.21;0.9953910052685363;0.416691964105574;0.4185659242632947;0.3919313801319177;0.39368658142589985;1.005288283669665;0.9999058112529733;10.0016055567876;0.416798804512611;0.45197266075309567;0.4518957880917633;0.41454722485482515;-0.397931045900153;0.5746314532446184;0.9997854595498575
63.22;0.9953896420650401;0.41669173616968425;0.4185660182271119;0.3919312172396993;0.3936871981143536;1.0052863272119843;0.9999083220096645;10.001591357304392;0.4167985212033972;0.45197243550408345;0.4518968650580071;0.4145471536916003;-0.39793104628829246;0.5746335024199521;0.9997864053293057
63.23;0.9953882345569164;0.41669149719750526;0.41856614536360953;0.39193106280779266;0.39368783358600024;1.0052843774132534;0.9999109385063369;10.001575964502956;0.41679818132881036;0.4519721913890407;0.45189794624607205;0.4145471044268364;-0.39793104665832346;0.5746356081239912;0.9997873696729471
63.24;0.9953867837286895;0.41669124834100163;0.4185663037993282;0.3919309154908784;0.393688489099337;1.0052824420989788;0.9999136646448828;10.001559410237721;0.41679778113574223;0.4519719309124331;0.4518990259810294;0.414547077948753;-0.3979310470096111;0.5746377634471524;0.999788350663246
63.25;0.9953852909044809;0.4166909905644367;0.4185664924322226;0.391930772756219;0.39368916526446346;1.0052805284773474;0.9999165028358481;10.001541730361799;0.4167973179057821;0.4519716556673449;0.4519000989696724;0.414547074626988;-0.3979310473415008;0.5746399622848822;0.9997893481316152
63.26;0.99538375651555;0.41669072471535795;0.41856671122737765;0.39193063155145197;0.3936898623511992;1.0052786422646727;0.9999194538392568;10.00152295846839;0.4167967900422891;0.4519713664306772;0.4519011606950312;0.41454709430231257;-0.39793104765333015;0.5746421990442926;0.9997903629217126
63.27;0.9953821800807496;0.4166904519090788;0.4185669612449169;0.3919304889201826;0.39369058049961636;1.0052767869559425;0.9999225171764574;10.00150312884175;0.41679619654699596;0.4519710635218273;0.45190220724424235;0.41454713651845365;-0.3979310479446651;0.5746444685057561;0.999791395059221
63.28;0.9953805614365187;0.4166901739373375;0.41856724434300696;0.39193034227286117;0.39369131947532726;1.0052749639422591;0.9999256920723226;10.001482278880568;0.41679553660725666;0.4519707470209003;0.4519032355659045;0.4145472006681055;-0.3979310482154482;0.5746467656208476;0.9997924430619877
63.29;0.9953789010547079;0.4166898930294043;0.4185675624963654;0.391930189120793;0.3936920784276371;1.005273172584634;0.9999289775137543;10.001460444837832;0.4167948094577933;0.45197041681492645;0.4519042439749011;0.4145472857373202;-0.3979310484659088;0.574649085446989;0.9997935049859026
63.3;0.9953771986072104;0.41668961112157243;0.41856791700415047;0.3919300268425852;0.3936928559969994;1.0052714094490116;0.9999323703801026;10.001437662517812;0.41679401449900094;0.45197007248768406;0.45190523176972747;0.41454738981027195;-0.3979310486965127;0.5746514239412301;0.999794579306908
63.31;0.9953754520097582;0.4166893295416192;0.4185683079174312;0.39192985293487026;0.3936936507095212;1.005269668132665;0.9999358630557843;10.001413979115005;0.4167931516618207;0.45196971303082883;0.451906198689198;0.4145475100210047;-0.39793104890805486;0.574653778832969;0.9997956645503564
63.32;0.9953736586112273;0.4166890491590382;0.41856873398914424;0.39192966511722915;0.3936944611604039;1.0052679404955467;0.9999394433556024;10.00138945536881;0.41679222162977425;0.4519693366697622;0.45190714531701026;0.4145476431338155;-0.39793104910158655;0.5746561491796555;0.9997967586797151
63.33;0.995371816755959;0.41668877052911973;0.4185691931228095;0.3919294610883622;0.3936952856561507;1.005266218548622;0.9999430967113698;10.001364152217699;0.41679122561703863;0.4519689409979671;0.4519080736299024;0.4145477860666915;-0.39793104927805023;0.5746585340439763;0.9997978593394143
63.34;0.9953699265502532;0.4166884939291784;0.41856968297056535;0.3919292385604285;0.39369612186813546;1.0052644958144348;0.9999468074674656;10.00133812261317;0.4167901651362033;0.45196852312485364;0.45190898678783775;0.41454793605426693;-0.39793104943797936;0.5746609317161695;0.9997989644503572
63.35;0.9953679911886577;0.4166882192983241;0.41857020121513794;0.39192899556983907;0.3936969669767467;1.0052627672243144;0.9999505586757477;10.001311408806263;0.4167890420426107;0.4519680798554307;0.4519098884382476;0.4145480908195167;-0.39793104958150116;0.5746633397237345;0.9998000721919656
63.36;0.9953660181229754;0.41668794634753553;0.41857074506259323;0.39192873055039157;0.39369781806994886;1.0052610280290593;0.999954332147845;10.00128403470377;0.41678785846282373;0.45196760824704324;0.4519107823297719;0.4145482486534164;-0.3979310497084944;0.5746657548295789;0.9998011804228074
63.37;0.9953640179720679;0.4166876746758232;0.4185713105029169;0.391928442216685;0.39369867221089294;1.0052592729796241;0.999958108925276;10.001255999709352;0.4167866165314526;0.4519671062812229;0.4519116727070354;0.41454840812192506;-0.39793104981879995;0.5746681731164444;0.9998022863222955
63.38;0.9953620018032738;0.41668740328649956;0.4185718925758032;0.39192812956637246;0.39369952603644975;1.0052574962955307;0.9999618701840558;10.001227286288277;0.4167853184741657;0.4519665729848404;0.45191256458211815;0.41454856788571054;-0.3979310499124038;0.5746705908515023;0.9998033869882468
63.39;0.9953599784831613;0.41668713010545083;0.41857248639174327;0.39192779178391424;0.39370037553849635;1.0052556921334885;0.9999655986543482;10.00119788079882;0.41678396722290884;0.45196600800225867;0.45191346311639635;0.41454872689817984;-0.39793104998940726;0.574673005016747;0.9998044803445643
63.4;0.9953579532214261;0.41668685221893415;0.4185730875169848;0.39192742783065443;0.39370121623877086;1.0052538550504424;0.9999692791953635;10.00116778851903;0.41678256683189874;0.451965411288627;0.45191437312763727;0.41454888454514693;-0.39793105004989066;0.5746754124987459;0.9998055651193479
63.41;0.9953559284266844;0.4166865662420037;0.4185736916395788;0.3919270361398693;0.3937020433642388;1.0052519801630129;0.9999728980526993;10.001137031724893;0.41678112202695555;0.4519647830022192;0.45191529926436386;0.4145490404334058;-0.3979310500939708;0.5746778093484523;0.999806640559183
63.42;0.9953539060771638;0.41668626838573597;0.41857429440024435;0.391926614851709;0.3937028521934719;1.0052500628075864;0.9999764422230718;10.001105642216753;0.41677963738885393;0.45196412328574354;0.45191624607188063;0.4145491938297879;-0.39793105012198854;0.574680190854688;0.9998077070427714
63.43;0.9953518889098527;0.41668595461884594;0.41857489143484927;0.39192616252070633;0.3937036388406236;1.005248097981295;0.9999799001873492;10.001073656540006;0.4167781170930119;0.45196343217263424;0.45191721780157934;0.41454934330864435;-0.39793105013441993;0.5746825514686293;0.999808766667122
63.44;0.9953498799632543;0.41668562123896546;0.4185754785001391;0.3919256787825023;0.39370440082498015;1.0052460805987002;0.9999832632106843;10.001041109523939;0.4167765652876998;0.4519627096379951;0.4519182183193823;0.4145494871551264;-0.3979310501315708;0.5746848844147737;0.9998098226873182
63.45;0.9953478824317882;0.41668526548095575;0.41857605191673003;0.3919251644077197;0.39370513692029624;1.0052440067241082;0.999986525315431;10.00100802960516;0.4167749863448148;0.45196195546357765;0.4519192508577914;0.4145496238513441;-0.39793105011347374;0.5746871815202327;0.9998108784501861
63.46;0.995345900267154;0.41668488541132664;0.4185766091683997;0.3919246209841655;0.3937058468796284;1.0052418745849752;0.9999896823977348;10.000974446923586;0.41677338443694706;0.45196116914990864;0.4519203174089008;0.4145497520625003;-0.3979310500799737;0.5746894334937461;0.9998119365584667
63.47;0.9953439383864047;0.4166844791146414;0.41857714912460287;0.39192405073189696;0.393706531211183;1.005239684740588;0.9999927323163346;10.000940408219403;0.41677176301798374;0.45196035027802356;0.4519214184496557;0.414549870586083;-0.3979310500307901;0.5746916307894594;0.9998129979942063
63.48;0.9953420021466607;0.41668404415055693;0.4185776715065946;0.3919234562899464;0.39370719073837573;1.0052374399804618;0.9999956754645086;10.00090598073665;0.41677012490960064;0.4519594990304852;0.45192255345678395;0.41454997838438823;-0.39793104996559;0.5746937646326946;0.999814061089681
63.49;0.9953400961822493;0.41668357785673654;0.4185781759932287;0.391922840685587;0.3937078263818072;1.0052351453462607;0.9999985144508027;10.000871240573968;0.41676847256716903;0.4519586163139369;0.4519237212758216;0.41455007443735725;-0.3979310498840826;0.5746958275167418;0.9998151210694115
63.5;0.9953382233401938;0.41668307792913717;0.4185786617308279;0.3919222077085136;0.39370843914163844;1.0052328077523318;1.0000012530911515;10.00083625740844;0.41676680801753946;0.4519577037245305;0.45192491974467136;0.4145501574628648;-0.3979310497861347;0.5746978130764777;0.999816170505554
63.51;0.9953363852055928;0.41668254248427855;0.41857912730417424;0.39192156200670386;0.3937090301303528;1.0052304351472128;1.0000038956444974;10.000801091364902;0.41676513282543665;0.4519567637966693;0.45192614560838984;0.41455022570607447;-0.3979310496719363;0.5746997154987968;0.9998172006405215
63.52;0.99533458298318;0.4166819696826121;0.41857957090076886;0.39192090881948294;0.3937096008747265;1.0052280361148234;1.0000064468735723;10.00076580123664;0.41676344843861407;0.451955799947993;0.4519273952388554;0.4145502769278498;-0.39793104954197583;0.5747015290337536;0.999818203776444
63.53;0.995332816650749;0.41668135747994456;0.4185799906064697;0.3919202537302251;0.39371015309768026;1.0052256194367837;1.0000089127175296;10.00073044724912;0.41676175667306686;0.45195481581370733;0.45192866526711517;0.41455030858797975;-0.397931049396798;0.5747032483612663;0.999819175312376
63.54;0.9953310843828116;0.4166807035987827;0.41858038485686233;0.3919196020249583;0.3937106877791715;1.0052231927478494;1.0000113004746434;10.000695081319364;0.416760059811671;0.4519538147220608;0.4519299526375236;0.41455031832931555;-0.39793104923694056;0.5747048695913226;0.9998201130344351
63.55;0.995329383990238;0.41668000554499324;0.41858075310964143;0.39191895771076873;0.39371120479998284;1.0052207618344355;1.000013617669866;10.000659731734485;0.4167583602129277;0.45195279956582396;0.4519312544676763;0.41455030458055675;-0.39793104906310156;0.5747063908454021;0.9998210147253502
63.56;0.9953277138454947;0.41667926069135414;0.4185810965105748;0.39191832312275277;0.3937117035615132;1.0052183312510048;1.0000158707459517;10.000624393042184;0.41675665985488736;0.4519517728114915;0.45193256809574334;0.41455026669787964;-0.397931048876318;0.5747078118261052;0.999821877668552
63.57;0.9953260720326783;0.4166784665670758;0.41858141796991166;0.3919176993090513;0.39371218366335475;1.005215904483335;1.000018065451257;10.000589026681242;0.41675496011007773;0.4519507368403021;0.45193389129735784;0.41455020476258414;-0.39793104867804574;0.5747091330284672;0.9998226998394716
63.58;0.995324456283581;0.4166776214034225;0.4185817213927614;0.3919170867726261;0.39371264488034585;1.005213483603947;1.0000202080251719;10.000553565891524;0.4167532619546505;0.4519496946894114;0.45193522241950396;0.4145501194773142;-0.3979310484699683;0.5747103553659393;0.999823479899656
63.59;0.9953228650675511;0.41667672485382695;0.41858201087306107;0.39191648634704046;0.39371308676367167;1.0052110697915355;1.0000223047568357;10.00051791851617;0.4167515662753566;0.4519486504167351;0.4519365602116451;0.41455001190462026;-0.39793104825365844;0.5747114797683825;0.9998242163735112
63.6;0.9953212978125996;0.4166757784939998;0.41858229058723034;0.39191589964359974;0.39371350860815807;1.0052086645626492;1.000024360455171;10.000481975542352;0.41674987358867527;0.45194760863853084;0.45193790325467986;0.4145498830471239;-0.39793104803054796;0.5747125064791863;0.999824907956492
63.61;0.9953197547423301;0.4166747855465018;0.4185825648974355;0.3919153287086542;0.3937139096750882;1.0052062706063012;1.0000263781431413;10.00044563635776;0.4167481838288859;0.45194657388336723;0.4519392492448882;0.4145497337977032;-0.3979310478021077;0.5747134350507145;0.9998255543599741
63.62;0.9953182370243397;0.41667375002792817;0.4185828383244917;0.39191477557389753;0.39371428946208725;1.0052038916760155;1.000028360123532;10.000408834677076;0.41674649699474675;0.4519455501266063;0.45194059493892413;0.4145495650701218;-0.3979310475697914;0.5747142653263949;0.9998261566257883
63.63;0.9953167463888889;0.4166726759992706;0.41858311553613603;0.3919142422538802;0.3937146482512674;1.005201532021106;1.000030308733077;10.000371537220536;0.4167448136610942;0.4519445405901118;0.4519419369137681;0.41454937750477777;-0.39793104733487644;0.574714998246851;0.9998267173986347
63.64;0.995315284579302;0.4166715672250549;0.4185834013412279;0.3919137309556926;0.3937149874889709;1.0051991954922659;1.0000322255744507;10.000333724386513;0.4167431346125589;0.45194354811310367;0.4519432721164853;0.414549171203929;-0.39793104709839056;0.574715635887709;0.9998272404539754
63.65;0.9953138534293857;0.4166704273365079;0.41858370055741;0.391913244207734;0.39371530934643495;1.0051968843803825;1.0000341099512977;10.00029538155832;0.4167414604092678;0.4519425755330903;0.45194459795530445;0.4145489464136228;-0.39793104686111996;0.5747161812804048;0.9998277293271804
63.66;0.9953124549505137;0.4166692601416946;0.41858401730326145;0.3919127848379273;0.39371561583528863;1.0051945991900444;1.0000359586049374;10.00025650377777;0.4167397914396049;0.4519416254990874;0.4519459125390417;0.41454870437607183;-0.39793104662383844;0.5747166381506504;0.9998281876081707
63.67;0.9953110908471775;0.4166680694061042;0.41858435405730354;0.39191235573982985;0.39371590834780384;1.0051923391386126;1.0000377670172569;10.000217099449257;0.4167381282251797;0.45194070036925604;0.45194721476328675;0.41454844692312864;-0.3979310463874696;0.5747170101240109;0.9998286204753294
63.68;0.9953097620511822;0.4166668584135195;0.4185847117088943;0.3919119594198713;0.39371618790682766;1.0051901023725383;1.0000395298500049;10.000177190645173;0.41673647164406363;0.45193980252470795;0.4519485037565661;0.41454817547187206;-0.3979310461528463;0.5747172998329438;0.9998290348453027
63.69;0.9953084688107535;0.4166656299522995;0.41858509047945797;0.39191159762516853;0.39371645562572305;1.0051878866769322;1.0000412395499365;10.000136818770104;0.416734822796298;0.4519389345451416;0.45194977838661315;0.4145478908827897;-0.3979310459204238;0.5747175088061067;0.9998294384382628
63.7;0.995307211451032;0.416664386229143;0.4185854905827391;0.39191127127985076;0.39371671289911725;1.0051856905329088;1.0000428854941028;10.000096050349946;0.4167331827633744;0.45193809916554767;0.4519510375545098;0.414547594016154;-0.3979310456901469;0.5747176379176222;0.9998298385634037
63.71;0.995305991404397;0.4166631285552412;0.41858591238403964;0.3919109806862433;0.39371696111646654;1.0051835133527416;1.0000444553671308;10.000054968573634;0.41673155275889245;0.4519372993671093;0.4519522806456567;0.4145472862422544;-0.3979310454614511;0.5747176877099978;0.9998302408688583
63.72;0.9953048107881658;0.4166618575199414;0.4185863562602126;0.39191072601638866;0.39371720093213175;1.0051813553817728;1.000045937114146;10.00001365856247;0.4167299344080572;0.4519365385790662;0.45195350730336625;0.41454696981209804;-0.3979310452335943;0.5747176588620659;0.9998306489006629
63.73;0.9953036704711545;0.41666057335731715;0.418586822213226;0.391910507852541;0.3937174317211257;1.0051792173041383;1.0000473197801132;9.999972205703822;0.41672832974475593;0.4519358206594636;0.45195471685680916;0.4145466479641868;-0.3979310450058837;0.5747175529283995;0.9998310646304175
63.74;0.9953025693884495;0.41665927581882434;0.4185873096062747;0.39191032717292223;0.3937176516845684;1.0051770991889752;1.0000485937523285;9.999930705151769;0.41672674111893;0.4519351495303133;0.45195590815851566;0.414546324744346;-0.3979310447773885;0.5747173724354725;0.9998314892476384
63.75;0.9953015057673364;0.41665796375430436;0.418587817352956;0.39191018469458083;0.3937178584736097;1.0051750004881403;1.0000497506786679;9.999889263448512;0.4167251711766797;0.45193452863784583;0.45195707986044004;0.4145460048935397;-0.39793104454692674;0.5747171203202627;0.9998319237143106
63.76;0.9953004786124254;0.41665663490656013;0.41858834435173975;0.39191008039150316;0.3937180499605629;1.005172921481269;1.0000507832856238;9.999847985128897;0.4167236229013565;0.45193396043386974;0.4519582307363729;0.41454569365853655;-0.39793104431373444;0.5747167995283324;0.9998323688382654
63.77;0.9952994883072707;0.41665528622388437;0.4185888897429228;0.39191001382422724;0.39371822468974355;1.0051708638870067;1.000051685591952;9.999806962874848;0.41672209959897416;0.4519334460769754;0.45195935993337444;0.4145453961401668;-0.3979310440777258;0.5747164129018683;0.9998328247823031
63.78;0.9952985358732139;0.41665391450641026;0.41858945289143323;0.3919099846349078;0.39371838193187864;1.005168829790161;1.0000524527501409;9.999766289530097;0.4167206046999438;0.4519329854835174;0.4519604671268459;0.4145451166137287;-0.39793104383885775;0.5747159634768799;0.9998332905402413
63.79;0.9952976220060893;0.4166525170673105;0.4185900335708344;0.3919099924320449;0.39371852167555926;1.0051668198810866;1.00005308087843;9.999726076262696;0.41671914175794456;0.4519325777997137;0.4519615524341001;0.414544858581262;-0.39793104359663334;0.5747154550140431;0.9998337637947696
63.8;0.9952967472220882;0.41665109226621505;0.4185906324277065;0.39191003659412427;0.39371864476860036;1.005164832285285;1.0000535679579123;9.999686447105839;0.4167177147908549;0.4519322220165268;0.45196261619079275;0.4145446253220231;-0.3979310433503247;0.574714891619693;0.999834240795296
63.81;0.995295912175887;0.41664963959097345;0.41859125091943855;0.3919101166259251;0.393718752910205;1.0051628631355096;1.0000539144538396;9.999647516193727;0.41671632843080236;0.45193191711450353;0.4519636588200061;0.4145444201578408;-0.3979310430992689;0.5747142765666282;0.9998347159181421
63.82;0.9952951170513814;0.41664815953637674;0.418591890605267;0.39191023238640316;0.39371884817492947;1.0051609082744335;1.0000541224367474;9.999609376499565;0.41671498771265775;0.4519316618150439;0.45196468058153744;0.414544246315837;-0.3979310428427179;0.574713612177971;0.9998351814172025
63.83;0.9952943613652916;0.4166466538552412;0.41859255266483303;0.39191038349855906;0.39371893249263457;1.0051589645375099;1.0000541942114392;9.999572102249482;0.41671369771247935;0.45193145447663924;0.4519656811554541;0.4145441064742317;-0.3979310425795314;0.5747129010181621;0.9998356286006661
63.84;0.9952936450968725;0.4166451257666311;0.4185932379728122;0.3919105688054499;0.3937190074449002;1.005157030027363;1.0000541317179628;9.999535753944748;0.4167124632374585;0.45193129313047725;0.4519666595573285;0.4145440021986733;-0.3979310423080727;0.5747121466083664;0.9998360501050467
63.85;0.9952929695889919;0.41664357964018606;0.4185939471689031;0.39191078676109653;0.39371907426161995;1.005155103124759;1.0000539372871529;9.999500383621408;0.4167112887270263;0.45193117545315176;0.4519676143889983;0.41454393390763683;-0.39793104202637675;0.5747113528750881;0.9998364413049687
63.86;0.9952923373072204;0.4166420204288964;0.41859468038610603;0.3919110361507899;0.3937191340770017;1.005153181117739;1.0000536149214931;9.999466031718178;0.41671017821123535;0.45193109875195336;0.4519685439555482;0.4145439015178869;-0.3979310417324002;0.5747105231599151;0.9998368005999356
63.87;0.9952917505376692;0.4166404531957332;0.4185954371935888;0.3919113163188691;0.3937191883056786;1.0051512601039931;1.0000531702537943;9.999432717465082;0.4167091352517139;0.4519310601159563;0.45196944627346347;0.4145439051810598;-0.39793104142402624;0.5747096597198798;0.9998371289216121
63.88;0.9952912093817394;0.41663888274911864;0.4185962170786801;0.3919116270108986;0.39371923885597504;1.0051493358799102;1.000052609905821;9.999400439521189;0.41670816288416157;0.4519310566952802;0.45197031931447146;0.4145439454204884;-0.39793104109910504;0.5747087638015376;0.9998374281507395
63.89;0.9952907110309496;0.416637313274753;0.4185970195451134;0.39191196842652926;0.3937192882047321;1.0051474045348396;1.000051941732023;9.99936918314103;0.4167072634339276;0.4519310858201112;0.45197116151416405;0.41454402254607375;-0.39793104075604735;0.5747078358153656;0.9998377000697741
63.9;0.9952902514053147;0.4166357483775567;0.4185978433966492;0.39191234153412124;0.3937193391681563;1.0051454624987126;1.0000511746362388;9.999338927791364;0.4167064383456149;0.45193114486275127;0.451971972140436;0.4145441360786989;-0.397931040394472;0.5747068755919679;0.9998379474569741
63.91;0.9952898272686395;0.41663419177938443;0.4185986863687674;0.3919127481231665;0.3937193944701479;1.0051435062350789;1.0000503181598883;9.999309661710026;0.4167056880254017;0.45193123109317584;0.45197275121768377;0.41454428482182043;-0.3979310400150834;0.5747058830315911;0.9998381752969248
63.92;0.9952894369710316;0.4166326479332307;0.4185995456146842;0.39191319045525;0.3937194566952947;1.0051415321811914;1.0000493833103825;9.999281389558622;0.41670501150354233;0.45193134176349686;0.45197349936451564;0.4145444671991157;-0.3979310396189741;0.5747048588440135;0.9998383897173442
63.93;0.9952890802191835;0.4166311221082466;0.4186004182722007;0.39191367055690324;0.393719528489424;1.005139537609944;1.000048383221214;9.999254119582066;0.4167044063678911;0.45193147431988334;0.45197421780751135;0.4145446812371534;-0.39793103920707396;0.5747038046108994;0.9998385959081555
63.94;0.9952887580817161;0.4166296202305974;0.41860130166306203;0.39191418916702003;0.39371961242945996;1.005137521877155;1.000047333009396;9.999227846283896;0.41670386952525024;0.4519316264834894;0.45197490821347985;0.414544924254175;-0.3979310387799582;0.5747027221058798;0.9998387968780367
63.95;0.9952884728971414;0.4166281485933926;0.4186021932970136;0.3919147450765495;0.39371971065168715;1.0051354865812425;1.000046250115869;9.999202540008291;0.41670339818671187;0.4519317963885465;0.4519755723268722;0.4145451925647903;-0.39793103833786886;0.5747016128940555;0.9998389931519946
63.96;0.9952882271119068;0.4166267134837642;0.4186030910214365;0.3919153355309149;0.39371982474877054;1.005133434254725;1.0000451548571414;9.999178146554502;0.4167029900828318;0.45193198294377745;0.451976211910143;0.41454548161769267;-0.3979310378808472;0.5747004786383108;0.999839183604894
63.97;0.9952880220412075;0.4166253210881135;0.4186039930262876;0.3919159571295311;0.3937199560830672;1.0051313675567015;1.0000440697974358;9.999154604847266;0.4167026431653393;0.45193218604869456;0.45197682896906677;0.4145457869266644;-0.3979310374086724;0.5746993212854234;0.9998393667909599
63.98;0.9952878577940287;0.4166239776056777;0.4186048972719676;0.391916606410673;0.3937201059734615;1.0051292898480864;1.0000430173355865;9.999131866558306;0.416702355453342;0.45193240634548915;0.45197742569908983;0.4145461050508637;-0.39793103692054943;0.5746981429020875;0.9998395409896709
63.99;0.9952877334827444;0.41662268898326943;0.41860580106392603;0.391917280035377;0.3937202753675535;1.00512720574414;1.0000420168078656;9.999109896304175;0.4167021249298974;0.4519326444967248;0.4519780042689603;0.41454643365178223;-0.3979310364151651;0.5746969458477351;0.9998397030530481
64.0;0.995287647449961;0.4166214604252999;0.4186067014729529;0.3919179748303617;0.39372046455035786;1.0051251217902073;1.0000410832097828;9.999088664072366;0.4167019493885088;0.45193290027764954;0.45197856700688216;0.414546771128453;-0.3979310358912865;0.5746957333686437;0.9998398477060622
64.01;0.9952875984553472;0.416620296269917;0.4186075959954273;0.3919186880065987;0.3937206732345223;1.0051230472573758;1.0000402273807303;9.99906814793601;0.41670182651040744;0.45193317203647054;0.4519791165359871;0.41454711666111543;-0.3979310353481569;0.5746945097145225;0.9998399679418367
64.02;0.9952875868868384;0.4166192001063202;0.41860848265321865;0.391919417589079;0.39372090076328636;1.005120993121827;1.0000394565260438;9.999048342269356;0.41670175412584914;0.45193345692004216;0.4519796553285942;0.4145474701692422;-0.397931034785357;0.5746932793755671;0.9998400564235412
64.03;0.9952876148994427;0.4166181746606527;0.41860935970691043;0.3919201625351986;0.3937211466702182;1.0051189697456941;1.0000387755922877;9.999029259329646;0.4167017302183774;0.4519337516314986;0.45198018550269725;0.414547831600527;-0.39793103420276815;0.5746920465469292;0.9998401069739236
64.04;0.9952876860278531;0.41661722156661846;0.4186102255221583;0.3919209222885132;0.3937214113620153;1.00511698579602;1.0000381888231276;9.999010921314825;0.4167017526359564;0.45193405297273015;0.45198070934290024;0.4145482005112195;-0.39793103360075716;0.5746908154651492;0.9998401145533795
64.05;0.9952878044009856;0.41661634153399935;0.4186110787561627;0.391921696250024;0.39372169573959187;1.005115048762382;1.000037699381484;9.99899334791836;0.4167018190111996;0.45193435797137704;0.4519812295489064;0.4145485768190721;-0.39793103297992205;0.5746895909735978;0.9998400744457029
64.06;0.995287973918643;0.41661553477573526;0.41861191892673993;0.39192248357360254;0.39372200014049147;1.0051131654797925;1.000037308160994;9.998976549044846;0.4167019271786779;0.45193466411307076;0.45198174881349035;0.4145489615766735;-0.397931032340723;0.5746883789261497;0.9998399826690546
64.07;0.9952881980729873;0.4166148011461442;0.41861274705455365;0.39192328335374305;0.3937223242183651;1.0051113414405586;1.0000370144070356;9.998960524749412;0.41670207530417774;0.45193496960651824;0.4519822695347821;0.41454935634633877;-0.39793103168377314;0.5746871860883666;0.9998398373525829
64.08;0.9952884797508572;0.416614139873088;0.4186135656593621;0.39192409513071436;0.39372266758504953;1.0051095800492889;1.0000368172596052;9.998945271658226;0.41670226103050606;0.45193527317014576;0.4519827938920147;0.41454976196289683;-0.39793103101024035;0.5746860193875973;0.9998396394779244
64.09;0.995288820793377;0.41661354916803706;0.4186143781922114;0.39192491901076837;0.39372302983654633;1.005107883303397;1.0000367159192436;9.998930794394033;0.41670248069126686;0.451935573491944;0.4519833237765656;0.41455017825769375;-0.39793103032168115;0.5746848849939229;0.9998393924474017
64.1;0.9952892219094416;0.4166130262708505;0.4186151885619409;0.39192575488273723;0.3937234099110887;1.005106252637279;1.0000367090592317;9.998917106254419;0.416702729618158;0.45193586891547205;0.4519838604235344;0.4145506045928573;-0.3979310296196726;0.5746837875907088;0.9998391009513239
64.11;0.995289682704724;0.41661256809742353;0.41861600060247683;0.39192660177119776;0.3937238057975061;1.005104689629054;1.000036795344835;9.998904218653545;0.41670300290005086;0.45193615762543526;0.45198440400576584;0.4145510403032244;-0.3979310289056977;0.57468273013899;0.9998387692404136
64.12;0.9952902019358956;0.41661217185667787;0.4186168172378287;0.39192745813020896;0.39372421496120086;1.0051031977540885;1.0000369743380932;9.998892140879263;0.4167032958407759;0.45193643810325174;0.45198495339819056;0.4145514848747981;-0.3979310281811469;0.5746817140722881;0.9998383992300537
64.13;0.9952907790110694;0.41661183499201815;0.41861764003413077;0.39192832229646457;0.39372463505982336;1.0051017827356177;1.0000372463511185;9.998880887948129;0.41670360418902797;0.4519367094777812;0.4519855063324425;0.4145519380592198;-0.3979310274473733;0.5746807395525309;0.9998379902676289
64.14;0.9952914160195864;0.416611554500764;0.4186184696120334;0.39192919270286314;0.3937250645069038;1.0051004502981107;1.0000376116565624;9.998870477021976;0.416703924068352;0.45193697155799517;0.45198606000858954;0.41455240012429906;-0.3979310267059462;0.5746798060488046;0.9998375416495067
64.15;0.995292118118678;0.416611326615597;0.41861930636507105;0.3919300680552285;0.39372550270016976;1.0050992054691108;1.0000380697136277;9.998860913740995;0.41670425169682945;0.45193722451546586;0.45198661174127075;0.4145528719714463;-0.39793102595879287;0.5746789132073858;0.9998370558530288
64.16;0.9952928925336874;0.4166111476117993;0.4186201507719817;0.3919309473345041;0.39372594993749865;1.0050980539723953;1.0000386187714694;9.99885218282495;0.416704583649619;0.4519374685393501;0.4519871591226629;0.4145533547536639;-0.3979310252078835;0.574678061302967;0.9998365392333283
64.17;0.9952937478210722;0.4166110149391746;0.4186210032106459;0.3919318297552476;0.3937264071180426;1.005097002058918;1.0000392560179805;9.99884425076851;0.4167049174901581;0.4519377038403091;0.4519876997602505;0.4145538494385776;-0.39793102445493134;0.5746772511822464;0.9998360000858739
64.18;0.9952946931790135;0.41661092759649765;0.41862186371069493;0.3919327147251112;0.393726875437447;1.0050960550870993;1.0000399777196536;9.99883708033274;0.41670525167093475;0.45193793093949225;0.451988231072701;0.41455435681578606;-0.39793102370161243;0.5746764840858155;0.9998354463056018
64.19;0.9952957371237408;0.41661088562794885;0.41862273189365445;0.39193360166338154;0.3937273561939342;1.005095216930259;1.0000407792914932;9.998830643275447;0.4167055848443169;0.45193815081952565;0.45198875009229633;0.4145548778033299;-0.39793102294993715;0.5746757617510532;0.9998348839737261
64.2;0.9952968863929016;0.4166108892728709;0.41862360692516337;0.3919344900523438;0.3937278503958716;1.0050944897184293;1.0000416559996412;9.99882491899143;0.4167059157652969;0.45193836457263686;0.45198925308680593;0.41455541351000247;-0.39793102220222576;0.574675086924341;0.9998343172204018
64.21;0.9952981460168533;0.416610938576382;0.4186244875407471;0.391935379849349;0.3937283582430554;1.005093873604338;1.000042604129493;9.99881989359924;0.41670624381450755;0.45193857276568217;0.4519897356760292;0.41455596475071343;-0.3979310214608125;0.574674463244386;0.99983374862059
64.22;0.9952995198389472;0.4166110334078478;0.41862537223020074;0.3919362716225942;0.39372887917143423;1.005093367070532;1.0000436216629227;9.998815567417898;0.4167065689644523;0.45193877527446225;0.45199019374402055;0.41455653165833795;-0.3979310207278432;0.5746738937843245;0.9998331794676663
64.23;0.9953010104874676;0.4166111734275704;0.41862625923679;0.3919371658718115;0.393729412203513;1.0050929671421895;1.0000447077271322;9.998811950755735;0.4167068908831257;0.4519389717527317;0.45199062416803765;0.41455711399556233;-0.397931020005258;0.5746733797604439;0.9998326104886542
64.24;0.9953026189596812;0.4166113582831931;0.4186271462513395;0.3919380620787156;0.3937299558044897;1.0050926690618331;1.0000458613842604;9.998809050646521;0.4167072080666788;0.45193916187582295;0.45199102498017135;0.41455771165194055;-0.3979310192948566;0.5746729209073907;0.9998320433075988
64.25;0.9953043446065584;0.4166115877269322;0.41862803006181654;0.39193895863924844;0.3937305076251191;1.0050924659627385;1.000047081570005;9.998806867876574;0.4167075175918263;0.4519393447317883;0.4519913956382017;0.414558324895334;-0.39793101859835966;0.5746725167506274;0.9998314816094814
64.26;0.9953061861185426;0.4166118613353456;0.41862890641268935;0.3919398536831467;0.3937310645860295;1.0050923490710892;1.0000483678096226;9.99880539934355;0.41670781558722647;0.4519395180782243;0.4519917370989858;0.414558954826137;-0.39793101791758606;0.5746721672569489;0.999830930632236
64.27;0.9953081427939663;0.4166121787712464;0.41862977017745934;0.3919407456839959;0.39373162305459514;1.0050923083416268;1.000049719823666;9.998804638077065;0.41670809816739446;0.45193967877007984;0.45199205100577766;0.4145596038008359;-0.39793101725462;0.5746718725461588;0.9998303955719268
64.28;0.9953102144005643;0.41661254059489783;0.41863061567820525;0.391941633278983;0.39373217932258237;1.005092333157074;1.0000511366911848;9.998804572598434;0.41670836202533174;0.4519398241290214;0.45199233876319045;0.4145602748358666;-0.39793101661147706;0.5746716324939474;0.9998298806046818
64.29;0.9953123998785938;0.41661294835032425;0.41863143718220946;0.39194251468522073;0.3937327304292867;1.0050924134259194;1.000052616438201;9.998805185495696;0.41670860439188706;0.45193995252802377;0.451992601307111;0.4145609704472477;-0.39793101598957303;0.5746714467897852;0.9998293888424328
64.3;0.9953146966382492;0.4166134038498948;0.4186322297003468;0.39194338746702617;0.3937332744488165;1.0050925408167515;1.0000541554030924;9.998806452884377;0.41670882286949984;0.45194006294805683;0.4519928390631059;0.4145616921055473;-0.3979310153898207;0.5746713152559871;0.9998289228230963
64.31;0.9953171005921355;0.41661390856764796;0.4186329894710756;0.3919442489188994;0.39373380992213575;1.0050927090119584;1.0000557480498005;9.998808348044602;0.41670901547463535;0.45194015500062984;0.4519930517454367;0.41456244024956534;-0.39793101481305887;0.5746712380387533;0.9998284853660065
64.32;0.9953196067924164;0.41661446338808794;0.41863371370874664;0.39194509661291593;0.3937343350964609;1.0050929128134432;1.000057388601297;9.998810850459238;0.41670918090446424;0.45194022949823287;0.45199323856637236;0.41456321441559474;-0.3979310142600786;0.5746712151552434;0.9998280801874979
64.33;0.995322211097481;0.4166150684230626;0.41863440019980225;0.3919459286253637;0.39373484742286463;1.0050931468326032;1.0000590734363541;9.99881395707053;0.41670931891790497;0.4519402881835775;0.4519933989969612;0.4145640132662906;-0.3979310137313807;0.5746712457136609;0.9998277117431204
64.34;0.9953249111902814;0.41661572268595776;0.4186350470804499;0.39194674333027024;0.39373534351663786;1.0050934048372315;1.0000608014697352;9.99881768981404;0.41670943052763504;0.4519403326826742;0.45199353340644577;0.41456483459775045;-0.39793101322709895;0.574671327874335;0.9998273849049306
64.35;0.9953277051721423;0.4166164238072183;0.4186356527160011;0.3919475391040402;0.3937358196161276;1.0050936800979633;1.0000625726774413;9.998822095986664;0.41670951772805487;0.45194036401387777;0.4519936431661897;0.4145656758162535;-0.3979310127471694;0.5746714593454775;0.9998271051685677
64.36;0.9953305897760026;0.416617168087733;0.41863621562619907;0.3919483143915646;0.39373627217449275;1.0050939659230818;1.0000643870104196;9.998827240061356;0.41670958305459904;0.4519403829841234;0.45199373046801017;0.41456653452476827;-0.39793101229168343;0.5746716375089657;0.9998268789525874
64.37;0.9953335605402632;0.41661795079260305;0.4186367340602915;0.391949067916854;0.3937366982980466;1.0050942555491835;1.0000662434470367;9.998833190162475;0.41670962954761626;0.45194039087597965;0.4519937982549753;0.41456740848284335;-0.3979310118612397;0.5746718594483972;0.9998267130953575
64.38;0.9953366123823154;0.41661876660953095;0.41863720543288385;0.39194979849247724;0.393737095952823;1.0050945411006897;1.0000681383728018;9.998840006440542;0.41670966086115574;0.45194038977536327;0.45199385035202394;0.4145682955562289;-0.39793101145676996;0.5746721224695794;0.9998266138234713
64.39;0.995339738725733;0.4166196101976146;0.4186376263740323;0.39195050446301;0.3937374639550985;1.0050948125682884;1.000070064706199;9.998847736657076;0.41670968092279675;0.45194038235376083;0.4519938917417961;0.41456919417816535;-0.39793101107903717;0.5746724245299749;0.9998265863968234
64.4;0.9953429303722432;0.4166204764321135;0.41863799327177753;0.39195118334385765;0.3937378018915538;1.0050950581636344;1.0000720134783982;9.998856422588725;0.41670969341051683;0.4519403717066942;0.451993928627408;0.4145701033286367;-0.3979310107287518;0.574672763685193;0.999826634994906
64.41;0.9953461756625952;0.4166213603624899;0.41863830295357796;0.3919518320256798;0.3937381100319761;1.0050952658248213;1.0000739772958784;9.99886610959036;0.41670970145929703;0.451940361640396;0.4519939676256806;0.41457102182379574;-0.39793101040695184;0.5746731370993686;0.9998267624769389
64.42;0.995349461450428;0.4166222575381173;0.41863855338067013;0.3919524472158993;0.39373838930428706;1.005095424488971;1.0000759528084753;9.998876843294907;0.41670970752910025;0.451940356796825;0.45199401459501937;0.41457194818968435;-0.3979310101146279;0.5746735409976665;0.9998269712851714
64.43;0.9953527738349425;0.41662316477473055;0.4186387440203132;0.391953025631448;0.39373864139426457;1.0050955243564208;1.0000779400917885;9.998888656388814;0.4167097133615594;0.45194036194209564;0.4519940745144544;0.4145728812676953;-0.3979310098520541;0.5746739713158339;0.9998272646436168
64.44;0.9953560986505194;0.4166240802697776;0.4186388756805831;0.3919535638702721;0.3937388686132375;1.005095556689116;1.0000799402083986;9.998901560723388;0.416709720045482;0.45194038095679134;0.4519941523262421;0.4145738203390217;-0.3979310096188374;0.5746744237984349;0.9998276464928706
64.45;0.9953594227940216;0.41662500258558083;0.4186389500186952;0.3919540581815285;0.3937390733581702;1.005095514222834;1.000081953086291;9.998915546329155;0.41670972820611213;0.4519404166519841;0.4519942534311561;0.4145747644806467;-0.39793100941444665;0.5746748938752125;0.9998281209727679
64.46;0.9953627366853713;0.4166259298851141;0.4186389691415817;0.3919545045028099;0.39373925766672424;1.00509539234616;1.0000839763454188;9.998930583010894;0.4167097383166864;0.4519404714549604;0.4519943833541633;0.4145757123082067;-0.39793100923845615;0.5746753768742558;0.999828691652329
64.47;0.9953660348955102;0.41662686050087233;0.4186389354394098;0.3919548987718532;0.3937394231605572;1.0050951897053444;1.0000860051856102;9.998946624486356;0.41670975112876185;0.4519405480103912;0.45199454714455795;0.4145766624697087;-0.39793100909040546;0.5746758679741317;0.999829360152346
64.48;0.9953693129431859;0.41662779379467246;0.41863885166013165;0.39195523720051334;0.39373957117878544;1.0050949074601723;1.0000880330611188;9.99896361351347;0.4167097680790554;0.4519406489784453;0.45199474928511413;0.41457761394174997;-0.3979310089695193;0.5746763621927664;0.9998301258272879
64.49;0.9953725640294077;0.4166287300080267;0.4186387210756031;0.39195551644486354;0.3937397027099995;1.0050945484400573;1.0000900528343746;9.998981485128171;0.41670979132960445;0.45194077634661617;0.4519949940013818;0.41457856606928417;-0.39793100887454;0.5746768552224215;0.9998309872583221
64.5;0.9953757791842851;0.4166296695609501;0.4186385473909231;0.3919557336989404;0.3937398180288784;1.0050941170628271;1.0000920580608113;9.99900016721825;0.4167098233655998;0.4519409311724879;0.45199528516205006;0.414579518737504;-0.397931008803888;0.5746773444920026;0.9998319438730255
64.51;0.9953789491238196;0.41663061292095177;0.41863833471817397;0.391955886853881;0.39373991679402887;1.0050936192816218;1.000094043323074;9.999019582238825;0.41670986648898695;0.45194111392412484;0.451995625840804;0.41458047234721085;-0.3979310087558803;0.5746778292395365;0.9998329965031231
64.52;0.9953820652273422;0.4166315609836098;0.41863808784536427;0.39195597471843147;0.3937399988100645;1.0050930624415153;1.0000960031218977;9.999039659105662;0.4167099223408377;0.4519413247589542;0.4519960181281287;0.4145814277231845;-0.3979310087287625;0.5746783091736818;0.9998341468215324
64.53;0.9953851195257207;0.416632515210111;0.4186378119603665;0.39195599687692867;0.39374006445047655;1.0050924554440952;1.0000979306711721;9.999060352715242;0.4167099915557486;0.45194156330197444;0.45199646311543956;0.41458238618780086;-0.39793100872102616;0.574678782764428;0.9998353964916059
64.54;0.9953881046115671;0.4166334773991048;0.4186375117956741;0.3919559532221117;0.3937401145074941;1.005091808386757;1.0000998183081717;9.999081642595232;0.41671007415041256;0.45194182833432417;0.451996960808657;0.41458334943650893;-0.39793100873202847;0.5746792467806735;0.9998367470674743
64.55;0.9953910137467727;0.4166344493911731;0.4186371911851992;0.39195584359129243;0.39374015021921344;1.005091131742252;1.0001016593710714;9.999103501683159;0.416710170525313;0.4519421181143712;0.45199751002533134;0.4145843193764589;-0.39793100876210874;0.5746796972236562;0.9998381999961923
64.56;0.9953938411359865;0.4166354328464617;0.41863685308423787;0.39195566766492845;0.3937401736275273;1.0050904363367557;1.0001034496967114;9.999125876187673;0.4167102818016923;0.4519424310738065;0.4519981084360275;0.4145852983028097;-0.39793100881198956;0.5746801304147694;0.9998397554537645
64.57;0.9953965823765326;0.4166364292880391;0.41863649978021467;0.39195542519768517;0.39374018767667807;1.00508973384282;1.0001051872900752;9.999148695061686;0.41671040916284646;0.45194276605840955;0.45199875286862945;0.41458628902840533;-0.39793100888220906;0.5746805432447207;0.9998414108046263
64.58;0.9953992348849212;0.41663744042528156;0.4186361332071824;0.39195511646444864;0.3937401956349811;1.005089037027112;1.0001068712275727;9.999171878926148;0.416710553329781;0.4519431219815251;0.4519994396916813;0.4145872945526907;-0.3979310089731333;0.5746809324965378;0.9998431608990852
64.59;0.9954017975108699;0.41663846808926563;0.4186357550041196;0.39195474247039935;0.3937402003802902;1.0050883593764852;1.000108501377022;9.999195339975884;0.4167107146302772;0.45194349724392546;0.4520001650036038;0.41458831757961423;-0.3979310090852294;0.5746812938540876;0.9998449999096857
