time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.6;0.9954042692763464;0.41663951359568946;0.41863536644533694;0.391954304576344;0.39374020442818336;1.0050877141133194;1.0001100787299366;9.999218988171343;0.4167108929169465;0.45194388927135615;0.45200092471388226;0.41458936038231;-0.3979310092192316;0.5746816216143128;0.9998469219865306
64.61;0.9954066488312412;0.4166405776231612;0.41863496848115034;0.39195380395717244;0.3937402103470856;1.005087113482327;1.0001116060094066;9.99924274186753;0.4167110871676978;0.4519442945150024;0.452001714452164;0.4145904248910912;-0.39793100937627013;0.5746819095615645;0.9998489205607572
64.62;0.9954089346361603;0.4166416609148878;0.41863456170149776;0.391953241469449;0.3937402206737335;1.0050865688127177;1.0001130875399693;9.999266535554904;0.4167112954970435;0.4519447091782307;0.45200252894091775;0.4145915126541208;-0.397931009557751;0.5746821518961307;0.9998509881837381
64.63;0.9954111242849372;0.41664276464033057;0.41863414625583495;0.39195261767364104;0.39374023763214455;1.0050860910153248;1.0001145274458103;9.999290321370346;0.41671151552146973;0.45194513028591354;0.4520033614938091;0.4145926247489888;-0.39793100976486223;0.5746823431164365;0.9998531169868495
64.64;0.995413213798152;0.416643890034159;0.4186337219704684;0.3919519329580653;0.3937402633100777;1.0050856905488148;1.0001159278651115;9.999314060261758;0.4167117445445988;0.451945556057295;0.45200420459455865;0.41459376182749574;-0.3979310099983125;0.5746824774594775;0.9998552993776855
64.65;0.9954151982660333;0.4166450379404619;0.41863328870532257;0.39195118814917385;0.39374029996970666;1.0050853763470404;1.0001172884514509;9.999337705799443;0.4167119799160014;0.45194598546417847;0.45200505085699394;0.4145949243210456;-0.39793101025848493;0.5746825489851698;0.9998575293636779
64.66;0.9954170729118529;0.4166462085602154;0.4186328466932968;0.39195038502849755;0.39374034985780065;1.0050851544598676;1.0001186061776357;9.99936119389085;0.4167122195515325;0.45194641792131635;0.4520058936457147;0.4145961127052567;-0.39793101054540336;0.5746825526181643;0.99985980322445
64.67;0.9954188337476423;0.41664740147462703;0.4186323965153983;0.3919495260918388;0.39374041463327053;1.0050850274029068;1.0001198752090728;9.999384447686364;0.4167124619562426;0.45194685336269663;0.45200672761501204;0.41459732761141227;-0.39793101085834076;0.5746824852639935;0.9998621178645515
64.68;0.995420478168896;0.41664861581013735;0.4186319386316594;0.3919486142086369;0.39374049510644754;1.0050849947847909;1.000121087743876;9.999407387978255;0.41671270594559084;0.45194729226918134;0.45200754883512545;0.41459856973939113;-0.397931011195536;0.5746823458866308;0.9998644688201656
64.69;0.9954220056297856;0.41664985025072576;0.41863147292454966;0.39194765274791277;0.3937405913479253;1.0050850544565757;1.000122235844423;9.999429938807257;0.4167129505075383;0.45194773543341094;0.4520083541916203;0.41459983989568444;-0.397931011554462;0.574682134766073;0.9998668503991791
64.7;0.9954234179760705;0.4166511029890504;0.41863099877585247;0.39194664563232695;0.39374070259466387;1.0050852029258697;1.0001233130239608;9.999452032805785;0.4167131946718064;0.4519481835457654;0.45200914087191213;0.41460113936645343;-0.39793101193260766;0.574681852744859;0.999869256407721
64.71;0.9954247191473414;0.41665237186711834;0.4186305154251166;0.39194559698325465;0.3937408272012177;1.0050854350627596;1.0001243145842862;9.999473615474724;0.4167134372999373;0.4519486369989807;0.4520099067167265;0.4146024701760388;-0.39793101232820194;0.5746815010386063;0.9998716800765906
64.72;0.9954259146872406;0.41665365455383424;0.41863002223798973;0.3919445107909637;0.393740963058115;1.0050857435374876;1.0001252372792364;9.999494641695698;0.4167136769042312;0.451949096082447;0.45201065086022796;0.414603834682423;-0.3979310127403172;0.574681081370172;0.999874114357568
64.73;0.9954270114049484;0.41665494850799545;0.41862951889422545;0.3919433909986298;0.39374110788785793;1.0050861187360203;1.0001260790996824;9.999515067378047;0.41671391150284065;0.451949561121996;0.45201137357468607;0.41460523464638543;-0.3979310131685405;0.5746805953610986;0.999876552140037
64.74;0.9954280170397759;0.41665625104107823;0.4186290051517289;0.39194224187895466;0.39374125922415915;1.0050865500289774;1.0001268392264533;9.999534846621774;0.41671413860835427;0.4519500321200003;0.4520120752945249;0.41460667059953094;-0.39793101361278305;0.5746800434955628;0.9998789856505689
64.75;0.9954289402267636;0.4166575597073993;0.41862848029345734;0.391941068351317;0.39374141463844325;1.0050870272006553;1.000127518209553;9.999553941397126;0.4167143556489936;0.45195050820460486;0.45201275572850297;0.41460814204468377;-0.397931014073248;0.5746794252170618;0.9998814066373987
64.76;0.9954297909353967;0.4166588724782076;0.41862794315851787;0.3919398760105924;0.3937415719275;1.0050875403578894;1.0001281178617694;9.999572333913111;0.41671456077853;0.45195098760420244;0.45201341355304914;0.41460964802436173;-0.3979310145502025;0.5746787399739678;0.9998838077509397
64.77;0.9954305804970724;0.416660187483327;0.41862739267166843;0.3919386707702464;0.3937417286916366;1.0050880792457;1.0001286404924032;9.999590028571138;0.4167147533187037;0.4519514679330382;0.45201404623650354;0.41461118748223713;-0.39793101504362055;0.5746779876319129;0.9998861836254482
64.78;0.995431320621803;0.416661502938908;0.4186268280958166;0.3919374582544368;0.39374188173856267;1.005088633185746;1.0001290890767973;9.999607047201671;0.416714933382479;0.45195194624943547;0.45201464983366574;0.4146127593617807;-0.39793101555293936;0.5746771682021146;0.9998885305599374
64.79;0.9954320220505114;0.4166628173567507;0.41862624891505573;0.39193624322240606;0.39374202693712457;1.0050891913640998;1.0001294690287013;9.999623420436329;0.416715101267607;0.4519524193135287;0.4520152195430766;0.41461436259278944;-0.397931016076895;0.5746762818796178;0.9998908449043493
64.8;0.9954326937020727;0.4166641294821363;0.41862565459088663;0.3919350293756019;0.3937421597518777;1.0050897434119097;1.0001297890714946;9.999639175658183;0.4167152571603188;0.45195288437547926;0.4520157510829572;0.41461599591554765;-0.3979310166134254;0.5746753292607498;0.9998931215794005
64.81;0.9954333423845102;0.41666543794317157;0.4186250444256934;0.3919338199124033;0.39374227621598956;1.0050902800434605;1.0001300596847276;9.999654333572463;0.4167154010902412;0.45195334007368704;0.4520162414146749;0.4146176574563139;-0.3979310171597313;0.5746743110845993;0.9998953535783959
64.82;0.9954339728067189;0.416666740813644;0.41862441752932716;0.39193261844253896;0.3937423735193599;1.0050907931171373;1.0001302908489949;9.999668914687991;0.41671553288016433;0.45195378673883796;0.4520166882398309;0.41461934442087345;-0.3979310177125519;0.5746732277829352;0.9998975321495617
64.83;0.9954345878106924;0.41666803530089846;0.41862377276598395;0.3919314292135493;0.3937424497701296;1.0050912755382113;1.00013049126129;9.999682939719563;0.41671565194825233;0.4519542256530849;0.45201708952719216;0.4146210533956887;-0.39793101826858435;0.5746720797283086;0.99989964782444
64.84;0.9954351881830208;0.41666931789981193;0.4186231088275832;0.3919302563300736;0.39374250349163714;1.0050917220128779;1.0001306688632927;9.999696420950757;0.4167157572727718;0.45195465813201896;0.4520174436049545;0.4146227812061045;-0.3979310188247918;0.5746708679413735;0.9999016922621017
64.85;0.9954357720306082;0.41667058480266045;0.4186224245559087;0.39192910285125554;0.393742533699805;1.0050921302003215;1.0001308311552382;9.999709359683274;0.4167158475144026;0.451955085505932;0.45201774905216957;0.4146245255370428;-0.3979310193784276;0.5746695940949881;0.9999036596295227
64.86;0.9954363350321661;0.416671832349142;0.4186217195685405;0.39192797051733913;0.39374254043402895;1.005092500665881;1.000130985217197;9.99972175426213;0.41671592101381905;0.4519555093865545;0.452018004396251;0.4146262848920167;-0.3979310199269419;0.5746682598008022;0.999905546507351
64.87;0.9954368719739556;0.416673057523028;0.4186209947441945;0.3919268599271681;0.3937425248430986;1.0050928355825621;1.0001311378174251;9.999733608543139;0.4167159761094502;0.45195593134165507;0.4520182082358246;0.4146280583911003;-0.3979310204680255;0.574666866109078;0.9999073511112099
64.88;0.9954373786535607;0.41667425815100567;0.41862025188031315;0.3919257708852856;0.39374248865616585;1.005093137632485;1.0001312950942196;9.999744938477193;0.4167160117431621;0.45195635234267084;0.4520183593122194;0.4146298454898873;-0.3979310209996359;0.5746654138499694;0.9999090729141897
64.89;0.9954378528284058;0.41667543265907286;0.4186194930245352;0.3919247027517873;0.39374243347628196;1.0050934100308009;1.0001314621448119;9.999755777659116;0.4167160277078633;0.4519567726036746;0.4520184560478701;0.4146316453734393;-0.3979310215197271;0.5746639045723666;0.9999107123145557
64.9;0.9954382937714705;0.4166765798383606;0.418618720198299;0.3919236546739566;0.3937423601926952;1.005093657260543;1.0001316433207779;9.999766180060835;0.4167160247490082;0.4519571919185627;0.4520184963090035;0.41463345637911353;-0.3979310220259252;0.5746623410294536;0.9999122700659755
64.91;0.995438701160471;0.41667769904545476;0.4186179352683177;0.39192262586945564;0.39374226886332164;1.0050938851496338;1.0001318426511145;9.999776223699335;0.4167160046392464;0.4519576102412704;0.45201847773595466;0.41463527576898396;-0.39793102251552936;0.574660727014732;0.999913747091986
64.92;0.9954390739143749;0.4166787904063012;0.4186171399186067;0.39192161588196966;0.39374215915584293;1.0050940997245181;1.0001320637380555;9.999786009755022;0.41671596998353605;0.4519580278182419;0.45201839809038474;0.41463709985875064;-0.3979310229857832;0.5746590673028766;0.9999151442904531
64.93;0.9954394093838049;0.4166798544813715;0.4186163357489626;0.3919206242940812;0.3937420308373178;1.0050943058883826;1.0001323094818175;9.999795644071517;0.4167159242195261;0.45195844444963257;0.4520182551895873;0.4146389246222395;-0.39793102343405623;0.5746573673785412;0.9999164617670472
64.94;0.9954397032693764;0.41668089184913715;0.4186155240417622;0.39191965009444535;0.3937418838813461;1.0050945072181487;1.0001325818779343;9.99980521235255;0.4167158717568228;0.45195885875277386;0.4520180465474086;0.4146407463896972;-0.39793102385781315;0.574655632419322;0.9999176987467339
64.95;0.9954399506682613;0.4166819031484659;0.41861470552219565;0.39191869161755566;0.39374171828042304;1.0050947070664027;1.0001328822123343;9.999814774237446;0.41671581748344805;0.4519592683601038;0.45201776952908035;0.4146425619421703;-0.3979310242546445;0.5746538665478313;0.9999188543451457
64.96;0.9954401477767866;0.41668288940132064;0.41861388075558564;0.391917747067209;0.3937415339729675;1.005094909674945;1.0001332120569764;9.999824374941712;0.41671576596313775;0.4519596706146763;0.45201742200838674;0.4146443683068883;-0.3979310246226269;0.5746520730438763;0.9999199275263374
64.97;0.9954402925587239;0.416683852201258;0.41861305060350074;0.3919168148493757;0.39374133119816307;1.0050951202023222;1.0001335742861739;9.999834055118617;0.41671572114098926;0.4519600630417067;0.4520170024227509;0.41464616282453787;-0.3979310249607068;0.5746502547831386;0.9999209164220098
64.98;0.995440383770787;0.41668479347351023;0.4186122160367203;0.3919158936310961;0.3937411109026864;1.0050953447662967;1.0001339729829255;9.99984385366695;0.4167156864004409;0.45196044338934316;0.4520165092204628;0.4146479433321667;-0.39793102526861085;0.5746484146517593;0.9999218183304601
64.99;0.9954404195776391;0.4166857149860603;0.4186113776839209;0.3919149824878992;0.39374087458079754;1.0050955915033686;1.0001344121336173;9.999853804101498;0.41671566465630805;0.4519608093316156;0.4520159405783606;0.41464970831788617;-0.39793102554647686;0.5746465559259512;0.9999226301382045
65.0;0.9954403969812227;0.4166866180645961;0.41861053589347635;0.391914080853054;0.3937406237870026;1.0050958706368032;1.0001348943669506;9.999863924288352;0.4167156585990407;0.4519611585720478;0.45201529468565255;0.41465145708764956;-0.39793102579476763;0.5746446820622333;0.9999233485314947
65.01;0.9954403121257168;0.4166875034276482;0.4186096912058575;0.39191318815891524;0.3937403599816079;1.0050961922568973;1.0001354213839404;9.999874217747974;0.41671567072427634;0.4519614896681404;0.45201457037303894;0.41465318979937515;-0.3979310260143662;0.5746427961770997;0.9999239703478972
65.02;0.9954401611080489;0.4166883709781026;0.4186088444284679;0.3919123039452842;0.39374008470302013;1.0050965640452592;1.0001359947684738;9.99988469253554;0.4167157029139404;0.45196180253992363;0.45201376760421724;0.41465490723873916;-0.39793102620631055;0.5746409007978948;0.9999244926479117
65.03;0.9954399409369059;0.4166892197774823;0.4186079963271774;0.39191142838744164;0.39373979968425454;1.0050969905054417;1.000136614963512;9.999895367446426;0.4167157560623937;0.4519620982774614;0.4520128873973064;0.41465661045688296;-0.39793102637124134;0.5746389978222269;0.9999249118295168
65.04;0.9954396498005791;0.41669004828091893;0.4186071475215762;0.3919105623206362;0.3937395069042792;1.0050974729794402;1.0001372799156054;9.999906258332455;0.416715830001714;0.45196237884019347;0.45201193135433665;0.4146583005566823;-0.39793102650919593;0.574637088613572;0.9999252236018175
65.05;0.995439286115956;0.4166908549378212;0.4186062986682486;0.39190970694435545;0.3937392084200403;1.0050980099419018;1.0001379848729879;9.999917372071987;0.4167159239364731;0.4519626466735612;0.452010901343146;0.4146599786641643;-0.39793102661975255;0.5746351740577359;0.9999254246230173
65.06;0.9954388472086336;0.4166916389999056;0.4186054505681488;0.39190886393914093;0.3937389057165609;1.005098597794941;1.000138722623825;9.999928714946728;0.41671603727191203;0.45196290439977854;0.45200979941956587;0.4146616456732961;-0.3979310267021562;0.5746332544921727;0.9999255130624825
65.07;0.9954383294146951;0.4166924006932246;0.41860460405590877;0.391908035559877;0.3937385993637805;1.0050992321795067;1.0001394841343982;9.999940302000851;0.41671617002763395;0.4519631550663237;0.4520086277329126;0.4146633017904397;-0.39793102675551073;0.5746313298428269;0.9999254872046781
65.08;0.9954377298886405;0.41669314066813906;0.4186037598513832;0.3919072241525763;0.39373828961648344;1.0050999093375939;1.000140259532482;9.999952160197168;0.41671632269730347;0.4519634026248639;0.45200738848580563;0.4146649465929324;-0.39793102677912123;0.5746294001501605;0.9999253446597739
65.09;0.9954370479019429;0.416693859531014;0.41860291829777757;0.3919064316111671;0.39373797730554716;1.005100626561023;1.0001410388164;9.99996432354442;0.4167164958750238;0.4519636516597343;0.4520060841603114;0.4146665795968319;-0.39793102677273134;0.574627466117298;0.9999250836347658
65.1;0.9954362843491832;0.4166945576943485;0.418602079101569;0.3919056590664477;0.3937376644276089;1.005101381095918;1.0001418126427506;9.999976822632124;0.41671668989707805;0.45196390632038785;0.45200471786574475;0.4146682006348512;-0.39793102673653724;0.5746255293765501;0.9999247050284563
65.11;0.9954354404882126;0.4166952353490061;0.4186012416236131;0.39190490674330314;0.39373735409722915;1.005102168779643;1.0001425736434848;9.999989673542112;0.416716905151525;0.4519641697224303;0.45200329350238266;0.4146698099621085;-0.397931026671204;0.5746235927032809;0.9999242133188789
65.12;0.995434517115692;0.4166958924658542;0.4186004057154959;0.39190417441411757;0.39373704977395435;1.0051029840020662;1.000143317138383;10.00000286997942;0.4167171428543114;0.45196444419807713;0.4520018155813034;0.41467140831155636;-0.3979310265779418;0.5746216600059546;0.9999236156479404
65.13;0.9954335148544768;0.41669652871578444;0.41859957216425353;0.3919034622818579;0.3937367544486153;1.0051038206505754;1.0001440402695094;10.000016385054215;0.41671740535019247;0.45196473159741574;0.4520002888207046;0.41467299681630654;-0.3979310264583067;0.5746197356505096;0.9999229209423044
65.14;0.9954324354452154;0.41669714351486764;0.4185987422176086;0.3919027712479704;0.393736470285361;1.0051046729311588;1.0001447412067321;10.000030184031903;0.41671769592281366;0.4519650333324839;0.4519987179231335;0.4146745768031494;-0.39793102631387633;0.5746178237687106;0.9999221402485695
65.15;0.9954312829675434;0.41669773646343583;0.4185979170078835;0.39190210244765356;0.39373619862032294;1.0051055354395806;1.0001454201300148;10.000044235748774;0.4167180181205817;0.45196535025736295;0.4519971077547777;0.414676149420977;-0.39793102614622794;0.5746159284684489;0.9999212868895896
65.16;0.9954300639731625;0.41669830760495236;0.4185970973277047;0.39190145687232336;0.39373594022017583;1.0051064025611955;1.0001460799982524;10.000058515145547;0.41671837475158985;0.45196568263340064;0.4519954636991181;0.41467771489016614;-0.39793102595687757;0.5746140544935834;0.9999203753853736
65.17;0.9954287866438313;0.41669885734141265;0.4185962833193289;0.3919008353406604;0.39373569557430965;1.0051072683579487;1.0001467248809288;10.000073001955837;0.4167187674206728;0.451966030348781;0.4519937918030811;0.41467927183683695;-0.39793102574689226;0.574612207306197;0.9999194191031576
65.18;0.9954274597460162;0.41669938668814505;0.4185954744578328;0.3919002385236855;0.3937354649273362;1.0051081276724836;1.0001473577178752;10.000087681173964;0.4167191966169911;0.4519663932440348;0.4519920987381349;0.414680817478119;-0.39793102551661413;0.5746103925091764;0.9999184281269659
65.19;0.9954260918639872;0.41669989749760183;0.4185946703449497;0.3918996667253126;0.3937352481834831;1.0051089766400583;1.0001479796864599;10.000102544251284;0.4167196621692611;0.4519667715552403;0.4519903917501849;0.4146823483782505;-0.3979310252658628;0.5746086152883715;0.9999174100164391
65.2;0.9954246911628134;0.4167003919980221;0.4185938714809665;0.39189911968969826;0.39373504486339445;1.005109811553342;1.0001485905950356;10.000117582821632;0.4167201640724779;0.45196716617497606;0.4519886781665432;0.4146838609980139;-0.3979310249944139;0.5746068805210595;0.9999163725589276
65.21;0.9954232654847933;0.41670087221276586;0.418593078974009;0.3918985968977971;0.3937348540103556;1.005110628695131;1.000149189144466;10.000132776339798;0.4167207028206774;0.45196757834636153;0.4519869644710829;0.41468535183984295;-0.3979310247023692;0.5746051933984291;0.9999153249269183
65.22;0.9954218225441872;0.4167013397968149;0.4185922936740717;0.3918980978303101;0.39373467402215884;1.0051114257649767;1.000149772800097;10.000148087623325;0.41672127899951145;0.45196800920738495;0.45198525607145595;0.41468681751414255;-0.3979310243902011;0.5746035594547073;0.9999142763355303
65.23;0.995420369975511;0.4167017958678733;0.41859151601784916;0.3918976216727012;0.3937345024832912;1.0051122015154836;1.0001503379597698;10.000163470061894;0.4167218929130431;0.4519684597159096;0.4519835580187332;0.41468825513040325;-0.39793102405863323;0.574601983636198;0.9999132346645386
65.24;0.995418914934981;0.41670224081505736;0.418590746585408;0.39189716699972305;0.3937343363038087;1.005112953671236;1.0001508805266361;10.000178873999138;0.41672254443266343;0.4519689307917017;0.45198187550530183;0.4146896627135223;-0.39793102370872163;0.5746004694266031;0.9999122068899815
65.25;0.9954174640918877;0.41670267472825184;0.41858998653634427;0.3918967318279066;0.39373417238183894;1.0051136787767845;1.0001513961133799;10.000194241328705;0.4167232326455696;0.45196942307133026;0.451980213723697;0.41469103894308607;-0.3979310233419996;0.5745990187330482;0.9999111998923295
65.26;0.9954160240842183;0.4167030978882973;0.4185892377115349;0.3918963137969837;0.3937340082134182;1.0051143736748842;1.0001518802248537;10.000209494856492;0.4167239552378942;0.45196993637602717;0.4519785776553469;0.41469238255896645;-0.3979310229603882;0.5745976324535368;0.999910220446968
65.27;0.9954146011243032;0.41670351051123944;0.4185885023393722;0.3918959104445937;0.393733841935377;1.0051150364030612;1.0001523288255088;10.00022453809813;0.41672470830169206;0.4519704696887294;0.45197697178419116;0.4146936923711909;-0.39793102256607965;0.5745963112074208;0.9999092753438862
65.28;0.9954132005819707;0.4167039124485934;0.4185877822377676;0.3918955195698886;0.3937336721043899;1.0051156664627492;1.0001527387565008;10.000239264866261;0.4167254871786921;0.45197102161692215;0.45197539968273687;0.4146949676025804;-0.39793102216162635;0.574595055398573;0.9999083716898979
65.29;0.9954118278099653;0.4167043033057342;0.4185870780192355;0.39189513940862125;0.3937334975852903;1.0051162641816447;1.0001531081818549;10.00025356855439;0.41672628755870916;0.45197159066451276;0.45197386401754674;0.41469620753692477;-0.3979310217500256;0.5745938646380518;0.9999075159533446
65.3;0.9954104886617692;0.4167046826065432;0.4185863889849091;0.39189476860228895;0.3937333175638111;1.0051168299390938;1.0001534373313978;10.00026735207949;0.4167271056600748;0.45197217518905963;0.45197236717076067;0.41469741072346866;-0.3979310213345544;0.5745927372887004;0.9999067118904306
65.31;0.9954091890414851;0.4167050500202917;0.4185857136119739;0.3918944061932991;0.39373313175218155;1.0051173646693634;1.0001537288294837;10.000280537846114;0.41672793795438146;0.45197277336057495;0.4519709118520535;0.41469857483126976;-0.397931020918389;0.5745916704177353;0.9999059598564837
65.32;0.9954079350070081;0.4167054055416287;0.4185850502054122;0.39189405158825313;0.39373294062963876;1.005117870195326;1.0001539872996754;10.000293073861615;0.4167287813292195;0.45197338335013326;0.4519695011004869;0.41469969728890965;-0.3979310205042564;0.5745906601419675;0.9999052582309583
65.33;0.9954067334697201;0.41670574933364374;0.41858439730265173;0.3918937041646854;0.39373274498495625;1.0051183482860697;1.0001542190434942;10.000304934713668;0.41672963324671136;0.4519740036874673;0.45196813811385805;0.41470077603850103;-0.3979310200944927;0.5745897021057457;0.9999046049631176
65.34;0.9954055927521673;0.41670608153257716;0.4185837533234404;0.39189336252569545;0.39373254494714355;1.0051187997304802;1.000154432052183;10.000316116204955;0.41673049141563945;0.4519746334134519;0.4519668266130283;0.41470180988955485;-0.39793101969142736;0.5745887918428448;0.999903998415964
65.35;0.995404523253389;0.41670640223127814;0.41858311608784265;0.3918930241400784;0.3937323397826357;1.0051192243308913;1.000154635511374;10.00032663002934;0.41673135353086466;0.45197527189929865;0.45196557130050546;0.4147027984274185;-0.3979310192976969;0.5745879251165573;0.9999034379737527
65.36;0.995403537877747;0.4167067114504732;0.41858248309114904;0.39189268613005135;0.3937321284463812;1.0051196217629692;1.000154838620026;10.00033650307499;0.41673221737723815;0.45197591847327045;0.45196437752863533;0.4147037415423948;-0.3979310189165857;0.5745870979941772;0.9999029237496738
65.37;0.9954026509276521;0.41670700910490965;0.4185818519519415;0.39189234664840816;0.3937319097786456;1.0051199924725505;1.0001550492607094;10.000345776142806;0.4167330807776027;0.4519765718163315;0.45196325060720527;0.41470463877956;-0.3979310185523387;0.5745863066976595;0.9999024553594388
65.38;0.9954018759733805;0.4167072950752993;0.41858122061583825;0.3918920054955476;0.3937316822791044;1.005120337608718;1.0001552729064638;10.00035449709415;0.41673394125118796;0.451977229517102;0.45196219584039626;0.414705489125422;-0.39793101820988724;0.5745855480083342;0.99990203164307
65.39;0.995401225046413;0.41670756936681325;0.41858058758024036;0.39189166382094776;0.39373144415563793;1.0051206582814676;1.0001555122844958;10.00036270896224;0.41673479576519196;0.4519778884330173;0.45196121893875263;0.41470629128391756;-0.3979310178939526;0.574584820116104;0.9999016517479292
65.4;0.9954007089809986;0.41670783219266105;0.41857995205340304;0.3918913237853515;0.3937311936545966;1.0051209546955286;1.0001557679278579;10.000370440347572;0.41673564082987974;0.45197854555458644;0.4519603258070271;0.41470704375901724;-0.3979310176081858;0.5745841226680203;0.9999013158806935
65.41;0.9954003370069985;0.41670808391471637;0.4185793140649661;0.39189098837834135;0.3937309290906448;1.0051212254035065;1.0001560389661426;10.00037770668529;0.4167364729443345;0.4519791984522968;0.4519595220455607;0.41470774456584436;-0.3979310173549234;0.5745834555400231;0.9999010249278871
65.42;0.995400115890725;0.416708325096784;0.4185786744634758;0.39189066096073977;0.3937306485296574;1.0051214670927509;1.0001563235060535;10.000384518524065;0.41673728884297434;0.4519798450221403;0.45195881295282525;0.41470839098735296;-0.3979310171355667;0.5745828174646551;0.9999007794159646
65.43;0.9954000497880194;0.41670855677937557;0.4185780346136327;0.39189034473151496;0.39373034970931975;1.0051216752847854;1.0001566188730502;10.00039088271802;0.4167380852013346;0.45198048303994354;0.4519582036067547;0.41470897983613164;-0.3979310169510115;0.5745822058063947;0.9999005782114728
65.44;0.9954001410473695;0.4167087806336272;0.41857739616616935;0.3918900425659768;0.39373003048397387;1.0051218459477573;1.0001569221926048;10.000396795843718;0.4167388584269379;0.45198110988450596;0.45195769843076394;0.41470950830000364;-0.397931016801727;0.574581617312827;0.9999004174254728
65.45;0.9954003913636459;0.4167089986381417;0.418576760954232;0.3918897568478284;0.3937296893252175;1.0051219765162425;1.0001572307058093;10.000402244042371;0.4167396048560859;0.451981722409146;0.4519573006369387;0.41470997466515785;-0.3979310166877972;0.5745810487010206;0.9999002903610427
65.46;0.9954008021883295;0.4167092124850055;0.41857613052024584;0.39188948900269865;0.39372932555250023;1.0051220652746449;1.0001575415669335;10.000407216742978;0.41674032098051256;0.45198231731451877;0.45195701189926973;0.4147103782052722;-0.3979310166089545;0.5745804968177637;0.999900189175669
65.47;0.9954013743072528;0.41670942319587434;0.4185755055926627;0.3918892394806146;0.39372893941826376;1.0051221103926393;1.0001578521408543;10.00041172811972;0.41674100359656086;0.4519828919064507;0.4519568322964158;0.4147107186158987;-0.3979310165642567;0.5745799588731101;0.9999001073281156
65.48;0.9954021076100246;0.416709630944899;0.41857488621640493;0.39188900855446496;0.39372853205673125;1.0051221096768297;1.0001581612307122;10.000415828417763;0.41674164985812956;0.45198344410567903;0.45195676041225136;0.4147109958481277;-0.39793101655186003;0.5745794323912436;0.9999000406060856
65.49;0.9954030013457246;0.416709834973658;0.41857427233377487;0.3918887970533053;0.39372810565330774;1.0051220612788825;1.0001584698013388;10.000419592479032;0.41674225707061036;0.4519839716799892;0.4519567935269312;0.4147112103760667;-0.39793101656928154;0.5745789146277535;0.9998999864768824
65.5;0.9954040544958378;0.4167100337546376;0.4185736641681277;0.39188860634489947;0.3937276637586833;1.0051219651768843;1.0001587799009044;10.000423102899743;0.41674282254723904;0.45198447183524454;0.4519569284470083;0.41471136324398794;-0.3979310166136361;0.5745784024321678;0.9998999431887318
65.51;0.9954052662481482;0.41671022547120834;0.4185730623181038;0.3918884376269894;0.39372721090234436;1.0051218238794326;1.0001590931901965;10.000426446794803;0.4167433438805246;0.4519849413116041;0.45195716258357665;0.41471145564211936;-0.3979310166817236;0.5745778929427259;0.9998999093079943
65.52;0.9954066363156006;0.41671040867932163;0.4185724676973286;0.3918882908576258;0.39372675180795264;1.00512164138634;1.0001594108205807;10.000429711462846;0.4167438191768574;0.45198537649790305;0.45195749391289747;0.41471148842230166;-0.3979310167704391;0.5745773842539872;0.9998998833297508
65.53;0.9954081646208877;0.41671058273986994;0.41857188121137157;0.39188816413666316;0.3937262911002866;1.005121421867854;1.0001597335638195;10.00043297377203;0.4167442469968504;0.4519857737495903;0.45195791999761376;0.41471146186074015;-0.3979310168773762;0.5745768754466597;0.9998998630314404
65.54;0.9954098505129347;0.41671074769868954;0.4185713036996122;0.39188805419345774;0.3937258334529208;1.00512116923931;1.000160061205825;10.000436302332343;0.416744626600906;0.45198613007556515;0.4519584372286458;0.4147113755984307;-0.3979310170010295;0.5745763661743226;0.9998998456259899
65.55;0.9954116922757129;0.4167109037428701;0.4185707366489066;0.3918879574505168;0.39372538381874084;1.0051208868770383;1.000160392799415;10.000439762637233;0.41674495857921;0.45198644367725055;0.4519590408545489;0.41471122895414475;-0.3979310171403347;0.5745758563179938;0.9998998290672789
65.56;0.995413687396391;0.41671105055495145;0.4185701827252948;0.3918878706597529;0.3937249474331346;1.0051205770796872;1.0001607279998754;10.000443406848014;0.41674524501722826;0.45198671388854705;0.4519597257369984;0.41471102163587636;-0.39793101729410774;0.5745753457720532;0.9998998128183895
65.57;0.9954158333214742;0.4167111870800563;0.41856964537503355;0.39188779086451675;0.39372452943565617;1.0051202407882907;1.0001610673904506;10.000447265865402;0.4167454888539315;0.4519869407432466;0.45196048704348435;0.41471075413421765;-0.39793101746113313;0.5745748340810592;0.9998997972356082
65.58;0.9954181282193927;0.41671131205411105;0.41856912811211777;0.39188771524320126;0.3937241344936621;1.0051198778615125;1.0001614112403998;10.000451357550089;0.4167456930556581;0.4519871247090091;0.45196132014419843;0.41471042766055877;-0.39793101764072986;0.5745743201521185;0.9998997822312102
65.59;0.9954205711997066;0.41671142478708045;0.41856863410966705;0.3918876413034112;0.3937237667588173;1.0051194877741647;1.00016175820448;10.00045569677144;0.4167458601576868;0.4519872665576839;0.4519622201094953;0.41471004415577517;-0.3979310178331222;0.5745738023163816;0.9998997660806727
65.6;0.995423161589868;0.41671152551397783;0.4185681663032023;0.39188756704449035;0.39372343023327444;1.005119069638764;1.0001621055997276;10.000460294888816;0.41674599217027103;0.4519873671226925;0.45196318166582483;0.414709606250846;-0.39793101803924436;0.5745732785462272;0.9998997453451015
65.61;0.9954258977182275;0.4167116151883986;0.41856772777693163;0.3918874908083323;0.3937231293925976;1.0051186211504914;1.0001624509422544;10.000465150396458;0.41674609063570855;0.4519874271566898;0.45196419959343953;0.4147091169074722;-0.3979310182600706;0.5745727466741551;0.9998997157683582
65.62;0.9954287760282066;0.4167116948031241;0.41856732173191746;0.39188741136784994;0.3937228692896105;1.005118138349441;1.0001627927956958;10.000470242446626;0.41674615653186137;0.45198744731118196;0.45196526897437844;0.41470857897158653;-0.3979310184960872;0.5745722046835392;0.9998996723363177
65.63;0.9954317909187586;0.41671176484346417;0.41856695101062846;0.3918873282496998;0.39372265478522717;1.0051176162464903;1.000163130360171;10.000475533875326;0.41674619000246843;0.45198742803943054;0.45196638518876214;0.4147079949750447;-0.39793101874717307;0.5745716511116464;0.9998996087407248
65.64;0.9954349353161576;0.4167118255626183;0.4185666177638968;0.39188724161077754;0.39372248960520345;1.0051170485070726;1.0001634628559537;10.000480977386571;0.4167461905120612;0.45198736953812996;0.4519675438555019;0.41470736719829404;-0.39793101901252004;0.574571085230919;0.9998995185605007
65.65;0.9954382011881817;0.4167118773221271;0.4185663234449771;0.3918871516265577;0.3937223760018236;1.0051164276208704;1.0001637888551065;10.00048652721648;0.41674615759869493;0.45198727186399706;0.4519687407849112;0.41470669751362194;-0.3979310192905601;0.5745705068540962;0.9998993973389089
65.66;0.9954415790958289;0.41671192018766817;0.4185660688726528;0.3918870580648743;0.39372231517940315;1.0051157469332268;1.0001641047509071;10.000492157988768;0.416746091459859;0.4519871351043196;0.45196997223896607;0.41470598703895606;-0.3979310195791269;0.574569916282381;0.9998992431520478
65.67;0.9954450573764237;0.4167119537622665;0.41856585421649256;0.39188696051969135;0.39372230793563273;1.0051150020041475;1.000164403508577;10.000497871740642;0.4167459929003601;0.4519869594886367;0.451971235695342;0.41470523638538864;-0.3979310198756728;0.5745693144922733;0.9998990558914636
65.68;0.9954486221820812;0.4167119778532756;0.4185656792536456;0.3918868590484721;0.393722354929845;1.005114189707468;1.0001646756558205;10.000503682504746;0.41674586279598824;0.4519867454810786;0.4519725304154246;0.4147044462754542;-0.39793102017733056;0.5745687033784295;0.9998988362620914
65.69;0.9954522584789806;0.4167119928524402;0.41856554381531286;0.3918867545715536;0.3937224564372573;1.0051133073432656;1.0001649114510849;10.000509595173966;0.4167457016341416;0.4519864937260199;0.45197385696177056;0.41470361778171605;-0.3979310204809684;0.5745680862196212;0.9998985848722259
65.7;0.9954559508927895;0.41671199952913485;0.41856544799952755;0.39188664851577437;0.3937226119007924;1.0051123532957529;1.0001651021735187;10.000515598162746;0.4167455096276525;0.4519862049193452;0.45197521596886137;0.41470275215114877;-0.39793102078343423;0.5745674676275825;0.9998983024852032
65.71;0.9954596835594538;0.41671199914106166;0.41856539239166435;0.3918865419312763;0.39372281987509533;1.0051113275281165;1.0001652406339885;10.000521668040907;0.41674528671694383;0.4519858798485263;0.45197660721412125;0.4147018500197345;-0.3979310210817408;0.5745668523207762;0.9998979910707174
65.72;0.9954634395676634;0.4167119934999279;0.41856537826591195;0.3918864348704213;0.393723078459804;1.0051102311128424;1.0001653218957718;10.000527774899574;0.4167450321317432;0.4519855193082182;0.45197802928781405;0.4147009104162299;-0.39793102137297626;0.5745662439573768;0.9998976534925064
65.73;0.9954672011804298;0.41671198421039507;0.4185654072118463;0.391886326397489;0.39372338562837506;1.0051090662622126;1.0001653442006004;10.000533886519058;0.4167447445409578;0.45198512410015146;0.45197947958520013;0.41469993084452933;-0.39793102165425553;0.5745656449823102;0.9998972921700662
65.74;0.9954709510216814;0.4167119719497272;0.4185654804200516;0.3918862152809136;0.39372373906688396;1.0051078367647797;1.0001653090987257;10.00053997027799;0.4167444228404609;0.4519846957835332;0.4519809546573478;0.41469890851267843;-0.3979310219229074;0.5745650570223669;0.9998969084497399
65.75;0.9954746730779894;0.4167119566327783;0.4185655983750285;0.3918861010362188;0.3937241361522352;1.0051065472942824;1.000165220689033;10.000545994290206;0.41674406653699814;0.4519842375592332;0.4519824506664247;0.4146978416345454;-0.3979310221767412;0.5745644813924057;0.9998965025303801
65.76;0.9954783528180399;0.4167119378543967;0.418565760857415;0.3918859843707233;0.3937245746406446;1.005105202753739;1.0001650850371748;10.000551931766163;0.41674367559156633;0.45198375403595953;0.451983963565963;0.4146967298367044;-0.39793102241423634;0.5745639191361304;0.9998960732544635
65.77;0.9954819765934091;0.4167119149573139;0.41856596697744064;0.391885866822375;0.3937250532632832;1.0051038094495537;1.0001649097974554;10.000557761768;0.41674325040561366;0.45198324984035465;0.4519854890658961;0.4146955735689171;-0.39793102263452895;0.5745633705033149;0.999895618210155
65.78;0.9954855307854538;0.41671188693368255;0.41856621541835454;0.3918857503812471;0.3937255715562334;1.0051023762370377;1.0001647035240353;10.000563465620578;0.41674279210460524;0.4519827284669771;0.4519870223447279;0.4146943735479974;-0.39793102283735055;0.5745628348261845;0.9998951347139226
65.79;0.9954890022859503;0.4167118525859342;0.41856650467713147;0.3918856371689172;0.3937261292921952;1.0051009141139455;1.0001644753342507;10.000569027029401;0.41674230275349894;0.45198219245304116;0.451988557838627;0.41469313066148616;-0.39793102302310324;0.5745623108461135;0.9998946211497891
65.8;0.9954923801822121;0.4167118108776647;0.41856683315194587;0.3918855287553078;0.39372672597406333;1.0050994355521705;1.000164235322661;10.0005744270986;0.4167417852411633;0.4519816440689973;0.45199008964854825;0.41469184572136225;-0.3979310231927351;0.5745617969333804;0.9998940777625938
65.81;0.9954956560571909;0.41671176109816455;0.4185671994012906;0.3918854255439576;0.39372736079304727;1.0050979541231213;1.0001639946515848;10.000579625477066;0.416741242819935;0.4519810852191629;0.45199161216189754;0.4146905191360341;-0.39793102334721975;0.5745612918239047;0.9998935061406135
65.82;0.9954988229452366;0.4167117027312772;0.418567602575247;0.3918853268410848;0.39372803289411623;1.0050964843659618;1.0001637648354076;10.000584545349552;0.4167406786229492;0.45198051665071975;0.45199312027125327;0.4146891510420792;-0.39793102348704507;0.5745607957502071;0.9998929075707432
65.83;0.9955018746845928;0.4167116352674767;0.41856804248457735;0.39188523144503934;0.39372874132061897;1.0050950420617009;1.000163557083774;10.000589082994537;0.4167400953539752;0.45197993729070035;0.45199460921581974;0.41468774171679335;-0.3979310236119838;0.5745603100828921;0.999892281476727
65.84;0.9955048057223491;0.416711558454741;0.4185685190342652;0.39188513816617465;0.3937294848238846;1.005093643903463;1.0001633820531362;10.000593135289652;0.41673949515776765;0.45197934429882464;0.4519960743111448;0.41468629185975586;-0.3979310237212252;0.5745598356326225;0.9998916248524785
65.85;0.9955076115048703;0.41671147307849893;0.4185690316593335;0.3918850459471473;0.39373026193473776;1.005092305886359;1.0001632500532298;10.000596622929164;0.41673887962936373;0.4519787339685394;0.45199751061274795;0.41468480255641416;-0.3979310238138118;0.5745593721396057;0.9998909329540216
65.86;0.9955102895408499;0.41671138128918117;0.4185695794427387;0.39188495363731285;0.39373107102174176;1.005091041887333;1.0001631714205896;10.000599502286809;0.4167382498421243;0.45197810288565143;0.45199891248668544;0.4146832748578397;-0.39793102388884755;0.5745589191966457;0.9998902002795544
65.87;0.9955128395085865;0.416711285917778;0.41857016147441123;0.39188485971636694;0.39373191018751125;1.0050898641454824;1.000163155696419;10.000601769127845;0.41673760667652265;0.4519774485246061;0.45200027361260114;0.4146817095108868;-0.3979310239453593;0.5745584767518693;0.999889421026758
65.88;0.9955152619730732;0.416711189740079;0.4185707766370057;0.39188476249009635;0.3937327771955886;1.005088784768408;1.0001632099885607;10.000603446574601;0.41673695157589474;0.45197676913031476;0.4520015879604709;0.414680107222142;-0.39793102398219315;0.5745580449020783;0.9998885896694849
65.89;0.9955175574016998;0.4167110953372491;0.41857142307740014;0.39188466066455085;0.3937336694739523;1.0050878159591756;1.000163338779934;10.000604561553416;0.4167362870112674;0.4519760633385563;0.45200285106441174;0.41467846884797954;-0.39793102399799607;0.5745576237117066;0.9998877014236816
65.9;0.9955197255676121;0.41671100506406356;0.4185720979999641;0.3918845532215583;0.39373458411894735;1.005086969353419;1.0001635449758883;10.00060513130861;0.41673561607817283;0.45197532986124156;0.4520040602539335;0.4146767950700322;-0.39793102399141905;0.5745572130833946;0.9998867516145488
65.91;0.9955217648505968;0.4167109209691924;0.4185727976132316;0.39188443857606725;0.39373551802222767;1.0050862563053138;1.0001638300380002;10.000605161879088;0.41673494174679104;0.451974567463945;0.45200521368068536;0.41467508593820274;-0.3979310239616416;0.5745568126725259;0.9998857346158876
65.92;0.9955236724268033;0.41671084513336387;0.418573517100686;0.3918843145318181;0.3937364681736559;1.0050856882560804;1.0001641935368197;10.00060465510554;0.41673426670943003;0.4519737754790345;0.4520063094870445;0.41467334086651575;-0.3979310239088127;0.5745564219328636;0.9998846439281506
65.93;0.995525445134484;0.4167107801549227;0.41857425077008503;0.39188417931279623;0.39373743186479115;1.0050852761193663;1.0001646337492576;10.000603624679822;0.4167335939027567;0.4519729544420799;0.45200734581490043;0.4146715590909041;-0.3979310238340812;0.574556040248825;0.9998834733848461
65.94;0.9955270798403926;0.4167107287176381;0.41857499224110584;0.3918840322953173;0.3937384067654019;1.0050850298469232;1.000165148668145;10.000602099108345;0.41673292659473904;0.4519721061094814;0.4520083208665808;0.41466974002477264;-0.3979310237392232;0.5745556673494652;0.9998822182270748
65.95;0.9955285738622415;0.41671069243421144;0.41857573486653044;0.3918838737084095;0.3937393910284578;1.0050849581052486;1.0001657364091054;10.000600105337295;0.416732267453324;0.4519712329173004;0.4520092326723606;0.41466788341271366;-0.3979310236259267;0.5745553035841575;0.9998808756963978
65.96;0.995529925896119;0.4167106715362716;0.4185764725800417;0.39188370384595816;0.3937403833398125;1.005085066882647;1.0001663953730269;10.00059766186294;0.41673161792414026;0.4519703374151304;0.45201007895490036;0.4146659895047531;-0.39793102349497333;0.5745549496390532;0.9998794453628308
65.97;0.9955311361615361;0.416710665685436;0.4185772005612654;0.3918835227969548;0.39374138276688697;1.005085358188138;1.000167124387063;10.000594790120013;0.4167309786967285;0.4519694220671426;0.45201085748270103;0.4146640589379907;-0.39793102334588426;0.5745546066923831;0.9998779291043149
65.98;0.9955322058714421;0.41671067464248457;0.41857791515042575;0.3918833310104373;0.39374238847617526;1.0050858306312749;1.0001679223720037;10.000591523595906;0.41673034999393554;0.4519684895341385;0.4520115669389179;0.41466209221140726;-0.3979310231771746;0.5745542772509977;0.9998763309095277
65.99;0.9955331373976768;0.41671069837804453;0.4185786131380575;0.3918831297923853;0.393743399508858;1.005086481396259;1.000168787708948;10.000587902784213;0.4167297311185097;0.45196754307322473;0.45201220724215685;0.41466008942487037;-0.39793102298673916;0.5745539652978041;0.9998746567724246
66.0;0.9955339341544189;0.41671073705774814;0.4185792910330581;0.39188292114652123;0.39374441463004956;1.0050873077566873;1.0001697183209954;10.000583963355304;0.41672912033565496;0.45196658663125017;0.45201277879765533;0.41465805081019297;-0.3979310227721761;0.5745536755214017;0.9998729148025336
66.01;0.9955345995063435;0.4167107908871794;0.4185799447713768;0.39188270739272213;0.3937454324450838;1.0050883071687453;1.0001707115491885;10.000579725049027;0.4167285155355921;0.45196562443539884;0.452013281775719;0.4146559776435117;-0.39793102253101237;0.5745534124414826;0.9998711150521511
66.02;0.9955351364239777;0.4167108599295852;0.41858056985702086;0.39188249096600836;0.39374645179827605;1.0050894766743663;1.0001717626716637;10.000575184229598;0.41672791492572986;0.4519646603983334;0.4520137160694476;0.414653872510813;-0.39793102226061794;0.574553179425532;0.9998692685609947
66.03;0.9955355480507329;0.41671094403796816;0.4185811619974957;0.3918822745538881;0.3937474719045448;1.0050908126899307;1.0001728647297141;10.000570319861831;0.41672731733825946;0.45196369803199754;0.4520140816256798;0.41465173877086925;-0.39793102195805263;0.5745529779669247;0.9998673866213242
66.04;0.9955358379966773;0.41671104276243076;0.4185817179807475;0.39188206136709947;0.39374849216843183;1.005092311347102;1.0001740108016604;10.00056511208892;0.41672672220236373;0.45196274080941584;0.45201437879507633;0.4146495802116348;-0.39793102162027144;0.5745528081521565;0.9998654809314488
66.05;0.9955360102910275;0.41671115548867277;0.4185822358219815;0.39188185508652273;0.39374951195984814;1.0050939691199858;1.000175195456428;10.00055955737359;0.41672612905891204;0.45196179233711586;0.45201460830526047;0.4146474010577587;-0.3979310212444986;0.5745526698739157;0.9998635635764545
66.06;0.9955360694631818;0.4167112816171715;0.4185827141307769;0.3918816593487628;0.3937505303173346;1.0050957833751628;1.0001764144491196;10.00055367533558;0.4167255369878086;0.45196085628739296;0.4520147709572204;0.4146452056502443;-0.3979310208283819;0.5745525636255194;0.999861646298501
66.07;0.9955360208705536;0.41671142030762864;0.4185831517594915;0.3918814771560288;0.3937515459058586;1.0050977520068454;1.0001776643963547;10.000547505104345;0.4167249447787697;0.45195993650345523;0.45201486761639653;0.41464299803740357;-0.3979310203698622;0.5745524904556434;0.9998597398982252
66.08;0.9955358706502105;0.4167115702013601;0.4185835478417495;0.3918813108435926;0.39375255750965665;1.0050998721212259;1.0001789426749572;10.00054108700642;0.4167243517935453;0.45195903724835323;0.4520148994373692;0.41464078210296107;-0.39793101986710167;0.5745524515629206;0.9998578542802745
66.09;0.9955356252731495;0.4167117295878191;0.41858390167378173;0.39188116245875837;0.3937535643597087;1.005102139490423;1.0001802473624604;10.000534446696994;0.41672375870973094;0.4519581631790403;0.45201486795902684;0.41463856190509796;-0.3979310193186042;0.5745524481047667;0.999855998905256
66.1;0.9955352913179387;0.4167118969982208;0.4185842126189015;0.39188103372679967;0.3937545656853367;1.0051045491852906;1.0001815771745877;10.000527601022753;0.4167231677640666;0.4519573189434575;0.45201477479234364;0.4146363415796199;-0.39793101872317127;0.5745524809631295;0.9998541830994306
66.11;0.9955348755332887;0.41671207180627406;0.41858448043661733;0.39188092552494874;0.39375556025677033;1.005107095188487;1.0001829307237888;10.000520575257289;0.41672258239439913;0.4519565086421047;0.4520146210014904;0.4146341249171262;-0.39793101807990905;0.5745525504012926;0.9998524156700656
66.12;0.995534385282427;0.4167122541670359;0.41858470613313636;0.3918808377585954;0.39375654665193394;1.0051097690780875;1.00018430573913;10.000513411183233;0.41672200635493784;0.4519557355498494;0.4520144072250981;0.41463191515381204;-0.3979310173886724;0.5745526560910926;0.9998507044567156
66.13;0.995533828999082;0.41671244450619277;0.41858489275257876;0.39188077010312117;0.39375752371255224;1.0051125603801783;1.0001856995344647;10.00050615968329;0.416721443058808;0.45195500227130186;0.45201413472552654;0.41462971525595743;-0.3979310166503218;0.5745527972243858;0.9998490568836081
66.14;0.9955332161582469;0.4167126432646209;0.4185850450622069;0.39188072270849045;0.3937584906777443;1.0051154583586797;1.0001871097356274;10.00049886333395;0.4167208955759308;0.45195431114361706;0.4520138059803384;0.4146275283255138;-0.39793101586642277;0.5745529724719867;0.9998474805319594
66.15;0.995532557201452;0.41671285073293335;0.4185851684329335;0.39188069586988095;0.39375944727766077;1.0051184533169482;1.0001885344122727;10.00049154386566;0.4167203667872045;0.4519536648667622;0.452013424375168;0.41462535756369934;-0.3979310150388735;0.5745531805214726;0.9998459823035628
66.16;0.9955318632792254;0.4167130668914147;0.41858526816490355;0.3918806891871348;0.3937603938482049;1.0051215366805129;1.0001899723314036;10.000484203603818;0.41671985945061735;0.4519530669258457;0.4520129939918063;0.41462320601881436;-0.39793101416962023;0.5745534208648995;0.9998445676157881
66.17;0.9955311455135443;0.4167132916577732;0.418585349213516;0.39188070138960757;0.39376133099072996;1.0051247000999062;1.00019142299688;10.00047683199331;0.41671937636510487;0.4519525211035741;0.4520125197122984;0.4146210766301937;-0.39793101326051256;0.5745536935754219;0.9998432410910594
66.18;0.9955304144662017;0.41671352522781024;0.4185854159095237;0.39188073070668533;0.39376225889622024;1.0051279352185052;1.0001928859999447;10.000469411408863;0.41671892050240983;0.4519520303947368;0.45201200696853205;0.41461897233677447;-0.3979310123133796;0.5745539985296937;0.9998420077884798
66.19;0.9955296798642563;0.4167137679774299;0.41858547186509076;0.3918807750168716;0.39376317694262325;1.0051312344776508;1.000194360131132;10.000461928531985;0.41671849482093104;0.4519515961063218;0.45201146104998347;0.41461689575568106;-0.3979310113301679;0.5745543350789865;0.9998408742258691
66.2;0.9955289503167197;0.41671402011133296;0.4185855198265053;0.39188083198235346;0.3937640837010273;1.0051345909021023;1.0001958424434692;10.00045438942785;0.4167181018857864;0.4519512176740029;0.45201088636290565;0.41461484881986066;-0.3979310103131876;0.5745547020349651;0.9998398484555612
66.21;0.9955282335447821;0.41671428167363395;0.41858556156301474;0.3918808993701443;0.39376497728223564;1.005137997428046;1.0001973278800391;10.000446825590178;0.4167177435740306;0.45195089336521255;0.45201028599843013;0.4146128331433126;-0.39793100926535563;0.5745550976711765;0.9998389384752239
66.22;0.9955275374325743;0.41671455305334804;0.41858559821406793;0.39188097508538433;0.3937658558315563;1.005141447394819;1.0001988105474273;10.00043928904939;0.41671742106726717;0.4519506214980797;0.4520096616721568;0.41461085067881914;-0.39793100819023963;0.5745555196210945;0.9998381503614469
