time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.23;0.9955268708722624;0.41671483517570573;0.41858563073372435;0.39188105696866904;0.3937667178356043;1.0051449344352923;1.0002002859451284;10.000431850428376;0.4167171351421595;0.4519504013971466;0.4520090139661963;0.41460890372736636;-0.39793100709202883;0.5745559647588006;0.9998374881701435
66.24;0.9955262433554946;0.41671512896290963;0.41858566007303705;0.39188114284673026;0.39376756230451515;1.0051484511319628;1.0002017519159605;10.000424599700972;0.416716886217298;0.45195023351318975;0.4520083429356074;0.4146069945970728;-0.39793100597529985;0.5745564292690554;0.9998369555555389
66.25;0.9955256642104211;0.4167154346365343;0.4185856870088594;0.3918812307340944;0.39376838891588445;1.005151988266866;1.000203207829923;10.000417629590663;0.4167166739737276;0.451950119072434;0.4520076487694132;0.4146051255975111;-0.39793100484450333;0.5745569090216242;0.9998365570685791
66.26;0.9955251424617899;0.4167157513910681;0.4185857117627117;0.39188131870090576;0.39376919775746166;1.0051555351005024;1.000204653602349;10.000411007441322;0.4167164970447745;0.45195005974558894;0.45200693202775366;0.4146032992741547;-0.3979310037035916;0.5745574002147732;0.999836297770958
66.27;0.9955246866945172;0.41671607766697355;0.418585733935122;0.3918814044228328;0.3937699888091827;1.0051590802753998;1.000206089005431;10.000404766495178;0.41671635305432003;0.45195005730243715;0.4520061935360989;0.4146015186120449;-0.39793100255590536;0.5745579000017855;0.9998361818806379
66.28;0.9955243039056487;0.4167164117939031;0.41858575284164057;0.3918814850767806;0.39377076191115434;1.0051626130518403;1.000207512541737;10.000398918809553;0.416716238990073;0.45195011336410174;0.45200543424336115;0.41459978686707843;-0.3979310014042177;0.5745584068215539;0.999836211884896
66.29;0.995523997851228;0.416716752476665;0.41858576800428804;0.39188155798739904;0.3937715170907967;1.0051661245202281;1.0002089209943614;10.000393470292417;0.41671615174912346;0.4519502290466622;0.4520046549649066;0.4145981070347991;-0.39793100025106193;0.57455892017027;0.9998363886922385
66.3;0.9955237688464561;0.4167170990396557;0.4185857794029653;0.39188162137328497;0.3937722546925404;1.0051696081481385;1.000210310845734;10.0003884322887;0.4167160885811412;0.4519504042360184;0.45200385612916927;0.4145964816789058;-0.3979309990991574;0.5745594399321337;0.9998367119893449
66.31;0.9955236152003154;0.41671745155233214;0.41858578717966044;0.3918816743385857;0.39377297536259676;1.005173058978186;1.0002116797638627;10.0003838251194;0.41671604702477316;0.4519506374460587;0.45200303786821777;0.41459491295883477;-0.3979309979515539;0.574559965933267;0.9998371799265725
66.32;0.9955235348654363;0.4167178108170479;0.4185857913505517;0.39188171622711315;0.3937736798645641;1.0051764721919176;1.0002130262475628;10.000379666144037;0.41671602429647;0.4519509267879832;0.4520022002652831;0.414593402207281;-0.397930996811435;0.5745604979348331;0.9998377890186145
66.33;0.9955235265623894;0.416718178230534;0.4185857919447563;0.3918817461675896;0.39377436888514344;1.0051798421940783;1.0002143479338297;10.000375953231902;0.41671601688501714;0.4519512709277362;0.4520013435936071;0.4145919495606644;-0.39793099568173684;0.574561035843099;0.9998385352782457
66.34;0.9955235894460566;0.41671855540534364;0.4185857890370042;0.3918817632567035;0.3937750430630821;1.0051831622895882;1.0002156405582157;10.00037266355726;0.4167160207678455;0.45195166908633294;0.4520004685860647;0.4145905542610707;-0.3979309945649755;0.5745615799874499;0.9998394151613428
66.35;0.9955237213215075;0.4167189436971093;0.41858578226213006;0.3918817667412522;0.3937757027186546;1.0051864249728166;1.0002168990245455;10.000369766613312;0.41671603190992823;0.45195212035307775;0.4519995764916412;0.41458921545139715;-0.39793099346342264;0.5745621309492137;0.999840424729274
66.36;0.9955239182758444;0.4167193441995376;0.4185857702780041;0.3918817556287868;0.39377634732341793;1.0051896230390567;1.00021811912325;10.000367232228232;0.41671604685564856;0.45195262323159496;0.45199866879113254;0.4145879328578878;-0.3979309923792111;0.5745626887789235;0.9998415587658492
66.37;0.9955241768893275;0.41671975795339905;0.41858575081887706;0.39188172840456814;0.3937769753185492;1.0051927507512708;1.0002192975965603;10.00036503019415;0.4167160631408018;0.4519531756537026;0.4519977468430289;0.414586706833403;-0.39793099131434206;0.5745632523842504;0.9998428116781274
66.38;0.9955244955120197;0.41672018572750397;0.41858572125315424;0.3918816835444542;0.39377758416812725;1.0051958043080162;1.0002204312291734;10.000363132002741;0.41671607924771686;0.45195377483397114;0.45199681163489003;0.4145855378543995;-0.3979309902709098;0.5745638195187229;0.999844178574929
66.39;0.9955248728898005;0.4167206276437192;0.4185856792857373;0.39188162052321673;0.39377817056690706;1.0051987818009895;1.0002215169946211;10.000361512214136;0.4167160944781878;0.4519544169359364;0.45199586359348953;0.4145844260724238;-0.3979309892513146;0.5745643874538152;0.999845655186184
66.4;0.9955253067952566;0.41672108290212373;0.4185856235558727;0.3918815404575389;0.39377873072479996;1.0052016828316406;1.0002225533010778;10.000360143259766;0.4167161087779849;0.45195509716849785;0.45199490246652374;0.4145833713857333;-0.3979309882582133;0.5745649540096284;0.9998472373979448
66.41;0.9955257941658312;0.4167215496175625;0.41858555369290984;0.39188144568846217;0.39377926048316514;1.0052045080388041;1.0002235408074245;10.000358991397423;0.41671612209301306;0.45195581048048383;0.45199392727735166;0.41458237382901336;-0.3979309872944097;0.5745655177372742;0.9998489210349651
66.42;0.9955263317935732;0.4167220251808099;0.41858546982783384;0.39188133888363547;0.39377975563097245;1.0052072586818313;1.0002244819444184;10.000358017913946;0.41671613368303;0.4519565521163439;0.45199293647234806;0.41458143391172714;-0.39793098636280794;0.5745660774401039;0.9998507020683616
66.43;0.9955269167849297;0.4167225068599209;0.4185853721989153;0.39188122273119924;0.3937802124840729;1.0052099364034035;1.0002253796920229;10.000357175607407;0.4167161421353439;0.45195731747850887;0.45199192835038454;0.4145805527500677;-0.3979309854664182;0.574566632091708;0.999852577474432
66.44;0.9955275467842499;0.4167229917588253;0.41858526114798567;0.3918810999836283;0.3937806281305725;1.0052125435592685;1.0002262368511579;10.000356401762035;0.41671614589725114;0.4519581019190734;0.4519909015813718;0.414579731734285;-0.39793098460837995;0.5745671807369267;0.9998545468127381
66.45;0.9955282199813251;0.41672347636457824;0.4185851369820448;0.39188097335258615;0.393781000278872;1.0052150833846245;1.0002270562124573;10.000355623238683;0.4167161436147345;0.45195890091320856;0.45198985567547334;0.41457897192101567;-0.397930983791882;0.5745677224137637;0.9998566133363163
66.46;0.9955289348659654;0.4167239565049257;0.41858499934861604;0.3918808454365492;0.39378132698489826;1.0052175598552144;1.0002278406112863;10.000354776634042;0.4167161341145385;0.451959710124474;0.4519887909503513;0.4145782735300064;-0.3979309830199612;0.5745682565593013;0.9998587828140154
66.47;0.9955296894962109;0.41672442760276995;0.4185848469176912;0.39188071872684993;0.39378160624861835;1.0052199785519438;1.0002285921003942;10.000353827957976;0.4167161163207152;0.45196052504902146;0.45198770780618586;0.41457763546204124;-0.39793098229545026;0.5745687831784063;0.9998610606826931
66.48;0.9955304802343012;0.41672488484747794;0.4185846778201739;0.3918805957601634;0.3937818355100971;1.0052223473822808;1.0002293113194343;10.000352773345394;0.4167160892120729;0.4519613404785541;0.4519866063449107;0.4145770550830503;-0.39793098162109;0.5745693026438274;0.9998634499097656
66.49;0.9955313011258209;0.4167253234456767;0.4185844901176515;0.39188047924227326;0.39378201123685225;1.0052246754144536;1.0002299985943708;10.000351620447246;0.4167160517737785;0.4519621502127882;0.4519854867724512;0.41457652887303936;-0.39793098099954033;0.5745698158816777;0.999865950519281
66.5;0.995532144225217;0.4167257388766449;0.4185842818073222;0.39188037171641765;0.39378212900094084;1.0052269711989992;1.000230655393648;10.000350376484144;0.41671600293433647;0.45196294734136044;0.4519843498562471;0.4145760537057453;-0.3979309804333627;0.5745703246348208;0.999868560363724
66.51;0.9955330003878293;0.41672612689136795;0.4185840506396121;0.391880275156229;0.39378218413421856;1.0052292419233948;1.0002312839553058;10.000349058872164;0.41671594151131236;0.45196372487095093;0.4519831974314787;0.4145756274384222;-0.39793097992497595;0.5745708309477301;0.9998712763477141
66.52;0.9955338611570866;0.4167264834149869;0.4185837943657369;0.3918801908732163;0.39378217241790336;1.0052314934037943;1.0002318862270267;10.000347707953965;0.4167158659451495;0.45196447632168335;0.45198203305772083;0.4145752481919698;-0.39793097947641576;0.5745713364700546;0.9998740956101826
66.53;0.9955347206580271;0.41672680458972045;0.4185835112770793;0.39188011956961116;0.3937820906769131;1.0052337308441157;1.0002324631567172;10.000346379400806;0.41671577371007673;0.4519651961210997;0.4519808619469618;0.41457491352121073;-0.3979309790890641;0.5745718423401901;0.9998770166340729
66.54;0.9955355753810587;0.4167270869441498;0.41858320011382794;0.39188006156403554;0.39378193713130943;1.0052359596701024;1.0002330138388316;10.000345123444331;0.41671566101734003;0.45196587957584783;0.4519796899894304;0.41457462050187255;-0.397930978763609;0.5745723490080987;0.9998800395410948
66.55;0.9955364221820054;0.4167273276936426;0.4185828594416615;0.3918800171321863;0.3937817109251031;1.005238185598518;1.0002335356472352;10.000343973109175;0.41671552340271806;0.45196652271930077;0.45197852298187247;0.4145743663443466;-0.39793097850026865;0.5745728560191101;0.9998831651923583
66.56;0.9955372565641359;0.4167275249471792;0.41858248742243465;0.3918799866346281;0.3937814113276817;1.0052404141442968;1.000234025660412;10.000342945198348;0.41671535682499533;0.45196712250576127;0.4519773664942289;0.41457414898251665;-0.3979309782990845;0.5745733626341606;0.9998863942814548
66.57;0.9955380728421267;0.41672767721575005;0.41858208202575475;0.3918799704281446;0.39378103747866716;1.0052426505476582;1.0002344816724764;10.0003420405126;0.4167151583743673;0.45196767690664646;0.4519762258898081;0.41457396734117585;-0.3979309781598908;0.5745738690397659;0.9998897273300972
66.58;0.9955388653423551;0.41672778269271354;0.4185816412143431;0.3918799688494459;0.39378058842771063;1.0052449000084693;1.0002349024528392;10.000341243174061;0.41671492627810336;0.45196818436778774;0.4519751065619758;0.41457382103879487;-0.39793097808198563;0.5745743770982327;0.9998931650759283
66.59;0.9955396289445686;0.41672783940578373;0.4185811629691988;0.39187998236367705;0.39378006330768006;1.0052471669377092;1.0002352878285057;10.000340526334382;0.41671465957154746;0.4519686431695625;0.4519740142043845;0.41457370978927427;-0.3979309780640049;0.574574890000638;0.999896708398703
66.6;0.9955403590703581;0.4167278458503042;0.4185806451962086;0.39188001172485365;0.39377946190532265;1.0052494533572731;1.0002356382946915;10.000339859393366;0.4167143579437611;0.45196905149346417;0.4519729543641829;0.4145736331796028;-0.3979309781041855;0.5745754111222197;0.999900358082168
66.61;0.995541051924859;0.4167278011441325;0.41858008581442074;0.3918800578760976;0.3937787850764377;1.005251757779674;1.0002359540454766;10.000339214261512;0.4167140220480697;0.45196940791815604;0.4519719319130489;0.41457359097341273;-0.3979309782006863;0.574575942989908;0.9999041149871676
66.62;0.9955417052681552;0.41672770482852295;0.41857948313194804;0.39188012164841424;0.39377803448602344;1.0052540750369465;1.000236233903967;10.000338572803821;0.41671365377049874;0.4519697116230456;0.4519709510768155;0.4145735831890351;-0.3979309783516568;0.5745764869484439;0.9999079800332376
66.63;0.9955423188720766;0.41672755681068474;0.4185788359888641;0.39188020350228325;0.3937772121762526;1.005256397563687;1.0002364744582566;10.000337927902299;0.4167132558957623;0.4519699622615762;0.4519700152590346;0.4145736096429568;-0.39793097855504894;0.5745770432409156;0.9999119533574653
66.64;0.9955428937806144;0.4167273575223345;0.41857814365689533;0.39188030336769597;0.3937763204510968;1.00525871788823;1.0002366701468874;10.000337275438064;0.41671283180075613;0.45197015991417905;0.4519691267160744;0.4145736695115291;-0.39793097880837025;0.5745776110557682;0.999916033019623
66.65;0.9955434317171914;0.4167271082937741;0.4185774059294849;0.39188042113024385;0.39377536188263745;1.0052610299581803;1.0002368149192349;10.000336607976635;0.416712385559396;0.45197030532311466;0.4519682867803421;0.4145737611144332;-0.3979309791085038;0.5745781888527246;0.9999202140838136
66.66;0.995543935939548;0.4167268117586621;0.4185766230035033;0.39188055770861385;0.3937743391138359;1.0052633284828552;1.0002369039029249;10.00033591626154;0.41671192165537896;0.45197040007549943;0.45196749656156543;0.4145738820688409;-0.3979309794516198;0.5745787748526976;0.9999244884511338
66.67;0.9955444119834173;0.416726471772281;0.4185757949800493;0.3918807153429004;0.3937732545695394;1.0052656079884357;1.0002369334597332;10.000335196683485;0.41671144423578194;0.45197044620042454;0.45196675771387745;0.41457402989273207;-0.39793097983325376;0.5745793670562562;0.9999288453632669
66.68;0.995544866472006;0.4167260927726589;0.4185749216384974;0.39188089692336814;0.3937721105386152;1.0052678626776084;1.0002369004500398;10.000334458741897;0.41671095671536473;0.4519704453445639;0.4519660727504231;0.41457420232710346;-0.39793098024857276;0.574579963348144;0.999933272640632
66.69;0.9955453047153574;0.4167256792336331;0.41857400264339906;0.39188110541116883;0.3937709097852197;1.005270086749334;1.000236801665386;10.00033372372913;0.4167104618194174;0.4519703985402317;0.45196544463703286;0.4145743971439177;-0.397930980692652;0.5745805620093807;0.9999377583788082
66.7;0.9955457291267708;0.41672523566818614;0.4185730381224778;0.3918813433508727;0.39376965588657564;1.0052722742891658;1.0002366337841664;10.0003330200827;0.41670996168545077;0.45197030703569546;0.45196487595321216;0.414574612194691;-0.3979309811606719;0.5745811617617725;0.9999422916639981
66.71;0.9955461391431512;0.416724766923491;0.4185720295195859;0.3918816123575155;0.3937683527435389;1.0052744191155485;1.0002363938242826;10.000332385679318;0.41670945804771364;0.4519701731925818;0.4519643683490168;0.41457484582588605;-0.39793098164811647;0.5745817614844373;0.999946861668668
66.72;0.9955465318094575;0.4167242782234618;0.4185709798801836;0.3918819132316004;0.3937670042669521;1.005276515305977;1.000236079059025;10.000331867078176;0.41670895255888624;0.45197000046414787;0.4519639227114168;0.41457509697358097;-0.3979309821507979;0.5745823605933618;0.999951457039551
66.73;0.9955469032015112;0.4167237745874651;0.4185698931483056;0.39188224655927195;0.3937656149098539;1.005278557216409;1.000235686581755;10.00033151117426;0.416708446872109;0.45196979285825567;0.4519635393212195;0.4145753648962334;-0.3979309826647922;0.5745829596799179;0.9999560660524536
66.74;0.9955472506351518;0.41672326013848493;0.41856877329773506;0.39188261289107096;0.393764190142184;1.00528053819246;1.000235213765977;10.000331363437674;0.4167079424213441;0.45196955463079536;0.4519632176117259;0.4145756490681809;-0.39793098318662495;0.5745835602955857;0.9999606762764351
66.75;0.9955475732682515;0.4167227383768806;0.41856762389444535;0.39188301222766625;0.39376273604824186;1.005282449456979;1.0002346591275961;10.00033146767352;0.41670744045980285;0.4519692901837436;0.45196295616556065;0.4145759490487944;-0.3979309837134294;0.5745841642029762;0.9999652746927369
66.76;0.9955478711967982;0.41672221299158985;0.4185664478102881;0.3918834434136987;0.39376125839047454;1.0052842807139024;1.0002340220678096;10.000331851405017;0.41670694244801154;0.4519690037185002;0.4519627529701054;0.41457626419873356;-0.3979309842427615;0.5745847728406698;0.999969848352232
66.77;0.9955481454542057;0.4167216877603197;0.4185652471163287;0.3918839041432824;0.3937597619488823;1.0052860215990391;1.000233301631767;10.000332512884972;0.4167064501478223;0.45196869851109134;0.4519626055392709;0.41457659393590773;-0.3979309847723473;0.5745853868617599;0.9999743843357338
66.78;0.9955483979662063;0.41672116577637436;0.41856402353045224;0.39188439148059073;0.39375825055798186;1.0052876622565743;1.0002324961349323;10.000333434498046;0.41670596523998993;0.45196837645083926;0.45196251078194727;0.4145769384751206;-0.39793098529995546;0.5745860058222738;0.9999788699347616
66.79;0.9955486306652103;0.41672064919690177;0.41856277898822797;0.3918849023632352;0.3937567278273804;1.0052891934142587;1.0002316038946835;10.000334610338207;0.41670548893212594;0.4519680384125478;0.45196246485038793;0.41457729906432783;-0.3979309858233456;0.5745866282668384;0.9999832932223301
66.8;0.9955488458459608;0.4167201394793043;0.4185615157013239;0.39188543396004627;0.39375519813134474;1.0052906070623497;1.0002306236445575;10.000336059493979;0.4167050216319111;0.45196768495431544;0.4519624635774635;0.4145776775351566;-0.3979309863402757;0.5745872518037807;0.9999876427334016
66.81;0.995549047715074;0.41671963765681846;0.418560236043402;0.39188598388608614;0.3937536672753964;1.005291897668693;1.0002295543052766;10.000337819132726;0.41670456265380207;0.45196731677413093;0.45196250318397846;0.4145780757923276;-0.39793098684864836;0.5745878730350146;0.9999919068678434
66.82;0.9955492425796957;0.4167191446281097;0.41855894286275463;0.3918865501934243;0.39375214248238366;1.0052930629969696;1.0002283945323929;10.000339930703314;0.4167041104072759;0.45196693501755636;0.45196258069448425;0.414578495427184;-0.3979309873467566;0.5745884880763418;0.9999960744315199
66.83;0.9955494372172303;0.4167186611108878;0.4185576399364919;0.3918871312442819;0.39375063167560576;1.00529410392501;1.000227142699957;10.000342435458135;0.4167036630463193;0.4519665413960524;0.45196269441239006;0.41457893724325073;-0.39793098783346653;0.5745890936528518;1.0000001360891089
66.84;0.9955496371999633;0.4167181871742877;0.41855633192675784;0.3918877254381377;0.39374914243778325;1.0052950236316414;1.0002257977411995;10.000345381602827;0.4167032188306252;0.45196613803249286;0.45196284419730587;0.4145794010306974;-0.39793098830823054;0.5745896874762011;1.0000040853892624
66.85;0.9955498464350343;0.4167177222243804;0.4185550238542946;0.39188833072126605;0.39374768108751257;1.005295826466894;1.0002243603876388;10.000348830319826;0.4167027758933995;0.4519657271676929;0.451963030952105;0.41457988589669226;-0.39793098877090965;0.5745902676522349;1.000007918493142
66.86;0.9955500679362776;0.4167172658023752;0.41855372061871976;0.39188894435534677;0.3937462522413674;1.0052965171154697;1.0002228338824495;10.000352851361372;0.4167023319177358;0.4519653109086358;0.4519632557337911;0.41458039038194217;-0.3979309892215394;0.5745908320768317;1.0000116328239492
66.87;0.9955503045168501;0.41671681833507646;0.418552427036;0.39188956315823287;0.39374485928441516;1.0052971009232279;1.0002212232020797;10.00035750665963;0.4167018842689135;0.45196489143184504;0.4519635192524724;0.414580912062783;-0.39793098966018264;0.5745913780018588;1.0000152259253172
66.88;0.9955505584709854;0.4167163811779087;0.41855114788882175;0.3918901837779865;0.3937435055903593;1.0052975849963504;1.0002195332965518;10.000362831573144;0.4167014304528733;0.4519644716820771;0.4519638218632172;0.4145814476538219;-0.39793099008690225;0.5745919019958055;1.0000186954847954
66.89;0.9955508308277479;0.4167159561661333;0.41854988723892195;0.39189080281647004;0.39374219540710287;1.0052979789534768;1.0002177680014968;10.00036883001468;0.41670096844913795;0.45196405570184517;0.4519641633286777;0.4145819939488865;-0.3979309905017568;0.5745924007158366;1.000022039556943
66.9;0.99555112086623;0.4167155451387565;0.4185486479026018;0.39189141691847196;0.3937409335046766;1.0052982947075946;1.000215930187391;10.000375484582737;0.41670049699023154;0.45196364809037726;0.45196454242804734;0.4145825486894221;-0.3979309909047291;0.5745928714489601;1.0000252564221623
66.91;0.9955514266308271;0.4167151495551818;0.41854743185524673;0.3918920229325686;0.393739724246652;1.005298545315057;1.0002140224299123;10.000382769383302;0.41670001574672283;0.4519632535303537;0.45196495741574894;0.4145831104316319;-0.3979309912955724;0.5745933118733201;1.0000283451450727
66.92;0.9955517464244749;0.4167147701264999;0.41854624054960043;0.391892618040235;0.39373857138740953;1.00529874384726;1.0002120471357876;10.00039065602076;0.41669952495115326;0.45196287701698934;0.4519654067689719;0.41458367757661;-0.3979309916737058;0.5745937200999073;1.0000313064943862
66.93;0.9955520796941012;0.4167144066308413;0.41854507454553463;0.3918931996659994;0.3937374784184668;1.005298903031874;1.0002100061574364;10.00039911361995;0.41669902477767884;0.45196252382689006;0.45196588900426254;0.4145842479485943;-0.3979309920381461;0.5745940947985582;1.000034142820344
66.94;0.9955524268591379;0.41671405805362566;0.4185439331995514;0.3918937654736272;0.39373644848423545;1.005299034920277;1.0002079012253124;10.00040811245063;0.41669851522844703;0.45196219894861545;0.4519664020787144;0.41458481939215497;-0.39793099238736634;0.5745944344982592;1.0000368572272451
66.95;0.995552789316814;0.4167137227790683;0.4185428150771681;0.39189431375433603;0.39373548393909785;1.005299150300794;1.0002057350465694;10.000417628404646;0.41669799639327837;0.45196190686145415;0.4519669433042009;0.41458539014206996;-0.3979309927196383;0.5745947367007868;1.000039453041117
66.96;0.9955531694571776;0.41671339859022644;0.41854171883932706;0.391894843962876;0.3937345860695162;1.0052992583080715;1.000203510934277;10.000427634503172;0.4166974685467655;0.4519616515926157;0.4519675095201604;0.4145859584297812;-0.397930993034084;0.5745949976273387;1.0000419331411665
66.97;0.9955535697206084;0.41671308271097685;0.4185406438326429;0.39189535703080036;0.3937337550641003;1.0052993661639718;1.0002012311178974;10.000438086956748;0.41669693217085774;0.4519614366029419;0.4519680971585655;0.414586522121298;-0.39793099333131915;0.5745952127184117;1.0000442989452336
66.98;0.9955539915288071;0.4167127719776071;0.41853958989737966;0.39189585507862007;0.3937329902815108;1.0052994795530827;1.0001988963841173;10.000448924771216;0.41669638812007537;0.451961264694088;0.45196870241964343;0.41458707886135465;-0.3979309936130272;0.5745953774100359;1.0000465502681133
66.99;0.9955544353335942;0.4167124629073197;0.4185385567178827;0.39189634061398376;0.39373229067660764;1.0052996035907185;1.000196507373809;10.000460085586006;0.4166958376892001;0.4519611380382641;0.4519693215336696;0.4145876264087675;-0.3979309938812398;0.5745954872779785;1.000048685666765
67.0;0.9955549013962769;0.4167121518605212;0.4185375435068879;0.3918968159078954;0.39373165502720303;1.0052997431336759;1.0001940655234016;10.000471523917975;0.41669528245202825;0.45196105832989275;0.451969950893266;0.4145881627225475;-0.3979309941380022;0.5745955376443339;1.000050701624665
67.01;0.9955553900329478;0.4167118356031667;0.41853654922758665;0.3918972828027487;0.3937310819734811;1.0052999028321148;1.0001915725510893;10.00048321642182;0.4166947238832243;0.451961027196481;0.451970587182712;0.4145886857155165;-0.397930994385327;0.5745955234022536;1.0000525920415682
67.02;0.9955559012467968;0.41671151177875404;0.41853557284192183;0.3918977427543837;0.3937305700107493;1.0053000876962086;1.0001890293613662;10.000495158180877;0.41669416285130184;0.4519610466207975;0.45197122761486436;0.4145891928952081;-0.39793099462519277;0.5745954392157853;1.0000543503684518
67.03;0.9955564343714189;0.4167111785157659;0.41853461325549;0.39189819690855293;0.39373011737046676;1.005300303382038;1.000186435753063;10.000507360615664;0.4166935994687388;0.45196111883523693;0.45197186996297556;0.4145896812681039;-0.39793099485943717;0.5745952800483725;1.0000559725682574
67.04;0.9955569875154405;0.4167108335796256;0.41853366913566165;0.3918986461081731;0.3937297218834818;1.005300556265354;1.000183790670324;10.000519848162902;0.4166930335715523;0.45196124573911617;0.45197251197781885;0.4145901477064615;-0.3979309950896197;0.5745950416786526;1.0000574580452153
67.05;0.9955575573649413;0.4167104741686216;0.4185327390547648;0.3918990911830335;0.3937293809268643;1.0053008534945929;1.0001810920162335;10.000532646200933;0.4166924653152905;0.45196142859375144;0.4519731506370258;0.4145905895544615;-0.39793099531705883;0.5745947206622838;1.0000588089082088
67.06;0.9955581400432757;0.41671009740819925;0.4185318221088774;0.3918995336819;0.39372909136853124;1.0053012025548427;1.0001783365403967;10.0005457638759;0.41669189515851784;0.4519616683591971;0.4519737822147504;0.4145910051466704;-0.3979309955428859;0.5745943143194464;1.0000600287626158
67.07;0.9955587322656623;0.4167097008828313;0.4185309183338272;0.39189997633458834;0.3937288497509013;1.0053016108521537;1.0001755210217338;10.000559190197677;0.41669132345490545;0.45196196605332195;0.45197440300466424;0.4145913939341373;-0.39793099576799623;0.5745938213020471;1.0000611217956397
67.08;0.9955593324328578;0.4167092827856574;0.41853002847515447;0.39190042268008;0.3937286528208752;1.005302085289256;1.0001726439899095;10.00057290427288;0.41669075055116894;0.4519623226455295;0.4519750096682272;0.4145917562422104;-0.39793099599309245;0.5745932418595562;1.0000620926018602
67.09;0.9955599413819877;0.41670884163907296;0.41852915383532163;0.39190087619273634;0.3937284978298435;1.0053026314355487;1.00016970578087;10.000586881484068;0.41669017723970664;0.4519627388562835;0.4519755989307405;0.41459209298367883;-0.397930996218827;0.5745925771694083;1.0000629458516987
67.1;0.9955605619775079;0.4167083760127579;0.4185282964214004;0.3919013395330481;0.39372838231487745;1.0053032535075748;1.000166706766809;10.000601095315627;0.4166896048660848;0.45196321519803306;0.4519761671243746;0.41459240516579915;-0.3979309964458095;0.5745918282533463;1.0000636859373828
67.11;0.9955611975318341;0.4167078845899458;0.41852745854489803;0.39190181441747785;0.3937283038827899;1.0053039553066014;1.00016364595388;10.000615517355419;0.4166890354186863;0.45196375204415684;0.451976710140006;0.414592693322748;-0.39793099667441867;0.5745909956362678;1.0000643172014885
67.12;0.9955618498283135;0.416707366297944;0.41852664194416683;0.3919023021907925;0.39372826040348763;1.0053047402415167;1.0001605218037957;10.000630107543293;0.41668847191550296;0.4519643495056861;0.4519772239222333;0.4145929576779525;-0.39793099690464784;0.5745900800852527;1.000064843896751
67.13;0.9955625183783383;0.41670682023177114;0.41852584713791696;0.3919028044515066;0.39372825027290587;1.0053056105050906;1.0001573345769423;10.000644802522263;0.4166879183453981;0.45196500725106586;0.4519777050440024;0.4145931987869953;-0.3979309971363263;0.574589083181637;1.0000652701014565
67.14;0.9955632017828469;0.4167062455899707;0.41852507327442484;0.391903323153185;0.39372827231516955;1.005306566237668;1.0001540871427153;10.000659517180265;0.4166873789054475;0.45196572444226335;0.45197815105594324;0.4145934177548478;-0.39793099736965737;0.5745880072253993;1.0000655999506352
67.15;0.9955638995466198;0.41670564167375834;0.41852431880498453;0.39190386039331543;0.39372832548954795;1.005307604344184;1.000150783363094;10.000674156342132;0.41668685755791435;0.45196649972973557;0.4519785605993327;0.4145936158905822;-0.39793099760538786;0.5745868552972221;1.0000658376706548
67.16;0.995564613036867;0.41670500761424434;0.41852358251218486;0.3919044182172996;0.39372840870191145;1.0053087179034694;1.0001474272115036;10.000688631597713;0.41668635819545596;0.4519673313279746;0.45197893286140384;0.41459379399311136;-0.39793099784427094;0.5745856316866642;1.0000659878575664
67.17;0.9955653461555592;0.41670434202734324;0.4185228639079437;0.3919049985784142;0.39372852036424244;1.005309896972613;1.0001440239118211;10.00070288209743;0.4166858845814181;0.45196821716120145;0.45197926677789485;0.41459395174475294;-0.3979309980865612;0.5745843419512175;1.0000660556860312
67.18;0.9955661055705395;0.41670364324719017;0.41852216304847323;0.3919056035326227;0.3937286576646571;1.0053111301987578;1.0001405805822356;10.00071688086656;0.4166854401953201;0.4519691550068069;0.4519795613192107;0.4145940879249811;-0.3979309983321325;0.5745829921274069;1.0000660461723574
67.19;0.9955668994455792;0.4167029097883534;0.4185214800386991;0.39190623540670483;0.39372881663771;1.0053124064939873;1.0001371055732986;10.000730617289582;0.41668502840142646;0.4519701428704414;0.45197981631833306;0.4145942013443294;-0.39793099858078645;0.5745815878018365;1.0000659636351255
67.2;0.9955677353574791;0.4167021403041418;0.4185208144748419;0.3919068966553305;0.3937289931218034;1.0053137159298864;1.0001336077925729;10.00074407835329;0.4166846525148107;0.45197117926437713;0.4519800320781258;0.414594291459242;-0.39793099883235955;0.5745801339710942;1.0000658122236064
67.21;0.9955686192587738;0.4167013334413623;0.4185201654610064;0.39190758934900477;0.393729183351948;1.0053150500748338;1.0001300961596504;10.000757245253705;0.4166843158117223;0.4519722628697252;0.4519802080450447;0.414594358204085;-0.397930999086676;0.5745786354767476;1.0000655963406555
67.22;0.9955695553691823;0.41670048804692994;0.4185195322210681;0.39190831439899537;0.3937293839318012;1.005316402559733;1.0001265791227325;10.00077009751793;0.41668402160295215;0.45197339226536754;0.45198034228198264;0.41459440174518475;-0.39793099934331405;0.5745770971942684;1.0000653203034089
67.23;0.9955705456779346;0.41669960334958783;0.4185189145162514;0.39190907119085416;0.3937295916084614;1.0053177692181936;1.0001230645078605;10.000782612492001;0.4166837728208549;0.45197456618169485;0.45198043208691263;0.4145944224537524;-0.39793099960137374;0.5745755240140267;1.0000649876220353
67.24;0.9955715893587551;0.4166986788832646;0.41851831237685655;0.391909858075895;0.39372980285221404;1.0053191469923433;1.0001195591500094;10.000794758871537;0.41668357122095695;0.45197578380197334;0.4519804746652357;0.4145944207663415;-0.39793099985953323;0.5745739211510875;1.0000646000182374
67.25;0.9955726830568592;0.4166977144266685;0.4185177257058137;0.3919106730696119;0.3937300136206835;1.0053205324794499;1.0001160682959516;10.000806492583575;0.4166834171051813;0.4519770449988319;0.45198046726941526;0.4145943971664029;-0.3979310001160555;0.5745722943811821;1.0000641566377795
67.26;0.9955738217927669;0.41669671006012526;0.41851715449908183;0.3919115143035079;0.3937302198787367;1.0053219214597282;1.0001125960887252;10.000817761007715;0.41668330996084824;0.4519783503639075;0.45198040703651626;0.4145943523087268;-0.39793100036866447;0.5745706499990346;1.000063654518785
67.27;0.9955749999822588;0.41669566627051025;0.4185165992253051;0.39191238042679505;0.3937304183946033;1.0053233094146654;1.000109146841652;10.000828515699169;0.4166832493139516;0.4519797007434058;0.45198029079089586;0.41459428677060556;-0.39793100061480297;0.5745689949423844;1.0000630904190166
67.28;0.9955762125986861;0.4166945841658217;0.4185160606944642;0.3919132708536408;0.3937306068620981;1.0053246919722416;1.0001057248134961;10.000838724229535;0.41668323509798394;0.45198109643959755;0.4519801150632598;0.4145942006958585;-0.3979310008520734;0.5745673366340894;1.0000624627107955
67.29;0.9955774557911025;0.4166934656235385;0.41851553976524386;0.39191418572602926;0.3937307834161312;1.005326064524731;1.0001023328185035;10.000848367842233;0.4166832677557034;0.451982536263594;0.4519798764312607;0.41459409381677986;-0.39793100107838614;0.5745656822812049;1.0000617722187732
67.3;0.9955787258655897;0.416692313275444;0.4185150371780782;0.3919151256919767;0.3937309463008107;1.0053274215757595;1.0000989722742415;10.000857431740842;0.4166833481957535;0.4519840171120918;0.45197957197122607;0.41459396562827744;-0.39793100129204517;0.5745640383782777;1.000061021532603
67.31;0.9955800176435228;0.41669113045403333;0.4185145534012255;0.3919160916153853;0.3937310938864382;1.0053287572821124;1.000095644315051;10.000865900768895;0.41668347745088924;0.4519855346934307;0.4519791997323547;0.4145938154780663;-0.3979310014917933;0.5745624109378149;1.0000602133885157
67.32;0.9955813242221243;0.41668992094561735;0.41851408859938183;0.39191708440825324;0.3937312247819381;1.0053300665428606;1.0000923500449612;10.000873753213076;0.41668365633002713;0.45198708430816464;0.4519787590969439;0.4145936426283567;-0.39793100167660717;0.5745608061092164;1.0000593498521513
67.33;0.9955826377720631;0.41668868841745177;0.4185136428225364;0.3919181049838321;0.39373133789472226;1.005331344165495;1.0000890902992423;10.000880948601331;0.416683885184886;0.4519886606852389;0.45197825066807307;0.4145934463764314;-0.39793100184542;0.574559230277935;1.0000584327285356
67.34;0.9955839503604256;0.4166874356296571;0.4185132163501832;0.3919191541732072;0.3937314322753298;1.0053325833478082;1.0000858658406675;10.00088742784285;0.41668416370534195;0.45199025787113983;0.4519776757374828;0.414593226359056;-0.39793100199706577;0.5745576895855884;1.0000574645127072
67.35;0.9955852551593333;0.41668616405878445;0.4185128100593401;0.39192023254892433;0.3937315069137178;1.005333776440896;1.000082678106477;10.000893133952237;0.4166844908987335;0.4519918697774077;0.451977035604496;0.41459298295751124;-0.3979310021305871;0.5745561896657239;1.0000564493353272
67.36;0.9955865477895729;0.41668487448808633;0.4185124254704019;0.3919213402488821;0.393731560924074;1.0053349170013406;1.0000795305568457;10.000898030575444;0.4166848651490868;0.45199349035507047;0.4519763308767514;0.4145927172685542;-0.3979310022457428;0.5745547356838494;1.0000553923021578
67.37;0.9955878264808259;0.41668356775742227;0.4185120642298065;0.39192247700614524;0.3937315938041362;1.005336001017474;1.0000764295109663;10.00090210397245;0.4166852843405775;0.4519951131508256;0.4519755610146916;0.4145924304179874;-0.39793100234315837;0.5745533322931764;1.000054297116293
67.38;0.9955890905521401;0.41668224505294044;0.418511727673638;0.39192364222566956;0.393731605314679;1.005337026949527;1.000073382933065;10.000905357242015;0.41668574618589377;0.4519967313765463;0.45197472461002386;0.41459212289819813;-0.39793100242391977;0.5745519836991241;1.0000531647509463
67.39;0.9955903387251932;0.4166809081009817;0.41851141714499573;0.391924834670045;0.3937315955504522;1.0053379950795533;1.000070398342643;10.000907798987246;0.41668624841468926;0.45199833875677514;0.4519738205982619;0.41459179462001955;-0.39793100248917185;0.5745506939745697;1.000051994532619
67.4;0.9955915687606272;0.41667955906857235;0.4185111346250212;0.3919260518432715;0.3937315654455124;1.0053389071258283;1.0000674826091307;10.0009094229842;0.4166867887851813;0.45199993023048096;0.4519728494825531;0.4145914455535515;-0.39793100254012104;0.574549466854022;1.0000507861193582
67.41;0.9955927777165249;0.41667820003379863;0.41851088307988216;0.3919272897077681;0.39373151694815495;1.005339766160436;1.0000646433339009;10.00091018730069;0.41668736514571103;0.4520015021106154;0.45197181353739385;0.41459107630355785;-0.39793100257822933;0.5745483048786173;1.0000495401467893
67.42;0.9955939619437126;0.4166768324661743;0.4185106661689633;0.3919285430598275;0.3937314527203622;1.0053405760165701;1.000061888821469;10.000910013609541;0.41668797556294457;0.4520030518199056;0.4519707163915785;0.41459068800871285;-0.3979310026053257;0.5745472091927831;1.0000482576952097
67.43;0.995595117320917;0.41667545682558865;0.4185104872216571;0.39192980622397755;0.39373137586515444;1.0053413404872127;1.000059226356034;10.000908814122836;0.41668861868254453;0.45200457730667787;0.4519695625313517;0.4145902817049229;-0.39793100262347236;0.5745461805629754;1.0000469409169472
67.44;0.9955962398767335;0.41667407249200633;0.41851034835613843;0.39193107379934916;0.39373128973992916;1.005342063079742;1.0000566611865538;10.000906521696766;0.4166892938565509;0.45200607673054277;0.4519683564547425;0.4145898579209762;-0.39793100263469017;0.5745452205694088;1.0000455946847293
67.45;0.9955973260261248;0.41667267840085137;0.41851025047860313;0.3919323414022639;0.39373119767350523;1.0053427471948257;1.0000541968985104;10.00090309995099;0.41669000065321;0.45200754891908157;0.451967101842638;0.4145894167236895;-0.39793100264077796;0.5745443318008594;1.0000442271272312
67.46;0.9955983721391806;0.4166712737436745;0.41851019372715403;0.39193360604259914;0.3937311027169056;1.0053433964762057;1.0000518365191768;10.00089853666186;0.416690738542771;0.4520089939203581;0.4519658014695324;0.4145889578765568;-0.39793100264296155;0.5745435172317304;1.0000428485601596
67.47;0.99559937387686;0.416669858041278;0.41851017800227963;0.39193486587902676;0.39373100760724733;1.0053440149532544;1.000049583764965;10.000892832296595;0.4166915070777988;0.4520104126637348;0.4519644577020257;0.4145884808404771;-0.3979310026414295;0.5745427799444329;1.0000414695548778
67.48;0.9956003258936341;0.41666843122350494;0.4185102035626967;0.39193611960982644;0.3937309147793164;1.0053446064194551;1.000047443196794;10.000885991776896;0.4166923059744638;0.4520118063526985;0.4519630732139992;0.41458798469459784;-0.39793100263520426;0.574542123609177;1.0000400994245708
67.49;0.995601222360485;0.416666994011965;0.418510271150568;0.3919373658876003;0.3937308262830557;1.0053451735093397;1.000045419112712;10.000878025395048;0.4166931348497937;0.45201317656674755;0.451961651545035;0.414587468275169;-0.39793100262249465;0.5745415528703276;1.000038746546395
67.5;0.9956020579964526;0.416665547861244;0.41851038149096603;0.3919386030393337;0.3937307436329321;1.0053457172770583;1.0000435147900986;10.000868957251969;0.4166939929209795;0.45201452542685516;0.4519601970567672;0.4145869302834312;-0.397931002601605;0.5745410726617143;1.0000374198303268
67.51;0.9956028285225372;0.4166640945191019;0.41851053467509863;0.39193982926056303;0.3937306675707263;1.0053462372958868;1.0000417330262126;10.000858827238362;0.4166948789312964;0.45201585538164846;0.45195871460409104;0.41458636917795655;-0.3979310025717742;0.5745406869136342;1.0000361289918653
67.52;0.9956035305440559;0.4166626359319629;0.4185107297685913;0.3919410430095614;0.3937305979477639;1.005346732126625;1.0000400771841542;10.000847680137467;0.41669579127201917;0.452017168838059;0.4519572093823441;0.41458578329206136;-0.3979310025330853;0.5745403979205846;1.0000348830938208
67.53;0.995604162085076;0.41666117452830764;0.41851096488045303;0.39194224289259777;0.39373053390820334;1.0053471999840307;1.0000385509388279;10.000835555971214;0.4166967281557274;0.4520184676247865;0.451955686636701;0.4145851712920911;-0.39793100248592106;0.5745402065548574;1.0000336891676562
67.54;0.9956047229599633;0.4166597136618525;0.4185112375202959;0.391943426985017;0.3937304741354177;1.0053476390231357;1.000037156758679;10.00082249635028;0.41669768750294456;0.4520197529455435;0.4519541511695384;0.4145845326306281;-0.3979310024309512;0.574540112828432;1.0000325527394947
67.55;0.9956052135230589;0.41665825784531296;0.41851154474798397;0.3919445924743204;0.393730417171897;1.005348047455226;1.000035895384184;10.000808562864593;0.416698666659264;0.45202102595725824;0.45195260702095463;0.4145838676568776;-0.39793100236950846;0.5745401161337265;1.0000314795737726
67.56;0.9956056334089929;0.41665681227702245;0.41851188309385434;0.3919457358461237;0.3937303618357272;1.0053484241330632;1.0000347662570506;10.000793849297956;0.4166996626563252;0.45202228805317507;0.4519510573903058;0.4145831773498385;-0.3979310023036142;0.5745402147990472;1.0000304768270387
67.57;0.9956059818590636;0.4166553822593655;0.4185122485677187;0.3919468529428357;0.39373030717438645;1.005348768497941;1.0000337672923585;10.000778479216805;0.41670067278900486;0.45202354086908136;0.4519495047655478;0.41458246307779467;-0.39793100223556277;0.5745404057030943;1.00002955349313
67.58;0.9956062586537617;0.4166539731179221;0.41851263673764577;0.39194793889979074;0.39373025208194184;1.0053490795299234;1.0000328948516084;10.00076259275728;0.41670169466402;0.4520247863951705;0.4519479511281228;0.41458172660896264;-0.397931002167412;0.5745406846056277;1.0000287198586717
67.59;0.9956064647153909;0.41665258992574805;0.41851304274266804;0.3919489883672511;0.3937301952817904;1.0053493548151968;1.000032145180694;10.000746329670413;0.41670272573850875;0.4520260267850033;0.45194639812283843;0.41458097001312244;-0.3979310021004555;0.5745410466813904;1.0000279857199246
67.6;0.9956066021815266;0.4166512369192966;0.41851346166571096;0.3919499957870278;0.39373013541469604;1.005349589866893;1.0000315160343205;10.00072982280302;0.4167037629980443;0.45202726359720846;0.45194484704535276;0.41458019536368446;-0.3979310020348534;0.5745414865753645;1.0000273586060264
67.61;0.995606674268442;0.41664991729553225;0.4185138893223366;0.39195095563785987;0.3937300708669227;1.0053497785722394;1.0000310069184901;10.000713204585649;0.41670480316027597;0.4520284971369813;0.4519432985835164;0.4145794047025703;-0.3979310019698395;0.5745419983306755;1.0000268428581636
67.62;0.9956066859645032;0.4166486333016683;0.4185143226543063;0.3919518629067632;0.3937299997949157;1.0053499148229952;1.000030618345996;10.000696607813449;0.41670584292815815;0.45202972665352076;0.45194175294398886;0.4145786002647855;-0.3979310019044662;0.5745425755931113;1.000026440113234
67.63;0.9956066444715489;0.4166473863241969;0.4185147594321451;0.39195271328751247;0.39372992045027044;1.0053499935487835;1.0000303508758484;10.000680154700246;0.41670687874317275;0.45203095087717887;0.45194021041312893;0.4145777844168639;-0.3979310018382303;0.574543211706571;1.0000261510544879
67.64;0.9956065574735293;0.4166461771445392;0.41851519780351837;0.391953502856301;0.3937298311945204;1.005350010915694;1.0000302046266931;10.000663952285109;0.4167079065252892;0.4520321681456108;0.45193867140203486;0.4145769593291568;-0.3979310017711289;0.5745438996744675;1.000025976366204
67.65;0.9956064313181936;0.41664500642587016;0.418515636082125;0.39195422808771085;0.3937297301375163;1.0053499641265151;1.000030179889807;10.000648099574548;0.41670892200196197;0.45203337639788305;0.45193713601769986;0.4145761271440559;-0.39793100170315526;0.5745446321164488;1.000025916095046
67.66;0.9956062716706034;0.4166438750368653;0.41851607273834485;0.39195488639227327;0.3937296150352047;1.0053498508555285;1.0000302779184018;10.000632692863379;0.4167099212354676;0.45203457332098046;0.45193560405716476;0.41457529065165255;-0.3979310016337243;0.5745454009455647;1.0000259691158384
67.67;0.9956060848266174;0.41664278386413944;0.4185165063964012;0.39195547641372325;0.3937294836973703;1.0053496689786894;1.0000305006175874;10.000617824331348;0.41671090078029166;0.45203575658794454;0.4519340754338306;0.414574453493211;-0.3979310015616975;0.5745461970508321;1.0000261331726272
67.68;0.995605877149183;0.4166417334550681;0.4185169355570027;0.39195599792576163;0.39372933450262143;1.0053494170767558;1.0000308493915693;10.000603578574157;0.4167118576916329;0.45203692419560326;0.45193255053893666;0.4145736199372165;-0.3979310014858929;0.5745470106100643;1.0000264047082377
67.69;0.9956056534511573;0.41664072383474515;0.4185173583542003;0.39195645166881254;0.39372916659301127;1.00534909458495;1.0000313244055632;10.000590031112457;0.41671278974032677;0.45203807466046964;0.45193103042590593;0.4145727950236676;-0.39793100140521515;0.574547831965445;1.0000267790695532
67.7;0.9956054167094404;0.41663975423251304;0.41851777297927456;0.3919568390949106;0.3937289798064343;1.0053487009089368;1.0000319249505212;10.000577247536455;0.4167136956525825;0.45203920689762217;0.45192951657177316;0.41457198469990836;-0.39793100131835885;0.5745486523467667;1.0000272516668751
67.71;0.9956051696229349;0.41663882285759646;0.4185181783872344;0.39195716207070125;0.3937287745319608;1.0053482349832157;1.0000326501788723;10.000565282107681;0.41671457506829584;0.45204032011492584;0.451928010076826;0.41457119541267207;-0.3979310012237887;0.5745494637793745;1.000027818982112
67.72;0.9956049163536892;0.4166379272670543;0.41851857455859015;0.39195742276796347;0.3937285513427164;1.005347695812528;1.0000334994129423;10.000554177428702;0.4167154281185282;0.4520414137583128;0.4519265111370315;0.41457043366898244;-0.3979310011199446;0.5745502587184792;1.0000284786269893
67.73;0.9956046628112413;0.4166370647767383;0.4185189620691615;0.39195762354276575;0.3937283103292134;1.0053470830118778;1.0000344723436636;10.000543960000098;0.4167162547518879;0.4520424874185936;0.4519250193834487;0.4145697058989341;-0.39793100100523465;0.5745510306610628;1.000029229051247
67.74;0.9956044156949294;0.416636232207016;0.41851934114582107;0.3919577668411922;0.39372805046443227;1.0053463967186418;1.000035569088451;10.000534631934173;0.4167170544070976;0.45204354102501354;0.45192353442285826;0.4145690182075226;-0.3979310008781179;0.5745517751632198;1.000030069155597
67.75;0.9956041814712306;0.4166354256459619;0.4185197111838037;0.39195785532257954;0.393727769663065;1.005345636943248;1.000036789403564;10.00052616918004;0.4167178265697469;0.45204457495082556;0.4519220560043947;0.41456837598270224;-0.39793100073757426;0.5745524898128187;1.00003099766793
67.76;0.9956039654443649;0.41663464079105283;0.41852007152490733;0.39195789173584206;0.39372746583110424;1.0053448035186183;1.0000381317226446;10.000518527619578;0.4167185714648325;0.45204558954383955;0.4519205836176692;0.41456778372530706;-0.3979310005834644;0.5745531735345923;1.000032012760726
67.77;0.9956037711789245;0.41663387359189497;0.418520422609866;0.39195787839163043;0.39372713799351544;1.0053438972984872;1.0000395930636428;10.00051165341816;0.4167192897009041;0.4520465847718296;0.4519191155884767;0.4145672447829861;-0.3979310004163041;0.5745538261681401;1.000033111829007
67.78;0.9956036009192044;0.41663312098842553;0.41852076610066563;0.3919578168872737;0.39372678651890286;1.0053429212940599;1.0000411694949536;10.000505495100386;0.4167199810825358;0.45204756040187555;0.45191764874392254;0.4145667608521983;-0.3979310002368801;0.5745544484884536;1.0000342904551176
67.79;0.9956034562877933;0.416632381304837;0.41852110422811517;0.3919577083013195;0.39372641272349485;1.0053418805135341;1.0000428567799249;10.000500008474079;0.4167206438168181;0.45204851615960034;0.45191617937971484;0.41456633203073096;-0.3979310000463425;0.5745550422900937;1.0000355408629817
67.8;0.9956033382012112;0.4166316538071642;0.4185214395165902;0.3919575533944682;0.39372601848558697;1.0053407809522816;1.0000446507802503;10.000495149589824;0.41672127493047584;0.45204945179788486;0.4519147044559859;0.4145659574758576;-0.39793099984643715;0.5745556098455978;1.0000368516066642
67.81;0.9956032459887233;0.41663093781048416;0.4185217750725755;0.39195735287732847;0.39372560591143246;1.0053396287398584;1.000046547507876;10.000490863648563;0.41672187155203533;0.4520503673759552;0.4519132217630126;0.4145656357614774;-0.39793099963924056;0.5745561530737011;1.0000382089160997
67.82;0.9956031769616007;0.41663023219439976;0.4185221147271228;0.3919571078383954;0.39372517703033777;1.0053384294304266;1.0000485437245101;10.000487084796168;0.41672243195144526;0.45205126329543355;0.4519117295184047;0.41456536482109385;-0.3979309994266618;0.5745566734320873;1.0000395983936599
67.83;0.9956031271862031;0.41662953540975284;0.41852246248397446;0.3919568197034253;0.3937247338757423;1.005337186959069;1.0000506375507543;10.000483748562818;0.4167229556959089;0.4520521397967749;0.451910226317205;0.41456514208182765;-0.3979309992101937;0.5745571723499238;1.0000410061503349
67.84;0.9956030921128345;0.4166288455144131;0.4185228217695501;0.391956490041638;0.3937242787651218;1.0053359031422224;1.0000528272818392;10.000480794029986;0.41672344307630893;0.4520529965437996;0.4519087112740131;0.4145649647299199;-0.39793099899079093;0.5745576513721558;1.0000424194016058
67.85;0.9956030668204583;0.41662816031502165;0.418523195361403;0.3919561210006514;0.39372381398099604;1.0053345791673;1.0000551089315801;10.000478150637246;0.4167238943213023;0.452053832625439;0.4519071840989593;0.41456482975620107;-0.3979309987688233;0.5745581119436394;1.0000438267063938
