time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.86;0.9956030468570288;0.41662747778325676;0.41852358587349486;0.3919557155461234;0.3937233410034142;1.0053332177549306;1.0000574750019073;10.000475735221041;0.41672430924214227;0.4520546466647821;0.45190564513962167;0.41456473395431687;-0.39793099854433656;0.5745585550373148;1.0000452178158303
67.87;0.9956030286560803;0.41662679650981643;0.4185239961675748;0.39195527679160896;0.393722860176228;1.0053318232366801;1.0000599154694216;10.000473462947541;0.4167246873437193;0.4520554369796028;0.4519040951311941;0.4145646742329866;-0.3979309983175141;0.5745589807759212;1.0000465834533108
67.88;0.9956030090814926;0.41662611579714537;0.41852442949969004;0.3919548072268491;0.3937223709271081;1.0053304002299874;1.0000624193644037;10.000471254681548;0.41672502787330346;0.45205620167887234;0.4519025348754985;0.41456464832930034;-0.3979309980890217;0.5745593886633965;1.000047915634729
67.89;0.9956029848224316;0.4166254353350087;0.4185248893204551;0.39195430843215234;0.39372187211574217;1.0053289531496579;1.0000649751058523;10.000469042993075;0.4167253298797587;0.4520569383625299;0.4519009652785556;0.41456465523793623;-0.39793099786002356;0.5745597786599912;1.000049208056541
67.9;0.9956029511405227;0.4166247551836834;0.4185253786945361;0.39195378114280466;0.3937213623612831;1.0053274863696315;1.0000675698323782;10.00046677967968;0.41672559244540547;0.4520576437886771;0.45189938739459823;0.4145646946025436;-0.3979309976317391;0.5745601522076424;1.0000504559096963
67.91;0.9956029010218741;0.41662407615645664;0.4185258996436269;0.3919532254961441;0.39372084023186105;1.0053260042881638;1.0000701890917536;10.000464430221486;0.41672581482653126;0.4520583141189984;0.4518978025721114;0.4145647658343851;-0.3979309974048087;0.5745605123402577;1.0000516553783567
67.92;0.9956028264533454;0.4166233996199346;0.4185264527111164;0.39195264128193325;0.3937203043434531;1.0053245111224884;1.0000728173587614;10.000461962087506;0.4167259964719905;0.4520589455701571;0.4518962131203411;0.41456486811166243;-0.3979309971791406;0.5745608630995839;1.000052802822268
67.93;0.9956027198047934;0.41662272680162543;0.418527036932237;0.39195202814181657;0.3937197536132264;1.005323010093795;1.0000754386050807;10.00045934645888;0.41672613684129634;0.45205953496544526;0.4518946228384802;0.41456500075160696;-0.3979309969543987;0.5745612090507713;1.000053894001682
67.94;0.9956025732580294;0.41662205863085333;0.4185276503837022;0.3919513855007223;0.3937191873726738;1.0053215031105076;1.0000780365440176;10.000456564380142;0.41672623516597646;0.45206008014431226;0.45189303680350323;0.41456516323657233;-0.39793099673050314;0.5745615550685345;1.0000549241945724
67.95;0.9956023782947182;0.4166213960136865;0.41852829126066093;0.391950712187584;0.3937186053330101;1.0053199919112064;1.0000805952308167;10.00045360844144;0.41672629061227456;0.4520605801790878;0.4518914606840339;0.41456535535099626;-0.3979309965076981;0.5745619059218037;1.0000558891673772
67.96;0.9956021270144482;0.4166207398980648;0.4185289589057727;0.391950006647811;0.39371800783745986;1.005318478728291;1.0000831003675943;10.000450487111681;0.4167263024570188;0.45206103509615714;0.45188989999144;0.41456557719402193;-0.39793099628640805;0.5745622656122332;1.0000567866484404
67.97;0.9956018134998672;0.41662009118481264;0.4185296540582693;0.39194926800518914;0.39371739591297017;1.0053169651837432;1.000085540936345;10.00044722715074;0.4167262697861045;0.45206144533200043;0.451888359673148;0.41456582857323926;-0.39793099606724763;0.5745626369420307;1.0000576177106637
67.98;0.995601433696641;0.41661945058754124;0.418530378359096;0.3919484968223575;0.39371677080640216;1.0053154505980353;1.0000879098686206;10.000443865184987;0.41672619132620514;0.4520618112984134;0.45188684423068787;0.41456610875162986;-0.3979309958510902;0.5745630213368152;1.000058386997409
67.99;0.9956009845993574;0.4166188186195069;0.41853113389928553;0.39194769513946914;0.3937161339359079;1.0053139311233361;1.0000902026675407;10.000440433863439;0.4167260658365612;0.4520621331881986;0.45188535802623886;0.41456641679252304;-0.3979309956390552;0.5745634187365806;1.0000591018453893
68.0;0.9956004635669548;0.41661819585522225;0.41853192319474153;0.3919468663632204;0.3937154875390671;1.005312401039994;1.0000924154833806;10.000436956038627;0.4167258924638954;0.45206241112713086;0.45188390547918883;0.41456675152378314;-0.3979309954325141;0.5745638280442692;1.0000597710716488
68.01;0.995599868111275;0.41661758292344353;0.4185327488907102;0.3919460149860953;0.3937148349592815;1.0053108560307233;1.0000945446636784;10.00043345131629;0.4167256707910777;0.45206264520425615;0.45188249114776846;0.41456711127262635;-0.3979309952330212;0.5745642481285199;1.0000604033795817
68.02;0.9955991957069569;0.416616980197058;0.41853361300354613;0.3919451459742137;0.3937141801959557;1.0053092961386756;1.000096587451925;10.000429946107383;0.4167254007967477;0.45206283521549;0.4518811196025842;0.4145674939863154;-0.39793099504216756;0.574564678541543;1.0000610063849174
68.03;0.9955984433419756;0.416616387702361;0.4185345166458324;0.39194426428620416;0.39371352751181493;1.0053077264367007;1.0000985427586218;10.000426477805405;0.4167250827186857;0.45206298097385605;0.451879795075466;0.41456789750073697;-0.39793099486153777;0.5745651197988066;1.0000615875381913
68.04;0.9955976078910257;0.4166158052083226;0.4185354601644772;0.3919433748179495;0.39371288144531214;1.0053061549075133;1.0001004115870697;10.000423091407129;0.4167247170828784;0.4520630830686298;0.45187852127343486;0.4145683197720355;-0.3979309946926015;0.5745655735163768;1.0000621551295463
68.05;0.9955966869377383;0.4166152325260836;0.4185364430705808;0.3919424824409968;0.39371224687613066;1.0053045891440833;1.0001021968063264;10.000419833983994;0.41672430474578076;0.4520631431166444;0.4518773011703908;0.41456875917266495;-0.397930994536657;0.5745660426263096;1.0000627177310093
68.06;0.9955956790480397;0.41661466997275226;0.4185374642106652;0.39194159194487127;0.39371162898489614;1.0053030344379732;1.000103902153657;10.000416752035035;0.4167238463531309;0.45206316386668455;0.4518761361929407;0.41456921445555933;-0.3979309943951194;0.5745665314641478;1.0000632828957432
68.07;0.9955945840026587;0.4166141183168741;0.4185385222990587;0.39194070818552595;0.3937110330196317;1.0053014939138922;1.0001055306646656;10.000413892941543;0.4167233418230004;0.4520631494177594;0.45187502592243955;0.414569684306431;-0.39793099426981593;0.5745670451373397;1.000063856043521
68.08;0.9955934031300051;0.4166135782348165;0.4185396161841854;0.39193983635974056;0.39371046370264595;1.0052999699645908;1.000107083005862;10.000411306025851;0.41672279065862017;0.45206310474513095;0.4518739692165272;0.41457016720731554;-0.39793099416298444;0.5745675887229478;1.000064440667162
68.09;0.9955921392183481;0.4166130502639768;0.41854074486801607;0.3919389818663806;0.3937099247137148;1.005298465989049;1.000108556835639;10.00040903297966;0.4167221926324904;0.4520630348640861;0.451872965230754;0.41457066160138073;-0.3979309940771202;0.574568167091957;1.0000650394032522
68.1;0.9955907958218042;0.4166125353473594;0.4185419073759821;0.3919381496410602;0.39370941878123944;1.0052969868280324;1.0001099480237536;10.0004070937456;0.4167215481464374;0.45206294446842993;0.45187201343711964;0.4145711658122528;-0.3979309940147336;0.5745687849891803;1.000065653882071
68.11;0.9955893770853596;0.4166120350259227;0.41854310221918023;0.391937343515512;0.3937089479835608;1.005295537512884;1.0001112527065061;10.000405484169336;0.4167208581789343;0.4520628378605882;0.45187111330004803;0.4145716779038145;-0.39793099397813164;0.5745694471458728;1.0000662840531127
68.12;0.9955878884367412;0.41661155094113117;0.4185443272276162;0.39193656599447824;0.393708513784706;1.0052941218494922;1.0001124683591585;10.00040418257898;0.4167201241140537;0.4520627190875326;0.4518702641369411;0.4145721957172423;-0.3979309939694212;0.5745701583169373;1.0000669284632513
68.13;0.9955863361692875;0.416611084343803;0.41854558042836065;0.391935818190703;0.3937081170762664;1.0052927417818005;1.0001135938683579;10.00040315787897;0.4167193477285476;0.4520625922129145;0.45186946548091317;0.4145727170626719;-0.3979309939905636;0.5745709226818023;1.0000675845663844
68.14;0.9955847262219897;0.41661063602636417;0.4185468607432355;0.39193509993339054;0.393707758251334;1.0052913975934048;1.0001146296330916;10.000402377268673;0.4167185313508588;0.4520624611706605;0.45186871750328017;0.4145732400552769;-0.39793099404324644;0.5745717427244942;1.0000682487300174
68.15;0.9955830641770569;0.4166102061820776;0.41854816749332296;0.39193441034936605;0.39370743684205645;1.005290088427835;1.000115577628344;10.000401804925119;0.4167176778416814;0.4520623293540637;0.45186802087379074;0.4145737632292807;-0.39793099412870264;0.5745726187183906;1.0000689169527108
68.16;0.9955813558288935;0.4166097941888336;0.4185494994515488;0.3919337486432887;0.3937071511399656;1.0052888120908574;1.0001164416202717;10.000401389416048;0.4167167899832097;0.45206219964759325;0.45186737652505604;0.4145742852763548;-0.39793099424754486;0.5745735495622595;1.000069586030777
68.17;0.9955796072968961;0.41660939907493477;0.41855085431096456;0.3919331144945229;0.3937068984989364;1.0052875648397719;1.0001172277661463;10.00040105800124;0.4167158697526837;0.4520620747397411;0.4518667854670371;0.4145748048059202;-0.3979309943996641;0.5745745339414615;1.0000702536448065
68.18;0.9955778252186082;0.4166090205184201;0.41855222879834236;0.3919325079163181;0.3937066757792643;1.0052863424380893;1.0001179442219874;10.000400729931414;0.4167149183710899;0.4520619571778267;0.4518662483190905;0.4145753202886842;-0.3979309945843622;0.5745755705323432;1.0000709170646982
68.19;0.9955760170354276;0.41660865929250035;0.4185536190880069;0.39193192897033785;0.3937064795595212;1.0052851411748471;1.0001185993196458;10.000400329008745;0.4167139369432205;0.4520618492959568;0.45186576507687587;0.4145758300500171;-0.39793099480067784;0.5745766573933951;1.0000715719762971
68.2;0.9955741905083334;0.41660831667747134;0.41855502086932;0.39193137753176216;0.393706306492966;1.005283957225064;1.0001191998841996;10.000399779687783;0.41671292690708694;0.45206175317829517;0.45186533525521616;0.41457633231841184;-0.39793099504750573;0.574577791179531;1.000072212493795
68.21;0.995572353037158;0.41660799349491623;0.41855642950415095;0.39193085314647047;0.3937061534569902;1.005282785741602;1.000119750564109;10.000399003718494;0.41671189004191833;0.45206167038824685;0.45186495782257924;0.414576825420677;-0.39793099532324183;0.5745789671432044;1.0000728321853847
68.22;0.9955705123102215;0.4166076897952876;0.41855784079504804;0.39193035510914054;0.3937060171994601;1.0052816216674478;1.0001202536026634;10.000397930298549;0.41671082840978546;0.4520616014705732;0.45186463101305563;0.4145773080830311;-0.3979309956253296;0.5745801804407275;1.0000734254543904
68.23;0.9955686774060295;0.41660740544211367;0.4185592515818675;0.39192988252998257;0.3937058941703925;1.0052804613473627;1.0001207085691155;10.000396509216705;0.4167097444210268;0.4520615458386577;0.4518643523032318;0.4145777798328537;-0.3979309959503423;0.5745814272450902;1.0000739883386707
68.24;0.995566858161045;0.4166071407349882;0.4185606599053743;0.39192943441319833;0.3937057809714398;1.0052793031822134;1.0001211125317089;10.000394709587093;0.4167086406357259;0.452061502268891;0.45186411848945285;0.41457824155149775;-0.39793099629446876;0.5745827042118687;1.0000745181962856
68.25;0.9955650636144777;0.4166068965161237;0.41856206507937876;0.39192900990914054;0.39370567484157415;1.0052781472528056;1.000121460736337;10.000392499632945;0.41670751946631807;0.45206146939276554;0.45186392572961726;0.4145786956327132;-0.39793099665367243;0.5745840072791407;1.0000750126234803
68.26;0.9955633018611506;0.41660667420039876;0.41856346737974215;0.3919286083296703;0.39370557339494544;1.0052769946961058;1.0001217469736654;10.000389831775857;0.41670638318064596;0.45206144595125136;0.4518637694862453;0.4145791449631453;-0.39793099702341217;0.5745853312415115;1.0000754684135775
68.27;0.9955615806674533;0.41660647591753813;0.41856486744133403;0.39192822888518164;0.39370547388525207;1.005275847578131;1.0001219643557722;10.00038665472312;0.4167052339427045;0.4520614310538807;0.451863644512136;0.414579591427699;-0.3979309973986309;0.5745866700542672;1.0000758814457267
68.28;0.9955599076264197;0.4166063044496143;0.41856626591759244;0.39192787047003097;0.3937053730438939;1.0052747090126803;1.000122107376481;10.00038293521578;0.4167040739321923;0.45206142433902846;0.4518635448409847;0.41458003564832235;-0.39793099777427143;0.5745880176046683;1.000076247450617
68.29;0.9955582900767496;0.416606162906261;0.4185676633460907;0.3919275314663668;0.39370526768495384;1.005273582831337;1.000122173117711;10.000378663080914;0.416702905788059;0.4520614257239791;0.4518634638125506;0.4145804779320161;-0.39793099814570126;0.5745893687758615;1.0000765622575016
68.3;0.9955567340414383;0.41660605432634523;0.41856905995722227;0.39192720972380163;0.393705155245248;1.0052724733758533;1.0001221600405599;10.000373843725171;0.41670173311787;0.45206143487136;0.4518633945953891;0.41458091898457117;-0.3979309985086746;0.5745907198480309;1.0000768212566653
68.31;0.9955552426524454;0.4166059814007694;0.4185704555985891;0.3919269030414329;0.3937050337977655;1.0052713854002004;1.000122066471397;10.00036849348341;0.41670056042135395;0.4520614508638732;0.45186333118057503;0.4145813599656244;-0.39793099885927546;0.5745920675974844;1.000077019170339
68.32;0.9955538158357108;0.4166059464139311;0.4185718500203099;0.3919266099213208;0.39370490178373635;1.005270323211039;1.0001218905935558;10.00036263704084;0.41669939212700124;0.4520614721731445;0.4518632690700155;0.41458180231375874;-0.39793099919409713;0.5745934081731932;1.0000771498979115
68.33;0.9955524507782738;0.4166059514104379;0.4185732434868247;0.39192632972313096;0.3937047578251077;1.005269290279822;1.0001216306178284;10.000356307049179;0.4166982316575107;0.45206149701638493;0.4518632052208673;0.414582247566006;-0.39793099951029237;0.5745947372242627;1.0000772066968417
68.34;0.9955511425207968;0.4166059983722338;0.4185746373454739;0.3919260619029588;0.39370460093128545;1.0052682899463148;1.0001212837613513;10.000349548612615;0.4166970813246673;0.4520615240441431;0.45186313747308754;0.41458269727801567;-0.39793099980555435;0.5745960508222668;1.0000771840405822
68.35;0.9955498853345628;0.4166060890647963;0.41857603392522197;0.39192580536384575;0.3937044309320244;1.0052673253261142;1.000120845483097;10.000342419132055;0.41669594283603784;0.45206155255306335;0.45186306394487735;0.414583153102504;-0.3979310000784172;0.5745973460456155;1.000077079492305
68.36;0.9955486746538115;0.41660622465957015;0.4185774356811943;0.3919255586847882;0.3937042485543141;1.0052663988151445;1.0001203101272562;10.000334981817971;0.4166948178518556;0.45206158217801445;0.4518629829863724;0.41458361692829343;-0.3979310003284134;0.5745986212345907;1.000076893044011
68.37;0.9955475081979993;0.41660640542914507;0.4185788444129278;0.3919253207574743;0.3937040549376697;1.0052655129529469;1.000119671380403;10.000327298849776;0.4166937080552864;0.4520616129075435;0.45186289360333737;0.4145840907672651;-0.39793100055561376;0.5745998757409204;1.0000766252191147
68.38;0.9955463853334079;0.41660663062465125;0.4185802611920032;0.3919250911701036;0.3937038508842875;1.0052646713395597;1.0001189219864026;10.000319418940872;0.41669261507579847;0.452061645404206;0.45186279541746416;0.41458457618718153;-0.39793100076009635;0.5746011090959322;1.0000762764391826
68.39;0.9955453055465358;0.4166068986885697;0.41858168669607826;0.39192487008941695;0.3937036364461896;1.0052638781727108;1.000118054395967;10.00031136678263;0.41669154070956166;0.45206168083819487;0.4518626878809406;0.41458507377205467;-0.39793100094177913;0.574602320397826;1.000075847548843
68.4;0.9955442678130224;0.416607207594564;0.41858312125784486;0.39192465783391256;0.3937034113198497;1.0052631372005376;1.0001170626632867;10.00030314888332;0.4166904869802021;0.45206172034436465;0.4518625696714735;0.4145855831712597;-0.39793100110034835;0.5746035079916312;1.0000753401349445
68.41;0.9955432710684914;0.41660755480471506;0.41858456457961607;0.3919244545509056;0.39370317552774803;1.0052624512332302;1.0001159433680622;10.000294761040582;0.4166894559179347;0.4520617649887911;0.4518624390168199;0.4145861035893789;-0.39793100123535;0.5746046691825631;1.0000747564384065
68.42;0.9955423145269077;0.41660793689640374;0.41858601582976096;0.3919242600601684;0.393702929406478;1.0052618228158177;1.000114694201355;10.000286183492864;0.41668844952618767;0.4520618158718744;0.4518622944211203;0.41458663414356595;-0.39793100134666776;0.5746058003303932;1.0000740990973829
68.43;0.9955413971283069;0.41660834937918745;0.4185874741299541;0.391924073760877;0.39370267314233287;1.0052612549662259;1.000113312818645;10.000277374898738;0.41668747015156826;0.4520618734867707;0.4518621347929132;0.4145871735775974;-0.3979310014348685;0.5746068971653651;1.0000733700964282
68.44;0.995540516458344;0.416608787150937;0.41858893866050956;0.3919238946344975;0.39370240669845447;1.0052607507869324;1.0001117977859515;10.000268277489148;0.41668652087198316;0.4520619369952248;0.4518619589786225;0.41458771975267256;-0.39793100150103095;0.5746079548361485;1.000072569181542
68.45;0.9955396677671524;0.41660924556632417;0.41859040850534096;0.3919237212670045;0.3937021300008631;1.005260312674063;1.0001101493258389;10.000258835762384;0.41668560523404696;0.4520620042959045;0.4518617655171299;0.41458826994940035;-0.39793100154637934;0.5746089680016233;1.0000716932379567
68.46;0.9955388434834321;0.4166097211430899;0.4185918827076272;0.3919235519223613;0.39370184293652555;1.005259941740077;1.000108369128933;10.000249016909576;0.4166847265830341;0.4520620725581707;0.4518615528659928;0.41458882174108974;-0.3979310015719467;0.5746099312720074;1.0000707371104898
68.47;0.995538033834271;0.4166102111919001;0.41859336022629484;0.3919233847695084;0.393701545296982;1.0052596376218872;1.0001064602962424;10.000238819105663;0.4166838878923566;0.4520621388479228;0.4518613198163069;0.4145893733823482;-0.39793100157840583;0.5746108394080679;1.0000696952938588
68.48;0.99553722897175;0.4166107133129371;0.4185948396450509;0.3919232180816759;0.39370123714247174;1.0052593989182614;1.0001044267102648;10.000228268611968;0.41668309184158386;0.4520622007424003;0.45186106575965806;0.41458992360165137;-0.39793100156619066;0.5746116870889717;1.0000685633622224
68.49;0.9955364212915774;0.4166112254825564;0.4185963191042703;0.3919230501098127;0.39370091957265874;1.00525922391215;1.000102271872127;10.00021741153212;0.41668234060001097;0.4520622563179223;0.4518607905207734;0.4145904711714276;-0.39793100153562055;0.5746124687556602;1.0000673381503185
68.5;0.9955356060082087;0.4166117461505278;0.4185977967207157;0.3919228785644121;0.3937005950250364;1.0052591112716656;1.0000999982058931;10.000206303543129;0.4166816359609784;0.4520623032433991;0.4518604943259481;0.4145910146903373;-0.3979310014868834;0.5746131785762344;1.0000660171209954
68.51;0.9955347798243311;0.4166122741383577;0.418599271047852;0.3919227001836365;0.3937002666455832;1.0052590605154297;1.0000976067985832;10.00019500251703;0.41668097989904734;0.45206233812151475;0.45186017828962305;0.4145915528992638;-0.39793100142017873;0.5746138106258236;1.00006459831177
68.52;0.9955339389604588;0.4166128084896113;0.41860074101188527;0.3919225109693344;0.3936999373276406;1.0052590716577534;1.0000950977089478;10.000183566551716;0.41668037465823454;0.45206235696733926;0.4518598444236236;0.41459208486524035;-0.39793100133610093;0.5746143598643115;1.0000630814245333
68.53;0.995533077780621;0.41661334813635864;0.41860220563514905;0.3919223069157306;0.3936996091849248;1.0052591446965973;1.0000924710220713;10.000172055512351;0.4166798223511438;0.4520623558890212;0.45185949499716455;0.41459260958555727;-0.3979310012358546;0.5746148237208601;1.000061468269378
68.54;0.9955321892042214;0.4166138917119562;0.4186036640429707;0.39192208458629024;0.3936992838414137;1.005259280196671;1.0000897279368246;10.000160536683492;0.4166793245032481;0.45206233118241695;0.4518591322522007;0.4145931254908586;-0.397931001121075;0.5746152028483495;1.0000597616235707
68.55;0.9955312667109625;0.4166144378634304;0.4186051155144267;0.3919218412908531;0.39369896321751546;1.0052594798290355;1.0000868710586743;10.000149086747337;0.41667888156269794;0.4520622791896662;0.4518587585217319;0.41459363011572253;-0.3979310009934048;0.5746155004570976;1.000057964740798
68.56;0.9955303056613164;0.4166149855120857;0.4186065596633234;0.39192157496599944;0.3936986499705206;1.0052597454865684;1.0000839037359222;10.000137778495953;0.4166784927646284;0.45206219603396136;0.45185837633769144;0.4145941202639355;-0.39793100085413513;0.574615721471239;1.0000560818946855
68.57;0.9955293033897;0.41661553368619886;0.41860799698754453;0.3919212839852688;0.3936983471153252;1.0052600778482308;1.0000808295144512;10.000126668531257;0.4166781567411332;0.45206207727054876;0.4518579883313067;0.41459459285922023;-0.3979310007041657;0.5746158722018404;1.0000541180793519
68.58;0.9955282596858218;0.4166160813010066;0.41860942900311054;0.39192096726554043;0.393698057256155;1.005260475597713;1.0000776527348645;10.000115802737122;0.41667787229898606;0.45206191769948484;0.4518575969041083;0.41459504577335565;-0.39793100054413444;0.5746159601689924;1.0000520785656948
68.59;0.995527177209139;0.4166166273191052;0.4186108575923523;0.39192062457292104;0.393697782281735;1.00526093581833;1.0000743789891007;10.00010522282522;0.4166776388476196;0.4520617114948771;0.45185720432533266;0.41459547779376715;-0.3979310003744591;0.5746159940084191;1.000049969450899
68.6;0.9955260598479792;0.41661717128079223;0.41861228437124237;0.39192025636264677;0.3936975236995351;1.0052614553042416;1.0000710146373697;10.000094966775341;0.4166774564641389;0.4520614528323566;0.4518568132029534;0.4145958879708798;-0.3979310001954075;0.5746159831421385;1.0000477977649485
68.61;0.995524909912585;0.41661771360111605;0.4186137103607476;0.39191986315517335;0.39369728303188956;1.0052620317747094;1.0000675669075747;10.000085074480328;0.41667732556947523;0.4520611368559326;0.45185642639126566;0.4145962756391251;-0.39793100000726145;0.5746159368800678;1.0000455701888842
68.62;0.995523727295665;0.41661825535396546;0.41861513565170216;0.39191944518109584;0.39369706183490777;1.0052626642083837;1.0000640440858264;10.000075587888146;0.4166772466420129;0.4520607602779123;0.4518560465222943;0.41459664140253516;-0.3979309998103768;0.5746158632633215;1.0000432919168178
68.63;0.9955225106713425;0.4166187978935002;0.4186165593752026;0.3919190023489295;0.3936968612493286;1.0052633521788916;1.0000604545359224;10.000066536225518;0.41667722030345655;0.45206032125526535;0.45185567585874664;0.4145969876497593;-0.39793099960508566;0.5746157682314359;1.0000409673158532
68.64;0.9955212583817791;0.41661934252104094;0.41861798024321883;0.39191853431029;0.3936966814662019;1.0052640947399367;1.0000568059334543;10.000057923660911;0.4166772474776005;0.45205981906123816;0.4518553163005069;0.4145973177172981;-0.39793099939157645;0.5746156558690685;1.0000386014442915
68.65;0.995519968678749;0.4166198901965583;0.4186193969618999;0.39191804082296744;0.39369652173092246;1.0052648894360354;1.0000531052045718;10.000049733360436;0.4166773295030652;0.4520592538208229;0.45185496920325857;0.41459763443837844;-0.39793099916986924;0.5746155295335647;1.0000362006894647
68.66;0.9955186400294534;0.4166204413740364;0.4186208081065349;0.3919175221681115;0.39369638071484286;1.0052657319448493;1.0000493582924717;10.000041943823389;0.4166774682201469;0.45205862613332254;0.4518546353383785;0.4145979394028258;-0.39793099893990097;0.574615392730065;1.0000337722061439
68.67;0.9955172716442676;0.4166209960187197;0.4186222120029382;0.3919169793005471;0.39369625677611647;1.0052666168583082;1.0000455702053412;10.00003454098433;0.41667766570957704;0.4520579368561277;0.4518543153136925;0.41459823338510066;-0.3979309987015127;0.5746152492762459;1.0000313224323094
68.68;0.9955158639522592;0.41662155374265336;0.41862360682998506;0.39191641380838105;0.39369614820933047;1.0052675384500447;1.0000417452938049;10.000027514905081;0.416677923812487;0.45205718715224275;0.45185401004814035;0.41459851699976263;-0.39793099845414;0.5746151029256453;1.000028856286179
68.69;0.9955144181238795;0.41662211407004945;0.4186249907136117;0.3919158275163114;0.39369605355547665;1.0052684900827198;1.0000378870722995;10.000020856380496;0.4166782442820687;0.45205637846435964;0.4518537209197789;0.4145987910328354;-0.39793099819634964;0.5746149570351657;1.000026378306745
68.7;0.995512934838446;0.41662267678997084;0.41862636198807296;0.3919152218713923;0.393695971802835;1.0052694634869688;1.0000339982855253;10.000014569002525;0.41667862932513433;0.4520555124789774;0.4518534496090882;0.4145990568790402;-0.397930997925646;0.5746148148285752;1.0000238939797328
68.71;0.9955114134490083;0.4166232422890919;0.4186277195431704;0.39191459777494164;0.3936959024477492;1.0052704494594866;1.0000300815559187;10.000008678664543;0.4166790812467229;0.45205459143532467;0.4518531978372303;0.41459931681571066;-0.39793099763863227;0.5746146795945283;1.0000214097184412
68.72;0.9955098517505784;0.4166238116915444;0.41862906271115236;0.39191395592523137;0.39369584540565017;1.0052714392868771;1.0000261402834987;10.000003221125354;0.41667960135291177;0.4520536185268219;0.45185296724454316;0.41459957361654026;-0.3979309973312941;0.5746145540722367;1.0000189319903339
68.73;0.9955082465272624;0.41662438647983047;0.41863039095885274;0.3919132972306384;0.39369580080840005;1.0052724252413707;1.0000221795857467;9.999998226724102;0.41668018950241004;0.4520525976793954;0.45185275942731823;0.4145998299655408;-0.39793099699951556;0.5746144396162626;1.000016466444265
68.74;0.9955065948993235;0.41662496805946436;0.41863170396404004;0.3919126231831711;0.3936957689089607;1.0052734003407462;1.0000182059847171;9.99999372125071;0.41668084461549887;0.45205153281821564;0.45185257591233197;0.4146000879406064;-0.3979309966397952;0.5746143359850832;1.0000140178374364
68.75;0.9955048949615993;0.4166255579438111;0.41863300181275614;0.39191193603531227;0.3936957500077324;1.0052743586566415;1.0000142255417266;9.99998972968118;0.41668156514916493;0.45205042729791023;0.45185241783872093;0.4146003483697972;-0.39793099624968065;0.5746142417805152;1.0000115901453073
68.76;0.9955031450782041;0.41662615796126456;0.41863428492723104;0.3919112385013938;0.3936957441677878;1.0052752956264408;1.000010242272576;9.999986276166803;0.4166823489292598;0.4520492838253402;0.45185228547269035;0.4146006105535323;-0.39793099582770847;0.5746141551171822;1.0000091862175284
68.77;0.9955013436023317;0.4166267698453261;0.41863555373232725;0.39191053325018604;0.3936957511062486;1.005276207782293;1.0000062579431348;9.999983385554398;0.41668319273731697;0.45204810499266623;0.45185217806274036;0.4146008727608671;-0.397930995373074;0.5746140743540841;1.0000068079545354
68.78;0.9954994895248829;0.41662739466137205;0.41863680817687393;0.39190982271890296;0.3936957704757831;1.0052770929038275;1.000002272737996;9.99998108171128;0.41668409218039315;0.45204689381321267;0.4518520942718979;0.41460113292243367;-0.39793099488541084;0.574613998719963;1.000004456679936
68.79;0.9954975828327617;0.41662803280180355;0.41863804750900946;0.3919091092418445;0.393695801966126;1.0052779507594887;0.9999982858867611;9.999979383152075;0.4166850418685551;0.45204565340811487;0.45185203277013486;0.41460138892764437;-0.3979309943646957;0.5746139283356684;1.0000021329889444
68.8;0.9954956245385495;0.41662868449951174;0.41863927058280637;0.39190839504202757;0.3936958450504686;1.0052787837214423;0.9999942962835842;9.999978303436247;0.4166860357068072;0.45204438631845667;0.45185199259215075;0.4146016387575502;-0.3979309938111833;0.5746138637120616;0.9999998367370758
68.81;0.9954936164533773;0.41662935009614754;0.4186404759846121;0.3919076821357423;0.3936958989242469;1.0052795970261583;0.9999903035614115;9.999977851292384;0.41668706729727883;0.4520430944846793;0.4518519731303979;0.4146018809224283;-0.3979309932254928;0.5746138055096887;0.9999975671973743
68.82;0.9954915605571142;0.4166300299791277;0.4186416615074384;0.3919069725012444;0.3936959628613841;1.005280398355812;0.999986308857336;9.999978021998135;0.41668813032866425;0.45204177981857774;0.4518519737395854;0.4146021147380229;-0.3979309926086274;0.5746137546792768;0.9999953230153111
68.83;0.9954894584466164;0.41663072471306095;0.4186428238893272;0.3919062682623568;0.3936960366125548;1.005281196668036;0.9999823149021273;9.999978790363679;0.4166892188858286;0.4520404446281165;0.45185199331977954;0.4146023397916;-0.39793099196180853;0.5746137123513082;0.9999931024313232
68.84;0.9954873112865606;0.4166314351186021;0.418643959344004;0.39190557162518597;0.3936961203929909;1.0052820006122452;0.9999783263478426;9.99998011757182;0.4166903279935137;0.4520390917655166;0.45185203034022214;0.4146025550989276;-0.3979309912863368;0.5746136794573358;0.9999909039352555
68.85;0.99548512043076;0.4166321620449963;0.4186450641712617;0.3919048848450174;0.3936962144209378;1.0052828172039243;0.9999743500460343;9.999981960644957;0.4166914542078166;0.4520377246531793;0.45185208334372273;0.41460275874489283;-0.39793099058354564;0.5746136567299512;0.9999887266572725
68.86;0.9954828877413106;0.41663290636495437;0.4186461349967808;0.39190421026098327;0.39369631868087535;1.0052836519323822;0.9999703939945563;9.999984272374022;0.41669259573389844;0.4520363470977086;0.45185215133404844;0.41460294822175947;-0.39793098985498165;0.5746136453751692;0.9999865702305287
68.87;0.9954806148053154;0.4166336691144245;0.4186471686288489;0.39190355005309835;0.3936964332411007;1.0052845098692051;0.9999664652174504;9.999987003324708;0.4166937522000432;0.4520349629475636;0.45185223359068494;0.41460312120283144;-0.3979309891027344;0.5746136478467347;0.9999844341693422
68.88;0.9954783021025965;0.41663445144663364;0.4186481617777372;0.39190290595004434;0.39369655839692613;1.0052853958592125;0.9999625680696739;9.999990112420543;0.41669492431283134;0.4520335758045731;0.4518523292995798;0.414603276034688;-0.39793098832946855;0.5746136677543654;0.9999823171799159
68.89;0.9954759492138563;0.4166352548016193;0.41864911144875855;0.3919022793123312;0.39369669427876586;1.0052863134233931;0.9999587039413338;9.999993573014494;0.4166961133624754;0.452032189071903;0.4518524375310314;0.41460341158564584;-0.39793098753812073;0.5746137089734744;0.9999802174502139
68.9;0.9954735557374543;0.4166360811411368;0.41865001586829875;0.39190167128595144;0.393696840474868;1.0052872638463966;0.9999548724919067;9.999997366538201;0.4166973208018408;0.45203080618757135;0.4518525577686851;0.4146035269565467;-0.3979309867317034;0.5746137750305856;0.9999781336419614
68.91;0.9954711216211847;0.41663693265503365;0.4186508746349;0.3919010828152229;0.3936969962038396;1.0052882465891297;0.9999510736382418;10.00000146517067;0.41669854805072276;0.45202943042531074;0.4518526906318869;0.4146036214195618;-0.3979309859135384;0.574613869057984;0.9999760656638768
68.92;0.9954686468167498;0.41663781096390284;0.41865168782798734;0.3919005148014021;0.3936971608836474;1.0052892602271155;0.9999473090395317;10.000005817951497;0.41669979644310057;0.45202806439331444;0.4518528381076199;0.41460369450482915;-0.397930985087557;0.5746139936912198;0.9999740151007807
68.93;0.9954661316007415;0.41663871623476056;0.41865245521664424;0.39189996831865664;0.393697334399606;1.0052903028242934;0.9999435822597363;10.000010361135375;0.4167010672964862;0.4520267097170334;0.4518530032094762;0.4146037461676088;-0.39793098425803003;0.5746141505246638;0.999971984674034
68.94;0.9954635777211732;0.41663964705798806;0.41865317630403914;0.3918994443613464;0.3936975169104507;1.0052913724047288;0.9999398976241028;10.00001504403424;0.41670236194729726;0.45202536700927315;0.45185318947494446;0.41460377692094585;-0.39793098342894645;0.5746143393279455;0.9999699766525241
68.95;0.9954609889950268;0.41664060146588594;0.41865385068050304;0.39189894333868475;0.39369770871283616;1.0052924677603856;0.999936258507242;10.000019839313287;0.41670368160462695;0.4520240360448185;0.451853400580457;0.41460378781018814;-0.3979309826036903;0.5746145578485125;0.9999679918662707
68.96;0.9954583705344944;0.41664157801276636;0.4186544781507024;0.3918984653525591;0.39369791009063365;1.0052935880883345;0.9999326661728748;10.000024736609198;0.4167050270641977;0.45202271575177455;0.4518536400937709;0.4146037803181208;-0.3979309817851168;0.5746148028012561;0.9999660301523469
68.97;0.9954557275144493;0.4166425758296955;0.4186550587587012;0.39189801109555217;0.39369812070842686;1.0052947315077148;0.9999291200908722;10.000029740904871;0.41670639832711337;0.4520214040610563;0.4518539112865194;0.4146037563222926;-0.3979309809758802;0.5746150711187961;0.9999640912411571
68.98;0.9954530645700781;0.41664359380491894;0.41865559289959137;0.3918975822418661;0.3936983391208726;1.005295894597643;0.9999256186288208;10.00003486887735;0.41670779442258615;0.4520200981159886;0.4518542170676221;0.41460371786870226;-0.3979309801786751;0.5746153603705603;0.9999621751720329
68.99;0.9954503855275113;0.41664462980431227;0.4186560816191657;0.39189718114777655;0.3936985630816145;1.0052970730401893;0.9999221586974266;10.00004012988124;0.4167092137863202;0.4520187948235219;0.451854560065986;0.41460366664907206;-0.3979309793960687;0.5746156684950255;0.9999602822786988
69.0;0.9954476928751066;0.4166456806905105;0.418656526698934;0.3918968101068167;0.3936987902391058;1.0052982618069566;0.9999187360082537;10.00004550877185;0.41671065482920655;0.4520174915991645;0.4518549428407757;0.4146036036402753;-0.39793097863036886;0.5746159932394256;0.9999584130717544
69.01;0.995444987506093;0.4166467428362232;0.4186569300472761;0.39189647053305676;0.39369901858914674;1.0052994551907213;0.9999153469138343;10.000050965640899;0.41671211623076865;0.4520161871253718;0.4518553683286265;0.4146035291899464;-0.3979309778838594;0.5746163317318908;0.999956567996368
69.02;0.9954422692235375;0.4166478126066658;0.418657293167869;0.391896162859586;0.3936992464534319;1.005300647269026;0.9999119893449974;10.000056443809257;0.4167135969862562;0.4520148813704138;0.45185584016949387;0.4146034432610544;-0.39793097715906534;0.5746166804941701;0.999954747417888
69.03;0.9954395371026361;0.41664888698887986;0.4186576173526173;0.3918958872041311;0.39369947224421337;1.005301832363898;0.9999086619096907;10.000061877104681;0.4167150962630785;0.4520135746098448;0.451856362255445;0.4146033455879639;-0.3979309764589355;0.5746170357610143;0.9999529521068022
69.04;0.9954367895624282;0.4166499639392505;0.4186579039590945;0.3918956440337275;0.3936996945071463;1.0053030055261196;0.9999053636128239;10.000067195366835;0.41671661329105786;0.4520122664607172;0.45185693799274884;0.41460323593349047;-0.3979309757867898;0.5746173937548451;0.9999511834480316
69.05;0.995434024841926;0.41665104200169495;0.4186581544980542;0.3918954344567482;0.3936999121844234;1.0053041628166612;0.9999020945764454;10.0000723285993;0.4167181474318112;0.4520109557956041;0.4518575701982075;0.41460311454622;-0.3979309751459426;0.5746177506428315;0.9999494430349102
69.06;0.9954312412799564;0.41665211979737116;0.418658370496599;0.3918952601327433;0.39370012476176514;1.0053053012379023;0.999898855824406;10.000077211310185;0.416719698201083;0.45200964126483395;0.45185826123577355;0.41460298235938225;-0.3979309745394532;0.5746181027758546;0.9999477317023809
69.07;0.995428437428355;0.4166531956576646;0.41865855298019317;0.3918951228009987;0.39370033215195266;1.0053064186841125;0.9998956489896645;10.000081789339424;0.41672126519581315;0.45200832179200784;0.45185901294500513;0.4146028407487468;-0.397930973970182;0.5746184475574764;0.9999460482364411
69.08;0.9954256128007817;0.416654267461608;0.41865870225590074;0.39189502371931517;0.3937005343729116;1.0053075136158052;0.9998924770805601;10.000086029206255;0.41672284788387526;0.4520069968011978;0.45185982679819964;0.41460269123147353;-0.3979309734409604;0.5746187838164731;0.9999443892276099
69.09;0.9954227686827325;0.41665533293107293;0.41865881826989987;0.391894963256619;0.39370073134989286;1.0053085850270955;0.999889344889755;10.000089921076116;0.41672444510354867;0.45200566603845727;0.45186070420297253;0.4146025350574697;-0.3979309729548024;0.5746191110807644;0.999942750592726
69.1;0.9954199082962316;0.4166563901098367;0.41865890072883954;0.3918949406225493;0.3937009229409249;1.0053096331322495;0.999886258244748;10.000093468493105;0.41672605478785046;0.4520043290376164;0.4518616466003657;0.41460237280408896;-0.39793097251496734;0.5746194287728752;0.9999411292049033
69.11;0.9954170361778711;0.4166574376876721;0.41865894886727106;0.3918949539364125;0.3937011088331757;1.005310659069319;0.9998832230261648;10.000096674679776;0.41672767431307184;0.4520029848902625;0.4518626551654304;0.4146022045614188;-0.3979309721246546;0.5746197361746237;0.9999395233620599
69.12;0.995414157038842;0.4166584749835553;0.4186589616406455;0.391895000575761;0.39370128828517487;1.005311663176389;0.9998802452865483;10.000099536353002;0.4167293005963797;0.4520016325311096;0.4518637298955301;0.4146020304308721;-0.3979309717864631;0.5746200327004174;0.9999379320412041
69.13;0.9954112756413818;0.41665950149026504;0.41865893840905066;0.39189507723900346;0.3937014601224002;1.005312643464138;0.9998773321082295;10.000102041628713;0.41673092954150365;0.45200027107337615;0.4518648689935493;0.4146018509102847;-0.39793097150203344;0.5746203178229935;0.9999363537759745
69.14;0.9954083982884456;0.4166605162561856;0.4186588794426321;0.39189517997354495;0.3937016228882347;1.0053135956026231;0.9998744911762242;10.000104165717746;0.41673255572959134;0.45199890027932244;0.4518660693626125;0.4146016673764743;-0.39793097127216853;0.574620590893154;0.9999347864313732
69.15;0.9954055336534516;0.4166615173777007;0.4186587858809003;0.39189530478639883;0.3937017747305774;1.0053145145150855;0.9998717286535156;10.00010586882597;0.41673417279513897;0.45199752110829733;0.4518673273163641;0.4146014823562514;-0.3979309710973367;0.5746208512527338;0.999933227988357
69.16;0.9954026916163534;0.4166625021318953;0.41865865938350255;0.3918954484013792;0.3937019131256799;1.0053153961341272;0.9998690473846065;10.000107099902182;0.4167357742401827;0.4519961356002145;0.45186863864738713;0.4146012990456586;-0.3979309709781726;0.5746210982497405;0.9999316769447887
69.17;0.9953998813117273;0.4166634681123066;0.41865850192598825;0.3918956085883191;0.3937020348465279;1.0053162380405385;0.9998664473604549;10.000107802318052;0.4167373542850061;0.45199474606845536;0.4518699985164636;0.4146011204535335;-0.3979309709156144;0.5746213306563329;0.9999301317970766
69.18;0.9953971098910126;0.4166644140178117;0.4186583155372633;0.3918957840295783;0.39370213628987677;1.005317038838542;0.9998639280254414;10.000107920042772;0.4167389078962189;0.45199335434703014;0.45187140192866704;0.4146009490584043;-0.39793097091073804;0.5746215460817499;0.9999285904472217
69.19;0.9953943832899913;0.41666533894296265;0.41865810171670276;0.39189597396398335;0.39370221379426373;1.0053177969699751;0.9998614902010473;10.000107404242675;0.4167404297710312;0.4519919616396216;0.4518728443171616;0.4146007871617202;-0.3979309709645906;0.5746217414375875;0.999927050003879
69.2;0.9953917081968952;0.4166662414623565;0.41865786107009134;0.3918961781562055;0.3937022636320407;1.0053185108737057;0.9998591362820307;10.000106218633649;0.416741913654306;0.45199056897731943;0.45187432132156635;0.41460063723674073;-0.3979309710780055;0.5746219142154501;0.9999255072007444
69.21;0.9953890928822363;0.4166671196684656;0.4186575934185852;0.39189639727817827;0.39370228189268575;1.0053191807066688;0.9998568692652692;10.000104340707182;0.4167433527964929;0.4519891776160565;0.4518758282935819;0.41460050187347264;-0.39793097125145366;0.5746220633355684;0.9999239592664382
69.22;0.9953865465085504;0.4166679716110796;0.41865729804978713;0.3918966329964325;0.39370226461926633;1.0053198087640345;0.9998546918356633;10.000101758305227;0.4167447407305702;0.4519877889986837;0.4518773603997168;0.41460038345077005;-0.39793097148519607;0.5746221892853812;0.9999224038278401
69.23;0.9953840779308284;0.41666879577047294;0.41865697395666146;0.3918968874196505;0.39370220811834566;1.0053203981443597;0.999852606483347;10.000098468215723;0.41674607182346574;0.45198640472522933;0.4518789130470303;0.41460028367023327;-0.3979309717794537;0.5746222941512076;0.9999208375852128
69.24;0.9953816951677131;0.41666959152792415;0.41865662006613247;0.39189716243291417;0.3937021091109273;1.0053209523262323;0.9998506165238249;10.000094476491276;0.4167473415660817;0.4519850265226528;0.4518804819404461;0.4146002033378153;-0.39793097213414397;0.5746223816648691;0.9999192562403939
69.25;0.9953794056888209;0.4166703592368148;0.41865623542221336;0.3918974593762152;0.3937019647791133;1.005321476070172;0.9998487264151772;10.000089789191703;0.4167485464259399;0.4519836558331458;0.4518820627542199;0.4146001426260152;-0.39793097254842946;0.5746224571210036;0.9999176562690901
69.26;0.995377216190908;0.41667109983849693;0.41865581933791807;0.3918977790145618;0.39370177304281395;1.0053219763063397;0.9998469405196101;10.000084398482464;0.4167496836202106;0.45198229350349756;0.4518836507886146;0.4146001014734947;-0.3979309730204721;0.5746225268890324;0.9999160353585532
69.27;0.9953751320543033;0.41667181425961064;0.4186553717291849;0.39189812177620276;0.3937015331235266;1.0053224620250087;0.9998452617322519;10.000078279323317;0.41675075133163386;0.45198094020331203;0.4518852407925457;0.4146000797518547;-0.3979309735475914;0.574622597477106;0.999914391241537
69.28;0.9953731577351876;0.41667250282068635;0.4186548935290283;0.3918984881087183;0.39370124588336497;1.0053229430075505;0.9998436913212075;10.000071397129682;0.4167517489354677;0.45197959708619917;0.45188682736686425;0.41460007704774476;-0.3979309741270283;0.5746226749994625;0.9999127218908325
69.29;0.9953712974850297;0.4166731650286973;0.41865438671117433;0.3918988784534665;0.39370091345097397;1.0053234286772526;0.999842229598954;10.000063718549772;0.4167526766885639;0.45197826588748813;0.4518884059305341;0.4146000924731721;-0.39793097475679773;0.5746227652716447;0.9999110261415233
69.3;0.995369555230956;0.41667379978737235;0.41865385402139116;0.3918992928465532;0.39370053847909575;1.005323927612912;0.9998408764731734;10.000055212800936;0.4167535354760186;0.4519769484455483;0.45188997322887525;0.41460012514841516;-0.3979309754359131;0.5746228738387421;0.9999093029073062
69.31;0.995367934027232;0.4166744058193907;0.418653298715575;0.39189973073884055;0.3937001235516631;1.005324447663853;0.9998396317129081;10.000045841883992;0.41675432696770426;0.45197564601309675;0.4518915270529113;0.41460017478749067;-0.3979309761641381;0.5746230059060388;0.999907550889595
69.32;0.9953664363599104;0.41667498223706056;0.4186527244951182;0.39190019103061563;0.3936996709519822;1.0053249964728623;0.9998384955366467;10.000035556518306;0.416755053401595;0.4519743587770162;0.4518930659725014;0.41460024133195184;-0.397930976941573;0.5746231664856314;0.9999057693152038
69.33;0.9953650653757434;0.41667552900416616;0.4186521358259326;0.39190067193260386;0.3936991829176572;1.0053255810189325;0.9998374694094107;10.000024302655032;0.4167557169479729;0.45197308602116193;0.45189458935157684;0.4146003239099261;-0.3979309777682652;0.5746233605543781;0.999903957858934
69.34;0.9953638252480861;0.41667604704508615;0.4186515379604956;0.39190117115839657;0.3936986620363748;1.0053262068724818;0.9998365564146917;10.00001202956204;0.4167563193989211;0.45197182677599423;0.45189609726467256;0.41460042030988803;-0.39793097864413435;0.574623592830982;0.9999021158226753
69.35;0.9953627196742125;0.416676538020617;0.41865093609158266;0.39190168682025195;0.3936981112510291;1.0053268787656766;0.9998357609134194;9.999998692811724;0.4167568621020864;0.4519705803457578;0.4518975901808391;0.4146005276443018;-0.39793097956907963;0.5746238673525775;0.9999002420510664
69.36;0.9953617502140772;0.41667700401172064;0.4186503344196686;0.39190221797167624;0.3936975335514061;1.0053276009553027;0.9998350876437727;9.999984253242332;0.4167573458509694;0.45196934641559816;0.4518990686004037;0.4146006434072999;-0.3979309805428501;0.5746241874838158;0.9998983358284335
69.37;0.9953609162130668;0.4166774474265315;0.41864973583139287;0.39190276427606247;0.3936969320577999;1.005328376406369;0.9998345410005949;9.999968681011751;0.41675777113561546;0.45196812497609407;0.45190053304804656;0.4146007656850095;-0.39793098156462836;0.5746245563346205;0.9998963976819162
69.38;0.9953602157717127;0.4166778709113116;0.4186491420023893;0.39190332572361086;0.39369631056557447;1.0053292063891481;0.9998341243914622;9.99995196289112;0.416758138647089;0.45196691656267113;0.4519019844493505;0.41460089273552514;-0.3979309826327308;0.574624976878449;0.9998944293480735
69.39;0.9953596465902129;0.41667827685747705;0.41864855351523933;0.3919039026684965;0.3936956734895175;1.0053300913443928;0.9998338390678896;9.999934101301847;0.4167584491335184;0.45196572276577474;0.45190342431588304;0.41460102288186446;-0.3979309837446947;0.5746254514926828;0.9998924331209382
69.4;0.9953592066606143;0.4166786668543132;0.4186479698355135;0.39190449554572643;0.3936950250332396;1.005331032158885;0.9998336833544281;9.999915109147528;0.41675870286810834;0.45196454636041405;0.4519048542479748;0.4146011548617475;-0.3979309848975054;0.5746259814977223;0.9998904110981547
69.41;0.9953588950521814;0.4166790416950258;0.4186473896028207;0.39190510428737335;0.3936943686298553;1.0053320307567588;0.9998336533557269;9.999895008949073;0.41675889979811714;0.45196339078146314;0.4519062750873158;0.4146012880864062;-0.3979309860877835;0.574626567167317;0.9998883651448157
69.42;0.9953587122233761;0.4166794016362764;0.4186468114223967;0.39190572817374847;0.3936937072554496;1.0053330898894455;0.9998337444017972;9.999873830443459;0.4167590401092342;0.4519622592502717;0.4519076867999419;0.41460142241520986;-0.3979309873119791;0.5746272079256086;0.9998862974847366
69.43;0.9953586594022463;0.4166797462495304;0.4186462342376571;0.3919063663021614;0.3936930443056696;1.0053342127530187;0.9998339520805964;9.99985160643215;0.4167591243647566;0.45196115412750826;0.4519090891401522;0.4146015576103295;-0.39793098856653686;0.574627902585652;0.9998842100405121
69.44;0.9953587377353943;0.4166800739486284;0.41864565680607024;0.3919070179307874;0.3936923839607843;1.0053354026488401;0.9998342724051034;9.99982837342607;0.41675915344917025;0.45196007702653107;0.4519104820277071;0.4146016927933788;-0.397930989848163;0.5746286496273844;0.9998821027595155
69.45;0.9953589482839179;0.41668038165379334;0.4186450769851414;0.391907682270705;0.39369173046397615;1.005336662347466;0.9998347008312838;9.999804166618656;0.41675912891578776;0.4519590295174027;0.45191186538316525;0.4146018263310225;-0.3979309911543018;0.5746294472837331;0.9998799736919977
69.46;0.9953592927448563;0.4166806650802412;0.41864449148762656;0.39190835843693417;0.393691087360772;1.0053379934081723;0.9998352311313053;9.999779002626509;0.416759053452327;0.4519580135325091;0.4519132388648498;0.4146019563726894;-0.39793099248347874;0.5746302935562074;0.9998778202348648
69.47;0.9953597736860582;0.4166809198216847;0.41864389644405386;0.3919090459147111;0.39369045778735545;1.005339396551285;0.9998358557821587;9.999752871715323;0.416758931034803;0.4519570309870541;0.45191460186043214;0.4146020813603872;-0.3979309938351045;0.5746311861751432;0.999875638788613
69.48;0.9953603936612666;0.4166811424059234;0.4186432885983071;0.39190974477011725;0.3936898451174208;1.005340872766118;0.9998365675996174;9.999725755908388;0.4167587666690767;0.4519560833043883;0.4519159538342879;0.41460220001889014;-0.39793099520886277;0.5746321221923186;0.999873423543599
