time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.49;0.995361154113897;0.41668133037235267;0.4186426661195493;0.3919104553589749;0.3936892528283093;1.0053424231987407;0.9998373611670686;9.999697655049223;0.4167585654275005;0.4519551716735881;0.4519172947399638;0.4146023115129239;-0.3979309966043175;0.5746330973865607;0.9998711664812273
69.5;0.9953620550379394;0.4166814816990129;0.41864202833134767;0.39191117789167323;0.39368868399207735;1.0053440478163158;0.9998382332600562;9.999668597285698;0.41675833129211565;0.4519542976836282;0.4519186252125207;0.4146024160217881;-0.3979309980211075;0.5746341061614263;0.9998688582416104
69.51;0.9953630950523631;0.4166815944493609;0.41864137486308556;0.3919119119229283;0.39368814126402746;1.0053457441929987;0.9998391821728155;9.999638636592751;0.416758067093175;0.45195346352951954;0.451919946436382;0.41460251473590265;-0.39793099945912624;0.5746351422086258;0.9998664887552382
69.52;0.9953642712585064;0.4166816665321107;0.4186407051273704;0.3919126560558682;0.39368762725805645;1.0053475065671942;0.999840206467613;9.999607852754313;0.4167577755823786;0.4519526717438076;0.45192125959735635;0.4146026088830968;-0.3979310009180761;0.5746361991050106;0.9998640480193702
69.53;0.9953655787784077;0.41668169539763933;0.41864001833894865;0.3919134083217194;0.3936871448030709;1.005349325795566;0.9998413043023248;9.99957635446081;0.4167574602054906;0.45195192474838664;0.45192256510130135;0.4146026987892834;-0.3979310023969978;0.5746372702850936;0.9998615277034689
69.54;0.9953670106408382;0.4166816783158495;0.41863931362969586;0.3919141668722378;0.39368669695270414;1.0053511908819375;0.9998424738470263;9.999544274397543;0.4167571249877398;0.4519512243970607;0.45192386210949553;0.4146027839023371;-0.39793100389447217;0.5746383494617769;0.9998589227555849
69.55;0.9953685586800902;0.41668161319927327;0.41863858990807723;0.3919149301189447;0.39368628688966834;1.0053530909589068;0.9998437138584952;9.999511754635364;0.4167567743695961;0.45195057172905345;0.45192514880300383;0.41460286344863273;-0.397931005409104;0.5746394319979501;0.9998562315163692
69.56;0.9953702144017917;0.4166814990508078;0.41863784556967454;0.3919156963983115;0.3936859177076066;1.005355016599147;0.9998450235572489;9.999478933743754;0.41675641328920987;0.4519499669460756;0.45192642317677595;0.4146029368638778;-0.39793100693962685;0.5746405156913488;0.9998534544735139
69.57;0.9953719688837659;0.4166813357429392;0.41863707849651305;0.39191646377073375;0.39368559199575515;1.0053569603135941;0.9998464018857178;9.99944594565529;0.41675604718064413;0.45194940946515266;0.45192768353629764;0.41460300377566134;-0.3979310084845147;0.5746415997981495;0.9998505932172075
69.58;0.9953738130787604;0.41668112363461823;0.41863628658603586;0.3919172300643654;0.3936853112860507;1.0053589162680792;0.9998478465761762;9.99941292075257;0.41675568184022976;0.4519488981147891;0.45192892831714954;0.4146030636818675;-0.3979310100416181;0.57464268341418;0.9998476504407233
69.59;0.9953757389073313;0.41668086341903815;0.41863546823111647;0.3919179932031349;0.39368507550609205;1.0053608796035551;0.9998493536183228;9.999379976925892;0.4167553231752281;0.4519484315986935;0.45193015601021397;0.41460311550945417;-0.39793101160819777;0.5746437648912913;0.9998446306745971
69.6;0.9953777395865512;0.41668055624001854;0.4186346221520843;0.39191875178492225;0.3936848827834955;1.0053628456762396;0.9998509178851397;9.99934721484277;0.4167549768938175;0.45194800898263265;0.4519313655234701;0.41460315757588145;-0.39793101318096824;0.5746448422417081;0.9998415406181647
69.61;0.9953798092611215;0.41668020402935674;0.4186337471169042;0.3919195054790411;0.3936847298663144;1.0053648097734937;0.999852535068264;9.999314725122387;0.41675464829775755;0.45194762983099224;0.45193255631801604;0.4146031882119383;-0.3979310147560033;0.5746459136838388;0.9998383879568458
69.62;0.9953819429123685;0.4166798097675154;0.418632842263969;0.39192025494710964;0.3936846129114408;1.0053667681270235;0.9998542034016921;9.999282587598813;0.4167543423085832;0.45194729408777906;0.4519337281831518;0.4146032063256479;-0.39793101632890815;0.5746469778937303;0.9998351793421515
69.63;0.9953841365388025;0.4166793774152456;0.41863190774302306;0.39192100150837683;0.3936845281407241;1.0053687190185465;0.9998559232385473;9.999250861557377;0.4167540636640934;0.45194700189594383;0.4519348809412377;0.4146032113917113;-0.3979310178953222;0.574648033972976;0.9998319195986961
69.64;0.9953863873069843;0.41667891167510746;0.4186309449530496;0.3919217467802684;0.3936844721794411;1.0053706623928516;0.9998576948543126;9.999219588529247;0.4167538168474099;0.45194675358070685;0.45193601432998626;0.4146032034086094;-0.3979310194514001;0.5746490813151005;0.9998286129349457
69.65;0.9953886930197948;0.41667841757941015;0.41862995613143433;0.39192249231495935;0.3936844422721094;1.0053725989393523;0.999859516759588;9.999188801797056;0.4167536055115056;0.4519465500785139;0.4519371283603387;0.4146031830429522;-0.39793102099398453;0.5746501191250648;0.9998252647067396
69.66;0.9953910510009221;0.4166778998921001;0.41862894360852687;0.39192323941854595;0.39368443634055333;1.00537452962026;0.9998613854437807;9.999158517547563;0.4167534321360662;0.45194639325797625;0.4519382237758543;0.41460315155535893;-0.3979310225205;0.5746511458758272;0.9998218822552136
69.67;0.9953934576234015;0.41667736286814555;0.41862790937528516;0.39192398919248966;0.3936844527140796;1.0053764551965836;0.9998632953345999;9.999128721801242;0.41675329854182325;0.45194628550034843;0.45193930192228926;0.41460311047695203;-0.39793102402881225;0.5746521595848393;0.9998184748665632
69.68;0.9953959085987757;0.41667681056754846;0.4186268553442303;0.39192474243551784;0.3936844899530997;1.005378375965875;0.999865238516712;9.999099383037379;0.41675320624878576;0.4519462291334157;0.4519403642892351;0.4146030612911614;-0.39793102551707127;0.5746531586658075;0.9998150537122651
69.69;0.9953983996159111;0.41667624690648436;0.4186257838089587;0.3919254992307071;0.3936845470491641;1.0053802922132755;0.9998672052261486;9.99907047213067;0.4167531558709839;0.45194622616377444;0.4519414124946829;0.41460300535634886;-0.3979310269833351;0.574654142381759;0.9998116319257287
69.7;0.9954009275928156;0.41667567508651954;0.4186246975916002;0.39192625845097356;0.39368462342273436;1.005382204976472;0.9998691852444357;9.999041967112275;0.41675314678877806;0.45194627787338165;0.4519424485338765;0.4146029440791422;-0.3979310284251773;0.5746551107674567;0.9998082237106863
69.71;0.9954034918525819;0.41667509730000174;0.41862359990113707;0.39192701766257565;0.39368471853691656;1.0053841167926485;0.9998711694805359;9.999013860627086;0.416753177849596;0.451946384483318;0.4519434745005684;0.41460287913507543;-0.3979310298397984;0.5746560642405747;0.9998048426592522
69.72;0.9954060936159251;0.41667451502134484;0.4186224940851601;0.3919277737959449;0.39368483176908603;1.0053860320718893;0.9998731512810954;9.99898617572101;0.41675324801489827;0.4519465452592134;0.4519444918954004;0.4146028126080109;-0.3979310312245188;0.5746570027470558;0.9998015011947525
69.73;0.99540873398231;0.41667392916355167;0.4186213833934799;0.39192852410450113;0.3936849626567589;1.0053879558826244;0.9998751269771915;9.998958967951355;0.41675335625926946;0.45194675866928835;0.45194550126466054;0.4146027468406304;-0.3979310325770404;0.5746579248684882;0.9997982109933536
69.74;0.9954114125884056;0.4166733400352795;0.418620270474817;0.3919292665730132;0.3936851108914271;1.0053898911002361;0.9998770957391498;9.998932306535744;0.41675350122687477;0.4519470225249797;0.4519465023361108;0.41460268399769146;-0.39793103389537116;0.5746588278218935;0.9997949827627642
69.75;0.9954141276679608;0.4166727475019031;0.41861915680725864;0.391929999668023;0.3936852759183419;1.005391836682616;0.9998790593558906;9.998906257970425;0.416753681539541;0.4519473343589736;0.4519474944910027;0.41460262577236817;-0.397931035177793;0.5746597083900085;0.9997918259104102
69.76;0.9954168761748438;0.4166721514482832;0.41861804278890113;0.3919307217752997;0.3936854566693803;1.0053937889490439;0.999881021892278;9.998880890792824;0.4167538967436512;0.45194769176228267;0.4519484773178778;0.41460257332110423;-0.39793103642307204;0.5746605639384668;0.9997887495347353
69.77;0.9954196533215105;0.41667155232337394;0.41861692814274226;0.3919314308608136;0.39368565150454893;1.0053957435054637;0.9998829889718792;9.998856282497746;0.4167541475862454;0.4519480923327362;0.4519494507551121;0.41460252714575296;-0.39793103763064436;0.5746613929372832;0.9997857641628848
69.78;0.9954224520969703;0.4166709512015872;0.41861581214487553;0.39193212485444856;0.39368585819460294;1.005397695187583;0.9998849668766104;9.998832511557492;0.4167544352105493;0.4519485333437813;0.4519504149030097;0.4146024870297384;-0.3979310388004563;0.5746621947649525;0.9997828822536581
69.79;0.9954252633674586;0.4166703494235748;0.4186146941253129;0.39193280239554346;0.39368607417976303;1.0053996369148233;0.9998869615537408;9.99880964727743;0.4167547601358419;0.4519490114566291;0.4519513699555462;0.41460245220575653;-0.39793103993253554;0.574662968908665;0.9997801166168476
69.8;0.9954280762653731;0.4166697482953771;0.418613574065099;0.3919334629228653;0.3936862971104062;1.0054015592237115;0.9998889777239925;9.998787750763867;0.41675512149257465;0.45194952271027905;0.4519523161004903;0.4146024215851935;-0.3979310410266266;0.5746637144514192;0.9997774786424135
69.81;0.9954308787984384;0.4166691486300263;0.41861245264602126;0.391934105800101;0.3936865252070312;1.0054034512333407;0.9998910186750313;9.998766882735303;0.4167555168404757;0.45195006275386757;0.45195325305437123;0.414602393914589;-0.39793104208203905;0.5746644303417954;0.9997749787804716
69.82;0.9954336592799228;0.4166685502412461;0.41861133103744413;0.3919347294597911;0.39368675706637213;1.0054053024379264;0.9998930868583772;9.998747104479211;0.41675594272883404;0.45195062711207884;0.4519541797407553;0.4146023679215876;-0.3979310430977377;0.5746651159552738;0.9997726283272469
69.83;0.9954364073412402;0.41666795199871004;0.41861021074886146;0.3919353313960251;0.39368699126806367;1.0054071036015806;0.999895184129594;9.998728475681732;0.4167563954515321;0.45195121138067484;0.45195509476244855;0.41460234263878204;-0.3979310440728086;0.5746657714710707;0.9997704399038277
69.84;0.9954391131485695;0.4166673521171706;0.4186090934338794;0.39193590854976207;0.3936872265296727;1.005408846707649;0.9998973105863237;9.9987110635243;0.416756871564393;0.45195181124771294;0.45195599692398175;0.4146023178463965;-0.3979310450069978;0.5746663977829864;0.9997684265671539
69.85;0.9954417662893763;0.4166667480448918;0.4186079805976038;0.3919364573600682;0.39368746236391583;1.0054105246301772;0.999899463086922;9.9986949521549;0.4167573683281714;0.45195242227708016;0.45195688513939597;0.41460229404140975;-0.3979310459006448;0.5746669963317488;0.9997666009280985
69.86;0.995444355542293;0.41666613634007776;0.41860687329146684;0.3919369735945671;0.39368769940707266;1.0054121306113766;0.9999016351000329;9.998680232162036;0.4167578840860475;0.4519530399371857;0.45195775846278713;0.41460227164863006;-0.3979310467542058;0.5746675691897065;0.9997649744387447
69.87;0.9954468691601589;0.41666551311809136;0.4186057722871556;0.391937452461164;0.3936879391023673;1.0054136586713964;0.9999038176171325;9.99866697689146;0.41675841818891507;0.45195366006036836;0.45195861653089997;0.41460225021007413;-0.39793104756811665;0.5746681186894771;0.9997635567349553
69.88;0.9954492961469407;0.4166648747487977;0.4186046785516311;0.39193788903001114;0.3936881832116627;1.0054151047274735;0.9999060000121298;9.998655228931463;0.4167589705973206;0.45195427906902497;0.4519594597934165;0.41460222830508187;-0.3979310483430072;0.5746686469162117;0.9997623555221524
69.89;0.9954516281864239;0.4166642181253304;0.4186035931260529;0.39193827877982307;0.39368843359353384;1.0054164667680001;0.9999081707528322;9.998645005889314;0.4167595415491151;0.45195489398709465;0.4519602892737409;0.4146022038659811;-0.3979310490797909;0.5746691560449405;0.9997613767436828
69.9;0.9954538601671403;0.4166635405277557;0.41860251696139794;0.3919386182293095;0.39368869225812236;1.0054177445218329;0.9999103181908947;9.998636316781267;0.4167601312005235;0.45195550264029516;0.4519611059661859;0.41460217413863015;-0.39793104977946986;0.5746696490060397;0.9997606241209781
69.91;0.9954559889130342;0.41666283961409645;0.41860145140474353;0.3919389054144948;0.39368896121956287;1.0054189394245958;0.9999124312202573;9.998629176785387;0.41676073942286285;0.45195610369161643;0.45196191014458287;0.41460213544873126;-0.3979310504428007;0.5746701296645715;0.9997600983860444
69.92;0.9954580116915931;0.41666211352068605;0.4186003984185332;0.39193913990999824;0.3936892420999795;1.0054200544775245;0.9999144998310548;9.998623606681853;0.4167613659916896;0.451956696318575;0.45196270116315007;0.41460208351170463;-0.39793105107003707;0.5746706027644602;0.9997597976457455
69.93;0.9954599257911033;0.41666136088806405;0.4185993602116454;0.39193932256269925;0.3936895361622131;1.0054210941901647;0.9999165156038694;9.998619614248959;0.4167620106324066;0.45195727992435014;0.45196347796806813;0.41460201405783287;-0.39793105166088827;0.574671074001945;0.9997597187716681
69.94;0.9954617290802547;0.4166605809423237;0.41859833898414284;0.3919394551274071;0.393689844602023;1.0054220647675842;0.9999184718645103;9.998617183811907;0.41676267246867116;0.45195785420355633;0.4519642399867482;0.4146019231198604;-0.39793105221459407;0.5746715497066005;0.9997598581466689
69.95;0.9954634203178101;0.4166597733849183;0.4185973369185364;0.3919395397903823;0.3936901684447302;1.0054229736175162;0.9999203634232802;9.998616288462461;0.4167633491717955;0.4519584192062776;0.4519649879095848;0.4146018071749273;-0.3979310527299461;0.57467203612201;0.999760211393472
69.96;0.9954649988680321;0.4166589381791732;0.418596356234726;0.391939578868033;0.39369050842573916;1.0054238279642638;0.9999221865021934;9.998616903265086;0.41676403659511707;0.4519589749109682;0.45196572392983286;0.4146016633017998;-0.3979310532052453;0.574672538883882;0.9997607728423142
69.97;0.9954664648459272;0.4166580759761412;0.4185953991952382;0.3919395747125499;0.3936908653160851;1.0054246338993922;0.9999239397582284;9.998619005085942;0.4167647293882465;0.45195952078199714;0.4519664514178921;0.4146014891435132;-0.3979310536384062;0.5746730623469948;0.9997615352171758
69.98;0.9954678195946374;0.4166571888121873;0.41859446793595756;0.3919395297301353;0.3936912403442811;1.005425396413143;0.9999256257095428;9.998622561022739;0.41676542192221405;0.4519600557785782;0.4519671741659736;0.4146012828516154;-0.39793105402739715;0.5746736092276993;0.9997624898537005
69.99;0.9954690655814115;0.4166562798683455;0.4185935641155034;0.39193944669166264;0.3936916352973162;1.0054261196812186;0.9999272505430784;9.99862751185043;0.416766108668754;0.4519605785863442;0.4519678954775122;0.414601043118898;-0.397931054370708;0.5746741814920998;0.9997636277127003
70.0;0.9954702063240118;0.416655352494494;0.41859268847998404;0.3919393291370973;0.3936920521699278;1.005426807316537;0.9999288219777337;9.998633768073457;0.4167667844555046;0.45196108811720975;0.4519686177491219;0.41460076907777527;-0.39793105466743905;0.5746747810784564;0.9997649408463055
70.01;0.9954712467421507;0.41665440977380214;0.418591840691452;0.3919391815085483;0.3936924926718589;1.0054274621149153;0.9999303470032831;9.9986412257546;0.4167674449560091;0.4519615840064349;0.4519693426649408;0.4146004603688492;-0.3979310549170645;0.5746754095119608;0.9997664229220334
70.02;0.9954721929268852;0.41665345476392673;0.41859101974408636;0.391939008531178;0.39369295792332;1.005428085329319;0.9999318312019718;9.998649784629405;0.4167680865920262;0.451962066400972;0.45197007136138395;0.41460011746331504;-0.39793105511924765;0.5746760678326576;0.999768068573698
70.03;0.9954730511662565;0.41665249056474446;0.4185902245918545;0.3919388139243857;0.3936934482184173;1.0054286767918161;0.9999332789991062;9.998659355974477;0.4167687059828612;0.45196253536916325;0.4519708042574042;0.4145997413924788;-0.3979310552739413;0.5746767571042022;0.9997698730840427
70.04;0.9954738274069372;0.4166515201479924;0.4185894544149386;0.39193859990280205;0.3936939628870865;1.0054292357640613;0.999934693084511;9.998669864420524;0.41676930004915763;0.4519629907735749;0.4519715410201034;0.4145993330059868;-0.3979310553815195;0.5746774784067445;0.9997718323819197
70.05;0.9954745281101797;0.41665054641492044;0.4185887086301222;0.3919383679306332;0.3936945003022127;1.0054297616218224;0.9999360737462046;9.998681246850921;0.4167698663884852;0.45196343254077553;0.451972280977852;0.4145988929077544;-0.397931055442703;0.5746782324336547;0.9997739424315739
70.06;0.9954751615156634;0.4166495723411947;0.4185879868616795;0.3919381192547585;0.3936950579651204;1.0054302544761;0.9999374198042009;9.998693449293992;0.41677040306917745;0.4519638607114045;0.4519730235940953;0.41459842237722777;-0.39793105545853874;0.574679019297967;0.9997761986812789
70.07;0.9954757376662386;0.4166486010134521;0.41858728859967437;0.3919378547729587;0.3936956327128573;1.0054307151464474;0.9999387307662497;9.998706421966423;0.4167709082376039;0.4519642754135465;0.4519737687114497;0.41459792437913184;-0.3979310554306363;0.5746798383015358;0.9997785965641016
70.08;0.9954762678562734;0.4166476356165225;0.4185866127298351;0.3919375752737795;0.39369622077140143;1.005431143999719;0.9999400084314981;9.998720109491442;0.41677138022062066;0.4519646774080721;0.4519745165491343;0.41459740348734014;-0.3979310553614816;0.5746806875544903;0.9997811328234034
70.09;0.9954767648180394;0.41664667928082605;0.4185859577342036;0.3919372821754277;0.3936968176104087;1.005431539949497;0.9999412562577417;9.998734443383967;0.41677181813757996;0.45196506845443396;0.4519752673648843;0.4145968650423828;-0.3979310552544749;0.5746815638229058;0.9997838064771482
70.1;0.9954772430760781;0.4166457347912447;0.4185853225744274;0.39193697784296905;0.393697418077195;1.0054319005749262;0.9999424775773474;9.998749347598249;0.41677222229305666;0.45196545021069895;0.45197602093381606;0.41459631485601156;-0.39793105511350646;0.5746824626663046;0.9997866183790983
70.11;0.9954777185942132;0.41664480426248546;0.4185847073723796;0.3919366652228488;0.39369801697795903;1.005432222732238;0.9999436752869365;9.99876475175191;0.4167725938621892;0.45196582267725083;0.4519767762920994;0.41459575936800946;-0.3979310549422893;0.5746833785397614;0.9997895694619345
70.12;0.9954782079971874;0.4166438889458439;0.418584113270621;0.39193634755086065;0.39369860986240596;1.0054325029915965;0.9999448524523693;9.998780598795053;0.41677293425730333;0.4519661840024195;0.45197753198188506;0.414595205264387;-0.3979310547437969;0.5746843047612347;0.9997926590484361
70.13;0.9954787279811688;0.41664298920499365;0.418583541811329;0.39193602829739305;0.39369919342504317;1.0054327380297712;0.9999460123453148;9.998796842034189;0.4167732446690718;0.45196653142406695;0.4519782864831051;0.41459465878678226;-0.39793105452002664;0.5746852338512844;0.9997958843822846
70.14;0.9954792947010651;0.4166421045775715;0.41858299439328744;0.39193571058557214;0.3936997652478156;1.00543292559485;0.9999471585149451;9.998813436273409;0.41677352615757896;0.45196686230214594;0.4519790384461629;0.41459412568953957;-0.39793105427206366;0.5746861580717745;0.9997992405009997
70.15;0.995479922732814;0.41664123412935256;0.4185824720445648;0.3919353963540691;0.39370032354138423;1.0054330655569566;0.9999482949074818;9.998830328699736;0.4167737800544166;0.4519671748315579;0.4519797867195247;0.4145936116032813;-0.39793105400034884;0.5746870693450549;0.9998027199484014
70.16;0.9954806243578739;0.4166403769811143;0.41858197576271305;0.3919350862900692;0.39370086699316;1.005433159837527;0.9999494249889296;9.99884745277399;0.4167740080560882;0.45196746826201256;0.4519805302726285;0.41459312201966786;-0.39793105370499776;0.5746879591183798;0.9998063138449889
70.17;0.9954814096672218;0.4166395325381832;0.4185815068420326;0.39193478031542317;0.39370139418558414;1.005433211697987;0.9999505501684454;9.998864726277862;0.4167742122088289;0.45196774278483925;0.4519812680659319;0.4145926621327894;-0.3979310533859905;0.5746888191220356;0.9998100137700512
70.18;0.9954822871476144;0.4166387005146759;0.41858106641272436;0.39193447787589725;0.39370190309574843;1.0054332251347469;0.9999516691432322;9.998882053419056;0.41677439505815517;0.4519679993179315;0.4519819988335587;0.4145922368806597;-0.39793105304317633;0.5746896423820678;0.9998138123644585
70.19;0.9954832644328807;0.41663788104835675;0.41858065479108486;0.3919341780801024;0.3937023913489091;1.0054332039007445;0.9999527785865182;9.998899336149702;0.4167745597714599;0.45196823917590795;0.4519827209221035;0.4145918509376142;-0.3979310526761795;0.5746904231055943;0.9998177035248365
70.2;0.9954843486131624;0.4166370746588172;0.4185802714721191;0.3919338801368463;0.393702856763506;1.0054331505309997;0.9999538743858682;9.998916488185518;0.4167747100053687;0.4519684637326099;0.451983432529541;0.41459150869971856;-0.39793105228454895;0.5746911556546533;0.9998216826867031
70.21;0.9954855461319481;0.41663628181807816;0.41857991577328685;0.3919335839651713;0.39370329751093014;1.0054330668654496;0.9999549529173123;9.998933433015246;0.4167748494311736;0.4519686740762865;0.45198413201093013;0.41459121438157615;-0.39793105186817573;0.5746918343814057;0.9998257456737725
70.22;0.9954868627361355;0.41663550249345255;0.4185795874751045;0.39193329017605194;0.3937037120199472;1.0054329556489194;0.9999560109093373;9.998950094067736;0.4167749812607066;0.4519688709133414;0.4519848177810161;0.41459097190439304;-0.39793105142747304;0.574692454592184;0.999829887494671
70.23;0.9954883032405616;0.41663473599313766;0.4185792867064074;0.3919329993898065;0.393704098994454;1.005432821140786;0.9999570435652408;9.998966400619867;0.41677510805126594;0.4519690551433246;0.4519854881235173;0.41459078450556563;-0.3979310509630906;0.5746930132661956;0.9998341026480002
70.24;0.9954898705686045;0.41663398109461575;0.4185790134551685;0.39193271175816674;0.3937044573780274;1.005432668814499;0.9999580441484368;9.99898230155259;0.4167752316845799;0.45196922843606047;0.45198614103169676;0.4145906544321621;-0.3979310504753389;0.5746935089084239;0.9998383854493887
70.25;0.9954915642210953;0.4166332362482297;0.41857876769668484;0.3919324270059667;0.3937047862277011;1.0054325051660207;0.9999590068372827;9.998997763541494;0.4167753534366517;0.4519693930437389;0.4519867741804394;0.41459058288505485;-0.3979310499638058;0.5746939407659022;0.9998427305327844
70.26;0.9954933797050152;0.41663249989537754;0.41857854990987703;0.391932144841668;0.3937050847889836;1.0054323372233531;0.9999599298554109;9.999012761757909;0.4167754742534573;0.4519695512440085;0.4519873854191642;0.4145905701740216;-0.39793104942760377;0.5746943080004533;0.9998471341405869
70.27;0.9954953098845517;0.41663177105819527;0.418578361073489;0.39193186540484815;0.3937053528054726;1.0054321720286739;0.9999608153951892;9.999027283117735;0.41677559542261994;0.4519697050535197;0.45198797313286504;0.41459061609912984;-0.3979310488659463;0.5746946097460169;0.9998515940882503
70.28;0.9954973471119939;0.41663104950906743;0.41857820216601765;0.3919315892674903;0.39370559084437756;1.0054320165999138;0.9999616674519585;9.999041327494517;0.41677571911660155;0.4519698562589245;0.45198853591979277;0.4145907203174625;-0.3979310482783797;0.5746948461174363;0.9998561080695636
70.29;0.9954994845950208;0.41663033513693154;0.4185780738210932;0.39193131736987524;0.3937058003048387;1.0054318777319544;0.9999624907818407;9.999054891135092;0.41677584793479056;0.4519700064643955;0.45198907247556375;0.4145908823609501;-0.39793104766444665;0.5746950189646534;0.9998606729671667
70.3;0.9955017168416788;0.4166296276399236;0.41857797638359634;0.3919310514029374;0.39370598306962157;1.0054317613899377;0.999963290891739;9.999067955863497;0.4167759839057373;0.451970157270768;0.4519895819948984;0.41459110156104145;-0.39793104702339666;0.5746951315232618;0.9998652857358339
70.31;0.9955040395934557;0.41662892721727324;0.4185779100021134;0.39193079390051067;0.39370614115070035;1.005431671855449;0.999964073512;9.999080497733578;0.4167761281091131;0.45197031072455257;0.4519900644228295;0.41459137708659405;-0.3979310463546603;0.5746951873891937;0.9998699437268261
70.32;0.995506448809527;0.4166282351414253;0.4185778743098071;0.39193054750723644;0.39370627655778917;1.0054316109522323;0.9999648434242819;9.999092495699742;0.4167762811431643;0.4519704694849811;0.45199052051397026;0.4145917078488505;-0.397931045658595;0.5746951898590603;0.9998746439991245
70.33;0.995508938794078;0.4166275534162378;0.4185778677830878;0.39193031417153434;0.39370639143581043;1.0054315781216576;0.9999656034714942;9.99910393294405;0.41677644387701795;0.4519706362434251;0.4519909518120175;0.41459209243757883;-0.3979310449365087;0.5746951422364434;0.9998793825119188
70.34;0.9955115012527218;0.4166268842584224;0.41857788729312545;0.391930094862411;0.39370648811833125;1.0054315712471305;0.9999663547107233;9.999114798479129;0.4167766178194427;0.4519708129447067;0.45199136017621083;0.41459252925225354;-0.3979310441902287;0.5746950486595171;0.9998841532676116
70.35;0.9955141262563274;0.41662622968880625;0.41857792835348995;0.39192988961777125;0.393706568620007;1.0054315868159531;0.9999670968800001;9.999125091354696;0.4167768049141163;0.45197100089871234;0.4519917470647033;0.4145930165779409;-0.39793104342196073;0.5746949146451134;0.9998889482881642
70.36;0.9955168035488282;0.41662559111675906;0.4185779858493184;0.39192969780444653;0.39370663393034616;1.0054316192503054;0.99996782838548;9.999134826235927;0.41677700707016474;0.45197120166210397;0.4519921133670501;0.4145935526877281;-0.3979310426342321;0.5746947469904556;0.9998937586609474
70.37;0.9955195229491335;0.41662496943492816;0.41857805442748075;0.3919295187093715;0.3937066837773683;1.0054316614044743;0.9999685468260162;9.999144033492673;0.41677722564907743;0.4519714174585913;0.4519924597150027;0.4145941360372723;-0.39793104182952926;0.5746945529417001;0.9998985752243699
70.38;0.9955222746484108;0.41662436546165244;0.41857812855633664;0.39192935211051605;0.3937067171359959;1.0054317061721014;0.9999692496442383;9.999152751211454;0.41677746115383535;0.4519716507923428;0.4519927864800671;0.4145947650487969;-0.39793104100987536;0.5746943390576253;0.9999033888722436
70.39;0.9955250504667782;0.41662378011844103;0.4185782025867424;0.3919291983157187;0.3937067331528064;1.0054317468639664;0.9999699338276793;9.999161021166133;0.4167777134014218;0.4519719038882005;0.4519930933919692;0.4145954375246923;-0.3979310401768108;0.5746941108793464;0.9999081909573901
70.4;0.99552784514083;0.416623214284829;0.4185782705633235;0.391929057946802;0.3937067314961161;1.0054317766848484;0.9999705954982168;9.999168889957726;0.4167779819118947;0.4519721785348163;0.4519933794284892;0.4145961505418884;-0.39793103933172197;0.5746938735357056;0.999912973621807
70.41;0.9955306553463023;0.41662266866768644;0.4185783260611543;0.39192893199475165;0.39370671183136763;1.0054317891248676;0.9999712305570885;9.999176405194511;0.416778266132017;0.4519724764660502;0.45199364319089913;0.4145969007910545;-0.3979310384760493;0.5746936320312761;0.9999177304194163
70.42;0.9955334768763928;0.41662214417820526;0.41857836272429366;0.3919288220491834;0.39370667321931047;1.0054317792769152;0.9999718360718443;9.999183613242128;0.4167785655951071;0.45197279969160586;0.45199388347978603;0.4145976845687992;-0.3979310376112217;0.5746933908987233;0.9999224570081535
70.43;0.9955363027984563;0.41662164245142114;0.41857837520097113;0.3919287301637121;0.3937066142987981;1.0054317449938148;0.9999724109822836;9.99919056445209;0.4167788798564446;0.45197315018581863;0.45199409981704564;0.41459849743436294;-0.3979310367383441;0.5746931539837078;0.9999271508987031
70.44;0.9955391237675636;0.4166211656422709;0.4185783595399483;0.3919286582844229;0.39370653417217083;1.0054316862672923;0.9999729554925814;9.999197317584052;0.4167792079733958;0.4519735294903156;0.4519942925389067;0.4145993339011055;-0.39793103585793954;0.5746929245734721;0.9999318101673736
70.45;0.9955419293503682;0.4166207157604476;0.41857831277372914;0.391928607785107;0.39370643281281065;1.005431602806978;0.9999734699985641;9.999203933419587;0.41677954833051173;0.4519739390276385;0.45199446230693674;0.4146001872998797;-0.3979310349700353;0.574692705486474;0.9999364325249062
70.46;0.9955447089015628;0.4166202941865164;0.41857823216629586;0.39192857924851526;0.393706310792237;1.0054314923651522;0.9999739542995357;9.999210458673176;0.41677989935203935;0.4519743807836515;0.4519946096563568;0.41460105025961175;-0.39793103407414476;0.5746924987034858;0.9999410156192944
70.47;0.9955474521438291;0.4166199016058414;0.4185781148786722;0.391928572395665;0.3937061692717161;1.005431350797787;0.9999744072014183;9.999216918551769;0.41678026021364184;0.4519748574188908;0.4519947351795808;0.4146019157152653;-0.3979310331691617;0.5746923050410829;0.9999455577986661
70.48;0.9955501500357222;0.41661953860576517;0.4185779585083945;0.39192858620499305;0.39370601027812957;1.0054311726919536;0.9999748271687942;9.999223327799426;0.4167806308824717;0.45197537151968437;0.4519948401869578;0.41460277734974116;-0.39793103225385246;0.5746921247592569;0.9999500584105692
70.49;0.9955527950780692;0.41661920624466336;0.4185777619550467;0.39192861896438613;0.3937058367919356;1.0054309522839795;0.9999752136053411;9.999229714587262;0.41678101185001687;0.4519759248081329;0.4519949271184679;0.41460362933727674;-0.3979310313274351;0.5746919583587478;0.9999545167035598
70.5;0.9955553805482507;0.416618905879605;0.41857752554880806;0.3919286679960445;0.3937056523559654;1.0054306843253746;0.9999755668457411;9.999236142713567;0.4167814038835214;0.45197651836826963;0.45199499918933256;0.4146044664013613;-0.3979310303893945;0.5746918064736601;0.9999589301134008
70.51;0.9955578997213608;0.41661863898001583;0.41857725044393346;0.39192872944786944;0.3937054603317352;1.0054303638408622;0.9999758876013781;9.999242706848774;0.4167818077286792;0.4519771536385851;0.4519950598575179;0.4146052842502368;-0.39793102943894926;0.5746916694677355;0.9999632942207396
70.52;0.9955603460337138;0.4166184071950288;0.4185769382483033;0.3919287989160387;0.39370526364134745;1.005429985479278;0.9999761776672806;9.99924950481148;0.4167822237908686;0.451977832849573;0.45199511281244126;0.4146060795392841;-0.3979310284749215;0.5746915473490792;0.9999676036288968
70.53;0.9955627141070593;0.416618212338959;0.4185765908619266;0.39192887252141156;0.3937050651014773;1.0054295440406325;0.9999764405159812;9.999256623257136;0.4167826520324323;0.4519785583970101;0.45199516205322054;0.41460684950499505;-0.39793102749597553;0.5746914397252485;0.9999718522462695
70.54;0.9955650010593242;0.4166180564258283;0.4185762098891834;0.3919289471977007;0.3937048675316091;1.005429035486658;0.9999766801866585;9.999264144574372;0.416783092258335;0.4519793318591887;0.45199521152095196;0.41460759221614235;-0.39793102650067547;0.5746913460467609;0.999976033568702
70.55;0.9955672071270191;0.4166179415756957;0.4185757962130547;0.3919290202366671;0.3937046732805979;1.0054284567682454;0.9999768995958668;9.99927214920913;0.4167835445160733;0.4519801535112118;0.45199526466974016;0.4146083071190699;-0.3979310254872569;0.5746912660517781;0.9999801410392056
70.56;0.9955693347025153;0.4166178696541752;0.4185753503532991;0.3919290891928821;0.39370448358318255;1.00542780505504;0.9999770993867245;9.999280703698407;0.41678400900989654;0.45198102247304606;0.45199532446635027;0.41460899469294726;-0.39793102445362255;0.5746911994777215;0.9999841685942683
70.57;0.9955713864881063;0.4166178419118251;0.41857487290829776;0.3919291524684803;0.39370429835476256;1.005427077837457;0.9999772770667291;9.99928985514961;0.4167844855056355;0.45198193703902856;0.45199539345245027;0.4146096553464847;-0.39793102339773756;0.5746911453342455;0.999988111753613
70.58;0.995573364533719;0.41661785877327195;0.41857436451627317;0.3919292096929605;0.3937041167022764;1.0054262733773554;0.9999774275251468;9.999299638383587;0.41678497292856015;0.4519828950264331;0.4519954734951475;0.41461028888018125;-0.39793102231799043;0.5746911017884162;0.9999919683581335
70.59;0.9955752706014388;0.4166179199157536;0.4185738257898539;0.391929261180619;0.3937039378694568;1.0054253905672836;0.9999775458845493;9.99931007488889;0.4167854696809641;0.4519838940043453;0.4519955657563189;0.41461089488188146;-0.3979310212132493;0.5746910665159912;0.999995738263042
70.6;0.9955771063676269;0.4166180245217116;0.41857325759255526;0.3919293070839676;0.39370376152134184;1.0054244285679161;0.9999776302221108;9.999321165410104;0.41678597430076625;0.4519849310987149;0.45199567123523343;0.4146114730425664;-0.39793102008282444;0.5746910369668359;0.9999994226602145
70.61;0.9955788725963801;0.4166181713309118;0.41857266136154453;0.39192934711216443;0.3937035868706733;1.0054233866047184;0.9999776816133361;9.999332891201492;0.4167864858071605;0.45198600275005174;0.45199579116745586;0.41461202300917893;-0.3979310189266326;0.5746910106119002;1.0000030240286388
70.62;0.9955805685138188;0.41661835864079827;0.4185720391281474;0.39192938071670996;0.3937034119602985;1.0054222645147648;0.9999777024378529;9.999345217900892;0.41678700387343165;0.4519871047751378;0.451995926658814;0.4146125443066991;-0.3979310177454835;0.5746909853460835;1.0000065464335246
70.63;0.9955821918046405;0.4166185845367922;0.4185713932033863;0.3919294074403386;0.3937032339035986;1.0054210640735954;0.9999776953607672;9.999358099517071;0.41678752884201187;0.4519882324166789;0.45199607824569016;0.4146130364502282;-0.39793101654112856;0.5746909597004709;1.0000099955270363
70.64;0.995583738299626;0.4166188472700394;0.41857072597881495;0.3919294274311985;0.39370304940120965;1.0054197892722883;0.999977663279086;9.999371485908926;0.4167880612754399;0.45198938057160837;0.45199624614465095;0.41461349909633705;-0.39793101531601044;0.5746909322689914;1.0000133781849598
70.65;0.9955852020796696;0.41661914574706416;0.41857004022155764;0.3919294418634581;0.39370285517964787;1.00541844525377;0.9999776090647368;9.999385327517558;0.416788601502531;0.45199054460294036;0.4519964305541181;0.41461393217628695;-0.3979310140727955;0.5746909008523698;1.00001670117113
70.66;0.9955865771753831;0.416619479761126;0.41856933903456134;0.39192945282838404;0.3937026482682423;1.0054170374942928;0.9999775353538327;9.99939957735439;0.41678914947035034;0.4519917209712554;0.4519966315973597;0.4146143358535599;-0.3979310128137731;0.5746908623081507;1.0000199692662701
70.67;0.9955878599420627;0.4166198493290873;0.4185686250308528;0.39192946267393197;0.3937024260450275;1.0054155711953214;0.999977444616743;9.999414191295232;0.4167897048175939;0.45199290695535504;0.45199684946581153;0.4146147102789666;-0.39793101154059746;0.5746908129016505;1.0000231846986474
70.68;0.9955890504044446;0.41662025347219483;0.41856790002191;0.39192947350767066;0.3937021865918815;1.0054140507612088;0.9999773391422179;9.999429124140686;0.41679026720988677;0.45199410010272506;0.45199708458207477;0.4146150554076578;-0.39793101025458427;0.574690748939287;1.0000263483511649
70.69;0.9955901519878337;0.4166206897621716;0.41856716558480694;0.39192948746558604;0.393701929272562;1.0054124804371949;0.9999772215092682;9.999444328698281;0.41679083645357934;0.45199529811338773;0.4519973374075431;0.41461537106640045;-0.3979310089570457;0.5746906675168283;1.0000294613358538
70.7;0.9955911706081835;0.4166211552372676;0.41856642319576437;0.3919295071308669;0.3937016547165236;1.005410865570809;0.9999770951234903;9.999459759460494;0.4167914121653536;0.45199649913920015;0.45199760827324964;0.414615657157609;-0.39793100764928313;0.5746905663675816;1.0000325254257765
70.71;0.9955921139725802;0.4166216476759096;0.4185656739072639;0.3919295353804411;0.39370136450135046;1.0054092127857617;0.9999769637899635;9.99947537542641;0.41679199348867174;0.45199770203737205;0.4519978975060195;0.4146159137155771;-0.3979310063323941;0.5746904429487055;1.000035542660758
70.72;0.9955929903743245;0.4166221660475589;0.4185649187617055;0.39192957497943176;0.3937010609613981;1.0054075294611609;0.9999768307383824;9.999491140318698;0.41679257887350735;0.4519989060085203;0.4519982056801044;0.41461614091075344;-0.3979310050071829;0.5746902941644308;1.000038514731669
70.73;0.9955938069439206;0.4166227101278421;0.4185641595702686;0.3919296284423722;0.39370074652140896;1.0054058236999783;0.9999766976534539;9.999507018231865;0.41679316585782045;0.45200011006726937;0.45199853355201464;0.4146163393791089;-0.39793100367410145;0.5746901170453009;1.0000414420377306
70.74;0.995594569164111;0.4166232799670875;0.41856339889659394;0.3919296981755556;0.39370042296121494;1.0054041042318775;0.9999765641043289;9.9995229705896;0.4167937511919228;0.4520013130783801;0.4519988815561333;0.41461651048082404;-0.39793100233310474;0.5746899092649366;1.0000443237431236
70.75;0.9955952820486629;0.4166238757407944;0.41856263955637624;0.3919297865518433;0.3937000917693734;1.0054023801012342;0.999976427908793;9.999538955867017;0.4167943312839403;0.4520025139318148;0.4519992495707475;0.41461665605056963;-0.39793100098366885;0.5746896686853716;1.0000471593503286
70.76;0.9955959508705133;0.4166244978003535;0.4185618843108433;0.39192989557702557;0.3936997550269888;1.0054006606459398;0.9999762865823167;9.999554920694107;0.4167949026642217;0.45200371150728313;0.45199963723236813;0.41461677811052566;-0.39793099962511913;0.5746893928419853;1.0000499496569706
70.77;0.9955965804896055;0.4166251463387133;0.41856113585934823;0.39193002614140326;0.39369941556342486;1.0053989550106353;0.999976138608477;9.999570787253857;0.4167954622297448;0.45200490453301956;0.45200004397840343;0.4146168787290718;-0.39793099825706885;0.5746890793527452;1.0000526962285365
70.78;0.9955971749692182;0.4166258207259709;0.4185603973324553;0.3919301773511947;0.39369907618801087;1.0053972712786001;0.9999759828948359;9.999586454858068;0.41679600718223386;0.45200609134544867;0.4520004687883931;0.41461695977988083;-0.3979309968796141;0.5746887266173136;1.0000554010709923
70.79;0.9955977383577485;0.4166265189477674;0.41855967274451134;0.39193034657787773;0.39369873880074674;1.0053956160331214;0.999975817544021;9.999601814189367;0.41679653488237006;0.4520072700256364;0.4520009105326639;0.4146170227150165;-0.3979309954931793;0.574688334072967;1.000058067371253
70.8;0.9955982750020327;0.4166272372278382;0.4185589665445294;0.39193053015975987;0.39369840438645337;1.0053939936996577;0.9999756396575069;9.99961676108917;0.41679704273525464;0.4520084390307112;0.4520013684648975;0.41461706846027785;-0.39793099409828436;0.5746879021244157;1.00006070008688
70.81;0.9955987889394146;0.41662797028410115;0.418558282722736;0.3919307240791985;0.3936980737816354;1.0053924055000514;0.999975445852005;9.999631206514605;0.41679752815813065;0.45200959755791276;0.4520018417489679;0.4146170974880647;-0.3979309926954078;0.5746874320035444;1.0000633054402144
70.82;0.9955992839359253;0.4166287124464206;0.4185576242130177;0.3919309243017842;0.3936977484295039;1.0053908493078516;0.9999752329614262;9.999645081939455;0.4167979888606475;0.45201074532007945;0.45200232862288847;0.4146171101671706;-0.3979309912849325;0.5746869256989722;1.0000658897538728
70.83;0.9955997638730221;0.4166294585800927;0.4185569928845629;0.3919311272182499;0.3936974305132298;1.0053893213067622;0.9999749989150786;9.99965833674255;0.4167984231612608;0.4520118822350354;0.4520028262899224;0.4146171071790554;-0.39793098986717357;0.5746863858061871;1.0000684584288437
70.84;0.9956002320779961;0.41663020420889296;0.41855639018019497;0.39193133044342465;0.39369712214707736;1.005387817770766;0.9999747435658166;9.999670927801924;0.4167988299740099;0.452013008550965;0.45200333145377203;0.4146170897534787;-0.39793098844256247;0.574685815195577;1.0000710157805968
70.85;0.9956006902952413;0.4166309453144757;0.4185558176653088;0.3919315332284704;0.393696824453699;1.0053863346958232;0.999974468720034;9.999682808625092;0.41679920874254156;0.4520141251055561;0.45200384097903445;0.41461705976263974;-0.3979309870119332;0.5746852168483186;1.000073565779883
70.86;0.995601138687897;0.41663167792816874;0.41855527683616667;0.39193173594677744;0.39369653762932855;1.0053848669126675;0.999974177524979;9.9996939287883;0.41679955951930286;0.4520152329332736;0.45200435223312957;0.414617019532164;-0.39793098557657886;0.5746845941895906;1.0000761123960433
70.87;0.9956015762989886;0.4166323975594994;0.41855476859752444;0.39193193935179976;0.3936962616872847;1.0053834088317046;0.9999738741195979;9.999704242249097;0.41679988298227955;0.4520163324483459;0.45200486297636816;0.41461697123667435;-0.397930984138147;0.5746839516675675;1.000078658338368
70.88;0.9956020012735157;0.4166330989334809;0.41855429301027974;0.39193214426962036;0.3936959968051794;1.0053819553416035;0.9999735631902754;9.99971371357205;0.41680018013235653;0.452017423199774;0.4520053711618266;0.4146169165054266;-0.3979309826986756;0.5746832949013244;1.000081203274233
70.89;0.9956024118451334;0.41663377625044373;0.41855384930594436;0.39193235136760524;0.393695742970578;1.0053805014492372;0.9999732494646475;9.999722322924695;0.4168004518700655;0.4520185042482474;0.45200587507346296;0.41461685674663573;-0.39793098126063203;0.5746826302311143;1.0000837434282235
70.9;0.9956028076782143;0.4166344237731859;0.41855343620770935;0.3919325608723173;0.3936954996733152;1.0053790421745086;0.9999729378832511;9.999730072177575;0.41680069887440846;0.4520195745429176;0.45200637386741466;0.4146167936957313;-0.39793097982677034;0.5746819639093669;1.000086272746265
70.91;0.9956031901944808;0.41663503621474474;0.4185530526106674;0.39193277279767125;0.39369526601607113;1.0053775737967607;0.9999726337859226;9.999736984050077;0.4168009215871796;0.45202063325726344;0.45200686777721766;0.4146167296439169;-0.39793097839992725;0.5746813012011462;1.0000887845139397
70.92;0.9956035625841603;0.41663560860754956;0.4185526978919237;0.39193298748347044;0.39369504080795487;1.0053760946041264;0.9999723426472976;9.99974309356109;0.4168011201718985;0.45202167992227776;0.4520073573217214;0.41461666736436126;-0.3979309769827901;0.5746806461453663;1.0000912715365973
70.93;0.9956039298185361;0.41663613608247585;0.4185523715842797;0.391933205745344;0.39369482285430585;1.0053746042719747;0.9999720699116318;9.999748438135631;0.416801294892116;0.4520227139550757;0.4520078423810439;0.414616609638186;-0.3979309755777102;0.574680002114326;1.0000937244491694
70.94;0.9956042980154224;0.4166366138597788;0.41855207292260366;0.39193342872607284;0.39369461155178087;1.0053731036457987;0.9999718207129825;9.999753052111004;0.4168014466968307;0.45202373429113724;0.4520083220770997;0.414616558250355;-0.3979309741867369;0.574679372037882;1.0000961308653005
70.95;0.9956046736350949;0.41663703734066515;0.4185518004648688;0.3919336577530224;0.3936944068367527;1.0053715949776727;0.999971599259949;9.999756968630557;0.4168015770349264;0.4520247397798362;0.4520087951375338;0.4146165131484165;-0.3979309728118051;0.5746787578337851;1.0000984767091552
70.96;0.9956050628563762;0.41663740233061836;0.41855155215914736;0.3919338942856773;0.3936942085394614;1.0053700808206465;0.9999714081682427;9.999760216594552;0.41680168690997915;0.4520257296681309;0.4520092604966844;0.41461647262139867;-0.3979309714549167;0.5746781598866845;1.0001007482412434
70.97;0.9956054711646488;0.41663770534404837;0.4185513259210852;0.3919341399289101;0.393694016265856;1.0053685620360966;0.9999712476233659;9.99976281158313;0.41680177640308086;0.45202670360038827;0.4520097178493717;0.4146164343704805;-0.3979309701181592;0.5746775773346121;1.0001029337891745
70.98;0.9956059034688137;0.41663794389273645;0.4185511201171941;0.39193439633608884;0.3936938297808037;1.0053670373333274;0.9999711156430933;9.999764762333466;0.41680184526454533;0.4520276610542228;0.45201016742429057;0.41461639639159;-0.39793096880352974;0.5746770089228379;1.0001050245461567
70.99;0.9956063638652793;0.41663811688779706;0.4185509337410322;0.39193466512962866;0.39369364913888333;1.0053655045220267;0.9999710103718153;9.999766085166272;0.41680189385705974;0.4520286002294048;0.45201060919307384;0.41461635669916513;-0.3979309675127622;0.5746764535217814;1.0001070140499866
71.0;0.9956068546176959;0.41663822494641906;0.41855076632647514;0.39193494779973925;0.3936934747078414;1.0053639609731795;0.999970931414373;9.99976680408752;0.4168019234505998;0.4520295173125841;0.452011042458049;0.41461631245836367;-0.39793096624733787;0.5746759103054164;1.0001088970497318
71.01;0.9956073758540123;0.41663827020212757;0.4185506176941515;0.3919352452776593;0.3936933074179677;1.0053624031257595;0.9999708782273334;9.999766943620168;0.41680193586268327;0.4520304070611685;0.45201146601608594;0.41461625978877137;-0.3979309650085424;0.5746753791032438;1.0001106688099022
71.02;0.9956079261714657;0.4166382559368292;0.41855048767845304;0.3919355573579491;0.3936931488384135;1.0053608272355492;0.9999708482028571;9.999766524808498;0.4168019331992915;0.4520312638206209;0.45201187852721875;0.4146161943315509;-0.39793096379732235;0.5746748605752804;1.0001123257572966
71.03;0.995608503534945;0.41663818644142;0.4185503757308011;0.3919358823467616;0.39369300087608405;1.005359230531277;0.9999708371372411;9.999765570669894;0.4168019178292402;0.4520320818236428;0.45201227897890356;0.4146161119612561;-0.39793096261428196;0.5746743558967278;1.0001138667853984
71.04;0.99560910661927;0.4166380667519464;0.41855028067755073;0.39193621722513355;0.3936928652957623;1.005357610762475;0.9999708411870951;9.99976411996582;0.41680189229286213;0.45203285542655147;0.45201266690130293;0.41461600925162645;-0.39793096146010387;0.5746738661023177;1.000115293157454
71.05;0.9956097355935071;0.4166379019509136;0.4185502012105228;0.3919365582331895;0.39369274321923914;1.0053559655914406;0.9999708573758895;9.999762225276525;0.4168018590149448;0.45203357978392006;0.45201304204645165;0.4146158836541488;-0.3979309603357897;0.5746733915763625;1.000116606723548
71.06;0.9956103916339899;0.41663769644641335;0.4185501367939028;0.39193690140703624;0.39369263491604384;1.0053542936544677;0.9999708820448167;9.999759935021533;0.41680181970562824;0.4520342509904258;0.45201340439815885;0.4146157335981984;-0.39793095924247596;0.5746729323019036;1.0001178084253892
71.07;0.9956110756085735;0.41663745378785616;0.41855008799511695;0.3919372428268498;0.39369254010806237;1.0053525953026057;0.999970909582913;9.999757283989632;0.41680177478205727;0.4520348655658694;0.45201375463796384;0.41461555851112525;-0.3979309581813454;0.5746724882940694;1.000118898430504
71.08;0.9956117868781136;0.4166371770816357;0.41855005579836113;0.3919375786847543;0.3936924585368398;1.0053508709309136;0.9999709331405905;9.999754289092456;0.41680172324838866;0.45203542043724454;0.45201409403017145;0.4146153586751253;-0.39793095715374094;0.5746720593094744;1.0001198772260758
71.09;0.9956125241372267;0.416636869553126;0.41855004032182297;0.3919379055210875;0.3936923902267469;1.0053491194159012;0.9999709464003411;9.99975094358398;0.41680166295202686;0.45203591355956274;0.45201442413633913;0.4146151351895371;-0.39793095616114726;0.5746716446014926;1.000120746795413
71.1;0.9956132875586645;0.41663653478293533;0.41855003991721473;0.39193822074268275;0.39369233511542184;1.0053473390680179;0.9999709445273594;9.999747221171653;0.4168015911580917;0.45203634407374527;0.45201474703830297;0.4146148900707677;-0.39793095520511607;0.5746712436887882;1.0001215114816147
71.11;0.9956140787333676;0.4166361766083374;0.4185500516078156;0.3919385231709145;0.3936922925275458;1.005345529271478;0.9999709240490561;9.999743088207927;0.41680150517450626;0.4520367117213985;0.45201506532710406;0.4146146260398696;-0.3979309542873061;0.5746708571510186;1.0001221783051064
