time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.12;0.9956148988628278;0.4166357987321496;0.41855007247236653;0.391938813399681;0.3936922611294941;1.0053436914132294;0.9999708821567541;9.999738510796222;0.41680140252608794;0.4520370164936891;0.45201538165164223;0.4146143459561706;-0.39793095340927337;0.5746704863284872;1.0001227570233062
71.13;0.9956157487180813;0.41663540410780603;0.41855010039686724;0.3919390936383228;0.39369223935696857;1.0053418290784808;0.9999708158579826;9.999733461222318;0.4168012808419861;0.45203725900447495;0.4520156985324452;0.41461405233858534;-0.3979309525719348;0.5746701325884169;1.0001232599872767
71.14;0.995616629746143;0.41663499469777965;0.4185501339043351;0.39193936699812937;0.39369222604886517;1.0053399470664461;0.9999707218209788;9.999727931501457;0.4168011378053389;0.4520374411978175;0.45201601832410043;0.4146137470641358;-0.39793095177544063;0.574669797069276;1.000123701606491
71.15;0.9956175433912248;0.416634571643152;0.4185501721633889;0.39193963683166094;0.39369222079937066;1.005338050860182;0.99997059706362;9.999721934963524;0.41680097118201964;0.4520375668997972;0.45201634274062413;0.41461343116123295;-0.3979309510197451;0.5746694808972241;1.000124097372813
71.16;0.9956184895393962;0.4166341351207507;0.4185502152351778;0.39193990633749376;0.3936922237382891;1.0053361474505331;0.9999704397342738;9.99971548715159;0.4168007790962518;0.45203764170204297;0.4520166723602431;0.4146131050531339;-0.3979309503051625;0.5746691853243835;1.0001244621218035
71.17;0.9956194663955598;0.41663368421422176;0.4185502638150625;0.39194017803971337;0.3936922352281086;1.0053342455259489;0.9999702487254758;9.999708594410784;0.416800560570395;0.45203767199026856;0.4520170069324741;0.414612769336517;-0.3979309496324458;0.5746689115117657;1.000124807872228
71.18;0.9956204715476165;0.4166332175525316;0.41855031868286263;0.39194045327594007;0.39369225565039934;1.0053323551932039;0.9999700223715662;9.99970126079626;0.41680031577474835;0.45203766373578363;0.4520173461345661;0.4146124252400867;-0.3979309490026538;0.5746686604473349;1.000125142843435
71.19;0.9956215029252967;0.4166327341297708;0.41855038051395493;0.3919407321348164;0.39369228493601593;1.0053304879846663;0.9999697584699567;9.99969349592125;0.416800045756308;0.4520376219168674;0.4520176900176516;0.4146120741998107;-0.39793094841707366;0.5746684331235907;1.0001254723264976
71.2;0.9956225587832739;0.41663223353342826;0.41855045005676056;0.391941013785864;0.39369232211751876;1.0053286557946324;0.9999694553855673;9.999685321870736;0.4167997520418252;0.45203755075564556;0.4520180392157356;0.414611717257276;-0.39793094787711003;0.5746682307784561;1.000125799895018
71.21;0.9956236367128073;0.41663171585049164;0.4185505283282361;0.39194129701305935;0.3936923654391676;1.005326869165006;0.9999691123483833;9.999676779796655;0.41679943621727034;0.4520374541944375;0.4520183949090746;0.41461135498881385;-0.3979309473839653;0.574668055431268;1.000126128116147
71.22;0.9956247330500148;0.4166311817440833;0.4185506165457674;0.39194158069179813;0.39369241281162565;1.0053251371161402;0.9999687294813876;9.999667927748595;0.41679909954752964;0.45203733603607604;0.45201875833043137;0.41461098767563953;-0.39793094693830483;0.5746679104358928;1.0001264594033745
71.23;0.9956258438331274;0.416630632636686;0.4185507157952966;0.3919418638450593;0.3936924622594562;1.0053234683824572;0.999968308225517;9.999658835728017;0.4167987429208729;0.45203719989744284;0.45201913027207097;0.4146106152479075;-0.3979309465403347;0.5746678002538342;1.0001267965993497
71.24;0.9956269659302336;0.41663007049576184;0.41855082681321076;0.3919421455305202;0.3936925124063404;1.0053218713499095;0.9999678513642721;9.999649581929596;0.4167983668872767;0.45203704950918805;0.4520195111007516;0.41461023727975127;-0.3979309461901871;0.574667729357205;1.0001271428695073
71.25;0.9956280966666726;0.4166294972648457;0.41855094996084163;0.39194242489561715;0.3936925624870226;1.0053203522058292;0.9999673626334162;9.999640243146432;0.41679797156973286;0.45203688907372525;0.4520199010921001;0.41460985345996826;-0.3979309458880671;0.5746677013882439;1.0001275017061155
71.26;0.9956292332663538;0.4166289147105459;0.4185510851478585;0.391942701097699;0.3936926116415136;1.0053189141134833;0.9999668468726153;9.999630889233224;0.41679755676384456;0.4520367227736275;0.45202030056073095;0.4146094640591588;-0.3979309456340261;0.5746677194806312;1.0001278770465452
71.27;0.9956303732669993;0.4166283248735386;0.41855123200956634;0.39194297303219594;0.3936926586254672;1.0053175581546085;0.9999663109029366;9.999621592296567;0.4167971221711374;0.45203655384178;0.45202070956008816;0.41460906989718893;-0.39793094542789337;0.574667786999546;1.0001282730028327
71.28;0.995631514740812;0.41662773045099855;0.4185513904705297;0.3919432392485509;0.3936927021990847;1.0053162844912966;0.9999657640174121;9.999612432140625;0.416796667456858;0.45203638432125764;0.4520211276827773;0.41460867220507736;-0.3979309452693751;0.5746679075370551;1.0001286936583227
71.29;0.9956326563000854;0.4166271345900919;0.41855156093910767;0.39194349811600254;0.39369274126199755;1.005315093468516;0.9999652173660293;9.999603484150969;0.41679619228240466;0.4520362152009103;0.4520215543535042;0.41460827261018496;-0.3979309451578121;0.5746680842711216;1.0001291431207961
71.3;0.9956337980507886;0.416626540431835;0.41855174391373523;0.3919437480825805;0.39369277473908365;1.0053139860866378;0.99996468265813;9.999594808419578;0.41679569636175184;0.4520360464594982;0.4520219891569419;0.4146078729576343;-0.39793094509200094;0.5746683198822821;1.0001296257308183
71.31;0.9956349428493031;0.41662595091431526;0.4185519396732551;0.39194398811225684;0.3936928015540066;1.0053129634560702;0.999964170815826;9.99958645081297;0.41679517932909577;0.45203587729801975;0.45202243187475183;0.41460747506976203;-0.39793094507049115;0.5746686172391031;1.0001301465947356
71.32;0.9956360963898475;0.4166253686464423;0.41855214827420006;0.39194421808082597;0.3936928205647555;1.0053120268872895;0.9999636917243836;9.999578442183797;0.4167946406057437;0.45203570637577223;0.4520228820177889;0.41460708068661406;-0.3979309450919175;0.5746689793577543;1.0001307113099807
71.33;0.9956372661845199;0.4166247957372234;0.41855236965058257;0.3919444383304124;0.3936928304410269;1.0053111788529199;0.9999632553754321;9.999570797931627;0.4167940797792351;0.45203553196709506;0.4520233381687584;0.41460669131201044;-0.39793094515498595;0.5746694081463154;1.000131324064994
71.34;0.9956384602117416;0.4166242336837336;0.41855260382370935;0.3919446485848158;0.39369282979661496;1.0053104230905439;0.9999628722676721;9.999563530352173;0.41679349733212784;0.45203535220670704;0.45202379810395676;0.4146063080205751;-0.3979309452582547;0.5746699036660389;1.0001319859712923
71.35;0.9956396856041436;0.4166236830898932;0.41855285100886064;0.39194484762546167;0.39369281771272235;1.0053097634623196;0.9999625517969644;9.999556661468377;0.41679289474124853;0.4520351651274997;0.45202425945669156;0.4146059317530614;-0.39793094540018925;0.5746704646396645;1.0001326951346161
71.36;0.9956409477582162;0.4166231434611512;0.4185531113009137;0.39194503392802355;0.3936927940998854;1.005309202902539;0.9999623002192403;9.999550221031003;0.4167922736313657;0.4520349685538097;0.4520247199777714;0.41460556369084783;-0.39793094557948655;0.5746710886917696;1.0001334478730368
71.37;0.9956422496340401;0.4166226136406311;0.41855338429349453;0.39194520598578897;0.3936927596024782;1.0053087435951154;0.9999621199313395;9.99954423634074;0.41679163488469134;0.45203476026114264;0.4520251771733303;0.4146052050390652;-0.3979309457949914;0.5746717720931598;1.00013424049243
71.38;0.9956435911528752;0.4166220924651316;0.41855366914304437;0.3919453619670481;0.3936927151569557;1.0053083877622495;0.9999620104239576;9.999538722564122;0.4167909786621857;0.4520345381481416;0.452025627936784;0.41460485678676684;-0.39793094604536033;0.5746725100821894;1.0001350704040686
71.39;0.9956449701587449;0.4166215789042309;0.41855396500488895;0.39194549965138425;0.39369266122991364;1.0053081375685462;0.999961969781374;9.999533677701772;0.41679030507689263;0.45203430004463513;0.45202606896166736;0.4146045199043801;-0.3979309463291752;0.5746732971575814;1.0001359351420962
71.4;0.9956463852319072;0.4166210718757971;0.4185542715487869;0.3919456169145414;0.393692597436214;1.0053079937834322;0.9999619949608164;9.999529091759241;0.41678961439077833;0.45203404333150254;0.452026497328962;0.41460419535471266;-0.39793094664513234;0.5746741266190937;1.0001368306950624
71.41;0.9956478372584452;0.41662057006189446;0.4185545891375497;0.391945712103443;0.39369252300261914;1.00530795510444;0.999962081348489;9.999524962418352;0.41678890672163166;0.4520337648674467;0.452026910291952;0.4146038836277243;-0.3979309469918889;0.5746749903637204;1.0001377512864529
71.42;0.995649327847445;0.41662007173862176;0.4185549183751428;0.3919457840898825;0.3936924371723922;1.0053080200324647;0.9999622234676055;9.999521298325101;0.4167881821823276;0.45203346155592367;0.4520273049040101;0.41460358433409294;-0.39793094736801615;0.5746758799817484;1.0001386904531162
71.43;0.99565085740054;0.4166195748545704;0.4185552595763716;0.3919458321929463;0.3936923391022028;1.0053081891420121;0.9999624159541407;9.999518113592515;0.41678744121664985;0.45203313112123883;0.45202767816883993;0.41460329639522614;-0.39793094777207866;0.5746767884026426;1.0001396418565438
71.44;0.9956524250778281;0.4166190772240038;0.4185556128591906;0.39194585607317645;0.39369222800970594;1.0053084645760548;0.9999626527660858;9.999515421738238;0.4167866842977006;0.4520327724101284;0.4520280273211945;0.41460301848475833;-0.3979309482025562;0.5746777105061518;1.0001405987856573
71.45;0.9956540294017139;0.4166185765270424;0.41855597868080896;0.3919458556312817;0.39369210345671546;1.0053088475531329;0.9999629255275471;9.999513232032964;0.4167859113617909;0.4520323849570727;0.452028350081943;0.41460274891509663;-0.3979309486576971;0.5746786425574869;1.0001415536142773
71.46;0.9956556683576748;0.4166180704535002;0.4185563581519047;0.39194583079193057;0.3936919650594991;1.0053093365755388;0.9999632235208553;9.999511552443716;0.4167851217862842;0.45203196823166814;0.4520286449520153;0.41460248540839145;-0.3979309491353932;0.5746795814395753;1.0001424984360645
71.47;0.9956573388501047;0.41661755711522375;0.41855675273098086;0.3919457813214018;0.393691812165216;1.00530992781293;0.9999635355607895;9.999510393287219;0.41678431479810024;0.4520315217055889;0.4520289113283058;0.4146022254912516;-0.3979309496332814;0.5746805245290909;1.0001434260694881
71.48;0.9956590361172943;0.4166170352407515;0.41855716336655;0.3919457069728885;0.39369164399200157;1.0053106172190645;0.999963851661491;9.999509763789899;0.41678349003697274;0.4520310458291855;0.4520291491689962;0.41460196716936737;-0.3979309501491386;0.5746814701286052;1.0001443311694498
71.49;0.9956607540971818;0.41661650409831524;0.41855758977251056;0.39194560776895637;0.39369145978889186;1.0053114023541354;0.9999641633305311;9.999509662101229;0.416782648132474;0.4520305425425761;0.4520293583896127;0.4146017096615076;-0.39793095068116874;0.5746824173780898;1.0001452112815667
71.5;0.9956624863798453;0.41661596369703385;0.4185580305392327;0.39194548408468405;0.39369125859386944;1.0053122821347482;0.9999644635547543;9.999510066975512;0.4167817908186632;0.4520300146790632;0.452029538689371;0.41460145394723524;-0.3979309512281412;0.5746833655499565;1.0001460665486195
71.51;0.9956642264968004;0.41661541531292895;0.4185584837352155;0.3919453366092262;0.3936910386899685;1.0053132550827475;0.9999647474369621;9.999510939081318;0.41678092072295186;0.4520294649531259;0.45202968977600727;0.4146012024359219;-0.3979309517894425;0.5746843136462108;1.0001468981753672
71.52;0.9956659670122279;0.4166148616722686;0.41855894737981436;0.39194516641015986;0.39369079745394375;1.0053143186477462;0.9999650122292502;9.999512229016492;0.4167800413580929;0.45202889550413433;0.4520298114551177;0.41460095775362005;-0.39793095236482723;0.5746852605720575;1.000147706923667
71.53;0.9956676989441723;0.41661430671740135;0.41855941970416;0.391944974860807;0.39369053172469476;1.0053154706250331;0.9999652556049449;9.999513885534572;0.4167791570738949;0.4520283082611574;0.4520299035513455;0.41460072157418654;-0.39793095295415143;0.5746862054983112;1.000148491930805
71.54;0.9956694129981648;0.41661375546450496;0.41855989927369813;0.3919447633033373;0.39369023807590975;1.005316710279284;0.9999654734560502;9.999515859202083;0.4167782727323978;0.4520277054591362;0.4520299656793896;0.41460049446429953;-0.39793095355727115;0.5746871477576617;1.0001492502999623
71.55;0.9956711007478385;0.4166132138494935;0.41856038528706035;0.39194453314741723;0.39368991305579015;1.0053180371946682;0.9999656591125523;9.999518102118612;0.4167773934257739;0.45202708958872184;0.4520299972443015;0.4146002766445776;-0.3979309541736851;0.574688086326112;1.0001499777651848
71.56;0.9956727543307988;0.4166126883619934;0.4185608780245099;0.3919442866636525;0.3936895537470736;1.0053194497615026;0.9999658041473918;9.999520570942686;0.4167765242680878;0.452026462724491;0.45202999795981513;0.41460006872864136;-0.3979309548022102;0.5746890197878597;1.000150669196287
71.57;0.9956743661043161;0.4166121855130902;0.41856137854839287;0.3919440274118282;0.39368915818650463;1.0053209452670753;0.9999658992757484;9.999523234033276;0.4167756700665138;0.4520258259973621;0.45202996809172086;0.41459987189081504;-0.39793095544137885;0.5746899467503028;1.0001513188453721
71.58;0.9956759284781519;0.4166117111102824;0.4185618876267554;0.3919437595779106;0.39368872522455206;1.0053225202498621;0.999965934436564;9.99952607906896;0.4167748352027459;0.452025180083514;0.45202990813739335;0.41459968755012416;-0.3979309560901295;0.5746908659540844;1.0001519213739292
71.59;0.9956774333098684;0.4166112697595549;0.4185624052717167;0.39194348700918813;0.3936882542679259;1.005324169882239;0.9999658988864839;9.999529115615506;0.41677402387486934;0.45202452630860696;0.45202981888086585;0.4145995168573458;-0.3979309567478822;0.5746917759869233;1.000152472739006
71.6;0.9956788718637097;0.41661086483815063;0.4185629312672636;0.39194321279934585;0.3936877451829714;1.005325887458604;0.9999657817903536;9.999532367790673;0.41677324004772787;0.45202386728786426;0.45202970180650676;0.41459936026585653;-0.39793095741403467;0.5746926749024206;1.0001529701981822
71.61;0.9956802352078999;0.4166104985633561;0.41856346560776814;0.3919429393271154;0.39368719810044417;1.0053276655871468;0.9999655724123863;9.999535866417089;0.4167724867949305;0.4520232069118289;0.45202955864584726;0.41459921751796025;-0.39793095808759293;0.5746935603421159;1.000153412569928
71.62;0.9956815138285636;0.4166101720756056;0.4185640083996833;0.3919426686083836;0.3936866131862103;1.0053294983017103;0.9999652601888133;9.999539648876857;0.41677176577474423;0.4520225500714855;0.45202939033841366;0.41459908797228623;-0.39793095876709905;0.5746944304218893;1.0001538008712225
71.63;0.9956826972989219;0.41660988575779234;0.41856455958186134;0.3919424028900734;0.3936859907659199;1.0053313816602183;0.9999648359480613;9.999543758758078;0.4167710776332328;0.45202190209416604;0.4520291967118684;0.41459897071305696;-0.3979309594505869;0.5746952840575229;1.0001541380733299
71.64;0.9956837753279958;0.4166096397194088;0.4185651185632784;0.39194214498450436;0.39368533167212805;1.005333313026122;0.9999642936996239;9.999548240624168;0.4167704227425267;0.45202126768837475;0.45202897699513167;0.4145988642714262;-0.3979309601357229;0.5746961201084357;1.0001544275807368
71.65;0.9956847396049772;0.4166094340303987;0.4185656840164628;0.3919418979985541;0.3936846373098156;1.0053352905000636;0.9999636316999894;9.999553133785032;0.41676980125276025;0.4520206499468259;0.45202873078495265;0.41459876634593373;-0.3979309608201772;0.5746969369798013;1.0001546718482537
71.66;0.9956855850518965;0.41660926867743453;0.41856625428686484;0.3919416647690603;0.3936839095196622;1.0053373123184708;0.9999628525804238;9.999558466208326;0.416769212929182;0.45202005009098917;0.4520284587432082;0.4145986739797426;-0.3979309615018686;0.5746977331822691;1.0001548728791156
71.67;0.9956863101029558;0.41660914379192265;0.4185668281930619;0.3919414475520099;0.39368315056473097;1.0053393764197187;0.9999619632148292;9.999564253075654;0.41676865742647773;0.4520194678264625;0.4520281622174347;0.4145985842150861;-0.3979309621789586;0.5746985079260638;1.0001550334657507
71.68;0.995686915952226;0.416609060159674;0.41856740550220733;0.3919412481338477;0.39368236317227445;1.0053414807262662;0.9999609744686353;9.999570503868773;0.41676813436415994;0.45201890226673014;0.4520278423288626;0.41459849474324023;-0.3979309628497409;0.5746992615567789;1.0001551568549991
71.69;0.9956874047993018;0.41660901918354115;0.4185679865246141;0.39194106800454426;0.3936815504122057;1.005343623380411;0.9999598998554061;9.999577228826418;0.4167676428746167;0.4520183533387757;0.45202749947697807;0.41459840415539345;-0.3979309635125533;0.5746999954689669;1.0001552457469984
71.7;0.995687778600041;0.4166090220594305;0.41856857095701705;0.3919409084370271;0.3936807153597231;1.0053458024444735;0.9999587539779213;9.999584437116924;0.4167671813329919;0.45201782249781697;0.45202713322951976;0.4145983118449997;-0.3979309641656173;0.5747007114054424;1.0001553023216412
71.71;0.9956880390246341;0.41660906921500773;0.4185691569496654;0.3919407706081348;0.3936798609262121;1.0053480155091323;0.9999575525533094;9.99959213106472;0.4167667476033543;0.45201731214810786;0.45202674238967755;0.4145982177241178;-0.3979309648068657;0.5747014108838235;1.0001553288775804
71.72;0.9956881876159873;0.41660916046280916;0.41856974102806654;0.3919406555958719;0.39367899022923397;1.005350259477804;0.9999563129750065;9.999600302356024;0.41676633938347574;0.4520168246565191;0.4520263254330558;0.41459812170368154;-0.3979309654342763;0.5747020950125118;1.000155328361849
71.73;0.9956882262072538;0.416609295153247;0.41857031863136457;0.39194056431014823;0.39367810718925067;1.0053525306423858;0.9999550536482548;9.99960893158362;0.4167659543246917;0.452016361623129;0.45202588115348147;0.4145980232546121;-0.3979309660464538;0.5747027643297424;1.0001553048644103
71.74;0.995688157741151;0.4166094723090424;0.4185708850143648;0.3919404975101734;0.39367721662320865;1.0053548252378948;0.9999537925752459;9.999617990355647;0.4167655901136577;0.4520159236766375;0.45202540885967635;0.4145979216033822;-0.3979309666426355;0.5747034184103793;1.0001552642334803
71.75;0.9956879864864514;0.4166096910284151;0.4185714361655297;0.39194045588161563;0.3936763235676104;1.0053571401963273;0.9999525462218753;9.999627447225027;0.4167652447718891;0.4520155109891244;0.4520249080104265;0.41459781636924153;-0.397930967222334;0.5747040558464795;1.0001552144811061
71.76;0.9956877174638301;0.4166099507899762;0.41857196920453543;0.3919404403651743;0.3936754326185653;1.0053594733464912;0.9999513287642906;9.999637277622199;0.4167649169235619;0.4520151239399857;0.4520243779276344;0.41459770801159185;-0.39793096778523523;0.5747046749930967;1.000155165665483
71.77;0.9956873558073502;0.41661025141914854;0.41857248244731077;0.39194045239770553;0.3936745479507867;1.0053618230581587;0.9999501517359815;9.999647471543843;0.4167646058003462;0.4520147631949114;0.4520238178067012;0.4145975977990412;-0.39793096833133984;0.5747052745494746;1.0001551291194357
71.78;0.995686906458354;0.4166105927852574;0.41857297554970985;0.3919404935541836;0.3936736734614074;1.0053641874722818;0.9999490239514933;9.999658034349508;0.41676431123863555;0.452014429373602;0.45202322682671986;0.414597487364834;-0.39793096886097873;0.5747058536045085;1.000155116335705
71.79;0.9956863742894128;0.41661097429859867;0.41857344941403024;0.39194056501772345;0.3936728125103829;1.005366563251154;0.9999479517648915;9.999668984193809;0.416764033661741;0.45201412289442316;0.4520226044393457;0.41459737801177177;-0.39793096937463157;0.5747064118581514;1.0001551379810878
71.8;0.995685764344843;0.41661139440053396;0.418573905523935;0.3919406673517071;0.3936719675041362;1.0053689448701892;0.9999469398055603;9.999680347075852;0.4167637739554371;0.4520138440167013;0.452021950739301;0.4145972701854906;-0.3979309698728612;0.5747069500146499;1.000155203109408
71.81;0.995685081973215;0.4166118503764636;0.41857434513232145;0.3919408005558687;0.3936711397368615;1.005371324985044;0.9999459917763733;9.999692146232295;0.4167635334618919;0.45201359282446424;0.45202126650102425;0.41459716356573195;-0.3979309703562759;0.5747074697426492;1.0001553190994692
71.82;0.9956843326702008;0.4166123386545904;0.41857476901912943;0.39194096431297354;0.39367032964580767;1.0053736952499845;0.9999451114891449;9.999704390116621;0.41676331393274035;0.45201336929537356;0.452020552722466;0.41459705763397603;-0.3979309708253784;0.5747079730595145;1.0001554926014025
71.83;0.9956835212374396;0.4166128553992369;0.4185751777436344;0.39194115815528374;0.39366953734364596;1.0053760469738005;0.9999443036975527;9.999717067323694;0.41676311717475506;0.45201317364808113;0.4520198102513872;0.4145969522552802;-0.39793097128069205;0.5747084616158329;1.0001557306341993
71.84;0.9956826514853568;0.41661339688429594;0.41857557182628585;0.3919413813830696;0.39366876330026734;1.0053783712644477;0.9999435735110008;9.99973015076162;0.4167629446528193;0.45201300685001683;0.4520190401650371;0.4145968479786271;-0.39793097172331177;0.5747089365008883;1.00015604084529
71.85;0.9956817275117089;0.41661395933157763;0.41857595178544776;0.3919416330498451;0.39366800881908376;1.005380659126678;0.9999429254088337;9.999743602498333;0.4167627975875643;0.4520128710300075;0.4520182444582082;0.4145967460462467;-0.3979309721554422;0.574709398436657;1.0001564308372584
71.86;0.9956807544936426;0.41661453847129615;0.41857631807380447;0.3919419122283666;0.39366727581488453;1.0053829019141662;0.9999423632413168;9.999757368129234;0.4167626775803703;0.4520127693841727;0.45201742619667107;0.4145966481982912;-0.3979309725803951;0.574709847831686;1.0001569072943215
71.87;0.9956797372647572;0.41661512931684846;0.418576670823779;0.3919422180871841;0.3936665659944106;1.005385091812595;0.9999418897681595;9.999771370775928;0.41676258711515685;0.4520127054832523;0.45201658916031245;0.4145965561910563;-0.3979309730020567;0.5747102844556338;1.0001574750441629
71.88;0.9956786784637591;0.41661572669228764;0.4185770095596853;0.39194254949984086;0.39366588021098003;1.0053872218625572;0.9999415045862702;9.999785525053115;0.4167625294179797;0.45201268273525674;0.45201573749011204;0.41459647118867743;-0.3979309734244421;0.5747107069889856;1.0001581359331453
71.89;0.9956775785506028;0.41661632636808993;0.4185773331623252;0.3919429047553095;0.39366521880793925;1.005389285528242;0.9999412026405773;9.999799760088997;0.416762507713851;0.4520127047198842;0.4520148754414695;0.41459639357956046;-0.39793097385155496;0.5747111132543699;1.0001588882512842
71.9;0.9956764370402056;0.4166169256624476;0.41857764011038345;0.39194328176672727;0.3936645826667591;1.0053912767408402;0.9999409750541949;9.999814024188975;0.41676252449873996;0.4520127758248515;0.45201400733103647;0.4145963233739348;-0.3979309742872388;0.5747115012295021;1.0001597268531504
71.91;0.9956752530249522;0.41661752287902076;0.4185779287512129;0.3919436786308191;0.3936639736850706;1.0053931909239175;0.9999408109750675;9.999828276717434;0.4167625812833009;0.45201290097999497;0.45201313785425695;0.4145962606679094;-0.39793097473496764;0.5747118697817298;1.0001606436154342
71.92;0.9956740247070174;0.41661811644917246;0.41857819760389414;0.39194409411004005;0.3936633942418049;1.0053950259072297;0.9999406990664433;9.99984248516168;0.41676267854969645;0.45201308473816415;0.45201227204286437;0.41459620578845924;-0.39793097519775955;0.5747122181422479;1.0001616283819363
71.93;0.9956727488401588;0.41661870482783586;0.4185784457928739;0.39194452740225816;0.39366284651804817;1.0053967809519997;0.9999406281125557;9.999856620141562;0.41676281579437563;0.452013331021437;0.4520114146153078;0.4145961592570611;-0.39793097567819835;0.5747125446866332;1.0001626703628732
71.94;0.9956714205926728;0.4166192867974561;0.41857867317045666;0.3919449771995905;0.3936623321959884;1.005398454860242;0.9999405867893457;9.999870645633715;0.4167629916877302;0.45201364336954786;0.4520105695223075;0.4145961216236672;-0.3979309761785263;0.5747128467550602;1.0001637603310005
71.95;0.9956700342614762;0.4166198613699085;0.41857888001603405;0.39194544085133387;0.39366185239503315;1.0054000461738197;0.9999405638837174;9.999884520319766;0.41676320414997414;0.45201402448165084;0.4520097398190097;0.41459609318405477;-0.3979309767008887;0.5747131215940878;1.000164892811651
71.96;0.9956685851300957;0.41662042736141075;0.418579066891004;0.3919459142469153;0.3936614080904921;1.0054015542222767;0.9999405489604317;9.999898210499138;0.41676345027898715;0.4520144754524137;0.4520089277934746;0.41459607384322983;-0.39793097724752546;0.5747133672093675;1.0001660655746727
71.97;0.9956670713253637;0.4166209831042943;0.41857923458656304;0.39194639228137323;0.39366100088478495;1.005402978122175;0.9999405320158566;9.999911696373887;0.4167637262203484;0.4520149960351891;0.45200813517052024;0.4145960631307023;-0.39793097782069603;0.5747135830086164;1.0001672771354444
71.98;0.9956654938071937;0.4166215266165304;0.4185793836655529;0.391946869463017;0.3936606332096989;1.0054043153622163;0.9999405027868068;9.999924966808766;0.4167640273039518;0.452015585431735;0.45200736297467153;0.41459606025351153;-0.39793097842252634;0.5747137700546446;1.0001685255796098
71.99;0.9956638544375398;0.41662205616699477;0.41857951412515704;0.3919473405343925;0.3936603078088867;1.0054055621892506;0.9999404512372747;9.999938011201982;0.41676434867317547;0.45201624227516995;0.4520066114987045;0.4145960643530504;-0.3979309790548423;0.5747139301969715;1.0001698089361177
72.0;0.9956621547225303;0.41662257071938563;0.4185796260415876;0.39194780095301157;0.39366002740606176;1.0054067150242685;0.9999403685661894;9.99995080856017;0.41676468581344217;0.4520169640967164;0.4520058807388211;0.41459607482256655;-0.39793097971897223;0.5747140644975849;1.0001711255602814
72.01;0.9956603968084827;0.4166230699604373;0.4185797206103;0.39194824697775815;0.3936597948419825;1.0054077715002578;0.9999402471968685;9.999963316451304;0.41676503449405145;0.4520177471800207;0.452005170946192;0.41459609121231783;-0.3979309804156812;0.5747141723242973;1.0001724736683142
72.02;0.995658584549136;0.41662355405211726;0.41857980042863135;0.3919486754610191;0.39365961295726787;1.0054087306908956;0.999940080254841;9.999975472007446;0.41676539057528406;0.4520185868858029;0.4520044830759238;0.41459611297487914;-0.3979309811452844;0.574714251733736;1.0001738506473419
72.03;0.9956567228289914;0.41662402339210575;0.41857986890821886;0.39194908354187546;0.39365948413298696;1.0054095927875246;0.9999398619455245;9.999987199452287;0.4167657501393987;0.4520194782012026;0.45200381871734124;0.4145961394659754;-0.3979309819077188;0.5747143003974403;1.0001752533464905
72.04;0.9956548160467927;0.4166244785927528;0.41857992943507627;0.3919494685557051;0.3936594102193558;1.0054103583229959;0.9999395877858506;9.999998411289091;0.4167661100125934;0.4520204162763773;0.4520031794974548;0.4145961700403555;-0.3979309827025331;0.5747143160675958;1.0001766783327564
72.05;0.9956528668596744;0.41662492052153044;0.41857998497422455;0.3919498283248726;0.3936593928655721;1.0054110275180548;0.999939253896283;10.000009016268631;0.41676646834138725;0.45202139672170255;0.4520025668214335;0.41459620422587484;-0.39793098352903916;0.5747142965154793;1.0001781214556347
72.06;0.9956508757123279;0.4166253502450525;0.4185800381556927;0.39195016130649174;0.3936594335944956;1.005411600678434;0.999938857139546;10.00001894012373;0.41676682450012786;0.4520224158265265;0.45200198189790525;0.41459624190735533;-0.3979309843865544;0.5747142395687617;1.000179578224963
72.07;0.9956488416482987;0.41662576907934845;0.41858009137564367;0.39195046640830106;0.39365953346424504;1.0054120789734837;0.9999383962852764;10.000028137613905;0.41676717842486866;0.45202347075422245;0.45200142547913164;0.4145962832787962;-0.39793098527434284;0.5747141436044958;1.0001810452401785
72.08;0.9956467644465821;0.4166261787396935;0.41858014680831285;0.39195074288950615;0.3936596928567233;1.0054124642439253;0.9999378719864936;10.000036591675274;0.41676753016529805;0.45202455940722264;0.4520008977098003;0.41459632844287114;-0.39793098619137873;0.5747140080778355;1.000182521317659
72.09;0.9956446466439046;0.4166265810412277;0.4185802063366809;0.3919509903168248;0.39365991171467385;1.0054127582067471;0.9999372852093084;10.000044313947116;0.41676787968224277;0.4520256801471064;0.4520003984019042;0.4145963767121309;-0.3979309871362693;0.5747138333739661;1.000184007349683
72.1;0.995642494134231;0.4166269770686833;0.418580271703218;0.391951208402429;0.39366018970428424;1.005412962180012;0.9999366365897416;10.000051345984811;0.4167682265985876;0.45202683151352746;0.45199992747080014;0.41459642631851207;-0.39793098810735206;0.5747136205255036;1.0001855053794029
72.11;0.9956403154060256;0.41662736674162737;0.4185803453249777;0.39195139677346447;0.39366052613391883;1.005413077275887;0.9999359276639023;10.000057748553191;0.41676857006346907;0.4520280120481015;0.4519994852882164;0.41459647502385905;-0.397930989103027;0.5747133717955012;1.000187017992856
72.12;0.995638119682593;0.4166277492079213;0.4185804310630821;0.3919515550115498;0.39366091997913727;1.0054131045809858;0.9999351616198648;10.000063580957294;0.4167689088311642;0.45202922059965706;0.4519990726462267;0.4145965208412507;-0.3979309901221112;0.5747130912462034;1.0001885475549581
72.13;0.9956359153955949;0.41662812333393223;0.41858053383349686;0.39195168339719866;0.3936613696878075;1.0054130447687213;0.999934342561745;10.000068891559602;0.41676924136872356;0.45203045650054474;0.45199869033767054;0.41459656221552454;-0.39793099116369685;0.5747127840691361;1.0001900945778792
72.14;0.9956337100863304;0.41662848800282476;0.418580658596977;0.39195178346803894;0.3936618727349631;1.0054128967294946;0.9999334747773175;10.0000737267308;0.41676956586754826;0.452031719003323;0.451998339022122;0.41459659797728965;-0.39793099222654643;0.574712455343808;1.0001916563993667
72.15;0.9956315105952702;0.41662884261652905;0.4185808100055268;0.39195185734733917;0.39366242560787656;1.0054126566468897;0.9999325628464286;10.000078142259527;0.4167698802889254;0.45203300667970203;0.4519980193843053;0.41459662719818585;-0.39793099330857895;0.5747121093725596;1.0001932267563427
72.16;0.995629322709146;0.41662918754547285;0.4185809925808302;0.39195190684532544;0.3936630241332653;1.005412319176921;0.9999316122904659;10.00008220084391;0.41677018256496895;0.4520343174190714;0.45199773163500245;0.41459664887499753;-0.3979309944069313;0.5747117497160139;1.0001947955801003
72.17;0.9956271502492456;0.41662952431665357;0.4185812107878982;0.3919519335120257;0.3936636636377249;1.0054118795142495;0.9999306295542788;10.000085958664473;0.41677047077065277;0.45203564881306535;0.4519974745006389;0.41459666177212223;-0.3979309955184353;0.5747113796181078;1.0001963498511184
72.18;0.9956249944239296;0.4166298556285239;0.41858146895272175;0.3919519389714949;0.3936643391285504;1.0054113342897013;0.9999296208954623;10.000089463211907;0.4167707430857793;0.4520369983466896;0.4519972449808363;0.414596664535001;-0.3979309966399184;0.5747110024471506;1.0001978760103072
72.19;0.9956228546367957;0.4166301848401632;0.41858177086759535;0.39195192472610285;0.39366504555991255;1.0054106814999837;0.9999285914450508;10.000092761371242;0.41677099770334464;0.45203836318732754;0.45199703921247303;0.4145966557935145;-0.3979309977682553;0.5747106218129081;1.0001993620554048
72.2;0.9956207297860851;0.41663051532291784;0.41858211914854554;0.39195189202406094;0.3936657778973275;1.0054099202381126;0.9999275450141637;10.000095897526032;0.41677123280446016;0.45203974011065795;0.45199685360553093;0.4145966342827222;-0.39793099890055844;0.574710241165476;1.0002007979666714
72.21;0.9956186190525609;0.4166308502408433;0.4185825149891185;0.3919518420981665;0.3936665312057279;1.0054090504043864;0.9999264846506221;10.000098905535467;0.4167714463810551;0.4520411256418109;0.45199668539516996;0.41459659888662426;-0.39793100003443804;0.5747098630688969;1.0002021751153642
72.22;0.9956165221805482;0.41663119235542506;0.4185829585025044;0.3919517762430225;0.3936673008357967;1.0054080730822708;0.9999254133213142;10.000101804281087;0.4167716358685513;0.4520425159226457;0.45199653254489197;0.41459654854824957;-0.3979310011679078;0.5747094888780487;1.0002034858063644
72.23;0.995614438488564;0.41663154387904494;0.41858344930722646;0.3919516957414227;0.39366808239589635;1.0054069909210677;0.9999243337999376;10.000104600809168;0.4167717981194908;0.45204390664520083;0.4519963935881828;0.41459648262284593;-0.3979310022989329;0.5747091187510383;1.0002047231091675
72.24;0.9956123652560501;0.41663190657812504;0.41858398705502287;0.39195160184570316;0.39366887159349584;1.0054058073912215;0.9999232488528984;10.000107302823935;0.4167719299760485;0.4520452933689047;0.45199626758966116;0.4145964013165436;-0.39793100342520893;0.5747087514879236;1.000205880512923
72.25;0.9956102970193406;0.4166322817049868;0.4185845715855493;0.39195149581009814;0.39366966411854326;1.0054045264476583;0.9999221623524951;10.000109925980132;0.4167720288638537;0.4520466718108188;0.4519961541248448;0.4145963053188548;-0.3979310045444771;0.5747083847868866;1.0002069515479497
72.26;0.9956082256802312;0.4166326699215082;0.4185852027071601;0.39195137895636817;0.3936704556382808;1.0054031534363157;0.9999210798585308;10.000112486466579;0.41677209301317397;0.45204803778730623;0.451996053373087;0.4145961952087491;-0.39793100565489153;0.5747080162873547;1.0002079297857307
72.27;0.9956061414937715;0.41663307168193453;0.4185858798298068;0.39195125256487556;0.3936712422973474;1.0054016955974876;0.9999200080636684;10.000114992670841;0.4167721215045099;0.452049387021695;0.45199596599992514;0.4145960714159104;-0.3979310067549842;0.5747076445942765;1.0002088093287187
72.28;0.9956040354278495;0.41663348779902104;0.41858660170815665;0.3919511175412376;0.3936720216196421;1.0054001616948605;0.9999189539328224;10.000117447725493;0.41677211421547933;0.4520507155575034;0.45199589273550106;0.41459593436957154;-0.39793100784343827;0.5747072694350716;1.000209585671577
72.29;0.9956019012035925;0.4166339195866568;0.41858736674760827;0.3919509740936818;0.3936727926549267;1.0053985615788823;0.9999179239216541;10.00011985493175;0.4167720717111267;0.452052020511666;0.4519958341912974;0.4145957844281638;-0.39793100891900834;0.5747068908767302;1.0002102563571142
72.3;0.9955997346057042;0.416634368234046;0.4185881737227306;0.3919508216552111;0.39367355519331826;1.0053969054373153;0.9999169229047347;10.000122217571814;0.4167719951676679;0.452053300000582;0.45199579102651316;0.4145956219092583;-0.3979310099804663;0.5747065084592746;1.0002108207882332
72.31;0.9955975314548492;0.41663483399514656;0.41858902198923487;0.3919506592617853;0.3936743092957857;1.0053952027156234;0.9999159534128366;10.000124535627673;0.4167718861289927;0.4520545525982133;0.45199576428151705;0.41459544742564935;-0.3979310110264641;0.5747061213668416;1.0002112795834905
72.32;0.9955952876198877;0.4166353161584949;0.41858991079916524;0.39195048615131983;0.39367505531036573;1.005393461853334;0.9999150159955932;10.000126800563569;0.4167717461800935;0.45205577733905433;0.45199575559407235;0.4145952620877681;-0.39793101205541026;0.5747057295688778;1.0002116339830587
72.33;0.9955930004990011;0.4166358135144591;0.4185908386756649;0.39195030206816384;0.3936757936477296;1.0053916905647975;0.9999141099694899;10.000128991313728;0.4167715769398798;0.45205697388620075;0.45199576709253775;0.41459506724505296;-0.39793101306545725;0.5747053344936751;1.0002118851530184
72.34;0.9955906692979534;0.4166363244543489;0.4185918038248577;0.3919501074842457;0.39367652462049624;1.0053898954677187;0.9999132340049599;10.000131074902255;0.4167713800656277;0.4520581424674554;0.4519958015108376;0.41459486403119167;-0.3979310140548405;0.5747049386046837;1.0002120339307472
72.35;0.9955882941408207;0.4166368469228302;0.41859280502362806;0.39194990377356287;0.39367724865159276;1.0053880817020382;0.9999123866343784;10.000133010385715;0.4167711569092375;0.45205928386490396;0.45199586242897216;0.414594653102588;-0.39793101502236417;0.5747045447742388;1.0002120813285014
72.36;0.9955858752633938;0.41663737882058405;0.41859384197993904;0.3919496927511637;0.39367796629388746;1.00538625372618;0.9999115661112629;10.000134758219493;0.4167709083712084;0.45206039925157687;0.45199595392090824;0.4145944345230031;-0.3979310159673757;0.5747041560210064;1.0002120288037069
72.37;0.9955834131155232;0.4166379184852757;0.4185949150417581;0.3919494761156503;0.3936786780750139;1.0053844165118635;0.9999107697048251;10.000136287896698;0.416770635150928;0.45206148982527455;0.4519960802012604;0.41459420768430266;-0.39793101688907445;0.5747037754826309;1.0002118777603206
72.38;0.9955809095565877;0.4166384646674852;0.41859602472059654;0.39194925565711314;0.39367938452159973;1.0053825759927169;0.9999099935904279;10.000137572513921;0.41677033801304403;0.4520625564983299;0.4519962457636038;0.41459397156334216;-0.3979310177857608;0.5747034064002197;1.0002116288642806
72.39;0.9955783688285434;0.41663901627128846;0.4185971714078068;0.3919490336222176;0.39368008618006545;1.0053807387152005;0.9999092334727167;10.000138579139767;0.41677001815905373;0.4520635996111612;0.45199645536338096;0.414593725310283;-0.39793101865478947;0.5747030519979991;1.0002112818573385
72.4;0.9955757971767702;0.41663957230297527;0.41859835520430666;0.3919488124072126;0.3936807834604215;1.0053789105069342;0.9999084852958583;10.000139266864748;0.41676967748638266;0.45206461886142474;0.45199671352835924;0.4145934686305952;-0.3979310194932053;0.5747027155813206;1.0002108361688629
72.41;0.9955732016963159;0.416640131985602;0.4185995757301865;0.39194859388480024;0.39368147655182884;1.0053770950134913;0.9999077457823399;10.000139593719167;0.41676931811273243;0.4520656134381526;0.45199702407340264;0.41459320166133257;-0.3979310202982264;0.5747024009692784;1.0002102922249656
72.42;0.9955705898464796;0.4166406948674464;0.4186008320276705;0.3919483792326381;0.39368216574364634;1.0053752938210274;0.9999070125825513;10.000139532576766;0.4167689414661042;0.4520665820772567;0.45199739023438523;0.41459292455920266;-0.3979310210669667;0.5747021128379369;1.0002096524384303
72.43;0.995567970233879;0.4166412607468382;0.41860212261478025;0.3919481695262687;0.39368285168763323;1.0053735074972843;0.9999062846272806;10.00013908213576;0.41676854784985784;0.4520675231988093;0.4519978151272175;0.4145926372317156;-0.3979310217959775;0.574701856748492;1.000208920679442
72.44;0.9955653531059856;0.41664182941957495;0.4186034456085695;0.39194796635977575;0.39368353508784254;1.0053717356935503;0.9999055626994416;10.00013825726393;0.41676813691901915;0.4520684350822731;0.4519983017004333;0.41459233925138905;-0.39793102248141965;0.5747016389141285;1.0002081012319792
72.45;0.995562748433183;0.4166424005989915;0.4186047989819917;0.39194777183320917;0.3936842162725349;1.0053699769621889;0.9999048488234811;10.00013707345458;0.41676770851693296;0.45206931570050624;0.45199885213334756;0.4145920296646689;-0.39793102311944006;0.5747014656964293;1.0002071991749548
72.46;0.9955601627648708;0.4166429740084166;0.4186061809874291;0.3919475881132984;0.39368489499913556;1.0053682296271573;0.9999041445882273;10.000135542282173;0.41676726297827266;0.452070162497481;0.451999467155941;0.4145917068806839;-0.3979310237061951;0.5747013428853012;1.0002062212972969
72.47;0.9955575984565125;0.4166435493623917;0.4186075904653403;0.3919474170269969;0.3936855704118637;1.0053664926925634;0.9999034495318668;10.00013367344585;0.4167668009498461;0.45207097257654966;0.45200014564286833;0.41459136886691256;-0.3979310242377885;0.5747012750133866;1.0002051753658103
72.48;0.9955550555466969;0.41664412635151155;0.41860902697846336;0.3919472598048734;0.3936862412932455;1.005364765977846;0.9999027607399519;10.000131478881427;0.4167663231791673;0.4520717430061782;0.4520008847013335;0.41459101322543324;-0.39793102471033565;0.57470126481756;1.0002040685776836
72.49;0.9955525334773418;0.4166447045972016;0.41861049085821694;0.3919471168358584;0.39368690652048705;1.005363050146523;0.9999020746420199;10.000128976792963;0.4167658303250031;0.45207247064568623;0.45200168005055236;0.4145906370770348;-0.39793102512010237;0.5747013129605129;1.0002029075794032
72.5;0.9955500313729587;0.41664528342315754;0.41861198292417995;0.39194698756364665;0.3936875650435029;1.0053613467834026;0.999901389069316;10.000126195016977;0.41676532296102103;0.4520731515584142;0.4520025262628712;0.41459023733388045;-0.3979310254637378;0.5747014184733726;1.0002016997915626
72.51;0.9955475475752137;0.41664586199100806;0.4186135039768281;0.3919468706730066;0.3936882153889986;1.0053596581830673;0.999900703186358;10.000123177317855;0.4167648018980658;0.452073781170424;0.4520034168525414;0.4145898113025147;-0.39793102573851064;0.5747015797766768;1.000200453987198
72.52;0.9955450796800637;0.41664643988338557;0.41861505461354154;0.3919467641188432;0.3936888554477414;1.0053579867373037;0.9999000165879564;10.000119992133897;0.4167642685423619;0.45207435571390525;0.45200434450721255;0.41458935690007254;-0.3979310259424247;0.5747017952391223;1.000199179334622
72.53;0.995542625721856;0.416647017139852;0.41861663538978555;0.3919466648197054;0.3936894825236921;1.0053563344221421;0.9998993292770798;10.00011673688467;0.41676372502864945;0.45207487347141706;0.45200530173898057;0.41458887235336916;-0.3979310260742534;0.5747020629277707;1.000197883772099
72.54;0.9955401854336494;0.4166475937629891;0.41861824674092774;0.39194656866432065;0.3936900935039797;1.0053547027826322;0.9998986420719569;10.000113528183311;0.41676317399645624;0.45207533464373617;0.4520062816253865;0.41458835610463457;-0.39793102613344666;0.5747023802194896;1.0001965728647024
72.55;0.9955377601101135;0.41664816960475937;0.41861988844597786;0.39194647111000097;0.3936906854095248;1.0053530930704024;0.9998979569656644;10.000110481543498;0.41676261802838105;0.452075740477671;0.452007278009146;0.4145878071589954;-0.3979310261200025;0.5747027436771497;1.0001952496649162
72.56;0.9955353516806343;0.41664874445944305;0.41862155909206833;0.3919463677202535;0.3936912559949213;1.0053515063764276;0.9998972774795981;10.000107696993568;0.4167620592037092;0.4520760924917261;0.4520082853669955;0.41458722528301967;-0.3979310260343615;0.5747031490629473;1.00019391538908
72.57;0.9955329624644161;0.41664931783118203;0.41862325607632167;0.3919462542217944;0.39369180369739165;1.0053499438363354;0.9998966087621344;10.000105252983323;0.4167614990317107;0.4520763920163328;0.4520092988922526;0.41458661106416356;-0.3979310258771818;0.5747035915246385;1.0001925700106507
72.58;0.9955305953042906;0.4166498885611581;0.41862497627722706;0.39194612648400246;0.39369232689969197;1.0053484070962366;0.9998959573823293;10.000103202304915;0.4167609384462428;0.4520766399672169;0.45201031479740367;0.41458596606326226;-0.39793102564931865;0.574704066064812;1.0001912123319396
72.59;0.9955282530793023;0.4166504548754486;0.4186267168683788;0.3919459807516386;0.3936928234931048;1.0053468991518144;0.9998953310155712;10.000101572918942;0.41676037760687457;0.4520768368783985;0.4520113303599009;0.414585292617403;-0.39793102535207836;0.5747045680665358;1.0001898404216254
72.6;0.9955259377295893;0.4166510149985842;0.4186284754732246;0.3919458139408729;0.39369329126856045;1.0053454246836164;0.9998947377630127;10.00010037554213;0.4167598157474546;0.4520769834138908;0.4520123434032124;0.41458459313090895;-0.3979310249871043;0.5747050936277525;1.0001884528055673
72.61;0.9955236499320476;0.4166515677012162;0.41863024969683915;0.39194562394966787;0.3936937284035222;1.0053439891369216;0.9998941848494343;10.000099616361114;0.41675925157427884;0.452077080823122;0.4520133517123237;0.41458386941148634;-0.3979310245559251;0.5747056394776645;1.0001870494052125
72.62;0.9955213901262436;0.41665211237108757;0.41863203686165046;0.39194541018808526;0.39369413360083266;1.0053425975591237;0.9998936779737889;10.000099311155724;0.41675868392714877;0.45207713066578553;0.4520143529293165;0.41458312272131403;-0.39793102405984865;0.5747062024360462;1.0001856315738487
72.63;0.9955191595863171;0.416652648788881;0.41863383410855615;0.3919451738911264;0.39369450608183915;1.0053412539946696;0.9998932222755408;10.000099488124164;0.4167581118041363;0.452077134421487;0.4520153447588986;0.41458235452282993;-0.39793102350038767;0.574706778934265;1.0001842016180291
72.64;0.9955169597613824;0.416653176846477;0.41863563833475675;0.3919449175018371;0.3936948455135437;1.0053399608702178;0.999892823133453;10.000100174224968;0.41675753384900066;0.45207709333461427;0.4520163250124747;0.4145815671186011;-0.3979310228797;0.5747073649227173;1.000182762199527
72.65;0.9955147906763937;0.4166536963711933;0.418637445948835;0.39194464350087893;0.39369515189948745;1.005338718553305;0.9998924861176283;10.00010137868627;0.4167569483139861;0.45207700811131524;0.45201729121494877;0.41458076378486847;-0.3979310222005148;0.5747079560366087;1.0001813156474273
72.66;0.9955126506261609;0.4166542072323612;0.41863925294370347;0.3919443537810822;0.39369542533897023;1.0053375258833057;0.9998922171698048;10.000103086416773;0.41675635364882113;0.4520768788231531;0.4520182399101589;0.41457994865269865;-0.39793102146568665;0.5747085481323456;1.00017986344055
72.67;0.9955105370750176;0.4166547097373847;0.41864105551585207;0.3919440499105839;0.3936956656540095;1.005336381530553;0.9998920221236824;10.000105261730512;0.4167557487300129;0.4520767051654405;0.4520191661577293;0.4145791264558517;-0.39793102067783453;0.5747091380418088;1.0001784059528698
72.68;0.9955084470435329;0.4166552049053205;0.41864285055863426;0.3919437335295187;0.39369587235293746;1.0053352850180237;0.9998919052583604;10.000107852817356;0.416755132578228;0.4520764867109727;0.45202006379386983;0.41457830238070165;-0.3979310198393305;0.57470972391689;1.0001769420293087
72.69;0.9955063770711946;0.4166556943270783;0.4186446353979878;0.3919434061701817;0.39369604496339433;1.00533423686651;0.9998918689628962;10.000110790076429;0.41675450429491767;0.45207622320086743;0.4520209265206071;0.41457748222540763;-0.39793101895262306;0.574710304957383;1.0001754686246382
72.7;0.995504323668093;0.41665617984849596;0.4186464073085311;0.3919430686968054;0.39369618320679484;1.0053332387304168;0.9998919154982066;10.000113989608133;0.41675386307238715;0.45207591466927277;0.4520217491134491;0.4145766722881207;-0.39793101802046377;0.5747108806827582;1.0001739814901018
72.71;0.9955022839548722;0.4166566635182807;0.41864816341440364;0.3919427211183703;0.39369628702682014;1.0053322930773345;0.9998920489623164;10.000117366048611;0.41675320798369847;0.4520755613031507;0.45202252807805204;0.4145758787558235;-0.3979310170457769;0.5747114502525397;1.0001724770411733
72.72;0.99550025608931;0.41665714764573925;0.41864990094721316;0.3919423632173043;0.3936963567880823;1.0053314017057808;0.9998922751776359;10.000120836168366;0.41675253810073126;0.4520751635997481;0.45202326167167745;0.4145751072546982;-0.39793101603168185;0.5747120125090044;1.000170953560339
72.73;0.9954982392070274;0.41665763421374263;0.41865161745778284;0.39194199533296753;0.39369639349299473;1.0053305649052815;0.9998925999854944;10.000124311925827;0.4167518528550797;0.45207472286636796;0.4520239494247173;0.4145743626855865;-0.3979310149817288;0.5747125666089725;1.0001694102869376
72.74;0.9954962326606198;0.4166581240768475;0.4186533106072548;0.3919416183598216;0.39369639880597807;1.0053297816502988;0.9998930281275166;10.000127700038329;0.4167511518043195;0.45207424147646874;0.4520245915334856;0.414573649241692;-0.3979310138996102;0.5747131126846177;1.0001678463031864
