time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.75;0.9954942353735107;0.4166586172291975;0.4186549779788405;0.3919412332631529;0.39369637504764415;1.005329049056441;0.9998935636078204;10.000130908749856;0.41675043407403173;0.4520737226395121;0.452025188451255;0.4145729706728008;-0.397931012788464;0.5747136519932277;1.000166261187086
72.76;0.9954922458654515;0.41665911374247905;0.41865661723880593;0.3919408408972472;0.39369632510704483;1.0053283611331725;0.9998942106767408;10.000133856489471;0.41674969835430503;0.45207317000933694;0.4520257405099375;0.4145723302130406;-0.3979310116506307;0.5747141861194782;1.0001646562195559
72.77;0.9954902622135823;0.4166596140130607;0.41865822622191107;0.39194044212779305;0.3936962520208505;1.0053277083186163;0.999894974136561;10.000136481603485;0.41674894354441105;0.4520725874423716;0.452026247750362;0.4145717300327472;-0.3979310104881171;0.5747147159718111;1.0001630347484711
72.78;0.9954882821867478;0.41666011833373945;0.4186598029133081;0.39194003791023;0.3936961585952082;1.0053270791247984;0.9998958584596508;10.000138745660452;0.4167481694347588;0.45207197875573946;0.45202671033809094;0.4145711709930455;-0.39793100930317227;0.5747152413892831;1.0001614018539216
72.79;0.9954863044784732;0.4166606266338444;0.41866134552092754;0.39193962919764286;0.39369604758003574;1.0053264632471037;0.9998968665972613;10.00014062843267;0.4167473766178274;0.4520713475133397;0.45202712897860814;0.41457065283099276;-0.3979310080984583;0.5747157609689694;1.0001597636904598
72.8;0.9954843299445291;0.41666113859646453;0.4186628526056974;0.3919392168973253;0.39369592208689974;1.0053258532585327;0.9998979999693334;10.00014212288308;0.4167465658030147;0.45207069717182413;0.45202750477364984;0.4145701744956418;-0.3979310068769025;0.5747162721092887;1.0001581269881432
72.81;0.9954823617331163;0.4166616539741133;0.4186643231413261;0.39193880212215715;0.39369578563951263;1.005325243912747;0.9998992598747858;10.00014322960047;0.41674573748894006;0.45207003128508244;0.4520278389269465;0.4145697348388963;-0.3979310056415289;0.5747167714911138;1.00015649877625
72.82;0.995480404911666;0.4166621729076398;0.4186657561988595;0.3919383865035395;0.3936956420138397;1.0053246308267516;0.9999006485960793;10.000143950544635;0.4167448921256996;0.45206935341037285;0.45202813264350067;0.41456933333500096;-0.3979310043953885;0.5747172557230641;1.0001548858678555
72.83;0.9954784659020119;0.4166626958342814;0.41866715048509506;0.3919379721766266;0.3936954952717153;1.005324009879902;0.9999021689886165;10.00014429521374;0.41674403025261614;0.45206866698233145;0.452028387251548;0.41456897005663096;-0.39793100314155133;0.5747177221552647;1.0001532945644733
72.84;0.9954765515527054;0.4166632229902236;0.4186685042031564;0.39193756134180735;0.39369534961874386;1.0053233774227577;0.9999038238580302;10.0001442972179;0.4167431525863787;0.4520679751598546;0.4520286044270563;0.414568645112141;-0.397931001883117;0.5747181693471581;1.0001517311456944
72.85;0.9954746680199196;0.416663754041841;0.4186698151473431;0.3919371557112479;0.3936952090343617;1.0053227304382506;0.9999056162438171;10.000144018753302;0.4167422603420943;0.4520672806945645;0.4520287860391071;0.4145683582252857;-0.3979310006231151;0.5747185965748182;1.000150202292508
72.86;0.9954728201097225;0.41666428800350575;0.4186710809772834;0.3919367562673988;0.3936950773009482;1.0053220658598112;0.999907549762696;10.00014354247524;0.4167413553763135;0.4520665860371529;0.4520289336272678;0.4145681086692985;-0.39793099936430854;0.5747190032082647;1.0001487148911874
72.87;0.9954710114109756;0.4166648233590229;0.41867229936761147;0.3919363633230018;0.3936949582419965;1.0053213800925895;0.9999096281852734;10.000142969909835;0.4167404398151164;0.4520658932350215;0.4520290482165764;0.4145678955221274;-0.3979309981093272;0.5747193887349208;1.0001472759104224
72.88;0.9954692445238834;0.41666535831703977;0.41867346761583796;0.39193597677879505;0.39369485568504664;1.005320669824076;0.9999118546993151;10.000142421601165;0.41673951578214624;0.4520652036597424;0.4520291303846695;0.4145677180254443;-0.3979309968609829;0.5747197530277721;1.0001458924671378
72.89;0.9954675208233528;0.4166658908501856;0.41867458264723006;0.39193559662092475;0.39369477332901115;1.0053199329840021;0.9999142312584806;10.000142023773504;0.41673858547014647;0.45206451820674315;0.45202918000371717;0.4145675756326864;-0.3979309956219828;0.5747200964485842;1.0001445714104424
72.9;0.9954658398937483;0.41666641841955027;0.41867564197337065;0.39193522325830954;0.39369471466490774;1.0053191688039707;0.9999167576240464;10.000141888840538;0.41673765107533967;0.45206383749404844;0.4520291961641497;0.41456746761237556;-0.39793099439439406;0.5747204199832111;1.0001433182739194
72.91;0.9954641993381769;0.41666693793102205;0.41867664393808707;0.3919348573337495;0.39369468299068977;1.0053183772348109;0.9999194303662967;10.00014210291597;0.4167367145643792;0.4520631618364698;0.45202917775574797;0.4145673927142735;-0.3979309931798462;0.5747207253638122;1.0001421362931953
72.92;0.9954625953354012;0.4166674461984979;0.41867758671878325;0.3919344995317576;0.39369468147002096;1.0053175577589575;0.9999222429327415;10.000142726828345;0.41673577771446724;0.4520624917733782;0.4520291242389866;0.4145673494237881;-0.39793099197993026;0.574721014363767;1.0001410260992762
72.93;0.9954610231939384;0.41666794050133166;0.41867846783419216;0.3919341508773383;0.393694712935431;1.0053167084883023;0.9999251873703899;10.000143811160745;0.4167348425024505;0.45206182861767763;0.4520290361778085;0.4145673363472132;-0.39793099079583244;0.5747212874509336;1.0001399859531508
72.94;0.9954594778485611;0.41666841902480223;0.4186792846235754;0.39193381310908276;0.393694779619519;1.0053158275138714;0.9999282564645791;10.00014540725811;0.4167339112892131;0.4520611741367294;0.452028915218643;0.4145673520509189;-0.397930989627896;0.5747215431160037;1.0001390124965777
72.95;0.9954579546493392;0.4166688811683145;0.41868003474579557;0.3919334886471795;0.3936948833937505;1.0053149157971382;0.9999314443663255;10.000147560611415;0.41673298646638246;0.452060530057681;0.4520287635595512;0.4145673946906873;-0.39793098847598807;0.5747217782166242;1.0001381018803723
72.96;0.9954564496276482;0.41666932745770635;0.41868071639117416;0.3919331800732352;0.3936950263690817;1.0053139778614035;0.999934745934632;10.000150300265785;0.41673207015801944;0.45205989794821483;0.4520285835555048;0.4145674618182961;-0.3979309873401461;0.5747219889680664;1.0001372500882642
72.97;0.9954549590830383;0.4166697590633043;0.4186813281255222;0.39193288925717573;0.3936952111013246;1.0053130195325182;0.9999381564851714;10.000153633128805;0.41673116438565305;0.452059278992088;0.4520283778312098;0.41456755035823967;-0.3979309862207059;0.5747221720934729;1.0001364521520677
72.98;0.9954534791459689;0.4166701773029919;0.41868186839953686;0.3919326167886514;0.393695440436585;1.0053120463577807;0.999941671618206;10.000157539580426;0.41673027128666384;0.45205867369809993;0.45202814940988223;0.41456765692314196;-0.3979309851178959;0.5747223254730014;1.0001357015922676
72.99;0.9954520058763806;0.41667058344794444;0.4186823354201193;0.39193236221564554;0.393695717656547;1.005311063871886;0.9999452858089473;10.000161977331437;0.4167293930333337;0.4520580819749953;0.45202790126139863;0.4145677781834175;-0.39793098403146054;0.5747224481615553;1.000134990546609
73.0;0.9954505364256495;0.4166709787931287;0.41868272763303205;0.39193212470749306;0.3936960466074667;1.0053100773509671;0.9999489914416566;10.000166894588164;0.4167285314181388;0.45205750332595035;0.4520276357900272;0.414567910937043;-0.39793098296063606;0.5747225400013962;1.0001343102699762
73.01;0.9954490698003187;0.4166713647612541;0.41868304416189206;0.39193190373413817;0.39369643113677216;1.0053090908568483;0.9999527796922003;10.000172236072256;0.4167276874260229;0.45205693676919617;0.4520273548735903;0.4145680521318446;-0.39793098190428244;0.5747226010543759;1.0001336520219775
73.02;0.9954476054504106;0.41667174290340314;0.41868328484354034;0.3919316994978689;0.39369687431852995;1.005308107339081;0.9999566416457063;10.000177940481874;0.41672686128253233;0.4520563805039576;0.45202706001977006;0.41456819888390667;-0.39793098086108347;0.5747226312507084;1.0001330078730153
73.03;0.9954461412850019;0.41667211491532213;0.418683450090667;0.39193151264368054;0.39369737816324485;1.0053071298733987;0.9999605693094975;10.000183946299202;0.4167260528350406;0.4520558318630841;0.4520267524847049;0.41456834843993445;-0.3979309798298828;0.574722630365725;1.0001323707028147
73.04;0.9954446729899005;0.4166724828603868;0.41868354076720493;0.39193134347370484;0.39369794365780786;1.0053061625558153;0.9999645570332977;10.00019020139798;0.41672526174872354;0.45205528795964367;0.45202643349952254;0.41456849838333376;-0.3979309788099874;0.5747225978960758;1.0001317336207254
73.05;0.9954431941565577;0.41667284903867585;0.4186835580042006;0.39193119164655404;0.39369857102778705;1.0053052100692135;0.9999686020913309;10.000196658514387;0.41672448757285746;0.4520547462295109;0.45202610423630624;0.4145686468929692;-0.3979309778011607;0.5747225326425571;1.0001310899160403
73.06;0.9954416968810269;0.41667321537199525;0.4186835029615018;0.3919310566631398;0.39369926026358193;1.005304276997688;0.9999727039243061;10.00020326275551;0.41672372996480317;0.45205420404239427;0.45202576567444946;0.41456879249873224;-0.39793097680339534;0.5747224326329134;1.0001304338591963
73.07;0.9954401726339576;0.416673583525487;0.4186833767249146;0.39193093838670817;0.39370001129354937;1.0053033684333526;0.9999768631121327;10.00020994826355;0.4167229888052011;0.4520536578683415;0.45202541892818615;0.41456893367066155;-0.39793097581682896;0.5747222958610321;1.000129761387752
73.08;0.9954386130385067;0.41667395569417043;0.4186831803806629;0.39193083697841924;0.39370082340739476;1.0053024909627577;0.9999810805127066;10.000216644775898;0.416722263909035;0.45205310304828394;0.4520250657338763;0.4145690689648887;-0.39793097484180245;0.5747221210705759;1.000129070072655
73.09;0.995437010860086;0.41667433475229765;0.4186829151090948;0.3919307525109228;0.3937016947218956;1.0053016523575982;0.9999853564928848;10.000223281446956;0.41672155474524536;0.4520525345613241;0.4520247084848901;0.41456919756073896;-0.39793097387886855;0.5747219078251733;1.0001283587697813
73.1;0.9954353608322272;0.4166747237558259;0.4186825821184446;0.3919306847681598;0.3937026226325774;1.005300859970207;0.999989690202179;10.000229785451895;0.41672086053809354;0.45205194799285053;0.4520243497239361;0.4145693194974415;-0.39793097292869195;0.574721656103642;1.0001276272911053
73.11;0.9954336602737329;0.4166751255374612;0.41868218252571;0.3919306333849682;0.3937036048834005;1.0053001190438455;0.9999940787475423;10.000236082695027;0.4167201803591638;0.45205133993386354;0.4520239915207855;0.4145694354079732;-0.39793097199192257;0.574721365617717;1.0001268761681308
73.12;0.995431909802564;0.41667554274405966;0.41868171733078485;0.3919305982534122;0.39370463990257965;1.0052994326414322;0.9999985168211903;10.000242096439553;0.41671951306118304;0.45205070790722235;0.45202363528493616;0.4145695462789949;-0.39793097106923525;0.5747210352055085;1.000126106346434
73.13;0.9954301131005812;0.41667597794079214;0.41868118729517023;0.391930579883887;0.3937057260566183;1.0052988032893933;1.0000029968234185;10.000247744926098;0.4167188576074933;0.45205005009477156;0.45202328204780085;0.4145696535106742;-0.39793097016151524;0.5747206631524706;1.000125318499424
73.14;0.9954282760221409;0.41667643328355125;0.41868059277904923;0.3919305792644012;0.39370686090675633;1.0052982340866763;1.0000075088753222;10.000252948114694;0.4167182137830153;0.45204936505492416;0.45202293291103635;0.41456975877334146;-0.39793096927005805;0.5747202481200572;1.0001245124862195
73.15;0.9954264060082645;0.4166769102219835;0.41867993375060186;0.391930597411274;0.39370804108226426;1.0052977281082347;1.0000120412074638;10.00025763626479;0.41671758251643953;0.45204865150901685;0.45202258930721084;0.4145698634229546;-0.39793096839673225;0.5747197895007179;1.0001236873496673
73.16;0.9954245110759194;0.41667740966917804;0.4186792101535035;0.3919306353323967;0.39370926262154976;1.0052972871008181;1.0000165808839663;10.000261748659328;0.41671696559665483;0.45204790857595606;0.45202225264502544;0.4145699679410057;-0.3979309675439459;0.5747192872670706;1.0001228413994432
73.17;0.9954225990150697;0.4166779323656899;0.41867842261385135;0.39193069433893724;0.3937105217135995;1.005296910477843;1.0000211143464879;10.000265227337161;0.41671636518517174;0.45204713637091354;0.45202192352465903;0.41457007194655865;-0.39793096671429495;0.5747187420095926;1.0001219718601597
73.18;0.9954206778478281;0.4166784790578255;0.4186775727834074;0.39193077608892085;0.3937118153500079;1.0052965953378452;1.0000256283225024;10.000268015940584;0.4167157834091833;0.45204633576914455;0.4520216015502643;0.41457017474933633;-0.397930965910146;0.5747181550195228;1.000121074192999
73.19;0.995418756238861;0.41667905012816153;0.4186766631152379;0.39193088230503836;0.3937131414066699;1.0052963375768647;1.0000301108942422;10.000270064800434;0.4167152222585234;0.45204550739693056;0.45202128617809156;0.4145702757912275;-0.39793096513333015;0.5747175278211784;1.0001201425841952
73.2;0.9954168429855652;0.41667964501917626;0.4186756965863761;0.391931014414842;0.39371449851336654;1.005296133020351;1.0000345521282752;10.000271335456524;0.4167146837296879;0.45204465115451914;0.4520209776642744;0.4145703745646629;-0.39793096438488623;0.5747168615052596;1.0001191720224012
73.21;0.9954149463277738;0.416680262237021;0.4186746764300092;0.39193117344525513;0.3937158859014085;1.0052959779259663;1.000038944353794;10.000271802930168;0.4167141698128072;0.4520437662733571;0.45202067715720373;0.4145704705375848;-0.39793096366512115;0.5747161569458868;1.0001181598009834
73.22;0.9954130735431518;0.4166808998011963;0.4186736058602984;0.39193136026001096;0.39371730291576557;1.0052958689200762;1.0000432814503657;10.000271460522443;0.4167136823100882;0.452042851234104;0.4520203859724073;0.414570563575326;-0.3979309629741388;0.5747154156478694;1.0001171048563975
73.23;0.9954112306755724;0.4166815555812317;0.41867248818298236;0.39193157546283636;0.39371874852692446;1.0052958027631849;1.0000475575919856;10.000270319653254;0.4167132227349935;0.45204190381289816;0.4520201046661355;0.4145706541644862;-0.3979309623122832;0.574714640088567;1.0001160058102425
73.24;0.9954094225721883;0.41668222751483625;0.41867132725233874;0.39193181895097184;0.39372022133561335;1.0052957765511585;1.0000517674159022;10.00026840009734;0.41671279220023977;0.45204092172949134;0.452019832576908;0.41457074306720365;-0.39793096167997677;0.5747138333132645;1.000114859904245
73.25;0.9954076532984384;0.41668291373510946;0.41867012747513493;0.39193209005734814;0.393721719623324;1.0052957883012215;1.000055906877968;10.000265728758936;0.4167123912187842;0.4520399033031633;0.45201956795698606;0.41457083109163195;-0.397930961077199;0.5747129982139111;1.000113664106418
73.26;0.9954059262427168;0.4166836122992738;0.41866889322338474;0.39193238808026476;0.39372324116856;1.005295837648809;1.000059972975387;10.000262351050344;0.4167120196059101;0.45203884757340085;0.4520193080994598;0.41457091902877735;-0.3979309605033863;0.5747121372408158;1.0001124171441702
73.27;0.9954042441928795;0.4166843206617489;0.4186676285130033;0.3919327122420907;0.39372478326001403;1.00529592629189;1.0000639628091568;10.000258333672841;0.4167116766160232;0.45203775448474576;0.4520190493386593;0.414571007439592;-0.3979309599579078;0.5747112529151556;1.0001111202442072
73.28;0.995402609810319;0.4166850355109234;0.41866633724471436;0.39193306129842337;0.3937263430062442;1.0052960578398649;1.0000678728448857;10.000253751476889;0.41671136122116403;0.4520366250558641;0.452018787481582;0.41457109655239305;-0.3979309594403798;0.5747103483043169;1.0001097769641154
73.29;0.9954010252665193;0.41668575298047084;0.41866502354014806;0.39193343361628474;0.39372791755018055;1.0052962372618883;1.0000716987498908;10.000248673120396;0.4167110723044931;0.4520354608777662;0.45201851863973885;0.41457118628581635;-0.39793095895057795;0.5747094268703165;1.000108393513703
73.3;0.99539949107036;0.4166864688022733;0.4186636920554164;0.391933827710498;0.39372950383169275;1.0052964699134412;1.0000754362373614;10.000243159840991;0.41671080856695425;0.45203426366460403;0.4520182399155448;0.41457127605692307;-0.39793095848852184;0.5747084921103416;1.00010697801925
73.31;0.9953980057889005;0.4166871783051762;0.418662348000682;0.3919342426204746;0.3937310982759497;1.0052967607722951;1.0000790827602528;10.000237276946056;0.41671056812016455;0.45203303539550715;0.45201794945435836;0.4145713644854398;-0.39793095805487766;0.574707547367014;1.0001055380520807
73.32;0.9953965665984482;0.4166878764834346;0.41866099640471516;0.3919346777619522;0.3937326970836618;1.0052971146850598;1.0000826383648376;10.00023110043187;0.4167103482974269;0.45203177819615603;0.452017645778581;0.4145714493892714;-0.3979309576511337;0.5747065958496411;1.0001040793921374
73.33;0.9953951699529935;0.41668855846916647;0.4186596414085433;0.39193513256570883;0.393734296842762;1.0052975366366235;1.0000861048235055;10.000224704264562;0.4167101459500628;0.4520304938684072;0.45201732732916927;0.41457152811159187;-0.3979309572791788;0.574705640532604;1.0001026072917223
73.34;0.9953938129316556;0.41668922034427364;0.4186582863195607;0.39193560636602814;0.39373589486728006;1.0052980313734132;1.0000894849567192;10.000218140035063;0.41670995752266254;0.45202918398028047;0.45201699271613344;0.4145715979802275;-0.39793095694061653;0.5747046838435503;1.000101128029436
73.35;0.9953924949520682;0.4166898597089031;0.4186569340024403;0.3919360984024819;0.39373748939287834;1.0052986030332947;1.0000927823603225;10.000211429297185;0.4167097790599477;0.45202785035377685;0.4520166408716267;0.4145716566427967;-0.39793095663647005;0.5747037274460088;1.0000996494841243
73.36;0.9953912186760177;0.41669047546971305;0.41865558694460725;0.39193660759294424;0.39373907982613593;1.005299254805644;1.0000959997904069;10.00020457117432;0.41670960682609454;0.4520264951669768;0.45201627117775406;0.4145717019460265;-0.3979309563672924;0.5747027720785236;1.0000981816291352
73.37;0.9953899897735411;0.41669106694307245;0.41865424660312306;0.3919371321600496;0.3937406666147966;1.0052999884253633;1.0000991376238215;10.000197556708462;0.416709437797947;0.45202512055774235;0.45201588394733877;0.41457173143437404;-0.39793095613315344;0.57470181769845;1.000096736960393
73.38;0.9953888151799604;0.4166916330669422;0.41865291284737366;0.3919376695108485;0.3937422505327053;1.0053008043533394;1.00010219449392;10.00019038478455;0.4167092695664089;0.452023727865961;0.45201548024183164;0.4145717420693607;-0.3979309559335376;0.5747008642216684;1.0000953291136045
73.39;0.9953877003201118;0.41669217227298755;0.4186515843215882;0.39193821636223364;0.3937438319016908;1.0053017031880378;1.0001051690721414;10.000183069730339;0.41670910012569407;0.45202231715216573;0.45201506092433497;0.4145717304900161;-0.39793095576761095;0.57469991228367;1.0000939695903173
73.4;0.9953866475282847;0.4166926827516511;0.41865025909728704;0.3919387688356501;0.3937454100483668;1.0053026869181416;1.0001080615810518;10.000175628714151;0.41670892773931484;0.4520208876889817;0.4520146262238322;0.41457169345440925;-0.3979309556347105;0.5746989634050705;1.0000926659126848
73.41;0.9953856566849155;0.41669316263355677;0.41864893495194505;0.3919393228585144;0.3937469829301611;1.0053037585001598;1.0001108743796754;10.000168061896025;0.41670875115294487;0.4520194389353238;0.4520141761058549;0.41457162815353965;-0.39793095553446994;0.5746980193579021;1.0000914228255846
73.42;0.9953847267916793;0.416693610161306;0.4186476092908021;0.39193987487728066;0.39374854721901537;1.0053049201535276;1.0001136113005937;10.000160351131843;0.4167085699377722;0.4520179711524458;0.4520137107715382;0.41457153245272094;-0.39793095546647006;0.5746970812684473;1.0000902439176504
73.43;0.9953838569096503;0.4166940240346514;0.41864627929611;0.39194042199167906;0.3937500990427229;1.0053061718484366;1.0001162768064817;10.000152475189337;0.41670838449069914;0.4520164854743544;0.45201323064615095;0.4145714049239889;-0.39793095542991147;0.5746961495192343;1.0000891319013079
73.44;0.9953830462324342;0.41669440359149684;0.41864494260591967;0.39194096144283824;0.39375163477230785;1.0053075113463465;1.0001188752890597;10.000144415429858;0.41670819584688;0.45201498342260843;0.4520127358371632;0.4145712446043276;-0.39793095542367674;0.574695224371917;1.0000880884774346
73.45;0.9953822941789918;0.41669474882431656;0.4186435976542378;0.3919414903457496;0.3937531513285442;1.00530893569018;1.0001214096828288;10.000136145717686;0.41670800522280127;0.4520134659714813;0.45201222569307736;0.41457105088708285;-0.3979309554465179;0.5746943065001243;1.0000871149249717
73.46;0.9953816008283211;0.4166950605839999;0.4186422434459537;0.3919420059849547;0.3937546460834235;1.0053104427000188;1.0001238804936068;10.000127633307287;0.4167078134518651;0.45201193302192866;0.4520116988270798;0.4145708236351868;-0.39793095549724616;0.574693396844721;1.0000862130379364
73.47;0.9953809673812453;0.4166953407604373;0.4186408797033297;0.3919425064028029;0.3937561166783148;1.0053120316486495;1.0001262866140401;10.000118857307832;0.41670762092477714;0.4520103839849339;0.45201115343232656;0.41457056292628564;-0.39793095557503894;0.574692495457972;1.0000853849741003
73.48;0.9953803963315145;0.416695592168426;0.41863950719834314;0.3919429907638867;0.3937575612395284;1.0053137027609742;1.0001286268570289;10.00010981716032;0.4167074281126087;0.4520088187351224;0.45201058753931705;0.4145702685440374;-0.39793095567942516;0.5746916002706588;1.0000846326050947
73.49;0.9953798913391209;0.41669581806823214;0.418638127467925;0.39194345894361254;0.39375897879769073;1.0053154556461557;1.000130900626113;10.000100528731089;0.41670723612887367;0.45200723803807463;0.4520099991908087;0.41456994025757726;-0.39793095580972426;0.574690707345693;1.0000839578003415
73.5;0.9953794572725648;0.4166960213705135;0.41863674234773524;0.39194391083148966;0.39376036924730595;1.0053172877112593;1.0001331077997166;10.000091021120125;0.416707046493746;0.4520056436864992;0.4520093868224276;0.41456957851097814;-0.3979309559645329;0.5746898123224989;1.0000833626925236
73.51;0.9953791003378759;0.41669620413142094;0.41863535393999735;0.39194434624607616;0.39376173288623273;1.0053191934704435;1.0001352482344317;10.000081327366233;0.4167068602063088;0.4520040383985765;0.45200874957176695;0.41456918427025125;-0.39793095614178625;0.5746889113048768;1.0000828492606029
73.52;0.9953788277127281;0.4166963678309954;0.41863396484570276;0.3919447651727982;0.3937630699622634;1.0053211648294635;1.0001373204232404;10.000071469910369;0.4167066773105205;0.4520024251201406;0.4520080871113593;0.414568758506775;-0.3979309563394621;0.5746880009014452;1.000082419138237
73.53;0.9953786468263472;0.41669651403776303;0.4186325781255144;0.3919451677883515;0.3937643803052752;1.0053231917566665;1.00013932030271;10.000061458561397;0.4167064974345698;0.45200080632948486;0.45200739944431345;0.4145683021829843;-0.39793095655634575;0.5746870780414242;1.0000820735053069
73.54;0.9953785646020625;0.41669664468079487;0.4186311966802227;0.39194555453961033;0.39376566299212123;1.0053252632315437;1.0001412418114857;10.000051307272253;0.41670632061022794;0.45199918383658916;0.452006687232411;0.414567816598833;-0.3979309567920448;0.5746861393727386;1.000081812376095
73.55;0.9953785866704042;0.41669676176175335;0.41862982263427023;0.39194592641250114;0.39376691644222295;1.0053273683987032;1.0001430778894367;10.000041051974042;0.4167061474877677;0.45199755866760527;0.45200595237901386;0.41456730383271634;-0.3979309570464576;0.5746851805886785;1.0000816335001268
73.56;0.9953787167735384;0.4166968670052106;0.4186284573392362;0.3919462850135037;0.3937681391534938;1.0053294969671611;1.0001448207248211;10.000030754063172;0.41670597892564015;0.45199593095739443;0.4520051981332681;0.4145667666910993;-0.3979309573194848;0.5746841963793958;1.0000815317293161
73.57;0.9953789562224292;0.4166969617849367;0.41862710183543633;0.3919466323212177;0.3937693302827285;1.0053316383243094;1.0001464625878798;10.000020493372427;0.4167058157104424;0.4519943001025779;0.45200442863779805;0.4145662077588341;-0.39793095761091674;0.5746831807129422;1.0000814997338603
73.58;0.9953793040803294;0.41669704735254326;0.41862575737687263;0.39194697029333325;0.393770489493008;1.0053337802461064;1.0001479972408815;10.00001035930235;0.4167056586289733;0.4519926653463927;0.45200364835671264;0.4145656286454205;-0.3979309579200722;0.5746821272653015;1.000081529442739
73.59;0.9953797592027234;0.41669712518480057;0.41862442547898093;0.3919473004950414;0.39377161663702415;1.0053359088841138;1.0001494203425403;10.000000444167187;0.4167055087098868;0.45199102657879303;0.4520028614810652;0.4145650304502463;-0.3979309582457482;0.574681030243937;1.0000816123062288
73.6;0.9953803219594689;0.41669719698299634;0.41862310728279173;0.3919476239286756;0.3937727117310392;1.0053380104168053;1.0001507288402218;9.999990832310385;0.4167053674567848;0.4519893847811495;0.4520020717004808;0.41456441451623144;-0.3979309585869023;0.5746798850316513;1.0000817384445242
73.61;0.995380993226099;0.4166972643456589;0.41862180273695926;0.3919479412036375;0.3937737749652154;1.0053400730564503;1.0001519205143663;9.999981584580729;0.4167052366556927;0.45198774197283087;0.4520012828622397;0.4145637823370743;-0.39793095894322794;0.5746786882115097;1.0000818966215737
73.62;0.9953817722839701;0.41669732882026445;0.4186205101713195;0.39194825290728785;0.39377480645438556;1.0053420877450863;1.0001529943454548;9.99997274096723;0.4167051179936931;0.4519861008807261;0.4520004998098429;0.4145631348857599;-0.3979309593150413;0.5746774378577378;1.0000820751389965
73.63;0.9953826561373822;0.41669739202602757;0.4186192265974238;0.391948559877804;0.3937758057669064;1.0053440472092403;1.000153951029353;9.99996434764434;0.4167050129691996;0.45198446488808297;0.45199972844875047;0.4145624721381131;-0.3979309597029911;0.5746761342084624;1.0000822625279684
73.64;0.9953836406643983;0.4166974550492092;0.4186179484641912;0.39194886310983146;0.39377677180897525;1.0053459451333715;1.0001547921410823;9.999956472785554;0.4167049228754896;0.45198283845475407;0.4519989751307543;0.41456179327521214;-0.397930960107971;0.5746747794674943;1.0000824481934678
73.65;0.9953847220327988;0.4166975179379457;0.4186166722975635;0.3919491633659493;0.3937777032802464;1.0053477762869396;1.00015551816756;9.999949189156817;0.41670484861474943;0.4519812269816966;0.4519982458948712;0.41456109749577663;-0.39793096053108495;0.5746733768219039;1.0000826228257174
73.66;0.995385896846904;0.4166975801420172;0.4186153950503413;0.39194946115000573;0.3937785990633577;1.0053495369922918;1.0001561280134628;9.999942552968836;0.41670479045502656;0.4519796356741943;0.45199754605599946;0.4145603849908835;-0.3979309609736345;0.5746719298923196;1.0000827779285364
73.67;0.9953871615403644;0.41669764118392605;0.41861411414667016;0.39194975717899994;0.3937794583233595;1.0053512254925774;1.0001566213746937;9.999936605549737;0.41670474815127256;0.4519780686342594;0.45199688023419665;0.4145596576972311;-0.39793096143698475;0.5746704427298299;1.000082905589721
73.68;0.9953885127221086;0.4166977007848165;0.4186128274790204;0.3919500526071348;0.39378028051371045;1.005352841701442;1.0001570016133063;9.999931381134063;0.41670472154056354;0.45197652907119407;0.45199625227120205;0.41455891920352284;-0.39793096192214666;0.57466891992097;1.000082999647625
73.69;0.9953899487796638;0.41669775867314346;0.4186115336622972;0.3919503487997268;0.3937810652531788;1.0053543866633343;1.0001572759379014;9.999926907702264;0.41670471104809115;0.45197501987898053;0.45199566484661524;0.41455817371291825;-0.3979309624295036;0.5746673664631982;1.0000830569473642
73.7;0.9953914707063392;0.41669781458954025;0.4186102323567438;0.39195064690905707;0.3937818122128782;1.0053558620278833;1.0001574528202792;9.999923211404067;0.41670471763544287;0.4519735436896958;0.45199511937016634;0.4145574252960234;-0.39793096295891783;0.5746657871433044;1.000083077005445
73.71;0.995393081146222;0.4166978682603479;0.4186089243896218;0.39195094724425883;0.39378252128931246;1.0053572697461008;1.0001575395180704;9.999920321297436;0.4167047424132119;0.45197210275504357;0.45199461630297844;0.4145566778391589;-0.39793096350992735;0.5746641861218901;1.000083060806071
73.72;0.9953947826915761;0.4166979189767927;0.4186076115305911;0.3919512488937534;0.3937831928711334;1.005358612851895;1.000157541588114;9.999918265666178;0.4167047864258033;0.4519706993113354;0.4519941554742428;0.414555934827595;-0.397930964081913;0.5746625672366418;1.0000830103117373
73.73;0.9953965760163068;0.41669796516311336;0.4186062960390477;0.39195155016661376;0.39378382780028764;1.0053598961467094;1.000157463656975;9.999917064771795;0.416704850393845;0.45196933616442164;0.4519937362075196;0.4145551990410275;-0.3979309646742758;0.574660934309176;1.0000829286174187
73.74;0.9953984591359429;0.41669800446209676;0.41860498043947364;0.3919518494278422;0.3937844272671015;1.0053611256327581;1.0001573104553507;9.999916726073328;0.41670493435997735;0.4519680167700764;0.4519933576091202;0.41455447266737006;-0.39793096528641153;0.5746592910595298;1.0000828196642177
73.75;0.9954004286445901;0.4166980342010171;0.4186036675611642;0.39195214558217967;0.39378499293193;1.0053623083624723;1.0001570875577375;9.999917247851313;0.41670503796119013;0.4519667446833615;0.4519930190467803;0.4145537576387767;-0.3979309659174627;0.5746576408709388;1.0000826868282622
73.76;0.9954024807748576;0.416698051651696;0.4186023605020668;0.39195243803033625;0.3937855269505259;1.0053634528170492;1.0001568015976505;9.999918623951494;0.41670516087991744;0.4519655229513735;0.4519927200979825;0.414553055852566;-0.39793096656623805;0.5746559866272324;1.0000825315155413
73.77;0.9954046113709056;0.41669805406259114;0.41860106261316865;0.39195272649098806;0.39378603179097055;1.0053645675007026;1.0001564601689783;9.999920834408897;0.4167053024614202;0.45196435394477;0.4519924601006279;0.4145523690523123;-0.3979309672314372;0.5746543306642533;1.0000823535152972
73.78;0.995406816270197;0.4166980388477517;0.4185997776757979;0.3919530110462592;0.3937865100407183;1.0053656579451913;1.0001560710484203;9.999923836252636;0.41670546112159035;0.4519632395125759;0.45199223807238753;0.41455169839873995;-0.3979309679119372;0.5746526748015993;1.0000821521114518
73.79;0.9954090914806394;0.41669800386674427;0.418598510089876;0.3919532921465623;0.3937869642195794;1.0053667255856578;1.0001556405616807;9.999927572543584;0.4167056344749838;0.45196218116263587;0.45199205276854837;0.4145510442706648;-0.397930968607015;0.5746510202906812;1.0000819265408731
73.8;0.9954114318738064;0.4166979475215042;0.4185972649603867;0.39195357031856043;0.39378739668699975;1.0053677699300234;1.0001551725841598;9.999931982351477;0.4167058199632043;0.45196118020516135;0.45199190270994705;0.41455040671322496;-0.39793096931640815;0.5746493675874809;1.0000816764173455
73.81;0.9954138301807535;0.41669786862797115;0.4185960478738587;0.39195384578518416;0.3937878098007292;1.0053687908219278;1.0001546697224692;9.999936997124406;0.4167060155268369;0.4519602377835893;0.4519917865550786;0.4145497859897699;-0.3979309700402339;0.5746477167657104;1.0000814017902113
73.82;0.9954162781277103;0.4166977665063722;0.4185948641684522;0.3919541182267173;0.3937882060873215;1.0053697885688104;1.0001541355222834;9.999942538573478;0.41670621997739155;0.45195935469445997;0.4519917034691434;0.4145491826085951;-0.39793097077892625;0.5746460685821887;1.0000811024692204
73.83;0.9954187680441378;0.41669764142106347;0.41859371835765136;0.39195438678018035;0.39378858818312035;1.0053707634820093;1.0001535750644686;9.999948526471373;0.4167064328192695;0.4519585311608062;0.45199165296039423;0.41454859720879117;-0.3979309715330529;0.5746444245590121;1.000080778431092
73.84;0.9954212931374034;0.41669749469038664;0.4185926142932356;0.39195465041247274;0.3937889585666125;1.0053717159664115;1.0001529936959672;9.999954886190329;0.41670665377994376;0.4519577670096586;0.4519916345722366;0.4145480307376529;-0.3979309723029213;0.5746427859093578;1.0000804312150284
73.85;0.995423846871969;0.41669732836151896;0.4185915554413007;0.39195490860680215;0.39378931901664993;1.0053726470772502;1.0001523963274304;9.999961549872456;0.4167068825407553;0.4519570622298319;0.45199164797914504;0.41454748449848594;-0.39793097308825925;0.5746411526661328;1.0000800637998586
73.86;0.9954264218617691;0.4166971447035988;0.41859054481832053;0.3919551616830428;0.3937896702779982;1.0053735591913582;1.0001517883942719;9.999968452685039;0.4167071188341919;0.45195641694758454;0.45199169323960553;0.4145469597337142;-0.39793097388813875;0.5746395236885632;1.0000796794902587
73.87;0.9954290095150646;0.4166969453924342;0.41858958500771026;0.3919554103480456;0.39379001251895557;1.0053744555061235;1.0001511768253748;9.999975533318988;0.4167073627739639;0.45195583071636064;0.4519917707437336;0.41454645730746276;-0.3979309747010725;0.5746378978279275;1.0000792819853475
73.88;0.9954316017297921;0.4166967309728184;0.418588678193737;0.3919556551837038;0.39379034613760355;1.0053753382644477;1.0001505698429025;9.999982742598036;0.4167076151516198;0.4519553023802357;0.4519918809439394;0.4145459779595148;-0.3979309755252217;0.5746362758608229;1.0000788754526055
73.89;0.9954341921160081;0.41669650141908354;0.41858782584889953;0.39195589673655973;0.39379067219406877;1.0053762081773492;1.000149975814139;9.999990043169992;0.4167078774048402;0.4519548306024218;0.45199202430791413;0.414545522713831;-0.39793097635864416;0.5746346613015905;1.0000784630985315
73.9;0.9954367741353534;0.41669625712577363;0.4185870284275429;0.39195613594522816;0.393790992112454;1.0053770657249408;1.000149401903247;9.999997395539815;0.41670815121876204;0.45195441406079623;0.4519922016003993;0.41454509291274466;-0.39793097719940307;0.5746330590610805;1.0000780465651984
73.91;0.99543933861779;0.4166959991189031;0.4185862854585062;0.39195637420717155;0.39379130685673536;1.00537791151995;1.0001488537998224;10.000004756844342;0.4167084380274946;0.45195405132582844;0.451992413933524;0.41454468982833786;-0.39793097804554345;0.5746314734933242;1.0000776272156928
73.92;0.9954418738002766;0.4166957284628389;0.4185855960255003;0.3919566129426931;0.39379161646731453;1.005378745392422;1.00014833648544;10.000012103143339;0.4167087387817758;0.45195374108924985;0.4519926621193205;0.4145443141268033;-0.3979309788951865;0.5746299072072887;1.000077206143316
73.93;0.9954443670102825;0.41669544558984783;0.4185849592855642;0.39195685318004525;0.3937919205934911;1.0053795665110472;1.0001478545123348;10.000019447907384;0.4167090541688392;0.4519534827346026;0.45199294595360273;0.41454396566131935;-0.3979309797466843;0.5746283605241803;1.0000767826593544
73.94;0.9954468062782416;0.41669515023568365;0.41858437459514264;0.39195709530082645;0.39379221944325576;1.005380374058053;1.0001474116408173;10.000026831338618;0.4167093851142834;0.45195327645239525;0.4519932643401881;0.414543644058052;-0.39793098059865467;0.5746268313132245;1.0000763543246378
73.95;0.9954491814330803;0.41669484179368893;0.41858384148702166;0.39195733891948376;0.39379251400697696;1.0053811674518502;1.0001470108474892;10.000034291049328;0.41670973310374654;0.45195312247096925;0.4519936158614791;0.41454334960715317;-0.3979309814500241;0.5746253151842586;1.0000759185930679
73.96;0.9954514838614561;0.4166945190546646;0.41858335961171744;0.3919575830663041;0.39379280554702506;1.0053819471373795;1.0001466549400244;10.000041841690075;0.41671010007717596;0.4519530201035244;0.4519939987504283;0.414543083178154;-0.39793098230008483;0.5746238063336704;1.0000754746070415
73.97;0.9954537047139012;0.41669417939694064;0.41858292835888544;0.3919578265170887;0.39379309515050265;1.0053827156817714;1.000146347486538;10.000049472413352;0.4167104882571696;0.45195296742426416;0.4519944103821466;0.4145428452638098;-0.3979309831483658;0.5746222989085525;1.0000750241774357
73.98;0.9954558333712014;0.4166938188090585;0.4185825465786389;0.391958068179698;0.3937933835535731;1.005383478015846;1.000146093129375;10.000057153032232;0.41671089999841704;0.45195296157049847;0.45199484734024264;0.4145426354570421;-0.39793098399450827;0.5746207880086309;1.0000745709496357
73.99;0.9954578580211187;0.41669343312777596;0.41858221282702907;0.3919583075871945;0.39379367096819223;1.0053842413633043;1.0001458967514485;10.000064837471337;0.4167113373096082;0.4519529993070927;0.45199530621452694;0.41454245261365014;-0.39793098483839184;0.5746192698997992;1.000074118910965
74.0;0.9954597678988569;0.4166930192550517;0.41858192584020176;0.391958545249019;0.39379395657726657;1.0053850151026542;1.0001457625863792;10.00007246401856;0.41671180127241336;0.4519530775782256;0.4519957844314263;0.41454229519377384;-0.39793098568020435;0.5746177418472519;1.0000736719088044
74.01;0.9954615553794425;0.4166925753563451;0.4185816847476743;0.39195878255648237;0.3937942379571409;1.0053858099264317;1.0001456938812183;10.000079960003387;0.41671229175393454;0.4519531939390276;0.45199628084033205;0.41454216152156126;-0.39793098652009223;0.5746162020612244;1.0000732329419937
74.02;0.9954632166920067;0.41669210029761206;0.41858148894012764;0.39195902134836824;0.39379451121991677;1.0053866369557085;1.000145692865734;10.000087251400153;0.4167128074094764;0.4519533467519138;0.4519967956909747;0.41454204971534264;-0.3979309873578402;0.5746146497803086;1.0000728025704035
74.03;0.9954647512110442;0.41669159316413473;0.41858133792764196;0.3919592637520351;0.3937947719369187;1.0053875070528757;1.0001457607097068;10.00009427414778;0.41671334575845026;0.4519535349469055;0.4519973295742966;0.41454195737173016;-0.3979309881931168;0.574613085387367;1.0000723784796492
74.04;0.9954661600452046;0.41669105313418314;0.41858123111073975;0.39195951245145527;0.3937950161084047;1.005388429591833;1.0001458973025483;10.000100979143228;0.4167139033548761;0.4519537576746313;0.4519978822691262;0.4145418816437301;-0.39793098902600843;0.5746115104263216;1.00007195673994
74.05;0.9954674448348892;0.4166904794801578;0.4185811672236987;0.3919597705842501;0.39379524035008473;1.0053894111273538;1.000146101495005;10.00010732312425;0.41671447654435917;0.45195401429536464;0.4519984527650683;0.4145418197530044;-0.39793098985732117;0.5746099274104716;1.0000715334466908
74.06;0.9954686078401779;0.4166898717586496;0.41858114400958013;0.3919600410620783;0.3937954410401906;1.005390454990325;1.0001463711731453;10.000113251727575;0.4167150625495726;0.4519543043262541;0.45199903996977986;0.41454176919880065;-0.39793099068833343;0.5746083396737971;1.0000711056709175
74.07;0.9954696531570564;0.4166892299779629;0.41858115868872275;0.39196032617796883;0.3937956135838326;1.0053915621572387;1.0001467020990218;10.000118689206165;0.41671565986416104;0.4519546271368738;0.4519996429814803;0.41454172761256197;-0.3979309915201717;0.5746067512779816;1.0000706712168037
74.08;0.9954705872537556;0.41668855439991437;0.4185812087062134;0.3919606278155786;0.39379575298919167;1.005392732619261;1.0001470872415854;10.000123545629885;0.41671626780649873;0.4519549820156496;0.4520002607845522;0.4145416926526695;-0.39793099235347335;0.574605166755856;1.00007022866199
74.09;0.9954714182951641;0.41668784525996394;0.4185812921028303;0.39196094772461154;0.39379585491800256;1.0053939664480707;1.000147518038177;10.000127736182069;0.4167168859092855;0.4519553685169594;0.4520008917140716;0.4145416618673787;-0.39793099318842473;0.5746035905904565;1.000069778611516
74.1;0.9954721551082535;0.4166871027804244;0.4185814074816886;0.39196128748364345;0.3937959159187278;1.0053952642690767;1.0001479860244757;10.000131195383538;0.41671751375830823;0.451955786047277;0.45200153328927545;0.41454163248762177;-0.39793099402480947;0.5746020262931572;1.00006932403815
74.11;0.9954728059932945;0.4166863276159615;0.4185815536281237;0.3919616481786609;0.3937959331691099;1.0053966263453655;1.0001484831327385;10.000133876447686;0.41671815121373834;0.45195623286615455;0.4520021828306634;0.4145416015234869;-0.3979309948621453;0.5746004757472103;1.000068868781646
74.12;0.9954733777417869;0.4166855212980745;0.41858172908726243;0.3919620300437424;0.39379590454627067;1.0053980506670228;1.0001490013778014;10.000135742398538;0.41671879828075026;0.45195670607350136;0.45200283827708704;0.41454156648273777;-0.3979309956998461;0.5745989398522654;1.0000684161429627
74.13;0.9954738755898535;0.4166846859803322;0.41858193220418805;0.39196243232064126;0.3937958287382161;1.0053995319948597;1.0001495332080939;10.000136761962485;0.41671945461300774;0.4519572027398453;0.4520034984279735;0.414541526133155;-0.3979309965371518;0.5745974200748057;1.0000679685404232
74.14;0.995474303788554;0.41668382388778297;0.4185821614708108;0.39196285327980146;0.39379570459431895;1.0054010625754786;1.000150071215797;10.000136909418986;0.41672011933088765;0.4519577206384228;0.45200416263096205;0.4145414804285865;-0.39793099737317433;0.5745959193716393;1.000067527347215
74.15;0.995474665941696;0.4166829371904178;0.4185824156222988;0.39196329023561927;0.39379552994399974;1.0054026340487547;1.0001506064299361;10.000136162449444;0.4167207910176176;0.4519582580619608;0.4520048302876253;0.414541429863637;-0.39793099820720346;0.57459444183892;1.0000670934848244
74.16;0.9954749656700131;0.41668202802596027;0.41858269346533394;0.3919637398855009;0.39379530107079075;1.0054042396676364;1.0001511281980948;10.000134501542174;0.41672146748735567;0.45195881337304383;0.45200550043689997;0.41454137510559147;-0.39793099903889034;0.5745929918674892;1.0000666699184182
74.17;0.9954752082275118;0.4166810983451902;0.4185829937830605;0.391964199179928;0.3937950133353095;1.0054058749512067;1.0001516269766528;10.000131911811678;0.41672214570940985;0.45195938493817966;0.4520061716489555;0.4145413169047741;-0.39793099986814395;0.5745915733605084;1.0000662640366378
74.18;0.9954754012907734;0.4166801498830415;0.4185833153433967;0.39196466605704755;0.393794662116046;1.005407536100632;1.0001520967218007;10.000128382256227;0.41672282222206747;0.45195997166759894;0.45200684217176795;0.41454125595107794;-0.39793100069467907;0.5745901890808958;1.0000658872424366
74.19;0.9954755540950863;0.4166791844546614;0.41858365694265187;0.3919651394311869;0.39379424327372736;1.0054092185227355;1.0001525347728577;10.000123901306619;0.416723493611914;0.4519605734306759;0.4520075099221093;0.4145411929507116;-0.39793100151755656;0.5745888406431806;1.0000655523081128
74.2;0.9954756768023397;0.4166782042849947;0.41858401751774993;0.39196561863848867;0.39379375344860984;1.0054109173090773;1.000152940688168;10.000118453051364;0.416724156797499;0.45196119086530334;0.4520081722859908;0.41454112904608426;-0.3979310023352692;0.5745875293573595;1.0000652708658726
74.21;0.995475780307406;0.4166772119873869;0.4185843961078368;0.3919661029541713;0.39379319057540707;1.0054126279811084;1.000153314995289;10.000112018403797;0.41672480948087326;0.45196182499875853;0.45200882623186206;0.41454106622814796;-0.39793100314602287;0.5745862569368723;1.0000650524637262
74.22;0.995475875492754;0.41667621023983314;0.41858479158396306;0.39196659149128776;0.3937925541821292;1.0054143452440958;1.0001536574794194;10.000104576430143;0.41672545057891086;0.45196247695174063;0.45200946884292337;0.4145410073556654;-0.3979310039476708;0.5745850251757526;1.0000649050452937
74.23;0.9954759724872138;0.4166752017893953;0.41858520254877996;0.3919670832386274;0.3937918453442124;1.005416061237738;1.0001539658788579;10.000096101975968;0.4167260799723578;0.45196314779740937;0.45201009759182775;0.41454095567345983;-0.3979310047375943;0.574583835330422;1.0000648356945587
74.24;0.9954760802866731;0.41667419011530454;0.41858562763887125;0.3919675769394453;0.39379106660199753;1.005417765740292;1.0001542367085894;10.00008656652472;0.41672669776919036;0.45196383845744786;0.4520107100323235;0.4145409143622303;-0.3979310055130317;0.5745826882706498;1.0000648505728824
74.25;0.9954762066595116;0.4166731801319722;0.41858606596144643;0.39196807080634427;0.3937902215726786;1.0054194470842244;1.000154467818409;10.000075942182136;0.4167273037346704;0.4519645495069277;0.45201130366027975;0.41454088657455573;-0.3979310062716741;0.5745815850581679;1.0000649541924649
74.26;0.9954763581380076;0.41667217818367025;0.4185865172662239;0.39196856240515954;0.39378931427367386;1.0054210925954223;1.000154659673561;10.000064204994755;0.41672789718269765;0.45196528113638285;0.4520118763983063;0.4145408756440976;-0.39793100701201717;0.5745805270182721;1.000065149162298
74.27;0.9954765396279227;0.41667119118020834;0.41858698166620106;0.39196904906860186;0.3937883486585465;1.0054226900066288;1.0001548140612269;10.000051338456153;0.416728477184267;0.45196603312904565;0.4520124270571874;0.4145408850185445;-0.3979310077332906;0.5745795153369493;1.0000654369654973
74.28;0.9954767541234019;0.4166702253921283;0.4185874590166255;0.3919695284986982;0.393787328345796;1.0054242295492275;1.0001549327995995;10.000037330038108;0.41672904261916516;0.4519668043652576;0.45201295535151237;0.4145409179818081;-0.39793100843502827;0.5745785508098687;1.0000658186917002
74.29;0.9954770028084522;0.4166692858578528;0.41858794845981395;0.3919699988886653;0.3937862564667924;1.0054257046020398;1.000155018224924;10.00002216387388;0.4167295921130638;0.4519675920931349;0.4520134616078808;0.4145409773857709;-0.39793100911678103;0.5745776335366276;1.0000662948865007
74.3;0.9954772852185901;0.4166683766923118;0.4185884485460752;0.39197045865639824;0.39378513560781636;1.0054271109000459;1.0001550738343157;10.000005829059115;0.4167301242787855;0.45196839174501546;0.4520139461947124;0.41454106543123764;-0.39793100977847506;0.574576762368395;1.0000668654609162
74.31;0.9954775997813107;0.41666750159377514;0.4185889574479131;0.39197090622175457;0.39378396776289654;1.0054284459265936;1.0001551038284338;9.999988340717904;0.4167306379700164;0.45196919762950855;0.4520144088744784;0.4145411836401042;-0.3979310104207771;0.5745759351600122;1.0000675302567432
74.32;0.9954779446450756;0.41666666395844054;0.418589472919794;0.3919713400033228;0.3937827545076479;1.005429708740992;1.0001551128043895;9.999969745875616;0.41673113221628894;0.45197000386832986;0.4520148484009744;0.4145413330555077;-0.39793101104480816;0.5745751501586203;1.0000682896317026
74.33;0.9954783178359465;0.41666586656129084;0.41858999257225055;0.39197175874242157;0.3937814972135479;1.0054308993966865;1.0001551061304836;9.999950107739657;0.41673160622549654;0.45197080450969307;0.45201526247108426;0.4145415143444733;-0.3979310116516718;0.5745744069562619;1.0000691444902976
74.34;0.9954787163638306;0.41666511127736156;0.41859051451629725;0.39197216185237005;0.39378019698751393;1.0054320183683765;1.0001550897319422;9.999929495124158;0.4167320594628461;0.45197159293680567;0.4520156480743381;0.41454172766381614;-0.3979310122421442;0.5745737060373884;1.0000700954321244
74.35;0.9954791353888656;0.4166643992716433;0.4185910374943698;0.39197254936288517;0.39377885467948737;1.0054330669305245;1.0001550692544516;9.999907987872051;0.41673249143748886;0.45197236199487073;0.45201600191963803;0.41454197278358346;-0.3979310128164756;0.5745730479823203;1.0000711411828356
74.36;0.9954795684923466;0.41666373111896327;0.4185915601766927;0.3919729214536519;0.39377747116600154;1.0054340476299597;1.000155049655268;9.999885679276257;0.41673290147529174;0.4519731050955659;0.45201632060553476;0.41454224965372116;-0.39793101337455106;0.5745724334207936;1.0000722775805717
74.37;0.9954800083970788;0.4166631064381934;0.41859208053034436;0.39197327792170555;0.3937760476234686;1.005434963765254;1.0001550358325446;9.999862669608538;0.4167332886116799;0.45197381693394356;0.4520166008648056;0.4145425586238401;-0.3979310139162439;0.5745718634784502;1.0000734983354744
