time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.38;0.9954804473756799;0.4166625238029134;0.4185925960124115;0.3919736181551064;0.3937745855581038;1.0054358184507246;1.0001550339997618;9.999839062507247;0.41673365134284257;0.4519744932294897;0.45201683992034;0.41454289991842624;-0.39793101444149076;0.5745713401832119;1.00007479650315
74.39;0.995480877268952;0.4166619813820166;0.41859310416618317;0.3919739416579107;0.39377308670449124;1.0054366140154325;1.0001550521886708;9.999814966314117;0.41673398764541514;0.45197513017546304;0.45201703541130156;0.4145432731246876;-0.3979310149501938;0.5745708666090481;1.0000761649174843
74.4;0.9954812889900404;0.4166614777160947;0.41859360298973236;0.39197424858629626;0.39377155314153683;1.0054373518945348;1.000155099225161;9.999790495886748;0.4167342955843507;0.4519757241419109;0.4520171848744635;0.4145436774670264;-0.39793101544213766;0.5745704464863556;1.000077596068204
74.41;0.9954816723608692;0.41666101204309214;0.41859409102263817;0.3919745399139243;0.39376998755527587;1.005438032592476;1.000155183512397;9.99976577189814;0.41673457384288465;0.4519762716837843;0.4520172854268167;0.41454411260198876;-0.3979310159169911;0.5745700834249711;1.0000790826209807
74.42;0.995482017032128;0.41666058404961015;0.4185945671374953;0.3919748172279792;0.3937683931537011;1.005438654908145;1.00015531289971;9.999740914489367;0.4167348216136501;0.4519767697150109;0.4520173340196014;0.4145445789245797;-0.397931016374496;0.574569780421795;1.0000806184330822
74.43;0.9954823132396001;0.41666019322769265;0.41859503011463445;0.39197508243589957;0.3937667730659767;1.0054392149156728;1.0001554954282978;9.999716034338126;0.41673503815262436;0.451977215672076;0.452017327857898;0.414545076980278;-0.39793101681455345;0.5745695399954975;1.0000821987953357
74.44;0.9954825515419962;0.4166598383177358;0.41859547863134206;0.39197533743751617;0.3937651296963267;1.0054397059850966;1.000155739166171;9.999691227204288;0.4167352227870949;0.45197760768809025;0.4520172645664242;0.41454560679509356;-0.39793101723688984;0.5745693645389613;1.0000838196662534
74.45;0.9954827225373993;0.416659517421822;0.41859591177152944;0.39197558385404757;0.3937634649160901;1.0054401200607805;1.000156050464416;9.999666573931613;0.4167353754134231;0.45197794465099805;0.45201714212452254;0.4145461678675215;-0.3979310176406199;0.5745692564599446;1.0000854768754128
74.46;0.9954828169751117;0.41665922851268333;0.4185963294585317;0.3919758233070544;0.3937617809406509;1.0054404494954523;1.0001564327246395;9.999642142820163;0.4167354964641221;0.4519782258339826;0.45201695868453357;0.41454675930184537;-0.3979310180241908;0.5745692184203818;1.0000871653820287
74.47;0.9954828257166959;0.416658969457978;0.4185967328056879;0.39197605805770946;0.39376008040459815;1.0054406882352416;1.0001568867414765;9.999617985490945;0.4167355863979671;0.45197845037701484;0.4520167123052965;0.41454737966183625;-0.3979310183856653;0.57456925371369;1.0000888794043437
74.48;0.9954827401417852;0.4166587378248664;0.4185971243096585;0.39197629095976855;0.39375836559127847;1.00544083169445;1.000157411073752;9.99959413039361;0.41673564584900163;0.4519786171779089;0.4520164007250574;0.4145480270186754;-0.3979310187230502;0.5745693660033776;1.000090614018121
74.49;0.9954825536419074;0.4166585312286791;0.41859750735101914;0.39197652473812766;0.39375663832363084;1.005440876041692;1.000158001973993;9.999570591169576;0.4167356763239434;0.4519787251870988;0.4520160214986735;0.4145486989836385;-0.3979310190345422;0.5745695582721977;1.0000923660735492
74.5;0.995482262709818;0.4166583478471151;0.4185978852189715;0.39197676179396496;0.39375490068217656;1.0054408180670635;1.0001586539504121;9.999547382752842;0.41673568053446064;0.4519787736452504;0.45201557247912766;0.4145493923320737;-0.39793101931870317;0.5745698320666747;1.0000941333708961
74.51;0.9954818662254991;0.4166581863883033;0.4185982603745942;0.3919770046427281;0.39375315559357954;1.0054406555905486;1.0001593605789927;9.999524523327647;0.416735662165681;0.45197876207327276;0.4520150522233353;0.4145501028835549;-0.3979310195745706;0.5745701878439379;1.0000959137107834
74.52;0.9954813639040627;0.41665804561401587;0.4185986343932437;0.3919772559699398;0.39375140689594795;1.0054403870154673;1.000160114096953;9.999502024660243;0.4167356253091932;0.451978690401488;0.45201446015889146;0.4145508260490726;-0.39793101980160417;0.5745706255949995;1.000097704571576
74.53;0.9954807553940104;0.41665792414927183;0.41859900841354536;0.39197751800529046;0.39374965898416747;1.0054400103891017;1.0001609044718536;9.999479888151708;0.41673557383602466;0.45197855941496806;0.4520137964527928;0.4145515573717474;-0.39793101999963304;0.5745711446705598;1.0000995027641848
74.54;0.9954800404369281;0.4166578209496462;0.4185993833659169;0.39197779198407623;0.39374791620470323;1.0054395236757756;1.0001617202435615;9.999458109315524;0.4167355110206823;0.4519783708699601;0.4520130615102989;0.4145522924344038;-0.3979310201690988;0.5745717431363984;1.0001013039559723
74.55;0.9954792193514038;0.4166577357369799;0.4185997597435781;0.39197807822395264;0.3937461823188976;1.0054389253279825;1.000162550783538;9.999436676125883;0.41673543948988584;0.45197812677999566;0.4520122556286291;0.4145530265242517;-0.39793102031125693;0.5745724175480147;1.0001031026920326
74.56;0.9954782931797423;0.41665766877047405;0.41860013750376407;0.39197837635336513;0.39374446053908085;1.0054382140905798;1.0001633876868852;9.99941555764373;0.41673536140493417;0.4519778283721902;0.4520113792078693;0.4145537546147138;-0.39793102042786216;0.5745731635473865;1.0001048931541556
74.57;0.9954772643537902;0.41665762038647486;0.41860051656317754;0.39197868539680847;0.39374275416046517;1.0054373892026072;1.0001642248856817;9.999394698783668;0.4167352786874686;0.4519774753075635;0.45201043303867655;0.41455447155154457;-0.39793102052074586;0.5745739769183369;1.0001066700496994
74.58;0.9954761378034688;0.41665759068646824;0.4186008975946929;0.3919790039104711;0.39374106707749823;1.0054364510941158;1.0001650582480546;9.999374029681457;0.4167351931322978;0.45197706558985473;0.45200941850329107;0.4145551724200222;-0.39793102059189167;0.5745748540304891;1.0001084292985127
74.59;0.9954749208606273;0.41665757923493074;0.4186012823621352;0.3919793300650164;0.39373940366660837;1.0054354016053044;1.0001658845746475;9.999353484656291;0.41673510671129643;0.45197659659320305;0.45200833777401733;0.41455585292899366;-0.39793102064376384;0.574575791459668;1.00011016879098
74.6;0.9954736218829385;0.4166575849283451;0.4186016729731587;0.3919796617402067;0.39373776807645744;1.0054342437716322;1.0001667000739325;9.99933301858297;0.4167350218830859;0.4519760663566981;0.4520071935798294;0.414556509285658;-0.39793102067914765;0.5745767856004632;1.0001118888042713
74.61;0.9954722490116533;0.4166576062414642;0.4186020704512425;0.3919799967411879;0.39373616336776496;1.0054329818746295;1.0001674994174592;9.99931260760259;0.41673494120494536;0.45197547395660287;0.4520059885971643;0.414557137942142;-0.39793102070066766;0.5745778322455387;1.0001135915399924
74.62;0.9954708099184462;0.41665764165942015;0.41860247399237216;0.39198033265714954;0.39373459127665084;1.0054316218131156;1.000168275456242;9.999292237341454;0.416734866695587;0.4519748194825341;0.45200472506562717;0.4145577357630523;-0.39793102071063663;0.5745789261129383;1.0001152805328253
74.63;0.9954693122565016;0.4166576901361449;0.41860288148199726;0.39198066641520773;0.39373305289753185;1.0054301707658164;1.000169019284879;9.99927189524415;0.4167347996136568;0.45197410411265915;0.4520034047359023;0.41455830013553113;-0.3979310207110012;0.5745800608237973;1.0001169607098432
74.64;0.9954677643160232;0.4166577514771344;0.41860329053790557;0.39198099434380873;0.39373154948497263;1.0054286364513658;1.0001697214739522;9.999251576360678;0.4167347405482773;0.45197332965105114;0.45200202873024004;0.4145588287378932;-0.3979310207031211;0.57458122904564;1.0001186386861378
74.65;0.9954661752287196;0.4166578262962999;0.4186036993127423;0.39198131272051046;0.39373008249547903;1.0054270279626918;1.000170373712819;9.999231293993052;0.41673468966347593;0.45197249769425907;0.4520005972019843;0.4145593194473353;-0.3979310206876928;0.574582422794526;1.000120322556592
74.66;0.9954645544754993;0.41665791557947035;0.4186041067048272;0.39198161799443804;0.393728653066106;1.0054253576665237;1.0001709692879774;9.999211080195268;0.4167346466975619;0.4519716093102466;0.45199910932377296;0.4145597706378844;-0.3979310206647375;0.574583634198606;1.0001220208770318
74.67;0.9954629118227311;0.41665802038864636;0.4186045120629297;0.3919819065755843;0.3937272615407983;1.0054236412278317;1.0001715032997116;9.999190974218779;0.4167346108100627;0.4519706653103548;0.4519975640121028;0.4145601814761717;-0.3979310206335949;0.5745848560834224;1.0001237412075068
74.68;0.9954612576695162;0.41665814184661776;0.418604914930682;0.39198217470003444;0.3937259072944762;1.0054218954245582;1.0001719734614896;9.999171010704512;0.4167345809130743;0.4519696666048874;0.4519959609214394;0.4145605517396493;-0.39793102059322444;0.5745860822256903;1.0001254891083848
74.69;0.9954596029028903;0.4166582811140415;0.41860531513923255;0.3919824185560895;0.39372458891806694;1.00542013584329;1.000172379992195;9.999151217182774;0.416734555971685;0.45196861452301124;0.451994300936605;0.4145608813144409;-0.39793102054266505;0.5745873077106217;1.0001272683941276
74.7;0.9954579586295889;0.4166584391926783;0.41860571309469835;0.39198263457215365;0.39372330465525684;1.0054183755385548;1.0001727243000056;9.999131617487958;0.4167345345686093;0.4519675112355164;0.45199258614946136;0.4145611700675872;-0.39793102048115503;0.5745885290665887;1.0001290822662234
74.71;0.995456335479246;0.41665861680326166;0.4186061098291432;0.3919828195598939;0.39372205290727247;1.0054166249376624;1.0001730080361082;9.999112236775085;0.4167345144523775;0.4519663600267791;0.4519908196154541;0.41456141844257594;-0.39793102040794787;0.5745897442105669;1.000130934017821
74.72;0.9954547420005555;0.4166588145547268;0.41860650645837283;0.39198297046691594;0.3937208326451698;1.0054148925826931;1.0001732324459733;9.99909310498682;0.4167344929634434;0.4519651653289791;0.4519890050936295;0.4145616281830588;-0.3979310203222498;0.5745909526228266;1.0001328267900562
74.73;0.9954531834009303;0.4166590328864847;0.4186069034825777;0.39198308416174354;0.3937196434495393;1.005413185628119;1.000173397362812;9.999074250230196;0.41673446808374864;0.45196393270157115;0.45198714694165876;0.4145618023017136;-0.39793102022346105;0.5745921550577768;1.000134762856307
74.74;0.9954516616336879;0.4166592714863143;0.41860730073755614;0.3919831576356046;0.3937184852782613;1.0054115099576377;1.000173500642988;9.99905568531433;0.4167344391529572;0.4519626686896472;0.45198524979420457;0.4145619443073013;-0.39793102011141057;0.5745933522735701;1.0001367434059818
74.75;0.9954501764665246;0.4166595288959976;0.41860769787980445;0.39198318842114543;0.3937173585002863;1.0054098707830696;1.0001735383856054;9.99903739759167;0.41673440671295375;0.451961380569223;0.4519833181072311;0.414562057468651;-0.3979310199862231;0.5745945441992585;1.000138769266783
74.76;0.9954487269550061;0.4166598025467968;0.41860809450965725;0.3919831749199182;0.3937162641229029;1.0054082738808032;1.000173505556342;9.99901934569303;0.4167343719123179;0.45196007579340225;0.45198135634064823;0.4145621444967835;-0.3979310198481024;0.5745957306387804;1.0001408415997315
74.77;0.9954473126056654;0.41666008903259044;0.4186084898283074;0.3919831163493833;0.3937152037256555;1.0054067258559451;1.0001733972071154;9.99900146779562;0.41673433617739436;0.45195876104368066;0.4519793693252414;0.41456220726952286;-0.39793101969738764;0.5745969121370342;1.000142961308392
74.78;0.9954459333763293;0.4166603849320717;0.4186088824082804;0.3919830124907158;0.39371417906690115;1.005405232404706;1.0001732097278035;9.998983697645176;0.41673430117861865;0.45195744163160084;0.45197736200544064;0.4145622464503891;-0.3979310195346483;0.5745980898742981;1.0001451277972901
74.79;0.9954445891005259;0.41666068770213555;0.41860927014439964;0.3919828636995516;0.39371319173634667;1.0054037967074798;1.0001729410001345;9.99896598025853;0.416734268604288;0.45195612153507947;0.4519753392954066;0.4145622615608063;-0.39793101936063174;0.5745992651533229;1.0001473391204072
74.8;0.9954432793000253;0.4166609956546876;0.41860965022419866;0.3919826709460522;0.39371224310641784;1.0054024194164746;1.0001725900255267;9.998948287555043;0.416734239620247;0.45195480348294076;0.4519733065411021;0.4145622517066671;-0.3979310191760687;0.5746004389314566;1.0001495931466537
74.81;0.9954420027808669;0.416661307318261;0.4186100188951638;0.3919824353982143;0.3937113344822759;1.0054010988093798;1.000172156822648;9.998930627102043;0.416734214539226;0.4519534891608251;0.45197126943037713;0.41456221647121766;-0.3979310189814673;0.57460161153788;1.0001518876881748
74.82;0.995440757040973;0.41666162122284095;0.4186103710397929;0.39198215780166074;0.3937104674070461;1.005399831127958;1.0001716423644686;9.998913036938127;0.4167341929229525;0.45195217993028647;0.4519692329871463;0.4145621566905192;-0.3979310187772347;0.5746027825094003;1.0001542197446704
74.83;0.9954395382456479;0.4166619362484171;0.41861070032999737;0.39198183846139156;0.3937096437692048;1.0053986118441045;1.00017104836338;9.998895571899597;0.41673417362746823;0.4519508775056946;0.45196720117496986;0.4145620749671253;-0.39793101856407037;0.5746039502486704;1.0001565851520822
74.84;0.9954383417201759;0.4166622518323571;0.41861100020735115;0.3919814779298659;0.3937088653869163;1.0053974367961436;1.0001703763562293;9.998878289812346;0.4167341546819432;0.45194958396736;0.4519651776756916;0.4145619754167548;-0.39793101834307526;0.5746051119054115;1.0001589787775937
74.85;0.9954371631481275;0.4166625678036928;0.41861126474478283;0.3919810774516149;0.39370813374886393;1.0053963023520767;1.0001696267007298;9.998861246561033;0.41673413343764776;0.4519483015573586;0.4519631665252251;0.41456186253135235;-0.3979310181155398;0.5746062641239419;1.0001613947901908
74.86;0.995435999754486;0.4166628841791258;0.41861148878815546;0.3919806386938482;0.3937074502096606;1.0053952044818484;1.0001687994291113;9.998844499133972;0.4167341070879149;0.45194703271347464;0.4519611719182372;0.41456174009432734;-0.39793101788293805;0.5746074040674279;1.0001638266642419
74.87;0.9954348495927514;0.41666320116229993;0.4186116678657631;0.3919801633250361;0.3937068160222131;1.0053941378688316;1.000167896540011;9.998828102528527;0.41673407321569855;0.451945779962757;0.4519591978485724;0.41456161099100886;-0.3979310176471107;0.5746085295864334;1.0001662666333848
74.88;0.9954337094348803;0.4166635193147038;0.41861179842080815;0.3919796527899492;0.39370623211082545;1.0053930960986546;1.0001669235050674;9.998812099156485;0.41673403000224535;0.45194454570660625;0.4519572478843995;0.41456147755642175;-0.3979310174100749;0.5746096385865227;1.000168705434521
74.89;0.9954325741148764;0.4166638395950855;0.4186118781650076;0.3919791082267427;0.39370569890176227;1.0053920713056692;1.0001658887641154;9.998796515301477;0.4167339761036525;0.451943332531573;0.45195532493061946;0.4145613418513378;-0.39793101717346824;0.5746107284982134;1.000171133827575
74.9;0.9954314378515216;0.4166641630708555;0.41861190602586673;0.3919785305131448;0.39370521642615336;1.0053910531329369;1.0001648018681433;9.998781367842955;0.4167339105570514;0.4519421437444868;0.4519534315050041;0.4145612059720827;-0.39793101693822414;0.5746117962582827;1.000173544316958
74.91;0.9954302954476169;0.41666449033932706;0.4186118816291449;0.39197792030354406;0.39370478490499916;1.0053900292405733;1.0001636719106994;9.998766667923151;0.41673383303002315;0.4519409833279645;0.45195157054424373;0.4145610724515118;-0.3979310167046186;0.5746128385516074;1.000175930183688
74.92;0.9954291428047258;0.4166648211417659;0.41861180478878707;0.3919772781328773;0.39370440534587764;1.0053889869064285;1.0001625068046338;9.998752414541418;0.4167337442838202;0.45193985537451503;0.45194974583361697;0.4145609443494076;-0.39793101647245716;0.5746138520207376;1.0001782832313684
74.93;0.995427977408559;0.41666515486602607;0.41861167532264193;0.3919766047684258;0.3937040792669474;1.0053879140395632;1.0001613133283747;9.99873859123376;0.4167336461237511;0.45193876334436733;0.4519479618695697;0.414560824993598;-0.39793101624130034;0.5746148330363942;1.0001805934596883
74.94;0.9954267987352406;0.4166654915639986;0.41861149281642085;0.39197590151444256;0.39370380780743824;1.0053867995772;1.000160097656467;9.998725175697599;0.4167335404786066;0.4519377094925163;0.4519462235585731;0.4145607176361661;-0.3979310160105906;0.5746157773100586;1.0001828503192711
74.95;0.9954256082638433;0.4166658324349408;0.41861125609509814;0.39197517031801604;0.3937035912967035;1.0053856332248725;1.0001588656596896;9.998712150364383;0.4167334284845456;0.4519366951820191;0.4519445359946454;0.4145606250520205;-0.3979310157797546;0.5746166803380424;1.0001850435354978
74.96;0.9954244087941181;0.4166661795273494;0.4186109629342889;0.39197441381085496;0.3937034293846849;1.0053844049500975;1.0001576228863627;9.998699503300829;0.4167333103703552;0.451935721887265;0.45194290412118937;0.41456054915454854;-0.3979310155484114;0.5746175380416405;1.0001871637226234
74.97;0.9954232039711814;0.41666653498300715;0.4186106102578708;0.39197363507660754;0.3937033210774562;1.0053831054892923;1.0001563745890076;9.998687220007886;0.4167331857676925;0.4519347915297428;0.4519413322138807;0.4145604908350763;-0.3979310153165652;0.5746183467361462;1.0001892039045812
74.98;0.995421999132751;0.4166669002800079;0.4186101945458734;0.3919728372242966;0.3937032648497321;1.0053817269633336;1.000155125608168;9.998675273006217;0.41673305399329147;0.4519339060516917;0.4519398238548755;0.4145604502072651;-0.3979310150847324;0.5746191032411208;1.0001911606546035
74.99;0.9954208020243619;0.4166672761491157;0.41860971250232815;0.391972023164465;0.3937032592489238;1.00538026216642;1.0001538797290452;9.99866362379124;0.4167329144314286;0.45193306745990947;0.451938382340152;0.4145604270887299;-0.39793101485396354;0.5746198053462521;1.0001930330996311
75.0;0.9954196217532773;0.41666766315655696;0.41860916198912895;0.3919711955001156;0.393703303369112;1.0053787039939623;1.0001526389681061;9.998652231040051;0.4167327669274717;0.45193227836775063;0.4519370106995133;0.4145604211473415;-0.39793101462558006;0.5746204519075859;1.0001948211017955
75.01;0.9954184666539727;0.4166680620665085;0.41860854250667723;0.39197035636227734;0.39370339664326126;1.0053770463341818;1.0001514030717464;9.998641044741904;0.41673261200004735;0.45193154197164964;0.4519357114369056;0.41456043168026263;-0.39793101440063405;0.5746210426391302;1.000196524551652
75.02;0.9954173422443053;0.41666847357184505;0.41860785486658103;0.39196950720740403;0.39370353849278533;1.0053752852708757;1.0001501690821961;9.998630001736835;0.4167324511746471;0.4519308612705247;0.45193448647104023;0.41456045755256044;-0.39793101417952753;0.5746215784149357;1.0001981431386704
75.03;0.9954162508861374;0.41666889790906714;0.41860710068910084;0.3919686488249078;0.39370372841550194;1.005373419260645;1.0001489316539536;9.998619044538707;0.4167322872558291;0.45193023846849617;0.4519333369360494;0.4145604973780596;-0.39793101396209984;0.5746220619092477;1.0001996757101472
75.04;0.9954151940092625;0.4166693348980036;0.4186062820966579;0.39196778158861234;0.39370396616825487;1.0053714483538752;1.0001476841123096;9.998608143260473;0.4167321238691807;0.45192967519420085;0.4519322626482756;0.4145605497423483;-0.39793101374785983;0.5746224973477939;1.0002011201200576
75.05;0.9954141743635508;0.4166697843093618;0.4186054015022491;0.39196690556236985;0.3937042513440753;1.0053693730592046;1.0001464193085643;9.998597294580229;0.41673196453603883;0.4519291729292573;0.4519312619713005;0.4145606134174788;-0.39793101353614324;0.5746228895138185;1.0002024735723665
75.06;0.995413196262474;0.4166702461386751;0.4186044614256656;0.3919660207178564;0.3937045825038823;1.0053671936751765;1.0001451302259923;9.99858650514395;0.4167318118784189;0.4519287329549722;0.45193033243689634;0.41456068745219216;-0.3979310133261477;0.5746232429024657;1.0002037323548496
75.07;0.9954122650785137;0.41667072053305876;0.4186034643299088;0.3919651273399526;0.3937049567861923;1.0053649113428855;1.0001438109269734;9.9985757802762;0.4167316672101701;0.4519283560755056;0.45192947148236995;0.41456077101179356;-0.397931013116738;0.5746235611563679;1.0002048914551624
75.08;0.9954113868310465;0.4166712076629707;0.4186024125521464;0.3919642259935119;0.39370537024767616;1.0053625299460538;1.0001424574777782;9.99856512086114;0.4167315307369517;0.4519280425800815;0.4519286765964233;0.4145608631016831;-0.3979310129065008;0.5746238470954411;1.0002059449193799
75.09;0.9954105678736459;0.4166717081244957;0.41860130828427433;0.391963317236188;0.39370581839069807;1.0053600565497154;1.000141067786407;9.99855452025963;0.41673140222647514;0.4519277925540332;0.451927944975982;0.41456096266153547;-0.39793101269425674;0.5746241031856597;1.0002068864573561
75.1;0.995409815057541;0.4166722232350964;0.41860015364663966;0.39196240162963203;0.3937062965299651;1.005357500631172;1.0001396407292076;9.998543966217158;0.4167312817976745;0.45192760637461643;0.4519272734390045;0.4145610691254402;-0.3979310124792128;0.5746243316796547;1.0002077096127613
75.11;0.9954091358381042;0.4166727542821078;0.418598951102766;0.3919614801022622;0.39370680004697634;1.005354872793848;1.0001381749691574;9.998533447691893;0.4167311703969773;0.4519274850533858;0.45192665867034204;0.41456118264457353;-0.39793101226064237;0.5746245344677284;1.00020840816406
75.12;0.9954085375010727;0.4166733018495364;0.4185977039681219;0.3919605543821715;0.3937073247095869;1.0053521829769263;1.0001366674959713;9.998522948309112;0.416731069582838;0.45192743022194554;0.4519260972232876;0.41456130363173826;-0.39793101203771664;0.57462471301462;1.0002089776051375
75.13;0.995408025745422;0.4166738663773542;0.41859641641035444;0.39195962693954156;0.3937078670346303;1.005349439942238;1.0001351133106888;9.998512432426844;0.4167309807794627;0.45192744390027667;0.45192558546502937;0.4145614322044514;-0.3979310118093531;0.5746248685936004;1.0002094164566786
75.14;0.995407603772053;0.41667444899404155;0.41859509304234144;0.3919587003436081;0.39370842439399334;1.0053466524317891;1.0001335064769157;9.998501847422816;0.41673090451436945;0.45192752821755494;0.4519251200925531;0.4145615678414447;-0.397931011573973;0.5746250030423878;1.0002097264302754
75.15;0.9954072724393076;0.41667505139187483;0.4185937385933409;0.39195777662983605;0.39370899452954716;1.0053438296922683;1.0001318415753708;9.998491133287544;0.41673084013794826;0.45192768503285;0.4519246989539016;0.41456170936586706;-0.3979310113295241;0.5746251195376608;1.0002099123432264
75.16;0.9954070304976858;0.41667567486117013;0.4185923576498903;0.3919568571497042;0.3937095746480503;1.0053409806136322;1.0001301147619965;9.998480222327577;0.4167307861613456;0.4519279156397937;0.4519243212983807;0.4145618553599451;-0.397931011073723;0.5746252223795476;1.0002099817596963
75.17;0.9954068743288956;0.416676319585286;0.41859095443037525;0.391955942859834;0.3937101610861709;1.0053381127670762;1.0001283233292821;9.998469037313303;0.41673074084092415;0.4519282209485185;0.4519239872499984;0.4145620046001527;-0.39793101080420523;0.5746253159628385;1.0002099440395187
75.18;0.9954067980683405;0.41667698489793764;0.4185895328447371;0.3919550345469561;0.393710749930709;1.00533523216342;1.0001264648925734;9.998457495754732;0.4167307025677158;0.45192860174332466;0.4519236971356233;0.41456215621120507;-0.39793101051850205;0.5746254043123891;1.000209809420869
75.19;0.995406794426206;0.4166776700155435;0.4185880966755193;0.39195413270254015;0.3937113375913287;1.0053323433838508;1.000124537763592;9.998445516257627;0.4167306701073065;0.45192905843178893;0.45192345115417953;0.4145623098828442;-0.39793101021388444;0.574625491681067;1.0002095882227233
75.2;0.9954068554126987;0.4166783744801273;0.4185866494075353;0.39195323745466903;0.3937119209348328;1.0053294496849137;1.0001225411956236;9.99843303005687;0.4167306428968994;0.45192959088719625;0.45192324928944594;0.4145624662314273;-0.3979310098872846;0.5746255829939668;1.0002092902672635
75.21;0.9954069728623015;0.4166790982721094;0.41858519398303035;0.3919523487783059;0.39371249760558974;1.0053265537797822;1.0001204752963793;9.99841999841933;0.41673062107884873;0.4519301987318147;0.45192309126106645;0.4145626267011167;-0.397931009535448;0.5746256834160964;1.0002089246230534
75.22;0.9954071391495082;0.41667984182905815;0.4185837329635507;0.391951466604159;0.3937130662841996;1.0053236594147812;1.0001183416602593;9.998406416608729;0.4167306050324403;0.4519308814243027;0.4519229764995504;0.41456279269276336;-0.397931009155089;0.5746257980257546;1.0002084991381146
75.23;0.9954073474241408;0.41668060586365635;0.4185822686614601;0.39195059080650335;0.39371362631884554;1.0053207721973085;1.0001161431184298;9.99839229980956;0.4167305947815099;0.45193163840152906;0.45192290411529723;0.414562964642326;-0.39793100874307685;0.5746259318576635;1.000208020098385
75.24;0.9954075912045033;0.41668139099011803;0.41858080273876264;0.3919497214864444;0.39371417706946665;1.0053178992932037;1.0001138819430535;9.998377676400333;0.4167305897123357;0.4519324697431238;0.4519228729317796;0.414563141949844;-0.3979310082968081;0.5746260894467927;1.0002074924239432
75.25;0.9954078643605769;0.4166821973888835;0.41857933577937284;0.3919488594042642;0.3937147174131125;1.0053150488441123;1.000111558625145;9.998362588190787;0.41673058868153406;0.45193337647002474;0.451922881662599;0.4145633236312527;-0.3979310078143001;0.5746262739989187;1.0002069199294608
75.26;0.9954081615358069;0.4166830246589966;0.41857786763736393;0.3919480059287024;0.3937152457050559;1.0053122287883882;1.0001091721085122;9.99834708184028;0.41673059022318165;0.45193435977631147;0.45192292888941865;0.4145635088878265;-0.3979310072938326;0.5746264870486292;1.0002063056779145
75.27;0.9954084788132319;0.4166838720412444;0.4185763982324403;0.39194716236796445;0.3937157602582829;1.0053094453984912;1.0001067206707548;9.998331202928142;0.41673059278570623;0.45193541989166636;0.4519230128115879;0.414563697287188;-0.39793100673379556;0.5746267287630688;1.0002056523557479
75.28;0.9954088144184806;0.4166847389483957;0.4185749279219308;0.39194632941218555;0.39371625969899593;1.0053067030821206;1.0001042026620872;9.99831499443143;0.41673059514882005;0.451936555584561;0.45192313119686406;0.4145638888022968;-0.39793100613284915;0.5746269982860499;1.0002049622144296
75.29;0.9954091680311616;0.41668562535676473;0.4185734573667327;0.39194550727368793;0.39371674290479336;1.005304005031051;1.000101617001336;9.998298490178701;0.41673059663469797;0.45193776439046884;0.45192328146441874;0.41456408386633187;-0.39793100548992166;0.5746272938100001;1.000204236846354
75.3;0.9954095389223111;0.4166865317302679;0.4185719871902532;0.3919446962137261;0.39371720912028557;1.0053013528459926;1.000098963466009;9.998281706818323;0.4167305968711723;0.45193904297332077;0.45192346079667;0.41456428354583813;-0.397931004804243;0.5746276127478284;1.0002034773563455
75.31;0.9954099254742389;0.4166874586231859;0.41857051782555654;0.3919438969785325;0.39371765826497357;1.005298745829035;1.0000962427396094;9.998264638257254;0.4167305954929298;0.4519403875319229;0.45192366656604716;0.41456448968293;-0.397931004075821;0.5746279523033372;1.0002026849469328
75.32;0.9954103265437635;0.416688406206928;0.4185690497190993;0.39194311090697553;0.39371809091693327;1.0052961825029432;1.0000934568877755;9.998247261305991;0.4167305920179873;0.4519417942519707;0.4519238971696732;0.41456470462929673;-0.39793100330594544;0.5746283099221512;1.0002018609810823
75.33;0.9954107423942692;0.4166893737546249;0.4185675835992801;0.39194233969022585;0.393718508113913;1.0052936633654272;1.0000906098304023;9.998229555831308;0.41673058582983935;0.4519432593581213;0.45192415281965437;0.4145649308166528;-0.39793100249711094;0.5746286831297194;1.0002010059760285
75.34;0.9954111739653194;0.4166903594276001;0.4185661208494916;0.3919415849664625;0.3937189113333426;1.0052911917655825;1.0000877059914302;9.998211525112012;0.4167305761770937;0.4519447787957481;0.45192443547687206;0.414565170596381;-0.3979310016525835;0.574629069680728;1.0002001190802057
75.35;0.9954116213521781;0.4166913605852044;0.4185646638175621;0.3919408479356364;0.39371930245993775;1.0052887728758755;1.000084747910547;9.99819320103371;0.4167305622617686;0.4519463478936212;0.4519247478231712;0.4145654262758593;-0.3979310007761157;0.5746294683731052;1.0001991989621497
75.36;0.9954120829762467;0.41669237423109295;0.4185632154168202;0.3919401292467129;0.3937196831102082;1.0052864122936203;1.0000817354771314;9.998174633073065;0.4167305434089861;0.45194796102019047;0.45192509226193434;0.4145657002651956;-0.3979309998716485;0.5746298792855304;1.0001982444865989
75.37;0.9954125565124056;0.4166933975320588;0.4185617783790314;0.3919394292572748;0.39372005366946444;1.0052841153672591;1.0000786668720003;9.998155872641908;0.41673051907798975;0.45194961135765455;0.45192547065971633;0.41456599530528343;-0.3979309989428376;0.5746303034876515;1.0001972547447138
75.38;0.9954130407531971;0.41669442848689126;0.4185603551155718;0.39193874824941366;0.3937204134198298;1.0052818872492497;1.0000755399851822;9.998136958751326;0.4167304887511416;0.45195129148457713;0.4519258844668435;0.4145663145091005;-0.39793099799284465;0.5746307430534385;1.0001962293827469
75.39;0.9954135362163472;0.4166954660916364;0.4185589479555828;0.3919380862405486;0.39372076159242425;1.0052797324717926;1.0000723536505325;9.998117909284316;0.41673045191775493;0.4519529949281323;0.4519263347760034;0.4145666609245153;-0.3979309970245708;0.5746312009031344;1.0001951685689627
75.4;0.9954140442092296;0.41669650980756684;0.4185575589122625;0.3919374428246492;0.3937210978552661;1.0052776543333466;1.0000691076545702;9.998098723461258;0.4167304082059601;0.4519547171654563;0.4519268223747652;0.41456703698607744;-0.3979309960407487;0.5746316801925044;1.000194072339792
75.41;0.9954145663359845;0.41669755929398294;0.41855618923291904;0.3919368175617753;0.39372142197101334;1.0052756548146629;1.0000658020582371;9.998079392572427;0.41673035764512195;0.45195645498070686;0.45192734770771575;0.414567444684102;-0.39793099504369145;0.5746321838390666;1.000192940356505
75.42;0.995415105500139;0.41669861461337254;0.4185548395235008;0.3919362104860346;0.3937217336545918;1.0052737343841749;1.00006243775877;9.998059911778924;0.41673030085043733;0.4519582053729024;0.45192791070918253;0.414567886038694;-0.39793099403507226;0.574632714400306;1.0001917721837503
75.43;0.995415666933813;0.4166996761803546;0.4185535103365936;0.3919356220497366;0.3937220329808514;1.0052718917637955;1.000059017667634;9.998040284131719;0.4167302391173651;0.4519599651592416;0.4519285110054906;0.4145683628067447;-0.39793099301589563;0.5746332741641486;1.0001905673138314
75.44;0.9954162574323078;0.4167007443432542;0.4185522026884331;0.3919350525301589;0.39372232041075156;1.0052701242442428;1.0000555468108456;9.998020519956967;0.41673017473873436;0.4519617308357343;0.4519291485459589;0.4145688760716803;-0.3979309919867135;0.5746338651971546;1.0001893248465352
75.45;0.9954168831332768;0.4167018188566576;0.4185509183182849;0.391934501358342;0.39372259621552474;1.0052684287967;1.0000520321913873;9.998000638523074;0.4167301112774506;0.4519634984158132;0.4519298238603115;0.41456942671871355;-0.39793099094795986;0.574634488949336;1.0001880440436164
75.46;0.9954175477027202;0.416702898576619;0.4185496596964444;0.39193396692451477;0.39372286022078;1.005266803264614;1.0000484832296541;9.99798066365785;0.41673005329506013;0.45196526357516936;0.45193053768885083;0.4145700160929822;-0.39793098990010745;0.5746351458098391;1.0001867258875277
75.47;0.9954182519210399;0.4167039817078045;0.4185484297592564;0.3919334470092725;0.39372311211992755;1.005265246275192;1.0000449113425791;9.997960610812603;0.4167300058289495;0.4519670218784754;0.4519312905505847;0.4145706460240341;-0.3979309888436862;0.5746358354864254;1.0001853733350632
75.48;0.9954189947014889;0.41670506625480197;0.41854723129628946;0.3919329393689865;0.3937233516557171;1.005263756484139;1.0000413281168765;9.997940476624368;0.41672997407882795;0.4519687687104566;0.4519320825725252;0.4145713184488302;-0.39793098777955005;0.5746365577375823;1.0001839895265663
75.49;0.9954197752345975;0.416706150283663;0.4185460662027304;0.39193244211470496;0.393723578195391;1.0052623319699088;1.0000377433322067;9.997920240220852;0.4167299632635712;0.45197049928235605;0.4519329135914439;0.41457203489223776;-0.3979309867092529;0.5746373121673021;1.0001825765590278
75.5;0.9954205944027622;0.4167072320502179;0.41854493507664103;0.391931953788237;0.39372379037354316;1.0052609695662706;1.0000341640420656;9.997899873577392;0.4167299785229191;0.451972209085739;0.45193378340258394;0.4145727959479824;-0.3979309856348403;0.5746380972839366;1.0001811356033694
75.51;0.9954214538015541;0.4167083099882295;0.4185438373726088;0.3919314732046625;0.39372398665065456;1.0052596649752532;1.0000305952983095;9.997879353558675;0.4167300247730982;0.4519738942333242;0.451934691884415;0.4145736012541539;-0.3979309845582648;0.5746389100029817;1.0001796666697076
75.52;0.9954223536601647;0.4167093826855293;0.4185427719873202;0.391930999252424;0.39372416612140393;1.0052584137938223;1.0000270414354258;9.99785867399224;0.41673010634653834;0.45197555122970645;0.451935638867628;0.41457445003081905;-0.39793098348104833;0.5746397458785897;1.00017816901214
75.53;0.9954232917948651;0.4167104488751357;0.4185417379217628;0.39193053060866284;0.3937243286004238;1.0052572120850471;1.0000235066562218;9.997837852487516;0.416730226497979;0.4519771766819442;0.4519366239331811;0.4145753414850938;-0.3979309824041835;0.5746405999402879;1.000176643387477
75.54;0.9954242639223075;0.4167115072797504;0.4185407345743927;0.39193006556472687;0.3937244742810092;1.0052560566052846;1.0000199954245927;9.99781692981158;0.4167303872587499;0.4519787673381518;0.4519376463338334;0.4145762747532164;-0.3979309813283932;0.574641467626625;1.0001750939047755
75.55;0.99542526425735;0.4167125564446632;0.4185397615839705;0.3919296024509003;0.3937246034319372;1.0052549457796067;1.000016512537559;9.99779596338658;0.416730589650501;0.45198032017315526;0.45193870490105775;0.41457724875541263;-0.39793098025475304;0.57464234490416;1.0001735278523163
75.56;0.9954262855722463;0.4167135944990148;0.4185388187153221;0.39192914021640257;0.39372471620728045;1.0052538803690525;1.0000130625484305;9.997775011056383;0.4167308335526342;0.4519818323116337;0.4519397979199134;0.4145782621202085;-0.3979309791849279;0.574643228066453;1.0001719544130079
75.57;0.9954273189721503;0.4167146189271205;0.4185379059930574;0.3919286782756475;0.39372481269593324;1.0052528630403499;1.0000096495393116;9.997754117596129;0.416731117334838;0.4519833010997369;0.45194092326838303;0.414579313067881;-0.3979309781207007;0.5746441142085698;1.0001703832583733
75.58;0.9954283540124115;0.4167156266891988;0.41853702356413575;0.39192821597239674;0.39372489308281344;1.005251897967653;1.0000062773268115;9.99773331868614;0.4167314383115479;0.45198472441506066;0.4519420786979972;0.414580399466359;-0.39793097706351516;0.574645001734442;1.0001688236930197
75.59;0.9954293794195872;0.4167166143562956;0.4185361713688472;0.3919277526677393;0.3937249576043055;1.0052509905065177;1.0000029496523588;9.997712645572271;0.41673179394446186;0.4519861007426457;0.45194326180699296;0.4145815189921205;-0.3979309760145833;0.5746458900241346;1.000167284301068
75.6;0.9954303837863291;0.41671757831915024;0.41853534934374786;0.3919272882821115;0.39372500622144185;1.0052501470432929;0.9999996702614459;9.997692118183094;0.41673218241445936;0.45198742904688916;0.45194446981820413;0.41458266915119446;-0.3979309749752167;0.5746467785763072;1.0001657723441502
75.61;0.9954313558680419;0.4167185155523406;0.4185345580684046;0.3919268233856809;0.3937250383217953;1.0052493758666265;0.9999964425465351;9.99767174437381;0.41673260209381907;0.4519887088286356;0.45194569959850117;0.4145838475605286;-0.3979309739467359;0.5746476662929149;1.0001642935330872
75.62;0.9954322851455278;0.4167194243188183;0.4185337989412789;0.39192635895232364;0.39372505273220354;1.0052486880450253;0.9999932691210155;9.997651532340226;0.41673305109104897;0.45198994017039135;0.4519469481101768;0.41458505226957965;-0.39793097292997553;0.5746485514558229;1.0001628527828261
75.63;0.9954331625614914;0.41672030414572564;0.41853307355771746;0.3919258961936987;0.39372504803192165;1.0052480969129307;0.9999901516846978;9.997631501860218;0.4167335277025025;0.4519911236033219;0.4519482131087458;0.4145862813589592;-0.397930971925017;0.5746494324962639;1.0001614547194078
75.64;0.9954339812596089;0.41672115520258574;0.4185323830652132;0.39192543640376215;0.39372502315820673;1.0052476166898126;0.9999870910005659;9.99761168827234;0.41673403089755195;0.45199226008684934;0.4519494934576864;0.4145875324659783;-0.3979309709313055;0.5746503086929907;1.0001601037282781
75.65;0.9954347373518238;0.4167219776178232;0.41853172801654104;0.3919249810143826;0.3937249777696754;1.0052472608167602;0.9999840868947361;9.997592144411563;0.41673455999259795;0.4519933510038743;0.45195078868239624;0.41458880314472596;-0.3979309699477807;0.574651180048912;1.0001588046111027
75.66;0.9954354298188571;0.41672277128376345;0.4185311085002134;0.3919245316739833;0.393724911788223;1.00524703990354;0.9999811384528284;9.997572940844279;0.4167351140241552;0.4519943978814219;0.4519520981880464;0.4145900915578846;-0.39793096897294916;0.5746520467820374;1.000157563079386
75.67;0.9954360598691753;0.4167235358603342;0.41853052436287064;0.39192408995007466;0.39372482482501453;1.0052469601563554;0.9999782448700794;9.997554161317355;0.41673569160319646;0.45199540214598205;0.4519534207896468;0.4145913966238822;-0.39793096800515104;0.5746529089236123;1.0001563847133694
75.68;0.9954366306487583;0.416724270693323;0.4185299754982868;0.3919236570993088;0.3937247162993219;1.0052470235684607;0.9999754064020184;9.997535899642543;0.4167362914182397;0.4519963652494044;0.45195475472834007;0.41459271752527976;-0.3979309670429449;0.5746537660451827;1.0001552734205834
75.69;0.9954371467184324;0.41672497488164395;0.418529462147692;0.39192323420073083;0.39372458578237246;1.0052472297450765;0.999972624455077;9.997518262979153;0.4167369127242885;0.45199728889856244;0.451956098047488;0.4145940532472619;-0.39793096608526457;0.5746546173163753;1.0001542311574003
75.7;0.9954376134091586;0.4167256470614207;0.4185289849924362;0.3919228223538891;0.3937244329704895;1.0052475775725205;0.9999699011808955;9.997501372353724;0.4167375551133509;0.45199817484286625;0.45195744920238284;0.4145954024620132;-0.3979309651313851;0.5746554618686088;1.0001532589590933
75.71;0.9954380363951869;0.4167262848984665;0.41852854483502805;0.3919224227807304;0.3937242575735263;1.0052480653835376;0.9999672397258315;9.997485354259366;0.416738218136736;0.45199902418760735;0.45195880735010097;0.4145967634689018;-0.3979309641808127;0.5746562990532512;1.000152358421935
75.72;0.9954384208799919;0.41672688517449175;0.41852814212802375;0.3919220367260979;0.3937240595033897;1.0052486904969344;0.9999646452380491;9.997470328138943;0.41673890150243154;0.4519998369329835;0.4519601717905558;0.41459813436234266;-0.3979309632330535;0.5746571283330265;1.00015153238837
75.73;0.9954387711986017;0.4167274442467602;0.4185277767030267;0.3919216651584196;0.39372383927672516;1.0052494493887116;0.999962124575307;9.997456392204036;0.41673960515530656;0.4520006121779079;0.4519615409996961;0.4145995133657289;-0.39793096228747865;0.574657949011501;1.0001507837890002
75.74;0.9954390921853934;0.41672795825469255;0.41852744755759663;0.3919213086954878;0.3937235982735515;1.005250337999634;0.9999596836455188;9.997443610063858;0.41674032880502376;0.45200134872255693;0.45196291193822274;0.4146008988474091;-0.39793096134342254;0.5746587603249289;1.0001501135495006
75.75;0.9954393907562131;0.41672842346318306;0.4185271527274193;0.3919209678508046;0.39372333853732205;1.0052513513516528;0.9999573253197724;9.997432008875675;0.41674107160027724;0.45200204570745667;0.45196427984263055;0.4146022891696856;-0.39793096040034404;0.5746595618050409;1.0001495198039614
75.76;0.9954396750579171;0.41672883673664135;0.41852688972785107;0.3919206430452262;0.3937230622600802;1.0052524828437361;0.9999550503083977;9.997421590332708;0.41674183216593286;0.4520027030757437;0.4519656386262452;0.4146036823586861;-0.3979309594579486;0.574660353218088;1.0001489991054853
75.77;0.9954399527847428;0.416729195394314;0.4185266564774;0.3919203343967481;0.3937227713190565;1.0052537240268151;0.9999528586654916;9.997412342551387;0.4167426087838092;0.45200332155301604;0.4519669815982982;0.41460507553039955;-0.3979309585161652;0.574661134182269;1.0001485476049141
75.78;0.9954402316435849;0.416729496644688;0.41852645193362364;0.39192004186163154;0.393722467122869;1.0052550650512417;0.9999507498429411;9.997404249253757;0.41674339949663136;0.45200390201503104;0.45196830201201493;0.41460646494905407;-0.3979309575750555;0.574661903885033;1.0001481608100018
75.79;0.9954405204335367;0.4167297376067972;0.4185262761230883;0.3919197656939854;0.39372215097828017;1.005256495070002;0.9999487226459964;9.997397296766868;0.41674420185677635;0.4520044448397481;0.4519695937633412;0.41460784708134013;-0.3979309566349074;0.5746626608132216;1.000147833472091
75.8;0.9954408284786015;0.4167299158058235;0.4185261299762375;0.39191950667499487;0.3937218246544888;1.0052580025579396;0.9999467761003147;9.997391477671174;0.4167450127178645;0.4520049497680602;0.45197085206189014;0.41460921947605944;-0.397930955696373;0.5746634028809886;1.0001475601367869
75.81;0.9954411642488592;0.41673002932611414;0.4185260151000081;0.39191926570188546;0.3937214905937116;1.0052595760916805;0.9999449102903212;9.997386790363512;0.4167458285148451;0.4520054160485002;0.4519720733677878;0.41461058062276246;-0.3979309547602362;0.5746641278384877;1.0001473351433705
75.82;0.9954415346029692;0.4167300767793009;0.4185259331921644;0.39191904319321375;0.39372115180377587;1.0052612046060796;0.9999431263220834;9.997383229050424;0.41674664567446457;0.45200584278238487;0.45197325526115967;0.4146119294502079;-0.3979309538269799;0.574664832966064;1.0001471526719996
75.83;0.9954419447884792;0.41673005736075835;0.4185258855357348;0.391918839203648;0.39372081153725236;1.0052628770411138;0.9999414265696149;9.99738077243608;0.4167474608468125;0.45200622941784335;0.45197439654778204;0.4146132652877531;-0.3979309528966362;0.5746655143781757;1.0001470074557106
75.84;0.9954423984154039;0.4167299708191068;0.418525873309877;0.39191865399353776;0.3937204728404666;1.0052645829489608;0.9999398154554269;9.997379391937937;0.4167482710458067;0.4520065758435803;0.4519754968396556;0.41461458810485274;-0.39793095196887923;0.574666167169486;1.0001468953405366
75.85;0.9954428970334663;0.41672981739753717;0.41852589819028235;0.3919184883272669;0.39372013822315927;1.0052663132605795;0.9999382986940937;9.997379071256857;0.41674907374133274;0.4520068820708128;0.45197655592374303;0.41461589832465934;-0.39793095104337467;0.5746667866373008;1.0001468134755969
75.86;0.9954434398853204;0.41672959789841113;0.4185259624132055;0.3919183434375596;0.39371980946231355;1.0052680597603683;0.9999368818403106;9.997379808696746;0.41674986685500903;0.45200714814300086;0.4519775734678043;0.4146171960698279;-0.3979309501204579;0.5746673696563037;1.0001467598244675
75.87;0.9954440244208805;0.41672931401860264;0.41852606851098845;0.3919182208436007;0.39371948757894265;1.0052698145043502;0.9999355700653277;9.997381602573277;0.41675064860453137;0.4520073743306512;0.45197854883095595;0.41461848058620043;-0.39793094920145683;0.5746679151957762;1.0001467318175592
75.88;0.9954446475416431;0.4167289686829729;0.41852621904156617;0.39191812234486884;0.39371917300076414;1.0052715698611443;0.999934367753111;9.997384442458001;0.4167514172310875;0.4520075612614058;0.45197948108112274;0.41461975049576283;-0.39793094828823994;0.5746684237452788;1.0001467255315875
75.89;0.9954453066027915;0.4167285658306637;0.4185264160611555;0.39191805010230724;0.39371886575794485;1.0052733182605262;0.9999332775433234;9.997388312786052;0.41675217081248117;0.45200771007329155;0.45198036955640386;0.4146210043249743;-0.39793094738274476;0.5746688960563289;1.0001467363735805
75.9;0.9954459993463963;0.4167281098405024;0.4185266602398838;0.3919180065774096;0.39371856577140935;1.0052750520202107;0.9999323003526441;9.997393197824481;0.4167529074580156;0.45200782262875244;0.4519812144966934;0.4146222405175053;-0.39793094648698124;0.5746693320938769;1.0001467603027343
75.91;0.9954467241039391;0.4167276051789741;0.41852695044124005;0.3919179946495237;0.39371827318943725;1.0052767635746496;0.9999314363368087;9.9973990827195;0.416753625788985;0.45200790157209825;0.45198201707922925;0.4146234574069467;-0.39793094560288217;0.5746697311423227;1.0001467941821942
75.92;0.9954474813231969;0.41672705654953945;0.41852728435465414;0.39191801758853084;0.3937179884821101;1.0052784454987527;0.9999306858703084;9.9974059556493;0.4167543250801225;0.4520079501717467;0.4519827792045419;0.4146246535996194;-0.39793094473168905;0.574670092530063;1.0001468355487049
75.93;0.9954482744881682;0.41672646913172684;0.41852765939154846;0.39191807835618026;0.3937177122079201;1.0052800909624058;0.9999300497368996;9.99741381212075;0.4167550049025524;0.45200797189189246;0.45198350361607803;0.41462582795856306;-0.3979309438736149;0.5746704156217324;1.0001468832464118
75.94;0.9954491090135029;0.4167258480727669;0.418528072989263;0.39191817897742576;0.39371744461868863;1.0052816944476113;0.9999295281637137;9.997422658312956;0.41675566473892095;0.45200797008718624;0.4519841940168137;0.4146269789042322;-0.39793094302816406;0.5746706993570944;1.0001469385003938
75.95;0.9954499903976458;0.4167251976231987;0.41852852235459953;0.39191832088450584;0.393717185451444;1.0052832507499334;0.9999291194160271;9.997432507052338;0.41675630383666273;0.4520079480313531;0.4519848546541507;0.41462810401679556;-0.39793094219469666;0.5746709419168742;1.0001470048143162
75.96;0.9954509230512666;0.41672452119743253;0.41852900421325373;0.39191850601568357;0.3937169342009823;1.0052847530800675;0.9999288194009511;9.997443359355877;0.4167569213706546;0.45200790853027;0.4519854897136;0.4146292004279835;-0.39793094137286195;0.5746711404603736;1.0001470871881397
75.97;0.9954519102703632;0.41672382212646136;0.4185295149940277;0.39191873756337575;0.3937166905305606;1.0052861932753026;0.9999286225361912;9.997455186272274;0.41675751674406836;0.45200785321163856;0.4519861030476422;0.41463026549037657;-0.39793094056259837;0.5746712915319017;1.0001471919957754
75.98;0.9954529550565633;0.41672310377358696;0.41853005116803016;0.39191901948492436;0.3937164542317701;1.0052875638202583;0.9999285223223292;9.997467935294292;0.41675808961810135;0.45200778238263983;0.45198669807628017;0.41463129720267705;-0.3979309397638012;0.5746713919303639;1.0001473266947838
75.99;0.9954540605365542;0.4167223688772957;0.41853060913382506;0.3919193552861308;0.39371622476449014;1.005288858447864;0.9999285114463311;9.997481551405686;0.41675863979278865;0.45200769544421454;0.45198727775229247;0.4146322943303034;-0.3979309389762045;0.5746714391769129;1.0001474983491845
76.0;0.9954552298261374;0.4167216191129824;0.41853118479932727;0.39191974733780466;0.3937160008888429;1.0052900707393997;0.9999285827400598;9.99749598207676;0.41675916726679496;0.4520075912999656;0.4519878447469997;0.4146332563536949;-0.3979309381995545;0.5746714317246133;1.0001477124673208
