time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.01;0.9954564662367548;0.4167208551890027;0.41853177382671974;0.3919201969709089;0.39371578072349606;1.0052911935271849;0.9999287301304165;9.997511168287765;0.41675967231417177;0.45200746857917323;0.4519884016167404;0.4146341830864434;-0.39793093743374186;0.5746713690707372;1.0001479735811458
76.02;0.9954577730342226;0.4167200770210998;0.4185323726064332;0.39192070469585316;0.39371556209862324;1.005292220012567;0.9999289484694787;9.997527045045322;0.4167601553938875;0.4520073258070185;0.4519889506115701;0.41463507392791493;-0.39793093667888757;0.5746712515242061;1.0001482862106794
76.03;0.9954591525096803;0.41671928392014435;0.4185329788669739;0.39192127028348844;0.39371534292369814;1.0052931447730842;0.9999292336242077;9.997543551263904;0.4167606169962398;0.4520071612853169;0.4519894931624376;0.41463592738527594;-0.3979309359353387;0.5746710795432876;1.0001486546861955
76.04;0.9954606056704781;0.4167184749236229;0.41853359143871954;0.39192189285864165;0.39371512148629534;1.0052939636344713;0.9999295829804546;9.997560638280977;0.4167610577646804;0.45200697272370727;0.4519900296928626;0.41463674135865786;-0.3979309352034194;0.5746708532601592;1.0001490827233313
76.05;0.9954621322695233;0.416717649239595;0.4185342096681606;0.3919225710067618;0.3937148968100513;1.0052946729627055;0.9999299948418331;9.997578277389081;0.41676147886817455;0.4520067573410616;0.45199056012590316;0.41463751393993226;-0.3979309344831771;0.5746705729056932;1.000149573580286
76.06;0.9954637303509082;0.4167168067930666;0.41853483289598453;0.3919233027824999;0.3937146688124672;1.005295269043829;0.9999304672895837;9.997596464676784;0.4167618819576147;0.4520065124318865;0.4519910841371249;0.41463824421361967;-0.3979309337742384;0.5746702392428269;1.0001501300590598
76.07;0.9954653956877874;0.4167159487970653;0.41853546012322257;0.3919240855001875;0.39371443760646746;1.0052957479304176;0.9999309981427644;9.997615216816742;0.4167622686418615;0.4520062357609606;0.45199160059068794;0.414638932719588;-0.39793093307582617;0.5746698530975847;1.0001507545646524
76.08;0.9954671224454449;0.41671507804818436;0.4185360899861513;0.391924915488763;0.39371420236467974;1.0052961063130386;0.999931585946059;9.997634558395617;0.41676264021239334;0.4520059256800169;0.45199210717264243;0.4146395811990178;-0.3979309323870687;0.5746694148962479;1.0001514497157398
76.09;0.9954689051359974;0.41671419859647535;0.41853672090507826;0.39192578842495046;0.3937139611416873;1.0052963428845823;0.999932230723577;9.997654509907903;0.41676299795001365;0.4520055810853973;0.4519926008772809;0.41464019142905373;-0.3979309317073464;0.5746689248918926;1.0001522184999303
76.1;0.9954707397992222;0.4167133151876167;0.41853735120737423;0.3919267000750512;0.39371371185970444;1.0052964586956399;0.9999329339501518;9.997675083162763;0.4167633435240716;0.4520052010139481;0.45199307854550813;0.4146407641401769;-0.39793093103655897;0.5746683835965171;1.0001530638665743
76.11;0.9954726243407156;0.4167124331648209;0.4185379792352541;0.39192764655893636;0.39371345320811935;1.0052964565245415;0.9999336980039006;9.997696279072539;0.4167636789284513;0.4520047840843757;0.4519935369527274;0.4146412991691167;-0.3979309303753333;0.5746677922930405;1.000153988101147
76.12;0.9954745585145643;0.4167115585681533;0.4185386034373962;0.3919286241176482;0.39371318471024236;1.00529634008298;0.9999345253397172;9.997718084839871;0.41676400629825255;0.45200432858840484;0.4519939731160466;0.4146417963452978;-0.3979309297248135;0.5746671535743287;1.0001549914872307
76.13;0.9954765426238533;0.41671069771943225;0.4185392225528815;0.39192962880500953;0.3937129062977958;1.005296113116173;0.9999354176115174;9.997740478027891;0.41676432799621693;0.4520038331929857;0.45199438476256804;0.41464225595595416;-0.39793092908612093;0.5746664710991661;1.000156071653881
76.14;0.9954785764074975;0.4167098562212795;0.4185398359864718;0.39193065634058;0.3937126180148609;1.0052957785345815;0.9999363749349487;9.99776343672354;0.41676464647855066;0.45200329729667704;0.45199477006871913;0.4146426783746459;-0.39793092846001515;0.5746657487735861;1.000157224572571
76.15;0.9954806593097539;0.41670903812230475;0.41854044411087243;0.3919317023616762;0.3937123201194089;1.005295338364366;0.9999373956485252;9.997786945597229;0.4167649638728247;0.4520027206366829;0.4519951269033352;0.4146430633309073;-0.397930927846813;0.5746649906107294;1.0001584451948466
76.16;0.9954827907516292;0.41670824589336336;0.4185410482092425;0.39193276275530375;0.3937120132065469;1.0052947954106777;0.999938476724991;9.997810992843275;0.41676528188709755;0.4520021026437958;0.45199545249731593;0.4146434097107784;-0.3979309272465319;0.5746642010287337;1.0001597268776579
76.17;0.995484969953744;0.4167074811387799;0.4185416499260261;0.3919338337400985;0.3937116980824761;1.005294155416075;0.9999396138061721;9.997835559880992;0.41676560198351614;0.4520014420301444;0.4519957438457893;0.4146437158134977;-0.39793092665921376;0.574663384833502;1.000161060564802
76.18;0.9954871955384833;0.41670674555711246;0.41854225045214477;0.3919349119282997;0.3937113755242723;1.0052934269236053;0.9999408008238182;9.997860614803498;0.4167659254217472;0.4520007366177085;0.45199599842197763;0.4146439795785773;-0.3979309260849595;0.5746625471189498;1.0001624347053417
76.19;0.9954894648932416;0.4167060412028487;0.41854285019688314;0.39193599430167175;0.3937110460876165;1.0052926191165756;0.9999420307525372;9.997886116751443;0.4167662534412736;0.45199998352114557;0.45199621451105143;0.41464419925154844;-0.39793092552351395;0.5746616926361305;1.0001638360941847
76.2;0.9954917737399132;0.4167053697581434;0.418543449150051;0.3919370780477801;0.3937107102227484;1.005291740318151;0.9999432964824928;9.997912022887478;0.416766587746475;0.4519991797167387;0.45199639104638945;0.41464437439120233;-0.39793092497392546;0.5746608244344975;1.0001652506165177
76.21;0.9954941162401254;0.4167047321667732;0.41854404725362776;0.3919381605880064;0.39371036848114843;1.0052907978974905;0.9999445898171099;9.997938295163017;0.41676693080975163;0.45199832252504235;0.45199652727879885;0.4146445062130478;-0.3979309244347526;0.5746599434877957;1.0001666640160434
76.22;0.9954964856617543;0.41670412924053085;0.4185446445447889;0.3919392397308835;0.3937100211991846;1.0052897986908254;0.9999459004604957;9.997964906956492;0.41676728578871625;0.4519974098869964;0.45199662251738304;0.41464459708872614;-0.3979309239046222;0.5746590496921268;1.0001680630356666
76.23;0.9954988756565359;0.4167035620326122;0.41854524145602456;0.3919403136677901;0.39370966803950364;1.0052887494434983;0.999947217211105;9.997991838489918;0.41676765631148527;0.45199644060702987;0.4519966760476905;0.4146446496874547;-0.39793092338246694;0.5746581424722704;1.0001694357468667
76.24;0.9955012812690459;0.4167030313899902;0.41854583908407217;0.3919413807578055;0.3937093083475928;1.0052876572634815;0.9999485299947645;9.998019060873716;0.41676804612472657;0.45199541432557605;0.451996686922706;0.41464466630643715;-0.3979309228672346;0.574657220746297;1.0001707710167462
76.25;0.9955036982816418;0.4167025375641221;0.41854643895776855;0.39194243925564665;0.3937089419722271;1.0052865300453797;0.9999498310437552;9.998046524081596;0.41676845846561883;0.45199433119858284;0.451996653685907;0.4146446488472835;-0.39793092235775973;0.5746562831313698;1.0001720582387919
76.26;0.9955061216921695;0.4167020805425203;0.41854704255150166;0.39194348738348395;0.39370856939790333;1.0052853768068652;0.9999511152681945;9.998074155784037;0.4167688954123982;0.451993191669005;0.45199657480658256;0.4146445992509637;-0.39793092185319423;0.5746553284458146;1.0001732877847256
76.27;0.9955085448349289;0.41670166046754004;0.4185476509106556;0.391944523777076;0.39370819129301265;1.0052842074960846;0.999952379455993;9.998101865640926;0.416769357648962;0.4519919964757791;0.45199644961845664;0.4146445196396269;-0.3979309213533223;0.5746543563387302;1.0001744519220823
76.28;0.9955109590268861;0.41670127746995234;0.41854826451210125;0.3919455477696878;0.39370780837895253;1.0052830315076693;0.9999536199955068;9.998129555439107;0.41676984472059314;0.4519907467560141;0.45199627858071334;0.4146444119142063;-0.39793092085838344;0.5746533676675109;1.0001755451667134
76.29;0.9955133538619296;0.41670093136845654;0.41854888357276127;0.3919465593647509;0.3937074214553383;1.0052818555765155;0.9999548318689762;9.998157137062291;0.41677035551055497;0.4519894441333762;0.4519960627470404;0.4146442773891888;-0.397930920368897;0.574652364163641;1.000176563946831
76.3;0.9955157185828988;0.41670062177122236;0.41854950848782846;0.3919475591790282;0.393707030991995;1.0052806831877408;0.9999560108605897;9.998184547590473;0.41677088871748325;0.45198809076345764;0.4519958032206913;0.4146441169401232;-0.3979309198856372;0.5746513474835763;1.0001775068898642
76.31;0.9955180435792044;0.41670034831616104;0.4185501397623641;0.39194854828322434;0.39370663678639867;1.0052795164960078;0.9999571555228328;9.998211753659863;0.4167714431300043;0.4519866892261715;0.45199550089482776;0.41464393164826807;-0.3979309194095469;0.5746503183811779;1.0001783754782774
76.32;0.99552032039141;0.4167001107175729;0.41855077759104964;0.39194952761224283;0.39370623828873236;1.005278358899843;0.9999582665246718;9.998238745257744;0.41677201752957854;0.4519852421584436;0.45199515657943673;0.4146437233968866;-0.39793091894153265;0.574649276947102;1.0001791733518852
76.33;0.9955225406248623;0.41669990848909627;0.41855142158782715;0.39195049713087543;0.3937058351177939;1.005277215960789;0.9999593456649718;9.998265524984024;0.4167726105988575;0.4519837519004918;0.45199477133252536;0.41464349491235764;-0.39793091848226775;0.574648223728979;1.0001799041688397
76.34;0.9955246958754764;0.41669974021543177;0.41855207082787915;0.3919514554375945;0.3937054271129275;1.0052760951652358;0.9999603953631746;9.99829210343915;0.4167732212608993;0.4519822206570826;0.4519943464060884;0.41464324951214254;-0.39793091803230757;0.5746471603617662;1.0001805699785857
76.35;0.9955267792336008;0.41669960316673615;0.41855272403844307;0.39195239996037207;0.3937050141818702;1.0052750056055524;0.9999614178206614;9.998318499053548;0.41677384898303316;0.4519806508793412;0.45199388294007137;0.4146429907802177;-0.3979309175922795;0.5746460891240218;1.000181171751062
76.36;0.9955287867923834;0.41669949385637095;0.4185533796687056;0.3919533273628691;0.3937045966223165;1.0052739569031794;0.9999624145849386;9.99834473369767;0.41677449354912355;0.4519790453117217;0.451993381844692;0.4146427221884613;-0.3979309171626505;0.5746450123401513;1.0001817111167863
76.37;0.995530716719793;0.41669940872689415;0.4185540359561193;0.39195423400319607;0.3937041757134182;1.0052729577274924;0.9999633862135916;9.998370821523203;0.4167751546835099;0.45197740701094524;0.45199284370056836;0.41464244693610414;-0.3979309167433295;0.5746439321308512;1.0001821909888904
76.38;0.995532566492365;0.41669934469226144;0.4185546910861015;0.3919551163136394;0.3937037536167815;1.0052720157107948;0.9999643314258346;9.998396754569463;0.41677583190846;0.4519757395664525;0.4519922687833818;0.4146421680359615;-0.39793091633360844;0.5746428498194373;1.000182615053157
76.39;0.9955343319062391;0.41669929972156944;0.41855534326345445;0.39195597103338176;0.3937033325178775;1.0052711389422888;0.9999652471828365;9.998422494070875;0.41677652459364894;0.4519740471397022;0.4519916575250287;0.41464188838097943;-0.39793091593268326;0.5746417652780094;1.0001829872971097
76.4;0.9955360074834761;0.4166992730824618;0.41855599082755307;0.3919567955049427;0.39370291402572877;1.0052703374588616;0.9999661303085248;9.998447975823284;0.4167772320203552;0.45197233411334203;0.45199101090361316;0.4146416106175227;-0.3979309155403946;0.5746406772732676;1.0001833110478535
76.41;0.9955375863893732;0.4166992651200222;0.41855663251919845;0.39195758791025287;0.3937024992409923;1.0052696230587357;0.9999669795463039;9.998473128403432;0.4167779531968404;0.45197060490872315;0.451990330426545;0.41464133703938116;-0.3979309151573178;0.5746395844052465;1.0001835878541891
76.42;0.9955390616097725;0.4166992765570819;0.41855726750599587;0.3919583471566204;0.39370208913468485;1.0052690071698651;0.999967796641138;9.998497886139882;0.4167786866784656;0.45196886434406786;0.45198961806505483;0.4146410697587516;-0.39793091478412407;0.5746384858950982;1.000183817456873
76.43;0.9955404282641819;0.4166993075830669;0.4185578948897327;0.3919590726334384;0.393701685071534;1.0052684988711507;0.9999685854889669;9.998522186539581;0.41677943079230595;0.451967117945526;0.45198887606909305;0.4146408107409012;-0.3979309144212598;0.5746373821607721;1.0001839981632454
76.44;0.9955416845748146;0.4166993574970392;0.41855851331478433;0.39195976400517807;0.39370128912476243;1.0052681050579713;0.9999693504453091;9.998545971435583;0.4167801838418322;0.4519653719308467;0.4519881064607228;0.4146405614806088;-0.3979309140692378;0.5746362748908995;1.0001841269879996
76.45;0.995542831455112;0.4166994248258114;0.41855912125035977;0.3919604208658009;0.3937009038302596;1.00526783148447;0.9999700953826555;9.998569198071792;0.4167809440068999;0.45196363283100355;0.45198731067130565;0.414640322751373;-0.3979309137286424;0.5746351668292131;1.0001842000143637
76.46;0.9955438715489058;0.416699507440796;0.4185597174135964;0.3919610423247595;0.3937005318215656;1.0052676820989492;0.9999708225236561;9.998591841979964;0.41678170936878456;0.45196190680156206;0.4519864898375935;0.41464009451589434;-0.3979309133997331;0.5746340616588025;1.000184213049008
76.47;0.9955448081483651;0.4166996029467251;0.4185603008707081;0.39196162679132707;0.39370017582299355;1.0052676574159405;0.9999715304525872;9.998613895882064;0.4167824781339001;0.451960199523519;0.45198564548558096;0.4146398759519907;-0.39793091308232875;0.5746329633346905;1.000184162103824
76.48;0.9955456449759543;0.41669970915638377;0.41856087097051276;0.3919621719331259;0.393699838850786;1.0052677549407802;0.9999722138436121;9.998635379514392;0.4167832487118304;0.4519585167766382;0.4519847800430568;0.41463966554438086;-0.39793091277602277;0.5746318749160411;1.000184043118834
76.49;0.9955463868109274;0.41669982417816653;0.4185614272591722;0.39196267462774476;0.3936995243481078;1.0052679712267096;0.9999728658041274;9.998656348346369;0.4167840195673607;0.4519568645124422;0.451983897051229;0.4146394612094159;-0.3979309124804571;0.574630798211154;1.0001838515669592
76.5;0.995547039596261;0.4166999466011728;0.4185619694326095;0.39196313115329046;0.3936992361184519;1.0052683028219371;0.9999734801751652;9.998676883368919;0.41678478885653725;0.45195524828648476;0.4519830010078197;0.4146392610299697;-0.39793091219547916;0.5746297344420358;1.0001835829851573
76.51;0.9955476095607815;0.4167000757735754;0.41856249722225547;0.391963537650292;0.393698977947187;1.0052687460454037;0.99997405236233;9.998697068305047;0.41678555371275133;0.4519536728359873;0.45198209673384643;0.41463906428269903;-0.397930911921062;0.5746286848035604;1.0001832334878926
76.52;0.9955481021632948;0.41670021146431446;0.41856301026404397;0.3919638903982618;0.39369875296507983;1.0052692972135822;0.9999745795166227;9.998716972429676;0.41678630960803;0.45195214192120525;0.4519811886362183;0.41463887150890744;-0.39793091165723526;0.5746276502863333;1.0001827991056884
76.53;0.9955485217587741;0.4167003533552474;0.41856350839201056;0.3919641861427217;0.39369856301336753;1.0052699536995577;0.9999750604720704;9.998736646723104;0.41678705067741223;0.45195065843775983;0.45198028043795313;0.41463868402607457;-0.3979309114042292;0.5746266312245912;1.0001822745649749
76.54;0.9955488724016506;0.4167005010696734;0.4185639922576186;0.39196442266839376;0.3936984083619133;1.0052707143993254;0.9999754950130932;9.998756132515885;0.4167877707242995;0.45194922491740075;0.4519793752967708;0.41463850379837003;-0.3979309111625502;0.5746256274759101;1.0001816528610112
76.55;0.9955491586627335;0.4167006544532873;0.41856446347854365;0.3919645989876372;0.39369828801084744;1.0052715784529818;0.999975882711314;9.998775476423486;0.41678846385541485;0.4519478437820494;0.451978475822291;0.41463833314433174;-0.3979309109328339;0.5746246395813828;1.0001809263291928
76.56;0.9955493850258974;0.41670081383817886;0.41856492432242964;0.39196471504904057;0.39369820018937235;1.0052725436728305;0.9999762229002663;9.998794738014555;0.4167891247171057;0.45194651705852085;0.4519775838521116;0.41463817418668025;-0.3979309107158419;0.5746236697207534;1.0001800880857097
76.57;0.9955495541501052;0.41670098028596114;0.4185653775011228;0.39196477144743813;0.3936981425544925;1.005273606557045;0.9999765162115334;9.998813986025421;0.41678974875748825;0.4519452461636478;0.45197670042750815;0.41463802885067;-0.3979309105127591;0.5746227210147005;1.0001791321420317
76.58;0.9955496645721718;0.4167011555435635;0.4185658258410075;0.3919647692201793;0.39369811233923946;1.0052747631114818;0.9999767656164007;9.998833295249336;0.4167903325721955;0.45194403182602444;0.4519758263897329;0.4146378991119082;-0.397930910325448;0.5746217962147218;1.0001780526863837
76.59;0.9955497095421691;0.4167013414465638;0.41856627163957405;0.3919647096609238;0.3936981066549281;1.0052760085791688;0.9999769759261155;9.998852751782243;0.41679087422393923;0.45194287402225974;0.45197496307303553;0.4146377866602772;-0.3979309101563817;0.5746208975659307;1.0001768441186385
76.6;0.9955496792593804;0.41670153902555424;0.4185667164118285;0.39196459426579;0.39369812265267506;1.0052773362576728;0.9999771529153431;9.998872456686803;0.41679137299237123;0.4519417724401982;0.45197411245435026;0.41463769223295216;-0.39793091000822;0.5746200272249198;1.0001755015898914
76.61;0.9955495645257549;0.41670174794864945;0.4185671614453462;0.391964424862442;0.39369815758583765;1.0052787373309349;0.9999773024317054;9.998892517229445;0.4167918285148051;0.4519407270700792;0.45197327680048976;0.4146376154045777;-0.39793090988333946;0.5746191873648738;1.0001740209370142
76.62;0.9955493582205653;0.41670196648556596;0.4185676084337421;0.3919642038254443;0.3936982089701964;1.0052802022654233;0.9999774293484123;9.998913032273181;0.4167922405355815;0.4519397378979478;0.45197245793047564;0.4146375551141158;-0.3979309097837725;0.5746183804495496;1.000172398292745
76.63;0.9955490544608598;0.416702191673048;0.41856805944135067;0.39196393400553453;0.3936982747524172;1.0052817218143848;0.9999775371405641;9.9989340806399;0.4167926095349742;0.4519388043510003;0.451971656389524;0.4146375105006994;-0.3979309097114008;0.5746176094958116;1.0001706302714586
76.64;0.9955486470985875;0.41670241956613596;0.418568516493542;0.39196361809952884;0.3936983533042196;1.0052832861809586;0.9999776282096045;9.998955716356829;0.41679293697613595;0.45193792564483076;0.45197087110333994;0.41463748126577976;-0.3979309096678422;0.5746168778679358;1.000168714864262
76.65;0.9955481294330486;0.41670264567004617;0.4185689812868126;0.39196325808237564;0.3936984429838315;1.0052848838757724;0.9999777040377351;9.99897798059868;0.41679322475746905;0.4519371017475881;0.4519700997934545;0.41463746716746497;-0.3979309096540983;0.5746161890346423;1.0001666527159192
76.66;0.9955474957276322;0.4167028656419161;0.4185694550680469;0.3919628553129484;0.3936985415893138;1.005286502125691;0.9999777647762507;9.999000924074002;0.41679347460252525;0.45193633410921424;0.4519693397727426;0.4146374671810284;-0.3979309096705294;0.5746155461847029;1.000164448167955
76.67;0.9955467425724168;0.4167030760048202;0.4185699385505973;0.39196241097773565;0.3936986465387456;1.005288128400637;0.9999778090069178;9.999024614477907;0.41679368803642214;0.4519356255827331;0.45196858850259874;0.4146374792128748;-0.3979309097171492;0.5746149515924602;1.0001621093224615
76.68;0.9955458687851068;0.4167032743855176;0.41857043192081844;0.39196192637869876;0.3936987556871476;1.005289751869494;0.9999778342858727;9.999049124154826;0.4167938668871312;0.4519349796785066;0.4519678436964942;0.4146375006748653;-0.39793090979388546;0.5746144066607085;1.0001596474837462
76.69;0.995544874534362;0.41670345935727354;0.41857093533707673;0.3919614031285499;0.39369886786779573;1.0052913639590175;0.9999778379332026;9.99907451715719;0.4167940135536124;0.4519343999153415;0.4519671031736774;0.41463752937551335;-0.39793090990076796;0.5746139123854439;1.0001570764452177
76.7;0.9955437608018309;0.4167036302111781;0.41857144976691935;0.3919608434561296;0.3936989826032289;1.0052929576481542;0.9999778177127114;9.99910084544701;0.4167941309147007;0.4519338894143713;0.4519663648796409;0.414637563877761;-0.3979309100380274;0.5746134691020895;1.0001544109063103
76.71;0.9955425297668354;0.4167037868909428;0.4185719774518754;0.39196025032883824;0.3936990992924625;1.0052945267149862;0.9999777728277477;9.999128147283423;0.41679422243581715;0.45193345050629136;0.451965627119513;0.4146376032447598;-0.3979309102061311;0.5746130759755714;1.000151664265546
76.72;0.9955411851806344;0.4167039300158058;0.4185725218199734;0.3919596271487469;0.39369921676208264;1.0052960661373815;0.9999777044148577;9.999156451360674;0.41679429206173624;0.45193308463481535;0.45196488854374733;0.41463764669387043;-0.3979309104059833;0.574612731281354;1.0001488469820452
76.73;0.9955397315101391;0.41670406066314436;0.4185730869978088;0.39195897722355405;0.3936993334025225;1.0052975725078217;0.9999776146397514;9.999185789780487;0.41679434346661304;0.4519327925339077;0.45196414779458677;0.4146376932356982;-0.39793091063918967;0.5746124332688628;1.0001459656030465
76.74;0.9955381721097483;0.4167041802834503;0.4185736771629869;0.39195830323666686;0.39369944727501216;1.0052990433959341;0.999977505987201;9.999216200479761;0.4167943796381144;0.4519325744013085;0.45196340345564545;0.41463774101934875;-0.39793091090779376;0.5746121807128207;1.0001430226103747
76.75;0.9955365080330847;0.41670429091652356;0.41857429612426367;0.391957606981704;0.39369955608124413;1.0053004767346208;0.9999773818180899;9.999247714666703;0.4167944031418383;0.45193243034411523;0.45196265445540434;0.41463778669362483;-0.3979309112135416;0.5746119729170955;1.0001400173925101
76.76;0.9955347389693634;0.41670439506385654;0.4185749473071241;0.3919568896067052;0.3936996573513181;1.00530187116612;0.9999772468596959;9.999280342996924;0.41679441621353197;0.45193236097348133;0.4519619001191527;0.4146378257557559;-0.3979309115575511;0.5746118096651356;1.0001369476180657
76.77;0.9955328651951834;0.41670449524951597;0.41857563397811726;0.39195615226432184;0.3936997488784566;1.0053032263794324;0.9999771067801659;9.999314066132708;0.4167944206134256;0.45193236750226357;0.45196113973853885;0.4146378536617892;-0.397930911940604;0.5746116913715685;1.0001338104387985
76.78;0.9955308886008948;0.4167045938166326;0.41857635940529797;0.391955396715416;0.3936998292540825;1.0053045426903768;0.9999769679361055;9.999348836138893;0.4167944175871293;0.4519324513549597;0.45196037248171794;0.41463786629686245;-0.3979309123634412;0.5746116190132444;1.0001306033843302
76.79;0.9955288126657038;0.4167046927881909;0.4185771269215544;0.3919546254875202;0.3936998982326864;1.0053058204802587;0.9999768379275185;9.999384583695939;0.41679440787254973;0.45193261370298315;0.45195959789205875;0.41463785990497976;-0.3979309128267488;0.5746115937047621;1.000127324766486
76.8;0.9955266417873007;0.4167047934799604;0.418577940005865;0.39195384160024055;0.39369995668090957;1.0053070596798903;0.9999767251305643;9.999421218937917;0.4167943916903238;0.45193285531524435;0.45195881606372346;0.41463783137121496;-0.3979309133311979;0.5746116162684397;1.0001239734525131
76.81;0.9955243807744378;0.4167048962467623;0.41857880233468786;0.3919530481631904;0.3937000063148529;1.0053082593208706;0.9999766366559977;9.999458636714543;0.4167943686896063;0.4519331769235279;0.4519580269424229;0.414637778486367;-0.3979309138777323;0.574611686664342;1.0001205482060802
76.82;0.9955220350753617;0.4167050007120888;0.4185797176630401;0.3919522480863211;0.3937000495157134;1.0053094178472959;0.9999765770531006;9.999496728589918;0.41679433797781307;0.4519335795672999;0.45195722978933156;0.41463769982562854;-0.39793091446761736;0.5746118035664736;1.000117047810357
76.83;0.9955196108801889;0.41670510609959516;0.41858068944881077;0.3919514438376614;0.3937000891199105;1.0053105343555415;0.9999765483235131;9.999535380793304;0.41679429844203714;0.4519340642971048;0.45195642343713943;0.414637594687213;-0.3979309151020974;0.5746119650786692;1.000113472471388
76.84;0.9955171144998218;0.41670521128011206;0.41858172043544734;0.3919506371654694;0.3937001279192356;1.0053116093030825;0.9999765505496547;9.999574469624733;0.416794249344295;0.4519346315294793;0.4519556064744738;0.41463746319707356;-0.39793091578218587;0.5746121703097566;1.0001098252058023
76.85;0.9955145517763386;0.41670531492418544;0.4185828125429782;0.3919498290083675;0.39370016814872477;1.0053126435097408;0.9999765831813564;9.99961388106725;0.4167941907789098;0.4519352809288343;0.45195477720621285;0.4146373062565279;-0.39793091650856016;0.5746124200765863;1.0001061127408564
76.86;0.9955119281813333;0.41670541608977535;0.41858396704574724;0.3919490197239615;0.3937002115199127;1.0053136371260198;0.9999766461975136;9.999653531628192;0.41679412345927236;0.45193601183864973;0.451953933982317;0.4146371253236308;-0.3979309172811128;0.5746127158267266;1.0001023464084278
76.87;0.9955092493359297;0.4167055147237863;0.41858518474186546;0.391948209375377;0.3937002594254805;1.005314590239195;0.9999767409958417;9.99969336107179;0.4167940480829868;0.4519368231928415;0.4519530756154142;0.4146369222762092;-0.3979309180985085;0.574613058061525;1.0000985421954407
76.88;0.9955065213925336;0.4167056115890764;0.41858646613799655;0.39194739788735655;0.3937003128951588;1.0053155039306618;0.9999768709740057;9.99973331469163;0.4167939650422152;0.4519377128892725;0.4519522015101768;0.41463669941325915;-0.3979309189584526;0.574613445902904;1.0000947186240128
76.89;0.9955037506597954;0.41670570774871635;0.4185878116051563;0.3919465851797429;0.39370037289061927;1.0053163802722265;0.9999770403635482;9.999773336447168;0.4167938747078534;0.45193867759194817;0.45195131151334095;0.41463645940475;-0.39793091985832385;0.5746138776639335;1.0000908933676709
76.9;0.995500942858674;0.4167058039668933;0.4185892209999013;0.39194577138529857;0.39370044102184065;1.0053172214004145;0.9999772519169114;9.999813368454307;0.41679377782548926;0.45193971291903046;0.45195040539024856;0.4146362053083093;-0.39793092079539577;0.5746143514872913;1.0000870814668221
76.91;0.9954981035860383;0.4167059003985421;0.4185906928950038;0.3919449571912417;0.3937005198620894;1.00531802876519;0.9999775060837833;9.999853342498932;0.41679367544462576;0.451940813757942;0.4519494822325504;0.414635940826055;-0.3979309217667794;0.5746148657849588;1.000083295691552
76.92;0.995495239852501;0.41670599669060243;0.4185922242458899;0.391944144167807;0.3937006124850085;1.0053188026584747;0.9999778022381779;9.999893167102988;0.41679356854414146;0.45194197486272064;0.4519485402642895;0.4146356702270349;-0.39793092276938946;0.5746154194249743;1.0000795470444093
76.93;0.9954923606234682;0.4167060923655254;0.4185938109856819;0.39194333473520365;0.39370072162431363;1.0053195407851065;0.9999781402078092;9.999932736479849;0.41679345778984483;0.4519431913776284;0.451947577067683;0.4146353977959955;-0.39793092379995815;0.5746160115672792;1.0000758452031286
76.94;0.9954894755957094;0.41670618743522897;0.41859544916332037;0.3919425317302198;0.39370084915200104;1.0053202371190364;0.9999785206883869;9.999971954797488;0.41679334336409213;0.451944458736802;0.4519465900878902;0.4146351276362937;-0.39793092485526427;0.574616641474707;1.000072199511409
76.95;0.9954865936917515;0.4167062829230307;0.4185971354265436;0.3919417379496691;0.39370099632630573;1.0053208838778307;0.9999789447247375;10.00001074014404;0.41679322486663833;0.4519457721215355;0.45194557697571947;0.4146348638413925;-0.39793092593246315;0.5746173087094418;1.0000686194589143
76.96;0.9954837226397839;0.41670638068158433;0.4185988665115523;0.3919409558033109;0.3937011645475556;1.0053214750571484;0.999979413442582;10.000049016774025;0.41679310143168835;0.4519471263105214;0.45194453543562846;0.4146346103981739;-0.3979309270292361;0.5746180135032016;1.0000651143373336
76.97;0.9954808690316398;0.41670648270420263;0.41860063872300746;0.39194018690996196;0.39370135569756265;1.0053220077156333;0.9999799281618328;10.000086721911769;0.416792972016136;0.45194851602328406;0.4519434630722293;0.41463437105610074;-0.39793092814371206;0.5746187566296235;1.0000616931740032
76.98;0.9954780384831561;0.4167065907474089;0.41860244790810636;0.3919394318718352;0.3937015714090468;1.0053224813170605;0.999980489519773;10.000123811927336;0.4167928356704971;0.45194993606187067;0.45194235765852203;0.41463414949485833;-0.3979309292743162;0.574619538663898;1.000058364975339
76.99;0.9954752363076799;0.41670670614952793;0.41860428954752993;0.391938690691448;0.3937018120557866;1.0053228974600132;0.9999810958144965;10.000160251992938;0.4167926916562908;0.45195138144110797;0.4519412175017932;0.4146339493164051;-0.39793093041965427;0.5746203592422501;1.000055138193376
77.0;0.9954724678013995;0.4167068292952101;0.41860615885277236;0.39193796357666955;0.39370207672323104;1.0053232595726076;0.9999817427173281;10.00019600341929;0.4167925393196566;0.4519528479032864;0.4519400416385007;0.4146337736110643;-0.39793093157833725;0.5746212167076842;1.0000520193641451
77.01;0.9954697380495494;0.416706958982264;0.4186080510842067;0.3919372513183215;0.3937023639399303;1.0053235721909857;0.9999824247992011;10.000231020970691;0.4167923778134295;0.45195433219381065;0.4519388299465298;0.41463362473640364;-0.39793093274870034;0.5746221081861417;1.0000490127299526
77.02;0.9954670522069322;0.4167070921697152;0.41860996175141246;0.39193655484950846;0.3937026722715114;1.0053238407247538;0.9999831371174246;10.00026526432149;0.4167922061990169;0.45195583201560574;0.4519375831170252;0.4146335046852157;-0.39793093392857953;0.5746230303067407;1.0000461218038286
77.03;0.9954644155742544;0.4167072243538991;0.41861188632580565;0.3919358744859626;0.3937030005233694;1.0053240707328448;0.9999838759308397;10.000298717883608;0.41679202390938247;0.45195734616780625;0.45193630252086286;0.41463341533649994;-0.3979309351153736;0.5746239804741001;1.000043350799762
77.04;0.9954618329918151;0.41670735048664437;0.41861382000408337;0.39193520973656426;0.39370334772910304;1.0053242662810729;0.9999846390883882;10.000331393889637;0.41679183087142707;0.4519588743736273;0.4519349900231899;0.41463335815711877;-0.39793093630641296;0.5746249577101948;1.0000407045331765
77.05;0.9954593085521758;0.4167074657427506;0.41861575792893063;0.3919345597507885;0.39370371315489716;1.005324428767185;0.9999854261304509;10.000363308857835;0.41679162725801444;0.4519604166053848;0.4519336476514065;0.41463333385025414;-0.39793093749927644;0.5746259623151387;1.0000381880139642
77.06;0.9954568455846924;0.4167075656144299;0.4186176954151961;0.3919339237695976;0.39370409619331187;1.005324556712439;0.9999862378214274;10.000394458856256;0.41679141325184665;0.45196197270205074;0.45193227738317987;0.4146333422407909;-0.397930938691663;0.5746269948206438;1.0000358059929018
77.07;0.9954544461543403;0.4167076457461245;0.41861962813533904;0.39193330138131055;0.3937044960563584;1.005324646624783;0.999987075654102;10.000424818521262;0.41679118894326206;0.45196354240507247;0.451930881155274;0.41463338232889857;-0.3979309398810864;0.5746280553067603;1.0000335619355316
77.08;0.995452110856143;0.41670770209579144;0.41862155255366257;0.39193269271576536;0.3937049118218923;1.0053246943907759;0.99998794153021;10.000454360116048;0.4167909543451978;0.4519651253752455;0.45192946095315917;0.4146334525235077;-0.3979309410649453;0.5746291437446324;1.000031457382431
77.09;0.9954498396124483;0.4167077312431966;0.4186234659324515;0.3919320984530954;0.3937053430532146;1.0053246960468518;0.999988837357313;10.000483067605147;0.41679070926406026;0.451966720942168;0.45192801905437946;0.41463355086864595;-0.39793094224076014;0.5746302605928743;1.0000294924716961
77.1;0.9954476331470289;0.41670773049805215;0.4186253653731748;0.39193151938059284;0.39370579014117885;1.0053246484014433;0.9999897648046997;10.000510936132518;0.41679045286809185;0.45196832760115474;0.4519265581252728;0.41463367492675773;-0.3979309434061077;0.5746314065125252;1.0000276667683379
77.11;0.9954454944664187;0.4167076978071918;0.41862724699148074;0.3919309557656868;0.39370625393890224;1.0053245501347623;0.9999907252256384;10.000537974083127;0.4167901833915167;0.4519699426667332;0.4519250809516821;0.41463382153115697;-0.39793094455844424;0.5746325818755451;1.000025979494697
77.12;0.9954434289980947;0.4167076314070033;0.4186291063401759;0.3919304071987559;0.3937067354782159;1.005324402629056;0.9999917198952366;10.000564205036481;0.41678989850141096;0.45197156257066623;0.45192359044067265;0.41463398699171666;-0.3979309456950212;0.574633787113562;1.0000244296532157
77.13;0.9954414429939489;0.41670752934701033;0.4186309394450088;0.3919298729159373;0.3937072360716055;1.0053242094802235;0.9999927508586467;10.000589656993093;0.4167895959879007;0.4519731837731396;0.4519220901508431;0.4146341675662288;-0.3979309468128405;0.5746350232431084;1.0000230160261079
77.14;0.9954395417972043;0.41670738922281403;0.4186327434035262;0.39192935212804275;0.39370775719197504;1.0053239745900142;0.9999938213569325;10.000614358245915;0.4167892740214024;0.4519748034406746;0.4519205844876454;0.4146343596078129;-0.3979309479087524;0.5746362915763427;1.0000217360994303
77.15;0.995437729925114;0.4167072084994887;0.4186345164195877;0.3919288442260557;0.3937083001930687;1.00532370127669;0.9999949351767071;10.000638343735588;0.41678893093378055;0.45197641958011336;0.4519190781355824;0.4146345596240276;-0.3979309489797109;0.5746375931266212;1.0000205850630053
77.16;0.9954360122487674;0.4167069853949072;0.41863625744033744;0.3919283488959771;0.39370886641512204;1.005323394223974;0.9999960958703392;10.000661647163302;0.41678856492748306;0.45197803121317887;0.45191757538819405;0.41463476436814356;-0.3979309500231055;0.5746389288007758;1.0000195562120233
77.17;0.995434393557163;0.4167067191773114;0.4186379656726221;0.3919278659697596;0.39370945737226876;1.0053230613576687;0.9999973064485558;10.000684288780551;0.4167881740442086;0.4519796382231794;0.4519160800040339;0.4146349705915334;-0.397930951037027;0.5746402999961732;1.0000186417494343
77.18;0.9954328771734127;0.4167064093978692;0.41863964034758283;0.39192739513140396;0.3937100745581266;1.005322712875777;0.9999985691232242;10.000706287022663;0.4167877564715655;0.45198124047260707;0.45191459561354275;0.41463517498377717;-0.3979309520202517;0.5746417084675606;1.0000178335846275
77.19;0.9954314650331313;0.41670605539123573;0.41864128069543494;0.3919269359059841;0.3937107191405306;1.0053223596827452;0.9999998848662072;10.000727681377127;0.4167873108038322;0.4519828371279444;0.4519131262470082;0.4146353746853608;-0.3979309529719934;0.5746431555597401;1.0000171239922013
77.2;0.9954301584584372;0.4167056566031743;0.4186428858392097;0.39192648784374295;0.3937113917258602;1.00532201358323;1.0000012535538694;10.000748533898848;0.4167868359539632;0.45198442668975797;0.4519116764074143;0.41463556755109765;-0.39793095389169036;0.5746446415765483;1.0000165049576006
77.21;0.9954289582346052;0.4167052127683372;0.4186444545431494;0.3919260506239695;0.3937120921444025;1.005321687404146;1.0000026751235291;10.000768908725371;0.416786331033609;0.4519860074277422;0.45191025057457684;0.41463575185383533;-0.3979309547789775;0.5746461656215044;1.0000159671923745
77.22;0.995427864211572;0.4167047237457709;0.418645985071347;0.3919256242637936;0.39371281948314457;1.0053213938040333;1.0000041510698867;10.000788860523183;0.41678579553605344;0.45198757797145606;0.4519088528687007;0.4146359259854516;-0.39793095563370307;0.5746477260666377;1.0000155006186406
77.23;0.9954268744480135;0.4167041896136498;0.4186474752516276;0.3919252093509987;0.3937135722057284;1.005321144608616;1.0000056856272526;10.000808446206232;0.41678522964050135;0.4519891374767694;0.4519074873831612;0.4146360882979535;-0.3979309564558859;0.5746493213975803;1.0000150951843947
77.24;0.9954259839445581;0.4167036109542444;0.4186489226107919;0.3919248067940729;0.39371434794976096;1.0053209507958558;1.0000072857634246;10.000827735414815;0.4167846344464044;0.45199068534574427;0.4519061585243571;0.4146362369785598;-0.3979309572457419;0.5746509504939877;1.0000147411072902
77.25;0.9954251842197255;0.4167029889636387;0.4186503245377573;0.39192441719578847;0.3937151434076473;1.0053208219185137;1.0000089593890857;10.000846802465768;0.41678401224625866;0.45199222124195343;0.45190487076971053;0.4146363702677175;-0.39793095800370304;0.5746526120268453;1.0000144290065203
77.26;0.9954244647078533;0.41670232529502776;0.4186516783266929;0.39192404046786644;0.39371595480194455;1.005320765910624;1.0000107132101232;10.000865714589088;0.41678336657860815;0.4519937452828029;0.45190362829117425;0.41463648701128847;-0.39793095873026296;0.5746543037895837;1.0000141492624106
77.27;0.9954238149198323;0.41670162185484394;0.4186529811140431;0.391923675805452;0.39371677864938487;1.0053207896542828;1.0000125525764008;10.000884525823098;0.4167827013987425;0.45199525789330103;0.45190243484286197;0.41463658687350463;-0.3979309594258722;0.5746560227079871;1.0000138910175234
77.28;0.9954232261946486;0.41670088090515955;0.41865423009846;0.3919233218696568;0.39371761223658064;1.0053208989495859;1.000014483234996;10.000903270395586;0.416782019843925;0.451996759464796;0.4519012936866589;0.4146366701003578;-0.39793096009097867;0.5746577654409054;1.0000136422049
77.29;0.995422692867773;0.4167001051355304;0.41865542274773193;0.39192297725703334;0.3937184534924774;1.0053210981524223;1.0000165119598299;10.000921960121785;0.4167813238463094;0.451998250030638;0.4519002075536753;0.4146367372754294;-0.3979309607260588;0.5746595288926245;1.0000133902810067
77.3;0.9954222117083442;0.4166992970448858;0.41865655663769924;0.39192264098292356;0.3937193004115826;1.0053213904386624;1.0000186449442583;10.000940594483337;0.41678061448063936;0.451999729240502;0.45189917871325924;0.414636789099601;-0.397930961331712;0.5746613104271324;1.0000131227168034
77.31;0.9954217799471626;0.4166984581572319;0.41865762992487204;0.3919223125874885;0.39372015059759646;1.0053217774713947;1.0000208862005628;10.000959177749992;0.41677989220533374;0.4520011970544113;0.45189820877091247;0.41463682611353286;-0.3979309619088445;0.5746631081184875;1.0000128272009514
77.32;0.9954213946991513;0.41669758913433347;0.41865864237387457;0.3919219920081915;0.39372100129550486;1.005322258138629;1.0000232370279163;10.000977734000736;0.4167791568948511;0.45200265456591376;0.45189729826236913;0.4146368485052547;-0.3979309624587129;0.5746649206968238;1.0000124923901725
77.33;0.9954210535841671;0.41669669054172304;0.41865959535641956;0.3919216793075652;0.3937218494000622;1.0053228285646783;1.0000256963119396;10.000996309541756;0.4167784080228877;0.4520041038553993;0.45189644661958245;0.4146368562337412;-0.3979309629826928;0.574666746830418;1.0000121094486252
77.34;0.9954207545674184;0.41669576321321644;0.4186604909999212;0.39192137441727476;0.3937226908961067;1.005323483727222;1.0000282615447826;10.001014954544875;0.4167776451086757;0.4520055470778274;0.45189565269367676;0.4146368494697942;-0.39793096348177814;0.5746685845722419;1.0000116733089963
77.35;0.9954204956385709;0.41669480801092945;0.4186613315354349;0.39192107726126085;0.3937235204718086;1.0053242186587135;1.0000309295164298;10.001033703666563;0.4167768679666429;0.45200698579390564;0.45189491556410905;0.41463682890926484;-0.3979309639560197;0.5746704316308349;1.000011182471318
77.36;0.9954202747851667;0.4166938255819825;0.4186621189517776;0.39192078799631497;0.39372433191947515;1.0053250283509487;1.0000336964302308;10.001052578745329;0.41677607645806863;0.45200842098093763;0.4518942349572027;0.41463679569977113;-0.3979309644045267;0.574672285794024;1.0000106379285136
77.37;0.9954200900003871;0.4166928164019358;0.4186628548147804;0.391920507114041;0.393725118726642;1.00532590733176;1.0000365582308246;10.00107159757728;0.4167752702492286;0.4520098533002617;0.45189361071250195;0.41463675104564257;-0.3979309648262474;0.5746741446772513;1.0000100431198606
77.38;0.995419939577297;0.41669178091295594;0.4186635400794955;0.39192023553033783;0.39372587463712233;1.0053268499843182;1.0000395109228915;10.00109076775455;0.41677444898905613;0.4520112830261872;0.451893041855009;0.4146366956306129;-0.39793096522078747;0.5746760050957072;1.0000094040642153
77.39;0.9954198221429176;0.4166907197119306;0.41866417503138065;0.39191997463543055;0.3937265942357332;1.0053278512564159;1.0000425506833415;10.00111007648926;0.4167736126071544;0.4520127099297069;0.45189252649686745;0.4146366294119493;-0.3979309655885702;0.5746778629547243;1.0000087278394885
77.4;0.9954197363457696;0.4166896336798206;0.4186647595306348;0.391919726341354;0.39372727301878174;1.005328906629686;1.0000456741741603;10.001129493093803;0.4167727614040316;0.4520141335611814;0.45189206268606474;0.41463655207689554;-0.39793096593046356;0.5746797138577825;1.0000080209459232
77.41;0.9954196811176851;0.41668852377168025;0.4186652932193114;0.39191949286511957;0.39372790700152555;1.0053300110537025;1.0000488787309472;10.001148981866884;0.41677189581354573;0.452015553623985;0.4518916490218001;0.41463646365847173;-0.39793096624753077;0.574681553914714;1.0000072890909912
77.42;0.9954196566656545;0.4166873908126306;0.4186657756548945;0.39191927596618503;0.39372849249502884;1.0053311578889568;1.0000521616515068;10.001168512519865;0.4167710161279514;0.45201697019236603;0.45189128462054035;0.41463636474288934;-0.3979309665411344;0.5746833798961735;1.0000065376995704
77.43;0.9954196649026932;0.4166862355500411;0.41866620645928687;0.39191907616556493;0.393729026000693;1.0053323391367284;1.000055519202857;10.00118806189081;0.4167701227502397;0.4520183837167721;0.451890969077457;0.4146362561123924;-0.3979309668129187;0.57468518850378;1.0000057723328073
77.44;0.9954197083320341;0.41668505856439775;0.4186665852743674;0.39191889240356126;0.3937295039618431;1.0053335466008757;1.0000589466091996;10.001207615002143;0.4167692165989013;0.45201979462683634;0.4518907023260494;0.4146361382967318;-0.3979309670645408;0.5746869758494926;1.0000049984582386
77.45;0.9954197885274311;0.41668386012936415;0.41866691173769627;0.39191872215328866;0.39372992269496127;1.0053347725370003;1.0000624382845202;10.001227170588944;0.4167682989353565;0.4520212027487949;0.4518904840442133;0.414636011602141;-0.3979309672975905;0.5746887376781015;1.0000042209813813
77.46;0.995419905520767;0.4166826402724137;0.4186671857147338;0.3919185619404223;0.3937302789208463;1.0053360094940509;1.0000659873153044;10.001246739790405;0.41676737078220444;0.4520226071451989;0.451890313250696;0.41463587648592515;-0.3979309675138111;0.5746904697660377;1.0000034445095445
77.47;0.9954200582687648;0.41668139894033734;0.4186674075508531;0.39191840798231925;0.3937305706274793;1.005337250068742;1.0000695852047963;10.00126633535636;0.41676643254011186;0.452024006542765;0.4518901885756892;0.41463573377744656;-0.39793096771522724;0.5746921682830173;1.0000026738166392
77.48;0.9954202460556418;0.4166801362011422;0.41866757825155915;0.39191825691466214;0.39373079740323913;1.0053384871684146;1.0000732224425906;10.00128596743987;0.416765484177302;0.45202539978070533;0.4518901087570802;0.4146355845897608;-0.3979309679039642;0.5746938299588419;1.0000019139138734
77.49;0.9954204696207408;0.4166788521486708;0.41866769971489787;0.39191810647129366;0.3937309601277423;1.0053397152282586;1.0000768886252986;10.00130565064187;0.41676452566042727;0.45202678569890353;0.4518900729160056;0.41463543018199056;-0.3979309680819968;0.5746954518595068;1.0000011698166797
77.5;0.9954207309729529;0.416677546477677;0.4186677747652871;0.39191795534313983;0.39373106074819103;1.005340931567174;1.0000805718102233;10.00132540778564;0.41676355694600214;0.452028162716703;0.45189008046191326;0.4146352717379315;-0.39793096825099644;0.5746970313716314;1.0000004454015488
77.51;0.9954210325793043;0.4166762184492959;0.4186678065980564;0.3919178022608422;0.39373110218398344;1.005342135825557;1.0000842583927467;10.001345265365677;0.41676257758019186;0.4520295288415434;0.451890130782736;0.4146351098229847;-0.3979309684123497;0.5746985668293285;0.9999997418959722
77.52;0.9954213765935392;0.41667486734501996;0.4186677980202022;0.3919176453576144;0.39373108781216626;1.0053433276795574;1.000087933420168;10.001365249315198;0.41676158657304163;0.4520308822900039;0.45189022322953804;0.4146349441070214;-0.3979309685675144;0.5747000579248347;0.9999990579378105
77.53;0.9954217640879675;0.4166734926662324;0.4186677513465707;0.3919174823650328;0.393731020746462;1.0053445055303643;1.0000915805329436;10.001385379685015;0.4167605827772877;0.4520322220600969;0.45189035704138614;0.41463477392881437;-0.39793096871840733;0.5747015053017295;0.9999983911424185
77.54;0.9954221940426297;0.416672094114095;0.4186676688193724;0.3919173112766341;0.39373090371264907;1.005345667025911;1.000095182206693;10.001405661445764;0.41675956525350877;0.4520335478923125;0.45189053076191804;0.414634599143653;-0.3979309688673205;0.5747029102123563;0.9999977393929989
77.55;0.9954226622789365;0.41667067189653084;0.418667552659907;0.39191713087454083;0.39373073950078075;1.0053468095525928;1.0000987210642363;10.001426079487057;0.4167585332389244;0.45203485980423935;0.45189074233614385;0.414634420426688;-0.397930969016521;0.5747042748521467;0.9999971014394884
77.56;0.9954231616209231;0.41666922707685417;0.41866740482250386;0.3919169408182548;0.39373053137564445;1.0053479299854347;1.0001021819505995;10.001446604356;0.4167574860540364;0.4520361576463691;0.451890990143711;0.41463423881564;-0.39793096916791804;0.5747056025955486;0.9999964771759148
77.57;0.995423683960078;0.4166677615510292;0.41866722696685277;0.3919167413485096;0.3937302831936183;1.005349024740745;1.0001055536867505;10.001467206984579;0.4167564231633139;0.4520374410286753;0.45189127353508846;0.41463405514687546;-0.39793096932290783;0.5747068973091359;0.9999958672271626
77.58;0.9954242222765439;0.41666627786459776;0.41866702055211275;0.3919165331315168;0.3937299990411661;1.005350090149954;1.0001088293546636;10.001487869536854;0.41675534399176667;0.45203870945802227;0.45189159272707746;0.4146338700644742;-0.3979309694824379;0.5747081621359693;0.9999952722278244
77.59;0.9954247707138861;0.416664779191693;0.41866678698183507;0.3919163174490681;0.3937296826484795;1.0053511226214022;1.0001120051150756;10.00150858459773;0.4167542476138217;0.45203996213599895;0.45189194862154447;0.4146336842225325;-0.3979309696472645;0.5747093990166775;0.9999946929647633
77.6;0.9954253240851898;0.41666326939206566;0.41866652767127954;0.3919160961978463;0.3937293373269926;1.0053521183130982;1.000115078716459;10.001529351140654;0.4167531332215791;0.4520411972833489;0.45189234234359626;0.41463349820713785;-0.3979309698183275;0.5747106094014981;0.9999941314478453
77.61;0.995425878126405;0.41666175285385276;0.4186662437500197;0.39191587164289327;0.3937289664325574;1.0053530723863369;1.000118048745997;10.001550167430677;0.4167520011380499;0.4520424117090408;0.4518927745624818;0.414633312552107;-0.397930969996951;0.5747117951335678;0.9999935914055367
77.62;0.9954264294548986;0.4166602343963066;0.41866593557967213;0.39191564619703056;0.39372857376236325;1.005353978609397;1.0001209145146313;10.001571015432646;0.41675085293762437;0.4520436015896315;0.4518932454444179;0.4146331279519754;-0.39793097018458956;0.5747129586318294;0.9999930770743223
77.63;0.9954269748569786;0.4166587194745603;0.41866560263791264;0.3919154221965408;0.39372816358666846;1.0053548296772017;1.000123675762434;10.001591848667442;0.416749690624124;0.45204476381111114;0.45189375558272243;0.41463294513573096;-0.3979309703824396;0.5747141026089747;0.9999925916425563
