time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.64;0.9954275105139794;0.416657214104471;0.4186652439839154;0.39191520185805695;0.3937277403811856;1.0053556184376624;1.0001263322729923;10.001612595621001;0.4167485161357924;0.4520458963181698;0.45189430655731944;0.4146327646488427;-0.39793097059150767;0.5747152296279555;0.9999921366409676
77.65;0.99542803205646;0.4166557243954407;0.41866485877328485;0.3919149873408183;0.39372730847685605;1.00535633920577;1.0001288836914777;10.001633174984862;0.416747331541671;0.45204699755986444;0.4518948999793601;0.41463258726743124;-0.3979309708130904;0.5747163417742311;0.999991711591381
77.66;0.9954285361164807;0.4166542562577135;0.4186644463652268;0.3919147804691308;0.39372687171284465;1.0053569875676795;1.0001313291376897;10.001653509468166;0.41674613932548976;0.45204806586544544;0.4518955362550808;0.4146324144986604;-0.3979309710488874;0.5747174410193686;0.9999913141404115
77.67;0.9954290212604022;0.41665281531140125;0.4186640062912153;0.39191458237888416;0.3937264331069172;1.0053575596293989;1.0001336668006784;10.001673529964982;0.41674494234153636;0.4520490988893912;0.45189621452161194;0.41463224837495505;-0.3979309713005699;0.5747185296643118;0.9999909411906274
77.68;0.9954294867584178;0.4166514068442006;0.4186635384213231;0.3919143934680711;0.39372599478985076;1.0053580521769676;1.0001358942006189;10.001693180080858;0.41674374367288763;0.45205009340043034;0.45189693332862385;0.41463209124657857;-0.3979309715695614;0.5747196097649644;0.9999905898803224
77.69;0.9954299314202933;0.41665003565456554;0.4186630431050744;0.39191421354014305;0.3937255583584875;1.0053584630021377;1.000138009281468;10.001712421031643;0.41674254686913925;0.45205104582074973;0.45189769126588697;0.41463194606134834;-0.3979309718569703;0.5747206822253622;0.9999902580116271
77.7;0.9954303536792054;0.41664870545679383;0.41866252077364424;0.39191404217070047;0.3937251253697843;1.0053587909752553;1.0001400111197134;10.001731222474403;0.4167413562877736;0.45205195323234415;0.45189848718017883;0.41463181646923564;-0.3979309721632326;0.5747217467185838;0.9999899445853808
77.71;0.995430752191321;0.41664741831794644;0.4186619711213086;0.3919138791318871;0.3937246977232446;1.005359036508979;1.0001418993184297;10.001749550884133;0.4167401767149239;0.45205281413473003;0.45189931977695313;0.4146317067617876;-0.3979309724879509;0.5747228023563238;0.9999896505041272
77.72;0.99543112667272;0.4166461750204794;0.4186613926925317;0.3919137246430372;0.39372427772417856;1.0053592020758682;1.000143673449489;10.001767372899202;0.4167390124503607;0.4520536285629969;0.45190018693586387;0.41463162202534815;-0.3979309728302792;0.5747238482853829;0.9999893788739324
77.73;0.9954314789675635;0.4166449761521487;0.4186607832871949;0.39191357967204526;0.3937238676857859;1.0053592918843364;1.000145332875295;10.001784662984605;0.416737866830922;0.4520543976942871;0.45190108541077323;0.41463156811586993;-0.3979309731894363;0.5747248837843606;0.9999891342465599
77.74;0.9954318137717687;0.4166438227636811;0.418660140742471;0.39191344620063534;0.39372346965286664;1.0053593110230115;1.000146875791073;10.001801404555613;0.4167367422179719;0.45205512333861325;0.45190201125594986;0.4146315511554854;-0.39793097356486967;0.5747259083006063;0.9999889215849406
77.75;0.9954321377616192;0.41664271611091097;0.4186594635152456;0.39191332698554054;0.39372308562832525;1.005359264996567;1.0001482984726138;10.00181758968911;0.41673564005258235;0.4520558078051713;0.45190296058260837;0.4146315769274128;-0.3979309739561526;0.5747269217359852;0.9999887458799801
77.76;0.9954324583171169;0.41664165727894303;0.41865875077823916;0.3919132250174109;0.3937227177266138;1.0053591596827294;1.000149596341093;10.001833215001547;0.41673456126677566;0.45205645430131974;0.4519039298948734;0.4146316505422379;-0.3979309743629075;0.5747279246707327;0.9999886115085014
77.77;0.9954327839876776;0.4166406473379644;0.41865800210952947;0.3919131433027321;0.39372236809707534;1.0053590009511937;1.0001507657024618;10.00184827212887;0.4167335068394389;0.45205706739901563;0.4519049155947795;0.41463177605751533;-0.3979309747844056;0.5747289181524625;0.9999885214399531
77.78;0.9954331251370454;0.41663968764969517;0.41865721733752764;0.39191308496034155;0.3937220387613008;1.0053587939397302;1.0001518036961776;10.001862745549884;0.41673247776117034;0.4520576529725901;0.45190591323049517;0.41463195564724925;-0.39793097521893933;0.5747299031162577;0.9999884775391477
77.79;0.9954334931717131;0.4166387798074563;0.41865639670349486;0.3919130532741091;0.3937217310699947;1.0053585428410783;1.0001527070274867;10.001876613663045;0.41673147462267673;0.45205821760224896;0.4519069177178755;0.41463218894404974;-0.39793097566379654;0.5747308799957654;0.9999884815004888
77.8;0.9954338996255724;0.4166379253830957;0.418655540816209;0.3919130515818049;0.39372144524462;1.005358251094271;1.0001534721892618;10.00188984552883;0.41673049749242497;0.45205876826095287;0.4519079243811441;0.4146324733043993;-0.39793097611577277;0.5747318487920625;0.9999885354738005
77.81;0.9954343552759208;0.41663712601794456;0.41865465036649807;0.3919130830406059;0.39372118067790113;1.0053579211427168;1.0001540965362576;10.00190240397283;0.41672954621684116;0.45205931271691996;0.4519089295276475;0.41463280450419254;-0.397930976571755;0.5747328093140326;0.9999886419406495
77.82;0.9954348684316452;0.4166363837171392;0.41865372579157173;0.39191315027539386;0.3937209362225591;1.0053575539868451;1.0001545782624772;10.001914246559128;0.4167286208564084;0.45205985970881396;0.4519099303096612;0.41463317732151467;-0.39793097702921976;0.5747337613172105;0.9999888027124143
77.83;0.9954354441091743;0.41663570064361066;0.4186527670095602;0.3919132548631961;0.39372071003817904;1.005357149260561;1.000154916233867;10.001925315021555;0.41672772176825906;0.45206041827922616;0.4519109243357819;0.41463358623244156;-0.39793097748641226;0.5747347043099652;0.9999890180284566
77.84;0.9954360857995278;0.4166350784261831;0.41865177375135654;0.39191339701675104;0.3937204998143167;1.00535670561862;1.0001551100652994;10.001935535398774;0.41672684943411026;0.45206099699782265;0.45191190943346793;0.414634026141099;-0.3979309779423452;0.5747356369873902;0.9999892863658847
77.85;0.9954367975724487;0.4166345177568543;0.41865074625971654;0.3919135759645158;0.3937203031834993;1.0053562207688072;1.0001551598108487;10.001944834854699;0.4167260047759847;0.4520616034561347;0.45191288379600875;0.41463449283290194;-0.3979309783968587;0.5747365567613884;0.9999896042202697
77.86;0.9954375841611455;0.4166340185773112;0.41864968547809234;0.39191379057337616;0.39372011786046873;1.0053556910296346;1.00015506586864;10.001953154590764;0.4167251896486995;0.45206224394641137;0.45191384602507795;0.4146349829560375;-0.3979309788503867;0.5747374598621771;0.9999899658631478
77.87;0.995438450025538;0.4166335803194897;0.41864859265445464;0.39191403947263703;0.39371994184567355;1.0053551111504366;1.0001548291489153;10.001960453472117;0.4167244066000242;0.45206292361263317;0.4519147947209349;0.414635493643912;-0.39793097930346727;0.5747383419753035;0.9999903639281887
77.88;0.9954393989337473;0.41663320180054664;0.41864746887358867;0.39191432095627887;0.3937197733975543;1.005354475057226;1.0001544513957235;10.001966707101989;0.4167236582145986;0.45206364680557104;0.45191572819569187;0.4146360224392487;-0.39793097975652514;0.5747391989725674;0.999990790468633
77.89;0.9954404343503755;0.41663288099814405;0.41864631510648953;0.3919146329773865;0.3937196107640791;1.0053537770610181;1.0001539355078473;10.001971904593633;0.4167229466173334;0.45206441703188494;0.45191664459301517;0.41463656762885787;-0.3979309802098058;0.574740027395006;0.9999912371666878
77.9;0.9954415598761105;0.4166326153014089;0.4186451326605485;0.3919149730391303;0.3937194523592859;1.0053530128059804;1.000153284801967;10.001976045401715;0.4167222731562431;0.4520652365848325;0.4519175419809424;0.4146371284259775;-0.3979309806633967;0.574740824633666;0.9999916945408647
77.91;0.9954427786127032;0.41663240230364906;0.4186439231270882;0.39191533823595154;0.3937192969435052;1.0053521794835747;1.0001525022302302;10.001979136313313;0.41672163846816784;0.45206610600812136;0.45191841827220636;0.41463770460479255;-0.39793098111758474;0.5747415888253156;0.999992151555001
77.92;0.9954440916315728;0.41663224028074747;0.4186426879383981;0.39191572560945487;0.39371914325725715;1.0053512749775726;1.0001515915893588;10.001981191905811;0.4167210428059315;0.4520670235814585;0.4519192712663529;0.4146382956734384;-0.3979309815729088;0.5747423185818915;0.9999925964916617
77.93;0.9954454970580624;0.4166321280914977;0.4186414284305333;0.3919161324789437;0.3937189899575262;1.005350296797102;1.0001505591216902;10.001982233269766;0.4167204860302954;0.45206798558544825;0.4519200989504321;0.41463890050826874;-0.39793098202950294;0.5747430128176991;0.999993018376355
77.94;0.9954469907446735;0.4166320648869982;0.4186401463679301;0.39191655643275874;0.3937188361954245;1.005349242043471;1.0001494126392847;10.001982274004156;0.41671996734970596;0.45206898733427875;0.4519208999080296;0.414639517874813;-0.39793098248657743;0.5747436708943743;0.9999934076998346
77.95;0.9954485677887089;0.4166320495723602;0.41863884462790557;0.3919169949695767;0.39371868182124226;1.0053481079436009;1.0001481587158931;10.001981305851357;0.4167194853227246;0.4520700239480933;0.4519216735252024;0.4146401467940258;-0.3979309829424839;0.5747442926883075;0.999993756192458
77.96;0.9954502234037769;0.4166320802781869;0.41863752776172797;0.3919174453473806;0.3937185270584401;1.0053468922700384;1.0001468007943821;10.001979302870081;0.41671903813634753;0.4520710905484971;0.45192241990498927;0.41464078622199996;-0.3979309833949174;0.5747448782427533;0.9999940566160019
77.97;0.9954519528817484;0.41663215457957054;0.4186362016354316;0.3919179048552186;0.3937183723675123;1.005345593967217;1.000145339691165;10.001976239130155;0.4167186239835095;0.4520721823138345;0.4519231396270526;0.4146414348400665;-0.39793098384111125;0.5747454276704435;0.9999943024688415
77.98;0.995453751447237;0.4166322704560777;0.4186348723702817;0.391918371089246;0.3937182184193882;1.0053442133577917;1.000143775609736;10.001972102666848;0.4167182415632293;0.45207329459287854;0.45192383314410023;0.4146420913142988;-0.3979309842782395;0.5747459415238734;0.9999944867022597
77.99;0.9954556143962761;0.41663242693285746;0.41863354586694124;0.3919188423052214;0.39371806599823767;1.005342751720417;1.0001421098898697;10.001966895819239;0.41671789056256725;0.45207442282351634;0.4519244999905531;0.4146427541746439;-0.3979309847040718;0.5747464209959896;0.9999946006327503
78.0;0.9954575375595354;0.4166326235987296;0.41863222823627083;0.3919193179764902;0.3937179159363724;1.0053412119669156;1.0001403451683566;10.001960627854517;0.4167175715414627;0.4520755622068839;0.4519251387622146;0.41464342116128244;-0.3979309851174017;0.574746867589683;0.9999946346495892
78.01;0.9954595177024634;0.41663285966433394;0.41863092604553925;0.3919197990475218;0.39371776888356297;1.0053396001778476;1.0001384843024104;10.001953315604336;0.41671728513251766;0.45207670759458773;0.4519257477863818;0.41464408931538577;-0.39793098551780515;0.5747472823723387;0.9999945798928341
78.02;0.9954615521947738;0.4166331336892445;0.4186296454286151;0.39192028744310214;0.3937176251530365;1.0053379253748045;1.0001365297573925;10.001944991229527;0.416717031788303;0.4520778535157263;0.4519263253041768;0.41464475587058675;-0.3979309859051769;0.5747476655526128;0.9999944291956712
78.03;0.9954636381441616;0.4166334438855205;0.4186283909670168;0.3919207851998996;0.3937174849379066;1.0053361975751416;1.000134484220627;10.001935698946724;0.4167168127044072;0.45207899400572266;0.4519268691362604;0.414645418867292;-0.3979309862795873;0.5747480168623721;0.9999941765513876
78.04;0.9954657718662284;0.4166337882733378;0.41862716561908975;0.39192129405722415;0.3937173484218527;1.0053344264236967;1.0001323519590335;10.001925482354036;0.41671663046139595;0.4520801227094575;0.451927376831797;0.4146460774834031;-0.39793098664127236;0.5747483361154628;0.9999938157831932
78.05;0.9954679490600847;0.41663416470637;0.41862597148342284;0.39192181560235323;0.39371721557449013;1.0053326209126214;1.0001301397641749;10.001914382002811;0.4167164883717096;0.4520812336130805;0.4519278463338441;0.4146467320402345;-0.397930986990331;0.5747486234088196;0.9999933403032266
78.06;0.9954701650416562;0.4166345710259159;0.41862481077683683;0.39192235128820613;0.39371708592361965;1.0053307895196189;1.0001278565339777;10.001902446062019;0.4167163894604063;0.45208232182531294;0.45192827634192534;0.414647383446106;-0.39793098732631593;0.5747488791352063;0.9999927441675357
78.07;0.9954724147703339;0.41663500511288604;0.41862368640397485;0.39192290217111075;0.3937169583977789;1.0053289404977694;1.0001255123844826;10.001889742147858;0.41671633596260904;0.4520833836114704;0.4519286662527144;0.414648032721797;-0.3979309876483716;0.5747491039258819;0.9999920222313609
78.08;0.9954746928146416;0.4166354646765788;0.4186226015212419;0.39192346888243473;0.39371683141084046;1.005327082181076;1.000123118252491;10.001876360846934;0.41671632933634195;0.4520844156333084;0.45192901604607216;0.41464868073190875;-0.3979309879557258;0.5747492982913454;0.9999911693279127
78.09;0.9954769929202527;0.41663594715186436;0.4186215585998128;0.39192405190540597;0.39371670328451686;1.0053252229568184;1.0001206854243427;10.00186240914671;0.4167163705468253;0.4520854143509951;0.4519293263421412;0.41464932756032175;-0.39793098824787093;0.5747494619763696;0.9999901808540831
78.1;0.9954793078754071;0.41663644990081244;0.41862055911489554;0.3919246516903504;0.39371657249390946;1.0053233704788926;1.0001182244962747;10.00184799904731;0.4167164602090487;0.45208637635578985;0.4519295987006522;0.414649971881254;-0.397930988524678;0.5747495937481875;0.999989055038514
78.11;0.9954816302201498;0.4166369704637648;0.4186196039172742;0.3919252685648962;0.39371643762450664;1.0053215308566854;1.00011574449928;10.001833235844435;0.4167165984532431;0.45208729894983046;0.4519298356611271;0.4146506111531601;-0.397930988786683;0.5747496918758751;0.9999877946662253
78.12;0.9954839529713712;0.4166375066472339;0.41861869343622543;0.3919259027545417;0.3937162977076716;1.0053197088508241;1.0001132535686557;10.001818211207304;0.4167167849293413;0.4520881799449243;0.45193004030397177;0.41465124260798636;-0.3979309890350186;0.5747497547718452;0.9999864067192485
78.13;0.9954862698847581;0.41663805622539124;0.41861782748569343;0.3919265544241208;0.3937161527874918;1.005317908202522;1.000110760158807;10.001803006677152;0.416717019208686;0.45208901706699045;0.4519302159938822;0.4146518642220747;-0.39793098927118054;0.5747497815273256;0.9999849007770479
78.14;0.9954885747063821;0.41663861655373596;0.41861700527333684;0.3919272234620749;0.3937160037451883;1.0053161311566206;1.0001082719963907;10.001787702904753;0.41671730122963957;0.45208980764981466;0.4519303664911063;0.41465247519091764;-0.39793098949702377;0.5747497720903066;0.999983288031609
78.15;0.995490859320495;0.4166391847033699;0.41861622564753553;0.3919279090091946;0.3937158513360328;1.0053143783992862;1.0001057937217102;10.001772384561082;0.41671763120643035;0.4520905485487575;0.45193049597168883;0.41465307612902674;-0.39793098971460894;0.5747497269705287;0.9999815815247474
78.16;0.9954931125956751;0.41663975785868496;0.41861548689775224;0.3919286090467488;0.3937156955211946;1.00531265030518;1.0001033268493165;10.001757137094268;0.41671800917063967;0.4520912364862175;0.4519306088857743;0.4146536690416503;-0.39793098992598247;0.5747496468645542;0.9999797966951515
78.17;0.9954953212375928;0.4166403334064894;0.41861478661773455;0.39192932051857876;0.3937155356860972;1.0053109476915734;1.0001008720055942;10.001742038962908;0.4167184346847768;0.45209186884926045;0.4519307098336792;0.4146542570091918;-0.3979309901331623;0.5747495325949689;0.9999779510339679
78.18;0.9954974714002528;0.4166409088864384;0.41861412253478025;0.39193004005874676;0.39371537116006766;1.005309270874751;1.000098430170473;10.001727154701793;0.41671890652706084;0.4520924441553232;0.4519308034772973;0.41465484374576844;-0.3979309903380095;0.5747493854476267;0.9999760626267328
78.19;0.9954995495553348;0.4166414822503107;0.4186134933606658;0.3919307647431876;0.39371520157461204;1.00530761912544;1.0000960023944625;10.001712529025964;0.416719422485086;0.4520929618931676;0.45193089446198137;0.41465543315492315;-0.3979309905420636;0.5747492073618934;0.9999741482427857
78.2;0.9955015429970525;0.41664205198605037;0.41861289844248245;0.391931492246585;0.39371502711844836;1.005305991730417;1.0000935904265862;10.001698184367525;0.4167199797598204;0.4520934223332215;0.4519309872023711;0.41465602904238225;-0.39793099074677213;0.5747490006608708;0.9999722219756391
78.21;0.9955034406274135;0.41664261662986957;0.4186123369193167;0.3919322203470155;0.3937148484130969;1.005304388987598;1.0000911979911975;10.001684129290402;0.4167205755476532;0.45209382669823045;0.4519310856582835;0.41465663471698144;-0.39793099095369633;0.5747487679023906;0.9999702949896724
78.22;0.9955052336264617;0.41664317425475106;0.4186118078976692;0.39193294644906806;0.3937146661206084;1.005302812299746;1.0000888302339832;10.001670372090173;0.4167212072490771;0.4520941773132868;0.45193119375103996;0.41465725219483524;-0.3979309911641067;0.5747485119182353;0.9999683757990281
78.23;0.9955069153640443;0.41664372238617825;0.4186113112945739;0.39193366790244266;0.39371448100164996;1.0053012639611127;1.0000864920673713;10.001656926960562;0.4167218723469156;0.4520944772640154;0.45193131613525594;0.41465788171893075;-0.39793099137857657;0.5747482355377191;0.9999664710731411
78.24;0.9955084806320768;0.4166442582347853;0.41861084782145835;0.3919343826799425;0.39371429424674403;1.005299747072952;1.0000841879910245;10.001643815554432;0.41672256830421156;0.4520947299725391;0.45193145822341496;0.41465852233687045;-0.39793099159704987;0.5747479411733367;0.9999645866134881
78.25;0.9955099255096149;0.4166447791370985;0.41861041817352024;0.3919350892947683;0.3937141073267233;1.0052982654780205;1.0000819225962305;10.001631069964086;0.41672329259287577;0.4520949392722366;0.45193162566202144;0.4146591731417756;-0.3979309918188122;0.574747630783087;0.9999627268185798
78.26;0.995511248304956;0.4166452828905379;0.4186100223634595;0.391935786304122;0.3937139212706483;1.0052968233453607;1.0000796996707582;10.001618731928792;0.41672404266447627;0.4520951094509258;0.4519318240569616;0.4146598338347459;-0.39793099204235216;0.574747306101562;0.9999608940523226
78.27;0.9955124493669502;0.41664576770150025;0.4186096596388456;0.39193647244462904;0.39371373598244397;1.0052954244617012;1.0000775206318682;10.001606848499355;0.41672481592100996;0.4520952447312949;0.4519320588265254;0.41466050399597226;-0.39793099226561535;0.5747469685956348;0.9999590903623666
78.28;0.9955135290692891;0.4166462320124395;0.4186093290505832;0.3919371469327632;0.3937135502805348;1.0052940711207454;1.0000753838582517;10.001595471690164;0.416725609582544;0.45209534863414375;0.4519323348518445;0.4146611823901572;-0.397930992486475;0.5747466190089103;0.9999573193509655
78.29;0.995514486836564;0.41664667451480947;0.4186090300153907;0.39193780912803505;0.39371336255443423;1.005292763038958;1.0000732854994265;10.001584653194747;0.4167264204504325;0.4520954236525584;0.45193265604254884;0.4146618674029492;-0.39793099270314414;0.5747462569999782;0.9999555854411661
78.3;0.9955153220934466;0.4166470941720128;0.41860876224158666;0.3919384579591344;0.3937131712612477;1.0052914977518852;1.000071221249316;10.00157442842156;0.41672724511138964;0.45209547127583183;0.45193302513194034;0.4146625578470794;-0.3979309929145507;0.5747458814687102;0.9999538921865458
78.31;0.9955160352895533;0.4166474899441392;0.4186085254240553;0.3919390918090947;0.39371297481083645;1.0052902722684842;1.000069187931482;10.001564809243545;0.4167280804887246;0.4520954922762729;0.4519334436553411;0.4146632531226789;-0.397930993120342;0.574745491325378;0.999952242661354
78.32;0.9955166285363524;0.41664786026910017;0.4186083192610017;0.3919397090105507;0.3937127710995157;1.0052890841998456;1.0000671839258342;10.001555792082964;0.41672892400125827;0.4520954870278445;0.4519339119213694;0.41466395281446433;-0.3979309933205531;0.5747450857650951;0.9999506414260293
78.33;0.9955171056927707;0.41664820277443454;0.4186081436962435;0.39194030851277756;0.39371255721863235;1.005287931956986;1.0000652077121508;10.001547368157446;0.41672977323174815;0.45209545568509685;0.4519344292380982;0.4146646565276089;-0.3979309935155928;0.5747446638630436;0.9999490959098981
78.34;0.995517471388247;0.4166485146959468;0.41860799893175965;0.39194089025260165;0.39371232967698055;1.0052868145675615;1.0000632558439233;10.001539527427912;0.41673062561210283;0.45209539846129954;0.4519349943814886;0.41466536427862205;-0.39793099370636925;0.5747442242726095;0.9999476166803075
78.35;0.9955177299226392;0.4166487938121463;0.41860788496834767;0.3919414551105326;0.393712084943477;1.0052857312729633;1.0000613225682047;10.001532251521597;0.4167314783954353;0.4520953160201473;0.45193560578719066;0.4146660768302941;-0.3979309938940475;0.5747437655822034;0.999946216149955
78.36;0.9955178852431996;0.4166490389289205;0.418607801149126;0.39194200433391824;0.3937118198846411;1.0052846814587828;1.0000594007381278;10.00152549993042;0.41673232877952743;0.4520952094274657;0.45193626148931176;0.4146667953425505;-0.39793099407985605;0.5747432868968346;0.9999449068567903
78.37;0.9955179414198161;0.4166492496623255;0.4186077462486062;0.39194253869722745;0.39371153202827375;1.00528366528691;1.000057482542882;10.001519204462738;0.41673317405575133;0.4520950796799536;0.4519369591586961;0.4146675206086309;-0.39793099426514605;0.5747427879662516;0.9999437011553196
78.38;0.9955179022791332;0.4166494262870298;0.41860771898945287;0.39194305812607944;0.3937112196116143;1.0052826838572815;1.000055559807133;10.001513278329616;0.41673401183423564;0.4520949274430597;0.45193769608264706;0.41466825278097336;-0.39793099445134567;0.5747422690220787;0.9999426108911232
78.39;0.9955177708152823;0.4166495696336614;0.4186077183473358;0.39194356175604717;0.39371088155508904;1.0052817379365149;1.0000536245558833;10.001507627089477;0.4167348402325183;0.45209475332336185;0.45193846892213463;0.4146689918277095;-0.39793099463978654;0.574741730731842;0.9999416466211841
78.4;0.9955175496850264;0.416649680938571;0.4186077429511226;0.3919440479583503;0.3937105176060383;1.0052808266065083;1.0000516698848092;10.001502149181814;0.4167356578374975;0.45209455829884654;0.4519392734542177;0.41466973772292476;-0.3979309948315272;0.5747411741881385;0.9999408179278297
78.41;0.9955172418606145;0.41664976201718923;0.4186077901951829;0.39194451462980734;0.39371012824768803;1.005279947466946;1.0000496900203442;10.001496732035754;0.41673646362710537;0.45209434370266527;0.45194010453072386;0.41467048969034115;-0.39793099502713714;0.5747406005660726;0.999940133578956
78.42;0.9955168501971787;0.41664981521408523;0.4186078563529223;0.39194495987976286;0.393709714152245;1.0052790981059236;1.0000476793937885;10.001491250694334;0.41673725687675656;0.45209411084779266;0.4519409565203074;0.414671245432973;-0.397930995226592;0.5747400104962861;0.9999396007892608
78.43;0.9955163769238536;0.41664984315272574;0.41860793746494845;0.3919453824344655;0.3937092757775907;1.005278277552478;1.000045631813954;10.001485570030594;0.41673803690424466;0.45209386074116437;0.45194182389970255;0.4146720014149923;-0.3979309954295252;0.5747394038758086;0.9999392255854763
78.44;0.9955158241814375;0.41664984890178136;0.4186080300584806;0.39194578147012576;0.39370881344269915;1.0052774864208385;1.0000435400643253;10.00147955924627;0.416738803031271;0.4520935939960995;0.4519427013600939;0.4146727538611951;-0.39793099563574214;0.5747387801975014;0.9999390139553024
78.45;0.9955151943112849;0.4166498358692927;0.41860813130255864;0.39194615642328134;0.39370832750774926;1.0052767257655604;1.00004139575505;10.001473118826924;0.4167395547481734;0.45209331085075827;0.45194358406719415;0.4146734996081308;-0.39793099584567915;0.5747381385238833;0.9999389715703166
78.46;0.9955144887027892;0.41664980728519363;0.41860823857102336;0.3919465072028617;0.39370781834819757;1.0052759960488271;1.000039189864897;10.001466197409695;0.41674029152746017;0.45209301149518066;0.4519444683015494;0.41467423655243657;-0.3979309960605481;0.5747374771993233;0.9999391024948925
78.47;0.9955137067220847;0.4166497660919849;0.41860834884443904;0.39194683436189504;0.39370728615838785;1.0052752966070002;1.000036913991816;10.001458780236762;0.41674101252280216;0.45209269664172613;0.45194535128917923;0.41467496363992973;-0.3979309962820313;0.5747367942911039;0.9999394086977336
78.48;0.9955128461672336;0.4166497150497626;0.4186084585013931;0.391947138824927;0.39370673078150853;1.005274625253241;1.0000345614861168;10.0014508611482;0.4167417165643628;0.4520923675065901;0.4519462304411033;0.41467568044357234;-0.3979309965118309;0.5747360882272728;0.9999398903328544
78.49;0.9955119044672393;0.4166496566581404;0.41860856367704175;0.3919474215927565;0.39370615168761774;1.0052739783395985;1.0000321276608952;10.0014424253059;0.41674240226135884;0.4520920251381739;0.4519471031382874;0.4146763869099716;-0.3979309967515317;0.5747353577056019;0.9999405455500447
78.5;0.9955108798871525;0.41664959314540423;0.4186086609452342;0.39194768358667903;0.3937055480416831;1.005273351225817;1.0000296089618361;10.001433451237327;0.4167430680908218;0.4520916700582717;0.45194796695289907;0.414677083442173;-0.3979309970026129;0.5747346016204112;0.9999413699099828
78.51;0.9955097726807359;0.41664952671703553;0.4186087477022317;0.3919479252440938;0.3937049190811867;1.005272738895359;1.0000270018664073;10.001423919473831;0.4167437122082996;0.45209130265189595;0.4519488199789246;0.41467777077001555;-0.39793099726630676;0.5747338192034646;0.99994235715816
78.52;0.995508585383606;0.4166494598123333;0.41860882209413264;0.3919481461575323;0.393704264822177;1.0052721371819273;1.0000243024744622;10.001413814177452;0.4167443320968466;0.45209092380307797;0.4519496613004984;0.4146784494148826;-0.39793099754352174;0.574733009537253;0.9999435016719147
78.53;0.9955073219353863;0.4166493949386268;0.4186088829987387;0.39194834533873113;0.39370358640365516;1.0052715441132203;1.0000215068946392;10.001403120157308;0.41674492496624316;0.4520905350462925;0.45195049136535637;0.41467911913010075;-0.3979309978350203;0.5747321710195391;0.9999448000658105
78.54;0.9955059867601492;0.41664933427104045;0.41860893006619776;0.3919485216349005;0.3937028858801514;1.0052709598261915;1.0000186115375587;10.001391829150272;0.41674548852543913;0.45209013804909454;0.45195131186254234;0.41467977860165367;-0.3979309981415944;0.5747313016621891;0.9999462506715501
78.55;0.9955045842902029;0.41664927939051194;0.4186089636020746;0.3919486737689154;0.39370216592024493;1.0052703856158955;1.0000156132672489;10.001379950515668;0.416746021003312;0.4520897338029051;0.45195212515113153;0.41468042552760487;-0.3979309984638954;0.5747303993094774;0.9999478520700306
78.56;0.995503118329585;0.41664923103901563;0.41860898423177434;0.39194880048892144;0.39370142951741144;1.0052698237631839;1.0000125100967194;10.001367506770809;0.41674652090097114;0.4520893219816494;0.45195293355035787;0.4146810572903526;-0.3979309988021524;0.5747294611960894;0.9999496016164336
78.57;0.995501591939364;0.4166491891067154;0.41860899211335534;0.39194890087599754;0.3937006796693455;1.005269277393026;1.0000093015781657;10.00135452020265;0.41674698726545634;0.4520889007320531;0.45195373843973774;0.41468167163758657;-0.397930999156222;0.5747284841512296;0.9999514946942802
78.58;0.9955000086682888;0.4166491531335326;0.4186089862709695;0.39194897419489383;0.39369991918676944;1.0052687497250334;1.0000059880354362;10.001341012888512;0.416747420112255;0.45208846699739436;0.4519545396985181;0.41468226641834216;-0.39793099952556177;0.57472746581484;0.9999535250820086
78.59;0.9954983735960087;0.4166491228722763;0.4186089647314488;0.39194901941640703;0.3936991509489027;1.0052682438383351;1.0000025696350447;10.001327013419749;0.41674782022185264;0.45208801720540986;0.45195533632873697;0.4146828390490405;-0.3979309999089161;0.5747264051373537;0.9999556855550309
78.6;0.9954966927622959;0.41664909853001564;0.4186089251143567;0.3919490349836665;0.3936983785731669;1.005267763112405;0.9999990465570902;10.001312552890397;0.4167481882213961;0.4520875477577279;0.4519561274995683;0.4146833868195409;-0.39793100030434436;0.5747253015899236;0.9999579677476769
78.61;0.995494971629264;0.4166490808591013;0.4186088652577561;0.39194901912368313;0.3936976067600887;1.0052673114152786;0.9999954198211793;10.001297657640281;0.4167485238166614;0.45208705511819847;0.4519569127259678;0.41468390745073236;-0.39793100070963583;0.5747241546596417;0.9999603615090388
78.62;0.9954932142785219;0.41664907103729726;0.41860878342434693;0.39194897062959516;0.39369684078990036;1.0052668923648649;0.9999916909582984;10.001282349021395;0.4167488256813178;0.45208653574568336;0.45195769135795955;0.4146843990047969;-0.3979310011226182;0.5747229640940212;0.9999628545335604
78.63;0.9954914246885649;0.4166490701575066;0.4186086777647026;0.39194888955202556;0.39369608554699287;1.0052665083941312;0.9999878607184799;10.001266649028949;0.4167490916767742;0.45208598589606597;0.4519584622206678;0.41468485942415845;-0.39793100154123995;0.5747217298705375;0.9999654324639949
78.64;0.9954896089471077;0.4166490790476469;0.4186085458240365;0.3919487772114829;0.3936953450006824;1.0052661609045823;0.9999839286194055;10.001250586121335;0.4167493192364646;0.45208540153031834;0.45195922383655235;0.4146852864315733;-0.3979310019636685;0.5747204519828989;0.999968079598992
78.65;0.9954877757880193;0.4166490989914144;0.41860838494934227;0.3919486356124498;0.39369462242069264;1.005265850966118;0.9999798934982154;10.00123419394488;0.41674950587734433;0.4520847785376241;0.4519599749815339;0.41468567803648154;-0.39793100238842494;0.5747191307858011;0.9999707799435432
78.66;0.9954859354495613;0.41664913229753925;0.4186081931285882;0.39194846690702834;0.393693920606057;1.0052655789929499;0.9999757547512245;10.001217505388494;0.4167496496193635;0.452084112943745;0.4519607149741354;0.4146860329208714;-0.39793100281430627;0.5747177675913397;0.9999735175005424
78.67;0.9954840987493342;0.4166491817129751;0.4186079693089231;0.3919482732976723;0.3936932418270454;1.0052653433210301;0.9999715134348316;10.0012005503009;0.4167497491877835;0.4520834010104555;0.45196144382759795;0.41468634996006726;-0.39793100324030817;0.5747163646609262;0.9999762761169425
78.68;0.9954822766399999;0.41664924962013333;0.4186077131350525;0.39194805734598;0.39369258775375127;1.005265139607193;0.9999671718646314;10.001183356344258;0.41674980404981415;0.4520826394899674;0.45196216239813763;0.41468662747285695;-0.3979310036658166;0.5747149243999532;0.9999790402361544
78.69;0.9954804795734118;0.41664933813417004;0.4186074246765732;0.3919478222832942;0.39369195958498754;1.0052649618816378;0.9999627324068614;10.001165947000255;0.41674981437485265;0.45208182599550967;0.45196287200793356;0.4146868633508532;-0.39793100409074894;0.5747134484344361;0.9999817958178793
78.7;0.9954787170799306;0.4166494493256387;0.418607104316388;0.3919475716299452;0.39369135849396003;1.0052648033302527;0.9999581968369846;10.001148337837751;0.41674978084484643;0.4520809589153187;0.45196357378974034;0.41468705595799243;-0.3979310045154831;0.5747119372673839;0.9999845304094517
78.71;0.9954769983709364;0.4166495847569044;0.41860675273664827;0.39194730847924136;0.393690786016735;1.0052646555460862;0.9999535667509538;10.001130536904276;0.4167497043633356;0.45208003668437025;0.4519642682721015;0.414687204449766;-0.39793100494071987;0.5747103903124353;0.9999872330778479
78.72;0.9954753334149011;0.41664974517634956;0.41860637100632203;0.391947035447854;0.39369024399037056;1.005264508000275;0.9999488448631614;10.001112550824791;0.4167495860534873;0.45207905735100595;0.45196495517997404;0.41468730815961763;-0.39793100536723214;0.5747088058924202;0.9999898942698925
78.73;0.9954737331347407;0.4166499311124334;0.4186059605598789;0.3919467548721621;0.39368973427219;1.005264349148424;0.9999440360256732;10.001094393354414;0.416749427626589;0.4520780190100872;0.4519656336973161;0.41468736612210755;-0.39793100579549967;0.5747071815478352;0.9999925053192796
78.74;0.9954722087622042;0.4166501437300354;0.4186055230576118;0.39194646856024434;0.3936892584601199;1.0052641674115892;0.9999391470656853;10.001076090510473;0.4167492315221591;0.45207692024433105;0.45196630309690194;0.4146873773690149;-0.3979310062255199;0.5747055146687511;0.99999505818684
78.75;0.9954707715040245;0.41665038505876134;0.41860506029133127;0.3919461777997231;0.3936888176363408;1.005263950838356;0.9999341861415798;10.001057679151822;0.4167490002559779;0.45207575992593474;0.4519669631345966;0.4146873418247968;-0.3979310066570881;0.5747038029104822;0.9999975455408425
78.76;0.995469432496641;0.4166506576180832;0.4186045739861445;0.3919458840775701;0.39368841226934237;1.0052636868231868;0.9999291625685237;10.00103920218932;0.4167487356787227;0.452074536912049;0.4519676141316938;0.4146872609338858;-0.3979310070903366;0.5747020443556525;0.9999999608293482
78.77;0.9954682019227672;0.4166509638207583;0.41860406552716994;0.39194558952883357;0.3936880422529199;1.0052633631671672;0.9999240865473589;10.001020704438792;0.41674843945712475;0.45207325014736716;0.4519682570163981;0.41468713721332506;-0.3979310075259235;0.5747002377711768;1.0000022985641965
78.78;0.9954670874542279;0.41665130541913226;0.4186035361283308;0.3919452962856543;0.3936877070261271;1.0052629702653315;0.9999189684247191;10.001002228911306;0.4167481143069601;0.45207189923965685;0.45196889327374606;0.41468697364462204;-0.39793100796469005;0.5746983831302218;1.0000045550350916
78.79;0.9954660931200343;0.4166516833630766;0.41860298750813085;0.391945005522872;0.39368740591780055;1.0052625023932877;0.9999138179744371;10.000983811223048;0.4167477640979126;0.4520704852936389;0.4519695245030956;0.41468677374355034;-0.3979310084070872;0.5746964818800391;1.0000067288824637
78.8;0.9954652195251105;0.41665209786124896;0.4186024221842862;0.3919447173197829;0.39368713849340353;1.0052619567450252;0.9999086435717524;10.00096547565342;0.4167473924554135;0.4520690112846071;0.45197015192190454;0.41468654128245797;-0.3979310088527817;0.5746945365154185;1.0000088209823286
78.81;0.995464466030233;0.41665254827885845;0.41860184297160963;0.3919444310213505;0.39368690455709393;1.0052613314809178;0.999903451933184;10.000947241581802;0.41674700168265183;0.4520674816195189;0.45197077641957434;0.41468627955418225;-0.3979310093008428;0.5746925498851415;1.0000108337078135
78.82;0.9954638330772831;0.41665303320846747;0.41860125249893526;0.39194414550403056;0.39368670414870066;1.0052606245520062;0.9998982491767007;10.000929136111134;0.41674659333486985;0.45206590134970775;0.4519713986929586;0.4146859911516071;-0.3979310097504056;0.5746905245899739;1.0000127701193176
78.83;0.9954633226570104;0.41665355078447336;0.41860065343699987;0.3919438596274313;0.3936865378381118;1.0052598339770984;0.9998930416847324;10.000911198952727;0.41674616929833985;0.4520642754122763;0.45197201900848966;0.4146856777564527;-0.39793101020117855;0.5746884626669043;1.0000146337958196
78.84;0.9954629379645739;0.4166540987934264;0.41860004898785647;0.39194357272259167;0.39368640697821766;1.0052589586210998;0.9998878353674004;10.000893479359314;0.4167457317342255;0.45206260805705073;0.45197263709546215;0.4146853397523727;-0.3979310106533772;0.574686365820852;1.0000164291552263
78.85;0.9954626826877409;0.4166546746410802;0.41859944282766165;0.3919432843618963;0.3936863136503667;1.0052579985835015;0.9998826344906001;10.000876033054329;0.4167452822695692;0.45206090258436005;0.4519732521607453;0.4146849766521544;-0.3979310111073338;0.5746842358684411;1.0000181615548243
78.86;0.99546255939834;0.4166552754668042;0.4185988386042907;0.39194299369568086;0.39368626038482885;1.00525695571576;0.9998774414935759;10.000858917091278;0.41674482166981314;0.4520591612849057;0.45197386261004874;0.4146845880004032;-0.3979310115630933;0.5746820750502106;1.0000198370521134
78.87;0.995462568102605;0.4166558982188173;0.4185982394657214;0.39194269934313886;0.3936862499129212;1.0052558338797257;0.9998722575473618;10.000842181319404;0.41674435004894933;0.45205738542053064;0.4519744659939582;0.4146841738304257;-0.3979310120199911;0.5746798861961747;1.000021461955328
78.88;0.9954627060052695;0.4166565395845066;0.41859764758524687;0.3919423997571192;0.39368628526238714;1.0052546386126882;0.9998670838203332;10.00082586960666;0.41674386721099854;0.45205557550867753;0.4519750599332111;0.41468373474552267;-0.3979310124766885;0.5746776723208452;1.0000230422487633
78.89;0.9954629689325711;0.4166571960549894;0.4185970637351291;0.3919420934458098;0.3936863698675329;1.0052533771333476;0.9998619234283349;10.000810031026754;0.4167433730901004;0.4520537321373463;0.4519756434133287;0.4146832717714987;-0.39793101293186023;0.5746754358162415;1.0000245835213173
78.9;0.9954633533427235;0.416657864386188;0.41859648727567067;0.39194177899236426;0.39368650700350505;1.0052520582363904;0.9998567822582397;10.000794721356453;0.4167428679401965;0.45205185655818475;0.4519762169351053;0.4146827859862421;-0.3979310133845644;0.5746731781781995;1.0000260915877393
78.91;0.9954638564209646;0.4166585423191912;0.4185959166381507;0.3919414549732765;0.3936866990013868;1.0052506913114856;0.9998516675790899;10.00077999631655;0.4167423519514858;0.45204995045413815;0.45197678151208104;0.4146822782556518;-0.39793101383399365;0.5746709002426705;1.000027572510029
78.92;0.995464474986359;0.4166592290349875;0.41859534996004505;0.39194111992941605;0.39368694703393087;1.0052492850580879;0.9998465861728948;10.000765909034959;0.4167418249716279;0.45204801540661066;0.4519773377251687;0.4146817490877619;-0.39793101427940913;0.5746686022602301;1.0000290315272053
78.93;0.9954652058419187;0.41665992489932546;0.4185947856093636;0.39194077241609226;0.39368725126001114;1.0052478465787709;0.9998415441544306;10.000752505261843;0.4167412870448213;0.4520460525576766;0.45197788518448256;0.41468119840002476;-0.3979310147202573;0.5746662836812334;1.0000304725681113
78.94;0.9954660466930497;0.4166606305793054;0.41859422245659944;0.3919404108449644;0.39368761114048423;1.0052463815998751;0.9998365485767443;10.000739816421868;0.41674073894613795;0.4520440626402521;0.4519784224208133;0.4146806256888299;-0.39793101515591844;0.5746639428000668;1.0000318995891075
78.95;0.9954669955586459;0.4166613462786549;0.41859365989514724;0.3919400330905835;0.3936880259455861;1.0052448958783649;0.9998316086612108;10.000727857572624;0.4167401816786376;0.4520420463425953;0.45197894719142384;0.4146800305565276;-0.39793101558538024;0.5746615763040994;1.000033318767734
78.96;0.9954680494178746;0.4166620716144647;0.4185930979419484;0.3919396362287425;0.3936884951424044;1.0052433960002634;0.999826735050082;10.000716622836451;0.41673961578200996;0.45204000450510906;0.4519794565111515;0.41467941255819274;-0.3979310160074269;0.5746591792605867;1.0000347396595048
78.97;0.9954692040857451;0.41666280573509373;0.41859253751923275;0.39193921676603893;0.3936890185268439;1.0052418884368748;0.9998219385763668;10.00070607822059;0.41673904151859437;0.45203793800225406;0.4519799463712789;0.4146787705306899;-0.39793101642098366;0.5746567463686659;1.0000361745093311
78.98;0.9954704553349749;0.41666354749215806;0.4185919805624087;0.3919387713684068;0.39368959613820803;1.005240378734577;0.999817230462063;10.000696163094531;0.4167384593641401;0.4520358478335999;0.451980412146934;0.4146781026529974;-0.3979310168249445;0.5746542736668427;1.0000376364816765
78.99;0.9954717998585293;0.416664295968644;0.4185914295330554;0.3919382975421506;0.3936902279868303;1.00523887197395;0.9998126230300931;10.000686803491483;0.4167378700295491;0.4520337355258222;0.45198084957191115;0.4146774073781307;-0.3979310172177947;0.5746517590091766;1.0000391377776754
79.0;0.9954732354800943;0.4166650508681733;0.41859088646194015;0.3919377937235711;0.39369091371164794;1.0052373725963424;0.9998081292037634;10.000677931413573;0.41673727403693833;0.45203160332328646;0.4519812550466914;0.4146766840053742;-0.39793101759760025;0.5746492017730969;1.0000406882654989
79.01;0.9954747604015785;0.41666581224891885;0.4185903524319845;0.3919372591451093;0.3936916521392812;1.0052358832109165;0.9998037612899767;10.000669496913162;0.4167366712845074;0.4520294540054585;0.4519816252166577;0.41467593208511516;-0.3979310179622588;0.5746466031817064;1.0000422949867138
79.02;0.9954763718595536;0.4166665801247905;0.41858982802397554;0.3919366939380068;0.3936924408925885;1.0052344044684718;0.9997995301450976;10.000661462981828;0.41673606105366795;0.45202729066841973;0.451981956655453;0.41467515069236227;-0.3979310183098718;0.5746439668895621;1.0000439620149
79.03;0.9954780654984525;0.41666735430115337;0.41858931407937755;0.3919360991261116;0.3936932765189832;1.005232936542817;0.9997954445588393;10.00065379253801;0.4167354422968124;0.45202511662073824;0.45198224595963366;0.4146743389039628;-0.3979310186392076;0.5746412988495844;1.000045690321531
79.04;0.9954798354160066;0.4166681345382695;0.41858881209148435;0.39193547643763577;0.39369415512764616;1.005231480846452;0.999791511074493;10.00064644324722;0.41673481387253114;0.4520229352660516;0.451982489970891;0.41467349674234794;-0.3979310189500341;0.57463860658526;1.0000474779795157
79.05;0.9954816743230714;0.4166689210367781;0.4185883241822703;0.39193482815460123;0.3936950729724659;1.005230040978876;0.9997877346971408;10.000639367401158;0.4167341749919285;0.452020749916449;0.4519826855517892;0.4146726252497191;-0.39793101924301016;0.5746358984007488;1.0000493202424343
79.06;0.9954835750481538;0.4166697145104521;0.4185878527788529;0.391934156770109;0.3936960266042031;1.0052286225864362;0.9997841196745311;10.000632509554032;0.41673352583309287;0.45201856353448394;0.451982829185583;0.414671726141783;-0.3979310195190184;0.5746331825594528;1.000051209165437
79.07;0.9954855328094662;0.4166705157244369;0.4185874002892167;0.3919334644142294;0.3936970126362812;1.005227232066866;0.999780669327395;10.000625806839182;0.41673286762016176;0.45201637851890686;0.4519829174112417;0.41467080187393757;-0.39793101977857115;0.5746304667602872;1.000053133842708
79.08;0.9954875449896564;0.41667132518280714;0.4185869689833945;0.39193275256753235;0.3936980273809196;1.005225875345225;0.999777385187383;10.000619192419897;0.41673220215523604;0.4520141968410025;0.4519829476310525;0.4146698556800901;-0.39793102002181235;0.5746277581347525;1.00005508163636
79.09;0.9954896087899501;0.4166721429884123;0.4185865607858791;0.39193202246610465;0.39369906662933213;1.0052245578323968;0.9997742670264755;10.000612599107209;0.4167315314954702;0.4520120206894571;0.45198291803551105;0.41466889103764276;-0.39793102024858173;0.5746250630670274;1.0000570394639257
79.1;0.99549171970885;0.4166729687474306;0.41858617694904415;0.39193127564744235;0.3937001256070905;1.0052232845010323;0.9997713143549902;10.000605961987082;0.4167308579092336;0.4520098531509726;0.4519828268333957;0.4146679110454722;-0.39793102045832296;0.5746223868919159;1.0000589948821739
79.11;0.9954938710497658;0.41667380164216894;0.41858581805789263;0.3919305139710204;0.39370119906659123;1.0052220595841856;0.999768527484279;10.00059921878109;0.41673018403894235;0.4520076981425925;0.45198267175521306;0.41466691816730084;-0.3979310206503825;0.5746197342943838;1.0000609365078508
79.12;0.9954960540917185;0.4166746407770012;0.41858548437334653;0.391929739602874;0.3937022815235419;1.0052208865407342;0.9997659069777147;10.000592315259658;0.4167295131603825;0.45200555982323676;0.45198245041721347;0.41466591398211367;-0.3979310208245489;0.5746171101121068;1.0000628530565114
79.13;0.9954982589990448;0.4166754858004417;0.418585176024598;0.3919289551801481;0.39370336735088357;1.0052197676067711;0.9997634528839061;10.000585214153961;0.4167288488723928;0.4520034423551493;0.4519821611364685;0.41466489889953456;-0.3979310209811226;0.5746145193734928;1.0000647327114165
79.14;0.9955004758330833;0.4166763372897748;0.4185848929836374;0.3919281634920214;0.39370445064469684;1.0052187030187951;0.9997611650353544;10.000577893959239;0.41672819429963603;0.45200134982644324;0.45198180308372726;0.4146638723655045;-0.3979310211204846;0.5746119663587652;1.0000665646451892
79.15;0.9955026952065085;0.4166771965696604;0.4185846350265325;0.39192736689674235;0.39370552528807257;1.005217691677747;0.9997590442129163;10.000570338791162;0.4167275517671484;0.45199928585948196;0.45198137580798775;0.41466283365591705;-0.3979310212428708;0.5746094542039177;1.000068341193988
79.16;0.9955049081622633;0.41667806526861123;0.4185844016486118;0.3919265672033964;0.3937065853239089;1.0052167329356547;0.9997570930694738;10.000562532935533;0.41672692312359744;0.4519972532828267;0.45198087900064493;0.4146617826270024;-0.3979310213485004;0.5746069859289266;1.0000700590286875
79.17;0.9955071055703084;0.4166789447981741;0.4185841921068819;0.39192576588100864;0.3937076252069032;1.0052158271142013;0.9997553151495296;10.000554468370405;0.41672631019292083;0.45199525403167407;0.4519803125957856;0.41466071983621794;-0.39793102143749964;0.5746045658038116;1.0000717197936948
79.18;0.9955092780611396;0.41667983612760184;0.4185840056081553;0.3919249640541056;0.3937086397820502;1.0052149742809215;0.999753712504109;10.000546155100086;0.4167257150854818;0.4519932892313413;0.4519796768711698;0.41465964636746594;-0.39793102150983584;0.5746021999732386;1.0000733301069287
79.19;0.9955114163288833;0.41668074001873995;0.418583841280197;0.39192416222286336;0.39370962428126427;1.0052141730447344;0.9997522846905543;10.000537616624666;0.4167251404620438;0.45199135962827053;0.45197897229012823;0.4146585639072067;-0.3979310215655704;0.5745998958208214;1.0000748997130662
79.2;0.9955135112679554;0.41668165700416293;0.4185836980084375;0.3919233601870782;0.39371057454141667;1.0052134198689413;0.9997510295260041;10.000528878890519;0.4167245896885992;0.45198946609459006;0.4519781990582736;0.4146574746869314;-0.39793102160502225;0.5745976603122089;1.0000764384667415
79.21;0.9955155543037837;0.41668258706683936;0.4185835745026814;0.3919225574246428;0.3937114873990826;1.0052127086074838;0.9997499439514351;10.000519973797743;0.41672406667785544;0.4519876098436082;0.4519773569373309;0.4146563809985314;-0.3979310216288479;0.574595498852376;1.0000779543226368
79.22;0.9955175379500877;0.4166835295429555;0.41858346961927534;0.39192175356684233;0.393712360840106;1.0052120315299236;0.9997490244143703;10.000510946252646;0.41672357546304606;0.4519857922483699;0.45197644569051243;0.41465528495172804;-0.3979310216381829;0.5745934156839075;1.0000794528711412
79.23;0.9955194562837971;0.4166844830345294;0.4185833825638522;0.3919209484785262;0.3937131935432329;1.0052113816441088;0.9997482671454938;10.000501842620666;0.41672311965715264;0.4519840143498448;0.45197546564687807;0.4146541885751235;-0.3979310216346246;0.5745914149384873;1.000080937706913
79.24;0.9955213048432207;0.4166854452201749;0.4185833127309855;0.39192014186311436;0.39371398418263404;1.0052107538667443;0.9997476685933637;10.000492691071102;0.4167227021878968;0.4519822766283332;0.4519744179737455;0.4146530937580997;-0.3979310216198814;0.5745895009791542;1.0000824107839326
79.25;0.9955230794348456;0.41668641271832835;0.4185832594141639;0.39191933288861286;0.39371473101488963;1.0052101443088808;0.9997472253725936;10.000483497236647;0.4167223257118067;0.4519805795104418;0.4519733048693476;0.4146520022812207;-0.3979310215951933;0.5745876778611404;1.0000838719445124
79.26;0.9955247749576022;0.41668738111603987;0.4185832215849721;0.39191852037715524;0.393715431882645;1.005209549157215;0.9997469336258489;10.000474255794426;0.4167219931574398;0.4519789239338531;0.4519721295684696;0.4146509162427327;-0.397931021561118;0.5745859485532318;1.0000853181247993
