time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.27;0.995526386000656;0.41668834542288485;0.4185831978020611;0.39191770347191185;0.3937160844135808;1.005208964113107;0.9997467889088212;10.000464955850738;0.4167217075498123;0.45197731109244677;0.45197089595132867;0.41464983846364034;-0.39793102151792126;0.5745843145972297;1.0000867436460321
79.28;0.9955279085114956;0.4166893006612972;0.4185831864421023;0.39191688220850257;0.3937166862314441;1.0052083840410604;0.9997467869992083;10.000455572470438;0.41672147139320653;0.451975741948016;0.4519696082886793;0.4146487723468105;-0.3979310214658634;0.5745827766680377;1.0000881414958784
79.29;0.9955293399499716;0.41669024211584454;0.41858318625648916;0.39191605769584886;0.3937172355941057;1.0052078030584755;0.9997469244888482;10.000446066927019;0.41672128646081885;0.4519742172319574;0.4519682712994461;0.41464772147038925;-0.39793102140504116;0.5745813353484372;1.0000895041469398
79.3;0.9955306778854174;0.41669116547414237;0.41858319667628135;0.39191523185477645;0.3937177322585321;1.0052072156712433;0.9997471978573251;10.000436403458638;0.41672115424790007;0.45197273741621324;0.45196688982861066;0.41464668948320493;-0.3979310213353599;0.5745799909971325;1.0000908237918993
79.31;0.9955319193255943;0.4166920670453657;0.4185832173842725;0.39191440688616636;0.3937181774310079;1.0052066179843882;0.9997476018661049;10.000426560376656;0.4167210764655029;0.4519713024239752;0.45196546822430933;0.4146456800749305;-0.39793102125682794;0.5745787435184226;1.0000920928604677
79.32;0.9955330611441058;0.41669294377673083;0.41858324762575455;0.3919135852451553;0.3937185730693937;1.0052060075605804;0.9997481295235081;10.000416521591843;0.41672105494245687;0.45196991148661075;0.4519640102291262;0.41464469672150744;-0.39793102116964596;0.5745775931013801;1.0000933046824394
79.33;0.9955341004593947;0.41669379304336956;0.41858328596688615;0.3919127702893079;0.3937189216016003;1.0052053824650466;0.9997487735452257;10.000406256297286;0.41672109123083917;0.45196856326878776;0.45196251939625004;0.41464374254231867;-0.3979310210741105;0.5745765408325608;1.0000944539485273
79.34;0.9955350346617944;0.4166946124776452;0.41858333049412927;0.3919119666536452;0.3937192256844148;1.0052047411746117;0.9997495271956303;10.000395705614793;0.4167211863145574;0.45196725620414013;0.4519609994475896;0.41464282057596047;-0.39793102097081023;0.5745755883774099;1.0000955369469278
79.35;0.9955358613944342;0.416695399928276;0.4185833790348033;0.3919111799654725;0.39371948762566505;1.0052040828939635;0.9997503841466633;10.000384790032186;0.41672134042002945;0.4519659885966141;0.451959454292076;0.4146419340667192;-0.3979310208608367;0.5745747373910673;1.0000965510237756
79.36;0.995536578956012;0.41669615354311923;0.4185834291786197;0.39191041626482825;0.39371970918789645;1.0052034073307237;0.9997513387103486;10.000373424664089;0.4167215529500391;0.45196475833007493;0.45195788775327;0.4146410862589825;-0.3979310207457081;0.5745739889327436;1.000097493394416
79.37;0.9955371873403552;0.41669687191113713;0.4185834780560975;0.39190968125581643;0.39371989196656804;1.0052027150435034;0.9997523863272655;10.000361522461315;0.4167218226369868;0.45196356284254235;0.45195630327379754;0.41464027985913793;-0.39793102062750413;0.574573343068553;1.0000983606650415
79.38;0.9955376885540239;0.41669755415079446;0.4185835220435417;0.391908979797738;0.39372003769672886;1.005202008311402;0.9997535228981183;10.000348992209666;0.4167221481102048;0.4519623994456377;0.451954703888311;0.4146395164585793;-0.39793102050914303;0.5745727992418526;1.0000991495073743
79.39;0.9955380853353013;0.41669819994889357;0.4185835568162882;0.3919083159457674;0.3937201482058731;1.0052012913077732;0.9997547436732109;10.000335743453315;0.4167225285673342;0.4519612656179204;0.45195309241781867;0.4146387962105544;-0.39793102039419853;0.5745723569707674;1.0000998581672322
79.4;0.9955383801358092;0.41669880944911364;0.4185835777110128;0.3919076928422953;0.39372022517651845;1.0052005692190247;0.9997560436452577;10.000321695238155;0.4167229637626023;0.4519601592416141;0.45195147152895293;0.4146381179781393;-0.3979310202864848;0.5745720157542891;1.000100487993626
79.41;0.9955385756506894;0.41669938296323145;0.4185835802059433;0.39190711246515947;0.3937202698185472;1.00519984697075;0.9997574185908386;10.000306783032572;0.41672345331655575;0.4519590784954228;0.45194984372374464;0.4146374797394933;-0.3979310201897691;0.5745717744133645;1.0001010432205022
79.42;0.9955386755675215;0.4166999209631259;0.4185835606439576;0.391906575943129;0.3937202828355485;1.0051991294774842;0.9997588645871043;10.000290962063083;0.41672399639540736;0.4519580213278301;0.45194821183576944;0.41463687903055746;-0.3979310201074972;0.5745716307657612;1.000101529318429
79.43;0.9955386838972723;0.4167004244864666;0.4185835166580527;0.39190608393281084;0.39372026489660894;1.0051984227294053;0.999760376770698;10.000274206036162;0.41672459234980297;0.4519569852531195;0.45194657972780894;0.4146363134076612;-0.3979310200425501;0.574571581629177;1.000101951940438
79.44;0.995538603522066;0.41670089530861554;0.41858344685493226;0.3919056365779627;0.39372021695570625;1.0051977328344628;0.9997619488867753;10.000256498294561;0.416725241235122;0.4519559677625806;0.45194495227653614;0.4146357810768182;-0.3979310199969324;0.5745716230782141;1.0001023164772345
79.45;0.9955384362124023;0.4167013355378607;0.41858335073067415;0.391905233497979;0.3937201401174634;1.0051970638276637;0.9997635730017241;10.000237819187717;0.416725943286945;0.45195496659575607;0.451943334780038;0.4146352814854616;-0.39793101997145996;0.5745717509642948;1.000102627717366
79.46;0.9955381844452237;0.4167017469481017;0.4185832293132185;0.39190487372733757;0.39372003547523743;1.0051964171687569;0.9997652400527745;10.00021814031202;0.4167266982581681;0.45195397959186695;0.45194173239658775;0.41463481498982335;-0.39793101996598657;0.5745719611538532;1.0001028897653264
79.47;0.995537852893173;0.416702130507642;0.41858308528860066;0.3919045554225493;0.3937199040088308;1.0051957928363735;0.999766941894388;10.000197426873937;0.4167275055245562;0.45195300472221334;0.45194014966360896;0.41463438170018246;-0.3979310199800408;0.5745722493275471;1.0001031056731213
79.48;0.9955374482414903;0.4167024864244859;0.41858292196434266;0.3919042760213381;0.39371974637543283;1.0051951899179636;0.9997686721201384;10.000175645342551;0.41672836436050054;0.45195204022244784;0.451938590072158;0.4146339807690508;-0.39793102001290315;0.5745726108795141;1.0001032771045069
79.49;0.9955369782478316;0.41670281483412364;0.4185827421057208;0.3919040330020881;0.39371956281715464;1.005194606752972;0.9997704250197239;10.000152774720268;0.41672927368546403;0.4519510843167848;0.45193705607072976;0.41463361060038273;-0.39793102006308856;0.5745730412234502;1.0001034050264817
79.5;0.9955364507356371;0.4167031165459312;0.41858254754691876;0.39190382432478665;0.3937193535737053;1.00519404153484;0.9997721952433287;10.000128814589663;0.41673023186076286;0.4519501349061918;0.45193554953519793;0.4146332696214046;-0.3979310201282978;0.5745735362382587;1.0001034904752233
79.51;0.9955358727141846;0.41670339281747476;0.4185823395267177;0.3919036481624534;0.39371911949535865;1.005193492843519;0.9997739783697428;10.000103789298315;0.41673123694993347;0.4519491896646218;0.4519340719636804;0.41463295682948004;-0.3979310202059582;0.5745740922659118;1.0001035342415638
79.52;0.9955352509040437;0.4167036446241288;0.41858211930459494;0.39190350243278776;0.39371886209454326;1.0051929601493454;0.9997757705932657;10.000077750787149;0.4167322867302345;0.4519482462956346;0.45193262410794155;0.41463267146182553;-0.3979310202934679;0.5745747055555787;1.000103536582772
79.53;0.995534593012731;0.41670387252348584;0.4185818885398587;0.39190338480436326;0.3937185831085736;1.0051924440553985;0.99977756735297;10.000050777037343;0.41673337822751133;0.45194730275236167;0.45193120592796787;0.414632412229978;-0.3979310203880092;0.5745753718306696;1.0001034977866738
79.54;0.9955339074829371;0.41670407699763656;0.4185816490772103;0.39190329332042084;0.3937182841759759;1.0051919454719025;0.9997793625780543;10.000022967196388;0.4167345073020872;0.45194635749288065;0.45192981754538364;0.4146321769222405;-0.3979310204865758;0.5745760863356668;1.000103418339865
79.55;0.9955332022901383;0.416704258796796;0.4185814022934637;0.3919032269182193;0.3937179664834548;1.0051914646130802;0.999781149557678;9.999994434418225;0.4167356685878983;0.4519454095425996;0.4519284602410517;0.41463196261972424;-0.3979310205863611;0.5745768442939733;1.000103298485437
79.56;0.9955324846814216;0.41670441893804455;0.418581148714737;0.39190318534609275;0.39371763015498723;1.0051910008556864;0.999782921921179;9.999965298388897;0.4167368559156159;0.4519444583914811;0.45192713626918507;0.414631766173287;-0.3979310206850511;0.5745776416250098;1.0001031382155672
79.57;0.9955317621152979;0.4167045584155955;0.418580888256705;0.39190316882831605;0.3937172741047974;1.0051905531078082;0.9997846735721032;9.999935685048671;0.4167380631854422;0.4519435043885953;0.45192584785036327;0.4146315846264523;-0.3979310207807037;0.5745784752053916;1.0001029370470953
79.58;0.9955310432753324;0.41670467799927896;0.41858062053175643;0.3919031777416276;0.39371689681803973;1.0051901200437086;0.9997863990461192;9.999905730036083;0.41673928516785835;0.4519425492506707;0.4519245963959298;0.41463141572886253;-0.3979310208714719;0.5745793427554932;1.0001026936142439
79.59;0.9955303380036024;0.41670477815682533;0.4185803447600905;0.391903212214467;0.3937164972318592;1.0051897000885106;0.999788094250812;9.99987557502365;0.41674051778070664;0.4519415955628191;0.4519233823183455;0.41463125836582715;-0.3979310209556334;0.5745802432072696;1.0001024066348725
79.6;0.9955296567245919;0.4167048592185382;0.4185800597266325;0.39190327181868495;0.39371607509770895;1.0051892914982399;0.9997897560087587;9.99984535934772;0.41674175796314;0.45194064590556016;0.4519222053126697;0.41463111245705947;-0.3979310210318395;0.5745811768751832;1.0001020759578532
79.61;0.9955290107625262;0.4167049217792404;0.4185797643824241;0.39190335547997324;0.3937156311153413;1.005188892795802;0.9997913814900368;9.999815215741569;0.4167430031764804;0.45193970288353635;0.45192106500386625;0.4146309784948607;-0.3979310210991986;0.5745821446570144;1.00010170171203
79.62;0.9955284131668464;0.4167049668398575;0.41857945857281964;0.39190346138219095;0.39371516689080144;1.0051885037415837;0.9997929689327676;9.999785270094907;0.41674425069315013;0.45193876926083637;0.4519199615559137;0.4146308570446165;-0.3979310211572536;0.5745831469154236;1.0001012834710206
79.63;0.9955278784060335;0.41670499552056384;0.4185791430402156;0.3919035870816347;0.393714684632978;1.0051881264933937;0.9997945187513086;9.999755639540666;0.4167454974670717;0.45193784695292105;0.4519188955069229;0.41463074825419566;-0.3979310212059743;0.5745841826365805;1.0001008209599445
79.64;0.9955274206773292;0.41670500870718824;0.41857881911178435;0.39190373005282797;0.39371418674857944;1.0051877653305816;0.9997960336066497;9.999726428970186;0.41674674071570517;0.45193693588316725;0.45191786692347546;0.4146306516152888;-0.3979310212455988;0.574585249219871;1.0001003144495526
79.65;0.9955270521599667;0.4167050072330212;0.4185784886635092;0.39190388800041553;0.3937136756542851;1.0051874246362118;0.9997975174924407;9.999697734002227;0.41674797838607497;0.4519360343400666;0.4519168752475916;0.4146305662530782;-0.39793102127641466;0.5745863430977265;1.0000997641430485
79.66;0.9955267824104609;0.41670499273591655;0.41857815404442655;0.3919040584685567;0.39371315411483876;1.005187107984396;0.9997989750785846;9.999669649626975;0.41674920925699144;0.4519351404343597;0.4519159203518313;0.4146304915886363;-0.3979310212987478;0.5745874604393777;1.0000991697125938
79.67;0.9955266190936664;0.41670496812938546;0.418577817910145;0.39190423825832466;0.3937126257416947;1.0051868198207021;0.9998004114130421;9.999642269372329;0.41675043298377884;0.4519342529711703;0.4519150034114117;0.41463042776661035;-0.39793102131313324;0.5745885971424927;1.0000985305257517
79.68;0.9955265690784432;0.416704937049497;0.4185774832931759;0.39190442335402503;0.3937120950038612;1.005186567057335;0.9998018314194885;9.999615674760346;0.4167516498884032;0.45193337114942006;0.45191412670604975;0.41463037551569126;-0.3979310213204846;0.5745897485119988;1.0000978462335388
79.69;0.995526638534475;0.41670490309976643;0.41857715358006087;0.3919046094508339;0.393711566592473;1.0051863582568699;0.999803239443818;9.999589937220705;0.41675286054156485;0.4519324941205803;0.4519132931374821;0.41463033589177634;-0.3979310213220564;0.5745909091485157;1.0000971168381256
79.7;0.9955268320767814;0.41670486924287053;0.4185768320384677;0.39190479247604165;0.39371104452476263;1.0051862019125644;0.9998046391684637;9.999565133281592;0.4167540655591799;0.4519316212339752;0.4519125062286245;0.4146303101711766;-0.39793102131916147;0.5745920732221017;1.0000963419208955
79.71;0.9955271521918512;0.4167048371240116;0.41857652136533774;0.3919049686647581;0.3937105317713441;1.0051861063055898;0.9998060338269585;9.999541347762085;0.41675526541589103;0.4519307525734605;0.4519117701521299;0.4146302994222604;-0.3979310213128442;0.5745932352302596;1.000095519340954
79.72;0.9955275993072379;0.4167048069441011;0.4185762236116025;0.3919051344611868;0.39371003073627225;1.005186080700939;0.9998074261200794;9.999518664395353;0.41675646025437435;0.45192988915309007;0.4519110891788522;0.41463030368055537;-0.3979310213038481;0.5745943903383495;1.0000946441604213
79.73;0.9955281719986975;0.41670477822472646;0.41857594017214717;0.39190528641332883;0.39370954375532424;1.0051861357732883;0.9998088174604876;9.99949716056026;0.41675764988292935;0.4519290324656694;0.45191046703336996;0.41463032171833303;-0.3979310212928521;0.574595533909341;1.0000937093505902
79.74;0.9955288675559456;0.41670475084100056;0.4185756718175803;0.3919054209767795;0.3937090728049688;1.0051862821053001;0.9998102072232883;9.999476905466977;0.4167588338014125;0.45192818364731024;0.4519099066947812;0.41463035182493446;-0.3979310212805083;0.5745966613103097;1.000092708043176
79.75;0.995529683275116;0.4167047256038191;0.41857541900520573;0.39190553468928;0.39370861909860755;1.0051865277773797;0.9998115926303797;9.999457959768913;0.41676001134406293;0.45192734294264203;0.45190941051036565;0.4146303924729413;-0.39793102126739693;0.5745977680271687;1.000091634617675
79.76;0.9955306173132429;0.4167047038779421;0.4185751823898019;0.3919056250046521;0.393708183233408;1.0051868773204298;0.9998129695673268;9.999440375217317;0.41676118180913957;0.45192650958020575;0.451908980481639;0.41463044215982087;-0.39793102125424373;0.5745988493567746;1.0000904838248752
79.77;0.9955316685560794;0.41670468662916454;0.4185749631897304;0.39190569092594263;0.39370776526841633;1.0051873325985434;0.9998143340849472;9.999424184859606;0.4167623443220467;0.45192568209926537;0.45190861852989683;0.4146304991016884;-0.39793102124190866;0.5745999001080823;1.0000892500926362
79.78;0.9955328365047117;0.41670467396181415;0.41857476285776535;0.3919057328095234;0.3937073646521378;1.0051878939853203;0.999815683311014;9.999409389771273;0.41676349776595456;0.4519248592496677;0.4519083264706798;0.41463056156316425;-0.3979310212310438;0.5746009148427522;1.0000879284259812
79.79;0.9955341207513828;0.41670466539400997;0.418574582481857;0.39190575196171973;0.39370698051592035;1.0051885607971487;0.9998170154555397;9.99939596146366;0.41676464089882664;0.451924040793681;0.4519081055874633;0.414630628551464;-0.3979310212219174;0.574601888110598;1.0000865155058976
79.8;0.9955355200670918;0.416704660342256;0.4185744230757617;0.3919057505420123;0.3937066120490118;1.0051893313010671;0.9998183296533886;9.999383858147775;0.41676577241250545;0.45192322788225786;0.4519079563456801;0.41463069995074175;-0.39793102121445156;0.5746028142463501;1.0000850095017348
79.81;0.9955370327326372;0.41670465809563495;0.41857428626414056;0.39190573146667473;0.3937062585175441;1.0051902029506883;0.999819625931043;9.999373037485865;0.4167668910813905;0.4519224231646757;0.4519078788595;0.4146307760447724;-0.3979310212083317;0.5746036873688881;1.0000834095591695
79.82;0.9955386570863569;0.4167046571697284;0.4185741741279132;0.39190569807018394;0.3937059189474381;1.0051911731695826;0.9998209052158316;9.999363461233713;0.4167679960829353;0.451921630289381;0.4519078734380931;0.41463085694799334;-0.39793102120307206;0.5746045018561845;1.0000817156269919
79.83;0.995540390382219;0.4167046549124932;0.4185740886305758;0.3919056537517538;0.3937055918911207;1.0051922401378803;0.9998221685718;9.999355094823192;0.41676908697833287;0.45192085286634065;0.4519079404587475;0.41463094203571904;-0.3979310211979647;0.5746052525810197;1.0000799283614255
79.84;0.9955422273521172;0.41670464785297845;0.41857403150590866;0.3919056017981177;0.3937052757345079;1.0051934030722418;0.999823415559602;9.999347901266265;0.4167701632592029;0.45192009365505154;0.4519080800082642;0.41463102958520404;-0.397931021192005;0.5746059347768459;1.0000780495629373
79.85;0.9955441600298071;0.4167046325356985;0.4185740043593299;0.39190554532924265;0.39370496914753966;1.005194662435154;0.9998246437272211;9.99934183596627;0.4167712240062476;0.45191935458883026;0.451908291936973;0.4146311169550628;-0.3979310211838347;0.5746065440045879;1.0000760826234092
79.86;0.9955461777696688;0.41670460633275347;0.4185740086102672;0.39190548744589104;0.393704670868613;1.005196020012062;0.9998258500491174;9.999336849922933;0.4167722678536356;0.45191863725819936;0.4519085760904135;0.41463120110531104;-0.39793102117173773;0.5746070762215743;1.0000740317259087
79.87;0.9955482674162691;0.4167045677167049;0.41857404544391125;0.39190543150306845;0.39370437910829775;1.0051974783134114;0.9998270323529179;9.999332895018595;0.4167732932627212;0.45191794285762604;0.4519089322858258;0.41463127908170855;-0.39793102115379825;0.5746075280963591;1.0000718998414815
79.88;0.9955504152143296;0.4167045160722111;0.4185741159698312;0.39190538104694267;0.3937040916004839;1.0051990402798618;0.9998281894450581;9.999329921777633;0.4167742990080164;0.45191727189996317;0.45190936031530754;0.41463134847047733;-0.3979310211281557;0.5746078975936616;1.000069687063695
79.89;0.9955526094348273;0.4167044513406645;0.4185742215164717;0.39190533936374994;0.39370380623248075;1.0052007103599918;0.999829320341319;9.999327869788406;0.4167752845177199;0.45191662439273383;0.45190985993152627;0.4146314077101806;-0.39793102109308653;0.5746081839235541;1.0000673912765425
79.9;0.9955548415998124;0.41670437345348377;0.4185743635940036;0.3919053089874385;0.39370352128748537;1.0052024957545587;0.9998304233115941;9.999326666000647;0.41677625004225227;0.4519160000058983;0.4519104305997701;0.4146314559083245;-0.39793102104692635;0.5746083867523556;1.00006501051858
79.91;0.9955571062261925;0.4167042817533649;0.4185745434124746;0.3919052913190324;0.3937032351139598;1.0052044059408345;0.9998314955786786;9.99932623791537;0.4167771966478122;0.45191539799281394;0.4519110714146396;0.41463149238887037;-0.3979310209880646;0.5746085058187759;1.000062544299375
79.92;0.9955593991430821;0.41670417504100216;0.4185747616114006;0.39190528656444007;0.39370294567776487;1.0052064508473695;0.9998325336132282;9.999326525112643;0.4167781258824757;0.45191481704144515;0.4519117812162676;0.4146315164632078;-0.3979310209150885;0.5746085410884326;1.0000599933924268
79.93;0.9955617147187635;0.41670405235294106;0.41857501830455224;0.39190529423791726;0.3937026503993945;1.0052086398476006;0.9998335332948691;9.999327479484819;0.4167790394944653;0.4519142554072109;0.4519125587356404;0.4146315274755229;-0.3979310208270211;0.5746084927858284;1.00005735941183
79.94;0.995564044441251;0.41670391374317545;0.418575313074842;0.39190531391362127;0.3937023465361403;1.0052109816366108;0.9998344902332372;9.99932905934374;0.4167799393924189;0.45191371177719003;0.45191340282164766;0.4146315247634085;-0.39793102072353365;0.5746083614797801;1.000054644778877
79.95;0.995566377873836;0.4167037604523407;0.418575645115139;0.3919053455710983;0.39370203176271223;1.0052134830685608;0.9998354004841624;9.999331226919418;0.4167808274270917;0.45191318586275714;0.45191431256022757;0.4146315075139269;-0.39793102060507046;0.5746081482704615;1.0000518527515534
79.96;0.9955687039067789;0.4167035942439898;0.41857601338715394;0.3919053894618104;0.39370170452057296;1.0052161473651287;0.9998362605194195;9.999333953245337;0.4167817050190989;0.4519126776568445;0.4519152873329337;0.41463147501164965;-0.39793102047270346;0.5746078550116658;1.0000489871960927
79.97;0.9955710113544066;0.41670341633466074;0.4185764165400914;0.391905445929267;0.3937013641799594;1.0052189732861594;0.9998370661318968;9.999337219406334;0.41678257303701216;0.451912186622967;0.45191632707486484;0.41463142715503093;-0.3979310203276789;0.5746074851412594;1.0000460522393688
79.98;0.9955732895008179;0.4167032269727063;0.41857685304921394;0.3919055152427826;0.3937010110449985;1.0052219550277064;0.999837811865613;9.999341012191204;0.4167834318636638;0.4519117121330804;0.4519174323091914;0.4146313646694141;-0.39793102017117127;0.5746070442085632;1.000043051603585
79.99;0.9955755289482844;0.4167030257462431;0.41857732157776345;0.39190559727865476;0.39370064629686186;1.0052250832218579;0.999838492005398;9.999345324084238;0.4167842811974155;0.4519112542953905;0.4519186035532105;0.41463128886903666;-0.3979310200045001;0.5746065387170239;1.0000399877307335
80.0;0.9955777227401406;0.4167028117673243;0.41857782103280883;0.39190569127643127;0.3937002719020891;1.0052283476103678;0.999839102547773;9.999350154297396;0.41678511961372205;0.4519108140601936;0.45191984067503416;0.41463120128476155;-0.39793101982924456;0.5746059747169743;1.0000368618211444
80.01;0.9955798669377278;0.4167025834973478;0.41857835036557806;0.39190579585903235;0.3936998902371604;1.0052317392246786;0.99983964243215;9.999355503122022;0.4167859445013991;0.4519103928035557;0.45192114269157463;0.41463110353122584;-0.397931019646993;0.5746053576432889;1.0000336753027135
80.02;0.9955819599366676;0.4167023387303297;0.41857890845131274;0.3919059091908675;0.3936995036274065;1.0052352505725828;0.9998401126721034;9.999361363446823;0.4167867525413128;0.4519099921189342;0.451922507939964;0.41463099718312824;-0.39793101945922504;0.5746046925019171;1.0000304310345687
80.03;0.995584001135986;0.4167020750274622;0.41857949408014516;0.3919060291730495;0.3936991143177828;1.0052388748112644;0.9998405149443608;9.999367715515067;0.41678754029157905;0.4519096139845477;0.4519239345233248;0.4146308834577399;-0.39793101926754837;0.5746039838424313;1.0000271323522774
80.04;0.9955859900545005;0.4167017898938312;0.4185801060252868;0.3919061537722403;0.3936987247888158;1.0052426048901912;0.9998408514575295;9.999374523072925;0.4167883044494339;0.45190926078708127;0.4519254204960805;0.41463076317805364;-0.39793101907389794;0.574603235762366;1.0000237811279953
80.05;0.9955879259408787;0.4167014804370243;0.4185807432560479;0.39190628153908114;0.39369833796680614;1.005246433450447;0.9998411245965424;9.999381731897268;0.41678904166675507;0.4519089351651803;0.4519269635698738;0.4146306371517825;-0.39793101888044596;0.5746024518170085;1.0000203773874896
80.06;0.9955898074594004;0.4167011435089208;0.41858140500971375;0.39190641182213404;0.39369795715966294;1.0052503527893655;0.9998413357105942;9.99938927627974;0.41678974833717747;0.45190863998576997;0.45192856100851825;0.4146305064489898;-0.3979310186893606;0.574601635000922;1.000016920697085
80.07;0.9955916322546141;0.41670077644986037;0.41858209030126725;0.3919065444333484;0.3936975858528644;1.005254353318581;0.9998414852055627;9.99939709041709;0.4167904207103313;0.451908378157339;0.4519302097115577;0.4146303723439822;-0.3979310185024051;0.5746007881363036;1.0000134117332686
80.08;0.9955933965249874;0.41670037751060823;0.41858279738692566;0.39190667941702245;0.3936972275929154;1.0052584223235335;0.9998415740942115;9.999405117548323;0.4167910549875911;0.4519081523153037;0.4519319059653488;0.4146302363009097;-0.3979310183205566;0.5745999143785021;1.0000098531386572
80.09;0.9955950953065427;0.4166999456818984;0.41858352402273763;0.3919068172113108;0.3936968859350819;1.0052625451504549;0.9998416045513003;9.999413315248608;0.4167916473655981;0.4519079646767418;0.45193364524640167;0.4146301002642885;-0.3979310181440148;0.5745990170533644;1.0000062494812958
80.1;0.9955967231700386;0.4166994802290854;0.41858426795435294;0.3919069587944557;0.39369656415122795;1.005266706724172;0.9998415783930832;9.99942165628442;0.41679219449029253;0.45190781677311026;0.451935422537677;0.41462996670793834;-0.3979310179724375;0.5745980987840321;1.0000026064620653
80.11;0.9955982743094638;0.41669898041139364;0.41858502679683035;0.3919071055559932;0.3936962647854046;1.005270891828527;0.9998414952939757;9.999430122838499;0.4167926938796835;0.4519077092676119;0.45193723280819276;0.41462983807545056;-0.397931017805142;0.5745971610579033;0.9999989300983175
80.12;0.995599742269273;0.41669844570297637;0.41858579784770367;0.39190725884305677;0.3936959896866633;1.005275085448302;0.9998413528172629;9.999438698139997;0.4167931437594121;0.45190764229246916;0.45193907136103567;0.4146297162715493;-0.3979310176414339;0.5745962046075921;0.9999952260377504
80.13;0.9956011198834771;0.41669787611711434;0.4185865782945347;0.3919074194396429;0.3936957404750813;1.0052792733854319;0.9998411483146405;9.999447360914688;0.41679354289623255;0.4519076156456854;0.45194093424389153;0.41462960269879856;-0.3979310174810857;0.5745952298068118;0.9999914994026444
80.14;0.9956023995730972;0.41669727230089965;0.4185873656147882;0.39190758745057297;0.39369551861896274;1.0052834421974337;0.9998408809916894;9.999456084462885;0.41679389068944317;0.4519076285886284;0.4519428188338284;0.41462949854567493;-0.39793101732463515;0.5745942370174655;0.9999877562706371
80.15;0.9956035741098576;0.41669663551993186;0.4185881579225832;0.39190776246385856;0.3936953251926428;1.005287578913054;0.9998405522271767;9.999464847114474;0.41679418714683975;0.45190768013630245;0.451944724175519;0.41462940482794014;-0.3979310171732841;0.5745932270079819;0.999984005528778
80.16;0.9956046371613517;0.41669596738847475;0.41858895388721024;0.3919079436581167;0.39369516100234647;1.005291671677434;0.9998401644315322;9.999473651865493;0.4167944327550217;0.4519077696898439;0.45194665047995647;0.4146293219124342;-0.39793101702851086;0.5745922007239147;0.9999802590933763
80.17;0.9956055829432109;0.4166952691679207;0.4185897523574839;0.39190812995400603;0.3936950267747835;1.005295710677776;0.999839720529491;9.999482532000416;0.41679462809784834;0.4519078971232146;0.4519485979897141;0.41462924907841836;-0.3979310168915629;0.5745911587398239;0.9999765307727899
80.18;0.9956064059051148;0.4166945410576744;0.41859055204409706;0.39190832021296745;0.39369492292097535;1.0052996879341318;0.9998392247924058;9.99949153505242;0.4167947734605251;0.45190806263817823;0.4519505661066314;0.4146291850991014;-0.39793101676313686;0.5745901017124132;0.9999728346504303
80.19;0.9956071011121375;0.4166937821273879;0.41859135132824726;0.39190851353477674;0.3936948492870216;1.0053035967319817;0.9998386835412837;9.999500708687604;0.41679486904346325;0.45190826682560264;0.4519525530267;0.41462912933041796;-0.3979310166434737;0.5745890312625473;0.9999691842956085
80.2;0.9956076641756036;0.4166929907254129;0.4185921481716781;0.3919087098861167;0.3936948051934189;1.0053074319059068;0.9998381047054697;9.99951009433226;0.416794915150045;0.45190851061766024;0.45195455563417264;0.4146290817674407;-0.39793101653244983;0.5745879498290067;0.9999655930362632
80.21;0.9956080904091624;0.4166921647299824;0.41859294006843945;0.39190891047239823;0.3936947895687733;1.0053111895387485;0.9998374972114409;9.99951971339504;0.4167949116827364;0.45190879505977083;0.45195656978785353;0.4146290422880816;-0.3979310164292962;0.5745868599899084;0.9999620731543482
80.22;0.9956083750533521;0.41669130192934567;0.4185937243532878;0.3919091171064638;0.39369480097903525;1.0053148652948853;0.9998368708871764;9.99952955494743;0.416794857566834;0.45190912111698867;0.45195859074661604;0.414629010482502;-0.39793101633254546;0.5745857643688363;0.9999586342490064
80.23;0.9956085153472787;0.4166904008156993;0.4185944988071857;0.3919093313934284;0.39369483739002653;1.005318453630597;0.9998362363509715;9.999539578097101;0.4167947508426633;0.45190948949945314;0.4519606132352517;0.4146289860599487;-0.397931016240726;0.5745846660384425;0.9999552834915852
80.24;0.9956085121463952;0.41668946098062243;0.41859526177241074;0.3919095546669766;0.39369489589467904;1.0053219483149824;0.9998356048734504;9.999549720439786;0.4167945894944014;0.4519099003826794;0.4519626315905409;0.4146289688288997;-0.39793101615296694;0.5745835689423316;0.9999520274070178
80.25;0.9956083693359974;0.41668848287624455;0.418596011683961;0.39190978831500645;0.3936949727776546;1.005325342758175;0.9998349882248669;9.999559912355002;0.41679437219639776;0.45191035309998406;0.45196464058287494;0.4146289579637309;-0.3979310160688026;0.5745824780345153;0.9999488727363365
80.26;0.9956080920581891;0.41668746776417664;0.41859674677588404;0.39191003418208187;0.39369506376807567;1.0053286305352787;0.9998343976637822;9.999570101310294;0.4167940981670557;0.4519108461188408;0.45196663635372286;0.41462895134554867;-0.39793101598791975;0.5745813990700234;0.999945826413223
80.27;0.9956076855071601;0.41668641796042505;0.4185974652747643;0.39191029483884443;0.3936951642857916;1.0053318060833802;0.9998338424713356;9.999580262106091;0.4167937667374118;0.4519113773095901;0.45196861646047254;0.4146289459949231;-0.39793101591025937;0.5745803384742836;0.9999428954018906
80.28;0.9956071551332921;0.41668533672007274;0.41859816566030555;0.3919105734330082;0.39369526963550383;1.00533486423952;0.9998333297905972;9.999590381060163;0.41679337744087536;0.4519119438901122;0.45197057903773874;0.4146289394027494;-0.39793101583593943;0.5745793034388764;0.9999400857007655
80.29;0.9956065071828428;0.41668422782779385;0.41859884672792386;0.3919108733497413;0.3936953751000761;1.005337799269679;0.9998328658865966;9.999600442344308;0.41679293011225743;0.45191254189703517;0.4519725218826717;0.41462893047443106;-0.39793101576520734;0.5745783017826666;0.9999374014745628
80.3;0.9956057484568971;0.416683095414967;0.4185995075812557;0.39191119790467877;0.3936954762486414;1.0053406048333238;0.999832457067614;9.99961042825898;0.4167924246883411;0.4519131661376464;0.45197444197206366;0.41462891954855147;-0.3979310156986491;0.5745773413608054;0.999934845827294
80.31;0.9956048861899973;0.4166819437858204;0.4186001478045199;0.39191155014154766;0.39369556959715635;1.0053432742303352;0.9998321094716369;9.9996203193797;0.41679186123996764;0.4519138111614896;0.4519763354267452;0.41462890791760026;-0.3979310156372109;0.5745764294845719;0.9999324217799259
80.32;0.9956039286050699;0.41668077699418704;0.41860076786473654;0.3919119328681434;0.3936956531840557;1.00534580072843;0.999831828854874;9.999630093954446;0.41679124016398084;0.4519144723310873;0.45197819789241067;0.4146288971380361;-0.397931015582197;0.5745755731333431;0.9999301321085018
80.33;0.9956028848748122;0.4166795986661824;0.4186013690478317;0.3919123487747439;0.39369572679548454;1.0053481789005119;0.9998316211591805;9.999639731124887;0.41679056195954234;0.45191514599370425;0.4519800253796963;0.4146288884357109;-0.39793101553548177;0.5745747793934957;0.9999279786460499
80.34;0.9956017638779517;0.4166784121158602;0.41860195253180893;0.39191280011793617;0.39369579184888015;1.0053504055906815;0.9998314931654241;9.999649211835433;0.41678982672894893;0.45191582912093947;0.45198181505027357;0.41462888254693414;-0.3979310154995255;0.5745740548090019;0.9999259614861993
80.35;0.9956005729153309;0.41667722011767533;0.41860251832713613;0.3919132880749989;0.39369585097013626;1.005352478887633;0.9998314522029123;9.999658512897595;0.4167890341237551;0.451916519084193;0.4519835653114244;0.41462887954652855;-0.3979310154771664;0.5745734044545073;0.9999240789986982
80.36;0.9955993174045542;0.4166760244958409;0.4186030647786716;0.39191381277106924;0.3936959073867607;1.0053543961672595;0.9998315046058646;9.99966759935609;0.4167881838545496;0.4519172134423019;0.451985275581182;0.414628878360875;-0.3979310154714676;0.5745728320218717;0.9999223294837972
80.37;0.9955980016568612;0.4166748259579307;0.41860358898505917;0.3919143741323734;0.3936959643679518;1.0053561530152277;0.999831654103642;9.999676426311073;0.41678727632760704;0.45191790993426517;0.4519869460931296;0.4146288767740435;-0.39793101548536014;0.5745723404031988;0.9999207124978706
80.38;0.9955966301602351;0.41667362375936345;0.4186040877849058;0.3919149724422432;0.3936960250836962;1.0053577437200334;0.9998319015182201;9.999684951805898;0.4167863130603636;0.4519186070559292;0.4519885774328469;0.4146288722063292;-0.3979310155210934;0.5745719320900674;0.9999192279254071
80.39;0.995595208124735;0.41667241546675626;0.41860455823395826;0.39191560815648707;0.3936960929018196;1.00535916213933;0.9998322457075344;9.999693143923832;0.4167852966539204;0.4519193044994087;0.45199016998103375;0.41462886247592134;-0.3979310155800608;0.5745716093107277;0.9999178744700256
80.4;0.995593740948383;0.41667119789789747;0.4186049975621468;0.39191628174920123;0.3936961715725724;1.005360401632511;0.999832684878319;9.99970097333999;0.41678423039295903;0.451920002793824;0.4519917239582039;0.4146288459924653;-0.3979310156631346;0.5745713737938839;0.9999166491803057
80.41;0.9955922338560613;0.4166699684978866;0.41860540329423745;0.3919169939769221;0.3936962650946375;1.0053614550830094;0.9998332175106432;9.999708404115559;0.41678311770702364;0.45192070285441227;0.4519932400930628;0.414628821313376;-0.3979310157710854;0.5745712261219097;0.9999155473290937
80.42;0.9955906917809747;0.4166687255809991;0.41860577345676275;0.3919177461018293;0.3936963775101046;1.0053623161660215;0.9998338433138044;9.99971539713723;0.4167819616224634;0.4519214060279742;0.45199471990248397;0.41462878665197167;-0.3979310159047207;0.5745711651159953;0.9999145622545687
80.43;0.9955891184680757;0.41666746804547405;0.4186061067531138;0.391918539789244;0.3936965127806295;1.0053629804574158;0.99983456468849;9.999721925522756;0.41678076447401174;0.45192211403420324;0.45199616495907813;0.4146287400575401;-0.3979310160646603;0.5745711876992998;0.9999136853083229
80.44;0.9955875161073972;0.41666619559885704;0.4186064028334116;0.3919193768835809;0.3936966749425151;1.0053634444392243;0.9998353873576827;9.999727984822176;0.4167795281287084;0.45192282863140826;0.4519975760464951;0.41462867982195134;-0.3979310162510988;0.5745712892346312;0.9999129063692995
80.45;0.9955858867304452;0.4166649089095831;0.4186066623082923;0.3919202591414928;0.393696868307474;1.005363703485502;0.9998363191765548;9.999733586176232;0.41677825451095063;0.4519235514716078;0.45199895312858884;0.41462860452759354;-0.39793101646400414;0.5745714646111028;0.9999122151683884
80.46;0.9955842333469902;0.4166636091965965;0.4186068862385961;0.39192118779996216;0.3936970971443323;1.0053637515528762;0.9998373682987375;9.999738740055335;0.4167769460438022;0.45192428397416545;0.45200029590904495;0.4146285130051761;-0.3979310167035254;0.5745717098466241;0.9999116021760581
80.47;0.9955825592578874;0.4166622977139161;0.4186070754346103;0.39192216336077257;0.3936973650784761;1.0053635825067522;0.9998385421826786;9.999743446614481;0.41677560577338496;0.45192502704066156;0.4520016045948074;0.41462840431114384;-0.39793101696993594;0.5745720228339555;0.9999110584211106
80.48;0.9955808670743985;0.41666097555768894;0.4186072297644358;0.39192318595806996;0.39369767479159123;1.0053631914095098;0.9998398469936989;9.99974770240204;0.41677423708867933;0.4519257806955962;0.45200288036289965;0.4146282777601246;-0.39793101726324603;0.5745724029074571;0.9999105752196883
80.49;0.9955791590395354;0.41665964390488763;0.4186073476680641;0.39192425591638547;0.3936980279093772;1.0053625756218034;0.9998412867217485;9.99975151334376;0.41677284329977216;0.45192654381965613;0.4520041249137004;0.41462813322559905;-0.3979310175829849;0.5745728500162645;0.9999101442639108
80.5;0.9955774377896107;0.4166583043602804;0.4186074263430597;0.3919253741906122;0.3936984247174813;1.005361736070889;0.9998428631425051;9.999754896918217;0.41677142744507784;0.45192731433403416;0.4520053397477794;0.4146279713221286;-0.3979310179281548;0.5745733637591611;0.9999097575063814
80.51;0.9955757065767342;0.41665695880210035;0.41860746257228876;0.3919265426137904;0.3936988641364855;1.005360678332614;0.9998445765264123;9.99975787771496;0.4167699922652788;0.4519280895870736;0.4520065263039898;0.41462779313026;-0.39793101829723315;0.5745739427508854;0.9999094065169891
80.52;0.9955739694541667;0.4166556090017259;0.41860745357371554;0.39192776373519717;0.3936993443665972;1.005359412209577;0.9998464256171202;9.999760489270015;0.41676854017934417;0.4519288665629376;0.45200768667701025;0.41462759986675507;-0.3979310186881616;0.5745745849008566;0.9999090821555667
80.53;0.9955722316092349;0.4166542567083344;0.4186073972369369;0.39192904022450004;0.3936998634463459;1.0053579501205592;0.9998484076696236;9.999762778164838;0.4167670733808251;0.4519296422082615;0.45200882390572134;0.41462739282172417;-0.39793101909836043;0.5745752880681868;0.9999087754561627
80.54;0.9955704995532705;0.41665290394940724;0.4186072918493446;0.39193037411923215;0.3937004192372984;1.005356307064508;0.999850519722401;9.999764802134472;0.41676559414007047;0.45193041399315337;0.4520099416103515;0.4146271733582656;-0.3979310195250056;0.5745760502672586;0.999908478786174
80.55;0.995568780868058;0.4166515531511049;0.4186071360036709;0.3919317665061054;0.39370100942184766;1.0053545018271697;0.9998527597444472;9.999766622269878;0.416764104999773;0.4519311802779039;0.45201104344157994;0.41462694255219984;-0.397931019965458;0.5745768693767418;0.9999081856754433
80.56;0.9955670833421831;0.416650207160934;0.4186069286746725;0.3919332178600141;0.39370163170328665;1.005352557141965;0.9998551261005295;9.999768293694903;0.4167626084034812;0.45193194005181897;0.4520121326448526;0.41462670074016983;-0.3979310204173449;0.5745777429297815;0.9999078898105446
80.57;0.9955654138918902;0.41664886926763334;0.41860666899671234;0.3919347283225048;0.39370228376667643;1.005350498857223;0.9998576160790897;9.999769865834978;0.41676110596008165;0.451932692276566;0.4520132117187927;0.41462644781901187;-0.39793102087837473;0.5745786685558106;0.9999075849695929
80.58;0.9955637779158546;0.4166475431407005;0.4186063560248335;0.3919362975777193;0.39370296313176917;1.0053483541521675;0.9998602252769564;9.999771394316948;0.41675959820384173;0.45193343566954275;0.4520142822479513;0.414626184003206;-0.39793102134633723;0.5745796446602117;0.9999072661698694
80.59;0.9955621794445867;0.4166462325558492;0.418605989016654;0.3919379248360199;0.3937036672916962;1.005346149265602;0.99986294839672;9.99977294508864;0.41675808516516394;0.45193416906013734;0.45201534515565905;0.41462591008994065;-0.3979310218192618;0.5745806704201576;0.9999069308399742
80.6;0.9955606217414773;0.4166449411201376;0.4186055678713922;0.3919396089256063;0.39370439380069067;1.0053439085837652;0.9998657807067608;9.999774584728542;0.4167565669927301;0.4519348918257946;0.4520164015204421;0.41462562724905216;-0.39793102229557265;0.5745817452837814;0.9999065786432483
80.61;0.9955591076570868;0.41664367222061127;0.41860509307508476;0.39194134815631226;0.39370514004973683;1.005341654997561;0.9998687190955842;9.99977637604364;0.4167550440497157;0.4519356039804175;0.45201745331875076;0.4146253367397036;-0.3979310227741013;0.5745828686497275;0.9999062098909783
80.62;0.9955576394606098;0.4166424289024457;0.4186045653065593;0.39194314011221176;0.39370590332142374;1.005339409614604;0.9998717620120502;9.999778381501953;0.4167535168033276;0.45193630537620794;0.4520185031945061;0.41462503958655783;-0.3979310232537721;0.5745840397763757;0.9999058241735996
80.63;0.9955562182790697;0.41664121387207903;0.418603985172024;0.3919449815813859;0.3937066812377618;1.0053371905566997;0.9998749085889493;9.999780658693282;0.4167519857743472;0.4519369946921263;0.4520195537225736;0.41462473641486386;-0.39793102373340644;0.5745852577785624;0.9999054201459316
80.64;0.9955548436837135;0.4166400300842379;0.418603353149858;0.39194686866852624;0.3937074718218379;1.0053350123767661;0.9998781578592245;9.999783247210035;0.4167504514854149;0.45193766962274795;0.4520206071526557;0.4146244278927797;-0.39793102421201043;0.5745865214232131;0.9999049960195918
80.65;0.99555351419987;0.4166388811048769;0.418602669496833;0.3919487970130461;0.3937082731317542;1.005332886673535;0.9998815080527038;9.999786156790075;0.4167489145320867;0.45193832787922195;0.45202166556468387;0.414624115519208;-0.39793102468889197;0.5745878287874953;0.9999045504567214
80.66;0.9955522282550316;0.41663777071227215;0.4186019340944841;0.3919507618810999;0.3937090830237756;1.0053308229255296;0.9998849553342806;9.99978936211987;0.416747375921639;0.4519389680125475;0.45202273087516737;0.4146238018455581;-0.3979310251633153;0.5745891773394797;0.9999040836205862
80.67;0.9955509846437349;0.4166367027462868;0.41860114654798236;0.3919527581202318;0.3937098990416647;1.0053288289819893;0.999888492806587;9.999792809512684;0.41674583744625704;0.4519395899370465;0.45202380473073084;0.4146234899006627;-0.39793102563440325;0.5745905641375317;0.9999035975770223
80.68;0.9955497827188011;0.41663568161148046;0.4186003065041247;0.39195478034492043;0.39371071824729664;1.005326911306709;0.9998921112595893;9.999796434130934;0.4167443016699003;0.45194019485155407;0.45202488865879786;0.4146231824000331;-0.39793102610141884;0.5745919855997003;0.9999030959266745
80.69;0.9955486224465843;0.4166347125066954;0.4185994139412251;0.3919568233352504;0.3937115370264497;1.0053250745588842;0.9998958013385095;9.999800172764617;0.416742771563551;0.4519407844818356;0.45202598434841273;0.4146228813338628;-0.3979310265640592;0.5745934373507519;0.9999025836675426
80.7;0.995547504090899;0.41663380115579723;0.41859846935635864;0.391958882037699;0.39371235121206627;1.005323320841486;0.999899555017861;9.999803962433647;0.4167412504016633;0.45194136042423877;0.45202709374490857;0.41462258835304033;-0.3979310270225842;0.5745949144830524;0.9999020672846327
80.71;0.9955464274108672;0.41663295378958803;0.4185974736612771;0.39196095122226304;0.39371315680992763;1.0053216498620918;0.9999033652937647;9.99980773856642;0.41673974207210696;0.4519419240060681;0.45202821881034805;0.4146223058376076;-0.3979310274775663;0.5745964116885935;0.9999015543720691
80.72;0.9955453908126016;0.416632177274463;0.4185964277366067;0.39196302551435597;0.3937139507258556;1.0053200600027499;0.9999072256004458;9.99981144880211;0.41673825123504055;0.4519424761311909;0.4520293610467448;0.41462203766732725;-0.3979310279295529;0.5745979232186152;0.9999010531537105
80.73;0.9955443912687049;0.41663147872934614;0.41859533219045664;0.3919650997027576;0.3937147308632357;1.0053185493148267;0.9999111301778737;9.999815066705208;0.41673678307431855;0.4519430168943245;0.45203052135592475;0.4146217888229249;-0.39793102837904915;0.5745994429154723;0.999900572260308
80.74;0.995543424895493;0.4166308648388788;0.41859418773823387;0.3919671685634543;0.3937154958241835;1.0053171159098442;0.9999150744745811;9.999818582367924;0.41673534273884816;0.4519435456042441;0.4520317005132709;0.41462156420600504;-0.3979310288266993;0.5746009641625606;0.999900120693625
80.75;0.9955424875783533;0.4166303414610838;0.41859299568002245;0.3919692263377794;0.393716244438004;1.005315757658063;0.9999190543975324;9.999821982569197;0.41673393473276943;0.45194406150308164;0.4520328995239308;0.4146213677033198;-0.39793102927356133;0.5746024802429351;0.9998997074885927
80.76;0.9955415753549959;0.4166299135564673;0.41859175799550585;0.39197126672847193;0.3937169752641202;1.0053144717746751;0.9999230647946065;9.99982524386508;0.41673256269050135;0.4519445644849195;0.45203411914864666;0.4146212018413872;-0.3979310297214074;0.5746039850444877;0.9998993404963614
80.77;0.9955406841463351;0.41662958501161745;0.41859047742253536;0.391973283530934;0.3937176864562326;1.0053132554995647;0.9999270988611515;9.999828332364688;0.4167312293500745;0.45194505517789396;0.45203535904555925;0.4146210679782162;-0.3979310301727174;0.5746054729742768;0.9998990252209385
80.78;0.9955398089543654;0.4166293583588714;0.41858915760626025;0.3919752713546548;0.3937183759626755;1.0053121074865774;0.9999311491428167;9.999831193518895;0.41672993624207527;0.4519455347699085;0.4520366175062765;0.4146209671501032;-0.3979310306300944;0.574606938554001;0.9998987645244012
80.79;0.9955389440504119;0.4166292349068879;0.4185878029240168;0.39197722599385154;0.3937190417961769;1.00531102800017;0.9999352087947982;9.99983374465504;0.41672868355841747;0.45194600492623427;0.45203789205463546;0.4146209011339795;-0.397931031095489;0.5746083767303547;0.999898558380901
80.8;0.9955380843379892;0.41662921515510853;0.41858641806583;0.3919791441841865;0.3937196824880382;1.005310017728908;0.9999392716803355;9.999835889819554;0.4167274706634182;0.4519464676163632;0.4520391801422101;0.41462087264633196;-0.3979310315698411;0.5746097832807215;0.9998984034364323
80.81;0.9955372255644381;0.41662929876223215;0.4185850078206598;0.391981022924967;0.3937202974844641;1.0053090765552266;0.9999433314285311;9.999837542675937;0.416726296767652;0.4519469251951655;0.45204047908508305;0.4146208844513997;-0.39793103205321095;0.574611154988703;0.9998982932590604
80.82;0.9955363628667032;0.4166294841527784;0.41858357716622163;0.39198285897072105;0.39372088685979917;1.0053082028503757;0.9999473803781651;9.9998386382403;0.41672516150851957;0.45194738068469453;0.4520417854624352;0.4146209385662088;-0.3979310325451866;0.5746124900092733;0.9998982196493948
80.83;0.995535489621928;0.41662976840677823;0.41858213125143007;0.39198464880172934;0.3937214506771581;1.005307393231451;0.999951409090458;9.999839135352694;0.4167240653027144;0.45194783745470135;0.45204309493551204;0.4146210364246748;-0.397931033045234;0.5746137879540961;0.9998981744409297
80.84;0.9955345977245201;0.41663014755735295;0.41858067513056724;0.3919863889210602;0.3937219886692106;1.0053066423898067;0.9999554068611347;9.999839009049373;0.41672300899350107;0.4519482985581605;0.45204440291654974;0.4146211793377593;-0.39793103355275167;0.5746150494710041;0.9998981507352154
80.85;0.995533678912696;0.4166306171764513;0.41857921359348566;0.39198807609912345;0.393722500344619;1.0053059426988682;0.9999593629239094;9.999838231638916;0.4167219932609346;0.4519487665581816;0.45204570533693345;0.41462136823893736;-0.3979310340669681;0.5746162758461869;0.9998981431966436
80.86;0.9955327263811108;0.41663117300126995;0.41857775121247004;0.39198970720323184;0.39372298546977746;1.0053052845077604;0.9999632673055093;9.999836762901765;0.41672101870299755;0.45194924397681246;0.45204699871311965;0.41462160288394534;-0.39793103458684315;0.5746174688606239;0.9998981477908172
80.87;0.9955317360177306;0.41663181126901566;0.41857629235591276;0.3919912790254373;0.3937234444651849;1.0053046577563411;0.9999671107218552;9.99983456104666;0.4167200862021758;0.4519497337705637;0.4520482800927508;0.414621881636177;-0.3979310351110745;0.574618631060991;0.9998981610577937
80.88;0.9955307067969801;0.41663252882486834;0.4185748409751694;0.39199278898398937;0.3937238783078051;1.005304053915564;0.999970884139203;9.9998315963974;0.4167191968337802;0.45195023907908305;0.452049547552418;0.41462220221780927;-0.3979310356381223;0.5746197659844634;0.9998981794936914
80.89;0.9955296403343553;0.41663332316307206;0.41857340029119955;0.3919942362291376;0.3937242882897512;1.0053034667630314;0.999974579247933;9.999827855955038;0.4167183515791326;0.45195076262171185;0.4520508006804988;0.41462256249439994;-0.39793103616621855;0.5746208780196238;0.99989819955619
