time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.9;0.9955285399602142;0.416634192444589;0.4185719726493851;0.39199562177000413;0.39372467598230065;1.0053028912451838;0.9999781895092417;9.999823340467087;0.41671755130719645;0.45195130626946295;0.45205204033792035;0.4146229604692024;-0.3979310366936598;0.5746219722746305;0.9998982178912785
80.91;0.9955274103455355;0.416635135334447;0.41857055977071195;0.39199694765789816;0.3937250433324481;1.0053023215613093;0.9999817101229532;9.999818055407328;0.4167167969190466;0.4519518705478237;0.45205326762416953;0.41462339388414193;-0.3979310372190897;0.5746230536518123;0.9998982313398577
80.92;0.9955262579198043;0.41663615039858515;0.4185691631699095;0.3919982162112194;0.3937253926032214;1.0053017507481672;0.9999851370238286;9.999811996868585;0.41671608953758027;0.4519524545921041;0.45205448287175826;0.41462386011072183;-0.39793103774138383;0.5746241252574521;0.9998982362012029
80.93;0.9955250900402499;0.4166372355117101;0.41856778414119594;0.3919994295355959;0.393725725947661;1.0053011724043386;0.999988466263698;9.999805138637372;0.416715430688882;0.4519530567381317;0.45205568573520827;0.41462435619641896;-0.3979310382594508;0.5746251881839392;0.9998982276287678
80.94;0.9955239127072523;0.4166383877182181;0.41856642343643785;0.3920005893221151;0.39372604507142955;1.0053005826937553;0.9999916936130209;9.999797437479435;0.41671482206394955;0.4519536749927669;0.45205687593946065;0.4146248789900655;-0.3979310387720854;0.5746262427067496;0.9998982007497128
80.95;0.9955227296329396;0.4166396033227232;0.4185650811604979;0.39200169695025516;0.39372635145041035;1.00529998032796;0.9999948136280277;9.999788856667603;0.4167142648263865;0.45195430756301014;0.45205805354737555;0.41462542545927267;-0.39793103927780366;0.5746272891962719;0.9998981522699684
80.96;0.9955215434760344;0.4166408781758055;0.4185637569275008;0.39200275353014424;0.3937266465468609;1.005299364697701;0.9999978191444754;9.99977938404882;0.4167137591120911;0.4519549534985506;0.45205921862327636;0.4146259927336911;-0.39793103977474886;0.5746283280791893;0.9998980802636773
80.97;0.9955203575998594;0.41664220803222274;0.4185624501833227;0.3920037597497495;0.393726931780928;1.005298734255395;1.000000702496599;9.999769034385638;0.41671330401442996;0.4519556126139875;0.45206037080050393;0.4146265777484436;-0.3979310402606779;0.5746293592984314;0.9998979824548525
80.98;0.9955191770234976;0.41664358902985266;0.4185611603990137;0.3920047159513912;0.39372720886579005;1.005298086108709;1.0000034574248902;9.999757844027775;0.4167128979422755;0.4519562846783646;0.4520615091821755;0.41462717704718954;-0.3979310407330671;0.5746303820998963;0.999897855370825
80.99;0.9955180083254718;0.41664501847554797;0.4185598868691015;0.39200562235257996;0.3937274802781571;1.0052974168382167;1.000006079566778;9.999745865713258;0.4167125391353089;0.4519569687156168;0.4520626326252975;0.4146277867494102;-0.39793104118932227;0.5746313954262289;0.9998976953443967
81.0;0.9955168590723932;0.41664649506708573;0.41855862857485815;0.39200647891890783;0.3937277490968773;1.0052967240142332;1.0000085653067352;9.999733165233538;0.41671222582697304;0.45195766273428667;0.4520637400850482;0.41462840244092775;-0.3979310416270064;0.5746323985597731;0.9998974997073632
81.01;0.9955157369573537;0.4166480183129464;0.41855738453524;0.3920072853570527;0.3937280183503671;1.0052960065599565;1.0000109106134394;9.999719813621969;0.4167119558622625;0.4519583637472117;0.45206483085807775;0.4146290194677292;-0.3979310420440661;0.5746333917294838;0.9998972668951538
81.02;0.99551464875955;0.4166495880711602;0.41855615436760374;0.39200804162286;0.3937282907395023;1.0052952634240515;1.000013111177912;9.999705870270711;0.41671172619947966;0.45195906819806714;0.45206590484654996;0.41462963362987043;-0.3979310424389208;0.5746343762758316;0.9998969958544311
81.03;0.9955135998715401;0.4166512040614363;0.4185549385023663;0.3920087481653223;0.39372856878805285;1.0052944927156875;1.000015163282313;9.999691368056203;0.4167115327376142;0.45195977247614144;0.45206696268545987;0.4146302414217228;-0.3979310428104443;0.5746353539554027;0.9998966852934267
81.04;0.9955125946067224;0.4166528651158172;0.4185537378029712;0.3920094056886941;0.39372885436999433;1.0052936924273126;1.0000170643682167;9.999676316425074;0.41671137066440156;0.4519604728011293;0.4520680055520527;0.4146308398239757;-0.3979310431580139;0.5746363258356991;0.9998963333454024
81.05;0.9955116364992459;0.4166545687505522;0.4185525531612472;0.39201001491417314;0.3937291477456411;1.0052928614527261;1.000018813074482;9.999660720520712;0.41671123528062776;0.4519611647808402;0.4520690349080871;0.41463142636666794;-0.3979310434814478;0.5746372917973585;0.9998959381790692
81.06;0.9955107277916864;0.4166563109923951;0.418551385606985;0.39201057635316494;0.3937294474774931;1.0052920002750172;1.0000204080653876;9.999644597005139;0.41671112271999955;0.4519618435890293;0.452070052148039;0.41463199926859545;-0.39793104378071537;0.5746382509200784;0.9998954989888743
81.07;0.995509868783672;0.41665808657587194;0.41855023673620595;0.39201109023461694;0.39372975122536163;1.0052911115236716;1.0000218463642252;9.99962797494537;0.4167110299738873;0.451962504878759;0.45207105798835157;0.4146325570722301;-0.3979310440556347;0.5746392019618761;0.9998950165707438
81.08;0.9955090585798649;0.41665989017304306;0.4185491092588282;0.3920115567360887;0.39373005643011355;1.005290199773377;1.0000231234304469;9.999610889196424;0.4167109546581123;0.4519631457185858;0.4520720520822995;0.4146330980648899;-0.39793104430572523;0.574640143312015;0.9998944932923827
81.09;0.9955082967168586;0.41666171780670874;0.4185480072921992;0.39201197631041346;0.3937303606632424;1.0052892706681855;1.000024234640146;9.999593372445204;0.41671089503131414;0.45196376465781507;0.4520730333259502;0.41463361984388397;-0.3979310445302528;0.5746410732945164;0.9998939323130396
81.1;0.9955075840246063;0.41666356691381434;0.41854693593631404;0.3920123498825525;0.3937306617227199;1.0052883298987594;1.000025176712176;9.999575444762382;0.41671084984578577;0.45196436074398344;0.45207400040617557;0.41463411899292235;-0.39793104472853985;0.5746419912099565;0.9998933364664142
81.11;0.995506922624692;0.4166654353364929;0.4185459004888935;0.3920126786890522;0.39373095749472464;1.005287382145689;1.0000259487696952;9.999557112300444;0.41671081810134425;0.45196493258884934;0.45207495196045616;0.41463459108453;-0.3979310449004731;0.5746428976242586;0.9998927074222369
81.12;0.9955063153084713;0.4166673207508631;0.41854490609694034;0.3920129640560075;0.39373124599668;1.0052864307531102;1.000026552553968;9.999538380132101;0.4167107993253378;0.45196547800238296;0.45207588666564147;0.4146350310107173;-0.39793104504657034;0.5746437938255763;0.9998920454249962
81.13;0.9955057649665319;0.4166692210823324;0.4185439578771407;0.392013207430938;0.3937315258372313;1.0052854781807814;1.0000269916760192;9.999519258218301;0.4167107938007827;0.4519659936489016;0.45207680352310015;0.41463543327940316;-0.3979310451674319;0.5746446816158882;0.9998913498758467
81.14;0.9955052749274891;0.41667113503476744;0.41854306076089826;0.3920134103249611;0.39373179641830486;1.0052845266998571;1.000027270493554;9.999499758585058;0.4167108019563725;0.4519664751645217;0.4520777017441162;0.41463579244256643;-0.39793104526345685;0.5746455629422514;0.9998906204913317
81.15;0.9955048487737859;0.4166730619671787;0.4185422190824233;0.39201357418318256;0.39373205724240207;1.00528357894168;1.0000273930174328;9.999479899984534;0.4167108236135324;0.4519669181194876;0.45207858024539355;0.4146361038197471;-0.39793104533507007;0.5746464388720333;0.9998898587330992
81.16;0.9955044888532908;0.4166750013045137;0.41854143645676944;0.39201370029290356;0.3937323071149129;1.0052826375889745;1.000027362458726;9.999459709771532;0.41671085799085283;0.45196731874946583;0.45207943754108326;0.41463636386186875;-0.39793104538292856;0.5746473089699714;0.9998890687677151
81.17;0.9955041958199654;0.41667695203386934;0.41854071587476427;0.3920137894474443;0.39373254441717365;1.0052817050300769;1.0000271822203424;9.999439216050273;0.4167109041240885;0.4519676738299852;0.45208027199547085;0.4146365697896725;-0.3979310454079984;0.5746481717544912;0.9998882570721328
81.18;0.9955039699412135;0.41667891267809326;0.4185400600926551;0.39201384184728255;0.39373276797657875;1.0052807837242437;1.0000268575685394;9.999418442778358;0.4167109608100182;0.4519679804228293;0.4520810819867783;0.41463671894003534;-0.39793104541162366;0.5746490255461647;0.9998874316117323
81.19;0.995503811877589;0.4166808815849841;0.41853947214445253;0.3920138577332607;0.39373297731673357;1.0052798755659909;1.0000263960856044;9.999397408166194;0.41671102610913463;0.45196823604399766;0.45208186639196934;0.41463680836302014;-0.39793104539566937;0.5746498690276033;0.9998866012209879
81.2;0.995503722479679;0.41668285707710623;0.4185389550749428;0.39201383802326883;0.39373317233517396;1.0052789803134157;1.0000258067533963;9.999376123174644;0.4167110973879311;0.4519684388609917;0.4520826253326387;0.41463683507046933;-0.3979310453626959;0.5746507011700361;0.9998857744397613
81.21;0.9955037031326448;0.4166848374689852;0.41853851107599005;0.39201378446053653;0.3937333531656342;1.0052780957612935;1.0000250989555792;9.999354594250814;0.41671117220888026;0.4519685876071318;0.4520833601385715;0.41463679663368347;-0.39793104531587914;0.5746515203722916;0.9998849578624182
81.22;0.9955037561796496;0.4166868211825013;0.4185381412827455;0.3920136996359413;0.3937335203609336;1.0052772192207036;1.0000242816147022;9.999332832955865;0.4167112493256844;0.4519686812751842;0.4520840725872215;0.4146366912350115;-0.39793104525864637;0.574652323777157;0.9998841551301934
81.23;0.9955038839649005;0.4166888067883511;0.41853784628588014;0.39201358699709776;0.39373367509825824;1.0052763481631377;1.0000233622871515;9.999310865184004;0.41671132911700026;0.4519687186432401;0.45208476438107476;0.4146365171395121;-0.3979310451944797;0.5746531077300422;0.9998833676772514
81.24;0.9955040873570181;0.4166907927371557;0.41853762621393265;0.3920134506237039;0.3937338191682696;1.0052754807642117;1.0000223469601224;9.999288726716468;0.41671141328213057;0.45196869811254653;0.45208543679269614;0.41463627248918916;-0.397931045126932;0.5746538686499518;0.9998825965253982
81.25;0.9955043660217487;0.4166927772492751;0.4185374801754662;0.39201329460806467;0.39373395460826727;1.0052746169453368;1.0000212403652202;9.999266449212074;0.41671150400070356;0.45196861819675194;0.45208609006714384;0.4146359557440263;-0.3979310450595569;0.5746546033622429;0.9998818431838037
81.26;0.995504720178904;0.4166947587697525;0.41853740607589607;0.3920131224037827;0.3937340832681562;1.0052737584928235;1.0000200461893411;9.999244053674225;0.41671160304766663;0.45196847782183397;0.45208672324198435;0.41463556611852953;-0.39793104499573284;0.5746553090765465;0.999881109178284
81.27;0.9955051513665049;0.416696736332546;0.41853740115568816;0.39201293684927674;0.3937342067010857;1.0052729076735751;1.0000187676702779;9.999221558911817;0.41671171125636713;0.4519682758166312;0.45208733459385453;0.4146351035818176;-0.3979310449385065;0.5746559834774273;0.9998803950874267
81.28;0.9955056614896599;0.41669870934842695;0.4185374624353448;0.39201274068345515;0.3937343261423565;1.0052720659671337;1.0000174079058053;9.999198993951099;0.4167118284045715;0.45196801049908963;0.4520879218469472;0.41463456886414346;-0.39793104489064146;0.5746566249834661;0.9998797000802946
81.29;0.9955062511348554;0.41670067731771365;0.4185375868005013;0.39201253653765644;0.3937344423710678;1.0052712343833932;1.0000159693479573;9.99917639779466;0.41671195338961603;0.4519676800866539;0.45208848235168053;0.4146339636382447;-0.3979310448548646;0.5746572327359716;0.9998790227694444
81.3;0.9955069187250067;0.4167026398447421;0.4185377712103388;0.3920123261058949;0.3937345555435459;1.0052704145118527;1.0000144540241256;9.99915381457613;0.41671208446849267;0.45196728351977666;0.4520890139086506;0.41463329036180785;-0.3979310448339238;0.5746578062309721;0.9998783627818761
81.31;0.9955076615428626;0.41670459654027237;0.4185380128432245;0.39201210949040965;0.39373466493693576;1.005269609374539;1.0000128646502549;9.999131300508012;0.41671221967084277;0.45196682102283564;0.4520895155740145;0.41463255197845794;-0.3979310448303922;0.5746583452157592;0.9998777213171582
81.32;0.9955084768183403;0.41670654662948486;0.41853830883534593;0.3920118854775123;0.39373476881233327;1.005268823824166;1.0000112052795505;9.999108930159725;0.4167123573887725;0.45196629406317285;0.45208998760206054;0.4146317518815804;-0.39793104484650166;0.574658849984846;0.9998771004344947
81.33;0.9955093613651397;0.4167084888862346;0.4185386561137689;0.392011652222815;0.3937348647471986;1.0052680637530251;1.000009481156241;9.999086786907746;0.41671249642968267;0.45196570511351497;0.45209043076877253;0.41463089351111293;-0.3979310448841831;0.5746593217618559;0.9998765022290269
81.34;0.9955103111861597;0.4167104217578461;0.4185390516722207;0.39201140763110637;0.3937349502120866;1.0052673341283926;1.000007698088491;9.999064950960404;0.416712635539827;0.45196505767376993;0.452090845923772;0.41462997946717306;-0.3979310449451831;0.5746597628219197;0.9998759285831986
81.35;0.9955113218819136;0.41671234304546595;0.4185394929392979;0.3920111494028201;0.39373502269124755;1.005266637436388;1.000005861810952;9.999043495824806;0.4167127733238417;0.451964356563425;0.4520912340803306;0.4146290111599878;-0.3979310450308981;0.574660176330611;0.9998753817358677
81.36;0.995512389404572;0.41671424962777515;0.41853997797922954;0.39201087512247074;0.3937350792478625;1.0052659744443495;1.0000039778875711;9.999022485677857;0.41671290846285525;0.45196360812661607;0.4520915965571232;0.41462798914322246;-0.39793104514209915;0.5746605664566045;0.9998748651051539
81.37;0.9955135108540151;0.41671613756424897;0.41854050541344745;0.39201058242419545;0.39373511642183023;1.0052653459255354;1.000002052027954;9.999001978744495;0.41671303961595485;0.45196281984209247;0.45209193478912835;0.4146269134285638;-0.39793104527902207;0.5746609385788072;0.9998743829242042
81.38;0.9955146847309531;0.4167180022212399;0.4185410740801374;0.39201026881267254;0.39373513078652106;1.0052647526015561;1.0000000902311754;9.998982044760206;0.4167131653233162;0.4519619997673062;0.45209224995059155;0.4146257838185115;-0.39793104544152547;0.5746612993160065;0.999873939372263
81.39;0.9955159099200639;0.41671983857504774;0.41854168284426774;0.39200993117192734;0.39373511950926765;1.0052641943817393;0.9999980989114882;9.998962775128568;0.41671328434212207;0.4519611563385503;0.4520925428521886;0.41462460044498856;-0.39793104562921255;0.5746616566877077;0.9998735392947715
81.4;0.9955171834726231;0.41672164189762423;0.41854233077642145;0.39200956555423644;0.39373508075161795;1.0052636703558078;0.9999960850138796;9.998944267320395;0.41671339631007276;0.4519602982258535;0.45209281436010385;0.41462336419969653;-0.3979310458417193;0.5746620199652649;0.9998731896282708
81.41;0.9955184991856606;0.4167234085026004;0.41854301738580746;0.39200916745804437;0.3937350139951698;1.0052631791676234;0.9999940553721005;9.998926605955493;0.41671350235219334;0.45195943408695277;0.45209306581039305;0.41462207704325;-0.39793104607881785;0.5746623990205582;0.9998728995064179
81.42;0.9955198485830646;0.4167251360857458;0.4185437427208734;0.39200873221810983;0.39373491990295434;1.0052627199923228;0.9999920159859335;9.998909866049297;0.4167136051389169;0.4519585722593168;0.4520932988329698;0.41462074221948214;-0.39793104634020543;0.5746628036729307;0.999872679557917
81.43;0.9955212226550096;0.4167268233960806;0.4185445074198124;0.39200825530235195;0.3937347998923594;1.0052622936103224;0.99998997240646;9.998894125205362;0.41671370839350635;0.4519577205840133;0.45209351485088733;0.4146193639672365;-0.39793104662517254;0.5746632430931551;0.9998725411225049
81.44;0.9955226123290395;0.41672846942727026;0.41854531254553284;0.3920077326333385;0.3937346559813406;1.0052619021381068;0.9999879305193546;9.998879461400987;0.416713816280016;0.45195688670898954;0.4520937148916634;0.4146179469933748;-0.39793104693219616;0.5746637254352565;0.999872495076887
81.45;0.9955240080567171;0.4167300727174919;0.4185461590973721;0.3920071608127841;0.39373449062057875;1.005261547275406;0.9999858965264167;9.998865940334897;0.41671393272524415;0.4519560785509511;0.4520939000260451;0.41461649648022764;-0.3979310472587358;0.5746642579471003;0.9998725509204237
81.46;0.9955253996024788;0.41673163106069827;0.418547047594327;0.39200653714895944;0.39373430621064925;1.0052612285476612;0.9999838761795956;9.998853607978484;0.4167140607007389;0.4519553043110079;0.45209407198780727;0.41461501822577107;-0.39793104760149145;0.574664847078565;0.9998727165039591
81.47;0.9955267762941544;0.4167331414974085;0.4185479781084598;0.3920058596524262;0.3937341048053354;1.0052609431796415;0.9999818741801315;9.998842491219735;0.4167142020881076;0.4519545721331325;0.4520942329562924;0.41461351807597335;-0.39793104795692696;0.574665498077418;0.9998729976107161
81.48;0.9955281278756596;0.4167346006717353;0.4185489505903288;0.3920051270377101;0.39373388823741606;1.005260687663657;0.9999798942089456;9.998832603303311;0.41671435834197845;0.45195388965236083;0.4520943845254358;0.41461200119136216;-0.3979310483214696;0.5746662146806591;0.9998733972664633
81.49;0.9955294459424988;0.41673600545739264;0.4185499649500533;0.39200433867541706;0.3937336583187749;1.0052604590967182;0.9999779394099401;9.99882395305087;0.41671453112310886;0.45195326370764033;0.4520945271126877;0.41461047215912744;-0.39793104869134793;0.5746669994135329;0.999873915251424
81.5;0.9955307247081429;0.4167373531897623;0.41855102073329614;0.39200349463787004;0.39373341677386575;1.0052602547313654;0.9999760130726352;9.99881655209739;0.41671472220214306;0.45195270042775487;0.4520946602555049;0.4146089354273746;-0.3979310490627326;0.5746678536717862;0.9998745481689512
81.51;0.9955319599371546;0.41673864139883243;0.4185521169225211;0.3920025959763553;0.3937331648137718;1.0052600707224166;0.9999741191134949;9.99881041172028;0.416714932764893;0.4519522052249832;0.45209478310529594;0.4146073949980041;-0.39793104943214996;0.5746687775596709;0.999875290433534
81.52;0.9955331477004344;0.41673986772215443;0.4185532521787134;0.39200164479226696;0.39373290289744745;1.0052599019804704;0.9999722618144784;9.998805534917784;0.4167151626761262;0.45195178240703365;0.45209489466630287;0.4146058538276947;-0.3979310497966921;0.5746697703084718;0.9998761354854705
81.53;0.9955342850856136;0.41674103009040014;0.4185544251425015;0.392000643705267;0.3937326311078019;1.005259743625999;0.9999704449082149;9.998801921197574;0.4167154102762236;0.45195143474604527;0.45209499368251904;0.4146043137946671;-0.39793105015401947;0.5746708309747586;0.9998770760625493
81.54;0.9955353712911024;0.41674212677998046;0.41855563444359584;0.39199959536395007;0.3937323495407353;1.005259592436834;0.9999686713313711;9.998799578538268;0.41671567283232197;0.45195116347535585;0.45209507814725924;0.4146027761596758;-0.39793105050226635;0.5746719587584043;0.9998781043320654
81.55;0.9955364070049331;0.41674315654373684;0.4185568786793554;0.3919985026109797;0.39373205813885004;1.0052594466843219;0.9999669441481094;9.998798520892748;0.4167159472149028;0.451950968712066;0.45209514492503855;0.41460124210410926;-0.3979310508398787;0.5746731527942247;0.9998792125939704
81.56;0.995537393204582;0.41674411880720136;0.4185581565155786;0.3919973687987109;0.39373175620197964;1.005259305655406;0.9999652670326495;9.998798760013708;0.4167162304668609;0.45195084992067885;0.4520951900219571;0.4145997129813294;-0.3979310511654758;0.5746744118422125;0.999880393318136
81.57;0.9955383309061238;0.4167450135083588;0.4185594663848796;0.39199619770963856;0.39373144225330187;1.0052591702813967;0.9999636436822931;9.998800306075397;0.41671652019326505;0.45195080641553476;0.45209520928940555;0.41459819016205146;-0.3979310514778969;0.5746757342296571;0.9998816390076056
81.58;0.9955392218398522;0.41674584085342953;0.4185608058803314;0.39199499326906606;0.39373111449131404;1.0052590436491773;0.9999620774181734;9.998803168641263;0.41671681451596615;0.45195083761769383;0.452095198998062;0.4145966748364774;-0.39793105177647936;0.5746771177583431;0.9998829434163286
81.59;0.9955400692338352;0.4167466010918646;0.4185621716470748;0.39199375944614623;0.3937307712494077;1.0052589307721338;0.999960570966847;9.9988073537969;0.4167171112741074;0.4519509425135851;0.4520951559335969;0.41459516824082965;-0.39793105206120627;0.5746785592187102;0.9998843032040342
81.6;0.995540877491606;0.4167472940279866;0.4185635597700053;0.3919925005770969;0.39373041137512826;1.00525883817695;0.9999591258239633;9.99881286044844;0.4167174069949819;0.4519511189495733;0.45209507695262147;0.41459367192870605;-0.39793105233255227;0.574680053559062;0.9998857184816411
81.61;0.9955416507909556;0.41674791871177175;0.41856496606885185;0.39199122173493534;0.39373003458264527;1.0052587726534812;0.9999577422869642;9.998819676618083;0.41671769693396443;0.45195136373424555;0.45209495832084273;0.4145921872836036;-0.397931052591384;0.5746815937016968;0.9998871917539426
81.62;0.9955423920134343;0.4167484739685015;0.4185663860090083;0.3919899282831504;0.3937296411865014;1.0052587392999162;0.9999564204566298;9.998827774261077;0.41671797631504504;0.4519516731937321;0.45209479544000036;0.41459071464964226;-0.3979310528389789;0.5746831715369455;0.999888726079941
81.63;0.9955431024984694;0.41674895954261554;0.41856781466753723;0.3919886249308112;0.39372923142105043;1.0052587408531064;0.9999551609082998;9.99883710197794;0.4167182413652194;0.45195204342632084;0.4520945833425377;0.4145892530703967;-0.3979310530768801;0.574684778988117;0.9998903240913951
81.64;0.9955437824176091;0.4167493766111922;0.41856924720984606;0.39198731561841055;0.39372880492441364;1.0052587785917482;0.9999539645580255;9.998847581160291;0.4167184893165899;0.4519524702818675;0.45209431777204145;0.4145878007199333;-0.3979310533066224;0.57468640851541;0.9998919878729035
81.65;0.9955444318090668;0.41674972707628993;0.41857067931176295;0.3919860040610207;0.39372836043718806;1.0052588528495818;0.9999528317605849;9.998859108929677;0.41671871790522297;0.4519529493500109;0.4520939961549893;0.4145863554343831;-0.39793105352949176;0.5746880532248512;0.9998937188310512
81.66;0.9955450511412061;0.4167500128417643;0.4185721072306454;0.3919846938626087;0.39372789598493;1.0052589621420132;0.9999517608082693;9.998871568771017;0.41671892512161374;0.45195347596943386;0.45209361778132934;0.4145849150475416;-0.3979310537464353;0.5746897065555231;0.9998955179223391
81.67;0.9955456403300127;0.416750235919176;0.41857352782147805;0.39198338851387443;0.3937274094689468;1.0052591021822834;0.9999507473758553;9.998884848301147;0.41671910927479233;0.4519540453553273;0.45209318319473707;0.4145834777316656;-0.39793105395809264;0.5746913618682703;0.9998973862669258
81.68;0.9955461977348099;0.4167503987443271;0.41857493823748343;0.3919820920212008;0.3937268989700665;1.0052592664856537;0.9999497861881709;9.998898853503352;0.4167192688160021;0.4519546529116592;0.45209269342200753;0.41458204227146683;-0.3979310541647238;0.5746930124100061;0.9998993255357622
81.69;0.9955467207602928;0.41675050412728987;0.41857633544722367;0.3919808096108894;0.3937263626227256;1.0052594481751216;0.9999488729062479;9.99891351220133;0.41671940186999384;0.4519552944391314;0.4520921494827527;0.41458060795835455;-0.3979310543661101;0.5746946516935768;0.9999013382925713
81.7;0.9955472072224402;0.416750554746972;0.4185777164210822;0.3919795475790502;0.3937257986903013;1.005259641507244;0.9999480037472835;9.998928772172818;0.41671950618295456;0.4519559662087486;0.452091552036994;0.4145791742601108;-0.39793105456174804;0.5746962740661782;0.9999034281998131
81.71;0.9955476559061115;0.4167505527580528;0.41857907894375984;0.391978312438763;0.39372520609045725;1.005259842497047;0.9999471744423937;9.998944594950835;0.41671957953180544;0.4519566650857571;0.4520909012749669;0.4145777406059911;-0.397931054751216;0.5746978752066589;0.9999055998122456
81.72;0.9955480659274721;0.4167505002258686;0.4185804218654441;0.3919771100809382;0.3937245847809709;1.0052600485752503;0.9999463805313189;9.998960943941395;0.4167196200027738;0.4519573887768421;0.4520901971926098;0.41457630650732996;-0.39793105493433073;0.5746994521712983;0.9999078587088504
81.73;0.9955484359213154;0.4167503997749361;0.4185817444212896;0.3919759456220389;0.3937239356650414;1.0052602580993115;0.9999456177870018;9.998977780357677;0.4167196260071706;0.45195813594016343;0.4520894396070092;0.4145748719167333;-0.39793105511105203;0.574701002881417;0.9999102119723389
81.74;0.9955487642022947;0.41675025468436344;0.41858304555433934;0.39197482404640605;0.39372326027845067;1.0052604701047774;0.9999448825178792;9.998995076362052;0.4167195961330378;0.4519589055283213;0.45208862784770676;0.41457343715947903;-0.39793105528136347;0.5747025256819908;0.9999126676181708
81.75;0.9955490495238899;0.4167500687788532;0.41858432372972965;0.3919737506099085;0.3937225604567193;1.0052606835603624;0.9999441723907646;9.999012823502765;0.41671952905342124;0.4519596960761183;0.4520877609215449;0.41457200229220836;-0.39793105544512986;0.5747040195835659;0.9999152329312883
81.76;0.9955492915205877;0.4167498464628996;0.41858557705614885;0.3919727305411879;0.39372183802798877;1.005260897107481;0.999943486666819;9.999031020629563;0.41671942371625753;0.4519605062028797;0.4520868382969661;0.4145705668409255;-0.3979310556019129;0.5747054847408013;0.9999179137388531
81.77;0.9955494905676758;0.41674959273824513;0.4185868034715793;0.39197176898006975;0.3937210945387472;1.0052611099556463;0.9999428261500792;9.999049663007254;0.41671927941319636;0.45196133514172954;0.45208586068115136;0.41456913018828473;-0.39793105575106774;0.5747069220817834;0.9999207155277874
81.78;0.9955496469267877;0.4167493127596603;0.41858800100023164;0.39197087133209846;0.39372033094695985;1.0052613221133482;0.9999421939646652;9.999068745377707;0.4167190955015952;0.45196218209478584;0.4520848299384747;0.41456769189725695;-0.39793105589210676;0.5747083324231677;0.9999236445686103
81.79;0.9955497598845839;0.4167490109677377;0.4185891681586125;0.3919700431938569;0.393719547408058;1.0052615332712365;0.9999415957321792;9.999088266249311;0.41671887132263363;0.4519630457391123;0.4520837482149191;0.41456625179843837;-0.39793105602487006;0.5747097164180385;0.9999267072821851
81.8;0.995549828047093;0.41674869066397335;0.4185903039888809;0.3919692899044084;0.39371874343845603;1.005261741538551;0.9999410384551413;9.999108226103344;0.41671860656290494;0.4519639244397408;0.4520826172354465;0.41456481006436685;-0.3979310561494284;0.5747110749226954;0.9999299083030936
81.81;0.9955498504143808;0.41674835438010366;0.41859140755600766;0.39196861629326313;0.39371791832191383;1.0052619432489156;0.9999405303047246;9.999128617281835;0.4167183015862174;0.4519648165155189;0.45208143808437434;0.4145633673790937;-0.39793105626596115;0.5747124091184103;0.999933248571435
81.82;0.995549826850692;0.4167480044620574;0.4185924775350772;0.3919680264002365;0.3937170713237647;1.00526213438871;0.9999400812755583;9.999149412500303;0.41671795724446103;0.4519657208022046;0.45208021128413134;0.41456192521111895;-0.39793105637456944;0.5747137210096034;0.9999367246542202
81.83;0.9955497580425051;0.4167476433200277;0.4185935121568829;0.3919675229294791;0.3937162017398446;1.005262312625538;0.9999397019549604;9.999170570557622;0.41671757452700836;0.4519666373401112;0.4520789369653127;0.4145604859647752;-0.39793105647510835;0.5747150137413385;0.9999403300952164
81.84;0.9955496454545758;0.41674727343496165;0.4185945094356928;0.39196710697682935;0.39371530929622384;1.0052624779536612;0.999939401037618;9.999192054177385;0.41671715456846464;0.4519675673278611;0.45207761492569637;0.4145590527332108;-0.397931056567435;0.5747162906593071;0.9999440576535437
81.85;0.9955494904860055;0.4167468974357218;0.41859546762411537;0.3919667783636992;0.3937143947733971;1.0052626318097624;0.999939184475232;9.999213833605904;0.41671669871579775;0.4519685123725899;0.45207624465800617;0.4145576288009718;-0.3979310566519727;0.5747175540013568;0.9999479004848281
81.86;0.9955492938292626;0.4167465180075104;0.4185963855679677;0.39196653613120774;0.3937134599283807;1.005262776188083;0.9999390564399927;9.999235875736224;0.416716208477742;0.45196947379030494;0.4520748254320509;0.4145562175296348;-0.39793105672980955;0.5747188047845299;0.9999518520202428
81.87;0.9955490565903544;0.4167461374932921;0.4185972626981476;0.3919663788867347;0.3937125067467972;1.0052629132614856;0.9999390203105373;9.999258138067256;0.4167156855327777;0.4519704522413148;0.45207335655113745;0.41455482265379245;-0.3979310568021475;0.5747200435319525;0.9999559048475636
81.88;0.9955487813318983;0.41674575782657886;0.41859809896033895;0.39196630509188124;0.3937115369120488;1.0052630453281803;0.9999390783705542;9.999280567453265;0.41671513171807584;0.45197144752624946;0.45207183775660775;0.4145534482552085;-0.39793105686985786;0.5747212703437338;0.9999600494479436
81.89;0.9955484711564523;0.4167453808898103;0.4185988950258824;0.3919663132614027;0.3937105516718235;1.0052631748336505;0.9999392305427918;9.999303098465818;0.41671454886927023;0.4519724587215906;0.4520702695544988;0.4145520983743522;-0.39793105693359543;0.5747224844715224;0.9999642742355748
81.9;0.9955481281181796;0.41674500857819713;0.41859965249497005;0.3919664019723015;0.39370955201581004;1.0052633040431649;0.9999394739869425;9.999325656449404;0.41671393855571415;0.45197348448753843;0.4520686535400168;0.4145507768861195;-0.3979310569940705;0.5747236845410859;0.9999685664584335
81.91;0.995547753076102;0.4167446426394785;0.4186003736494634;0.39196656965704546;0.39370853916848814;1.0052634346827514;0.9999398043682484;9.999348160461778;0.4167133019800624;0.4519745228643979;0.45206699238781856;0.4145494877274096;-0.39793105705193277;0.5747248691519236;0.9999729129602672
81.92;0.995547347106222;0.4167442846293617;0.41860106102270367;0.39196681431167246;0.3937075149518809;1.0052635677650346;0.9999402171666216;9.999370519160026;0.41671264026629723;0.4519755709759496;0.4520652890324356;0.4145482350643986;-0.3979310571073582;0.5747260371693983;0.9999773007855173
81.93;0.9955469126791288;0.4167439356902131;0.4186017171153277;0.3919671334489033;0.3937064816573412;1.005263703458311;0.9999407077553263;9.999392630715183;0.4167119547889851;0.45197662554963497;0.4520635458166584;0.4145470232608844;-0.3979310571599856;0.5747271878593333;0.9999817172890092
81.94;0.9955464533453572;0.41674359644481157;0.4186023439894801;0.39196752419476405;0.3937054417012144;1.005263841706745;0.9999412708353207;9.999414396114288;0.41671124698463274;0.45197768390371595;0.4520617642923422;0.4145458568733084;-0.39793105720935584;0.5747283207580406;0.9999861499555114
81.95;0.9955459729967203;0.4167432675120208;0.41860294298446826;0.39196798295112983;0.39370439757590947;1.005263983311266;0.9999418998303812;9.999435734757913;0.4167105178748568;0.4519787446108128;0.45205994519287684;0.41454474080515685;-0.39793105725518413;0.5747294352392642;0.9999905864709197
81.96;0.9955454762574869;0.4167429499588003;0.418603515203811;0.3919685047954428;0.3937033522760723;1.0052641295430995;0.9999425869505854;9.999456593855824;0.4167097679966093;0.45197980753022493;0.45205808860810387;0.41454368031755195;-0.39793105729706363;0.5747305303177428;0.9999950148534622
81.97;0.9955449693987508;0.41674264493407975;0.4186040623435518;0.3919690835614898;0.3937023097745483;1.0052642802392353;0.9999433244055186;9.999476955073487;0.41670899779280124;0.4519808732190249;0.452056194574574;0.4145426805627149;-0.3979310573342127;0.5747316048124713;0.9999994239066045
81.98;0.9955444600475742;0.4167423531209198;0.418604587003003;0.3919697127988878;0.3937012750045736;1.0052644327967062;0.9999441051322292;9.999496835315524;0.4167082079195767;0.4519819422621054;0.45205426354940725;0.41454174595803767;-0.3979310573657337;0.574732657695068;1.00000380398516
81.99;0.9955439557807618;0.4167420748681483;0.41860509249562167;0.39197038665701794;0.39370025332567915;1.0052645834422709;0.9999449216342973;9.999516276163055;0.41670739914877014;0.4519830150844487;0.4520522967132859;0.4145408801622284;-0.3979310573908938;0.5747336885344114;1.000008147289858
82.0;0.9955434633499335;0.4167418105058433;0.41860558241681667;0.391971100079934;0.3936992499136176;1.005264729169286;0.9999457643701924;9.99953532702506;0.4167065721203843;0.45198409211731566;0.4520502963430856;0.41454008687793614;-0.3979310574089986;0.5747346976993016;1.0000124478187848
82.01;0.9955429886289395;0.4167415601973515;0.41860605989664557;0.39197184872660296;0.39369826963331594;1.0052648684661525;0.9999466216505396;9.99955403173286;0.4167057272762672;0.45198517381483444;0.4520482661887721;0.4145393704229781;-0.3979310574191409;0.57473568600961;1.0000167011671974
82.02;0.9955425362214042;0.41674132377566914;0.41860652689572714;0.3919726288675033;0.39369731733049734;1.0052650013995938;0.9999474810295846;9.999572420485606;0.41670486491714753;0.45198626027648947;0.45204621152667734;0.4145387349954749;-0.39793105742022056;0.5747366541423856;1.000020903318411
82.03;0.9955421091714384;0.41674110078253834;0.41860698430669074;0.39197343699757586;0.39369639779539983;1.0052651299523485;0.9999483306874405;9.999590506636775;0.4167039852947969;0.4519873508038182;0.4520441382980931;0.41453818331530967;-0.3979310574112289;0.5747376020360057;1.0000250492545264
82.04;0.9955417091402362;0.4167408903649362;0.4186074326711319;0.39197426912487127;0.3936955154223208;1.0052652579414707;0.9999491595682692;9.999608288786343;0.4167030887326262;0.4519884438954748;0.4520420518305427;0.41453771605124684;-0.3979310573913876;0.5747385281515291;1.0000291334824063
82.05;0.9955413367299926;0.4167406912154662;0.41860787258593024;0.3919751203343368;0.39369467419015075;1.0052653896511752;0.9999499565594456;9.999625749660344;0.4167021756370729;0.45198953782271667;0.45203995648745393;0.41453733242925106;-0.3979310573598676;0.5747394292341315;1.0000331517597811
82.06;0.9955409919805092;0.4167405019229261;0.41860830488713446;0.39197598531229455;0.3936938777514528;1.00526552756084;0.9999507101345659;9.999642852867112;0.4167012464926251;0.45199063145823776;0.45203785617175485;0.41453703133285097;-0.3979310573154959;0.5747403010705641;1.0000371017983918
82.07;0.9955406742524013;0.41674032140710604;0.41860873113394814;0.3919768592576507;0.3936931291808603;1.0052656706039078;0.999951409084345;9.99965955246356;0.4167003020694017;0.45199172463494797;0.45203575474397295;0.4145368119100662;-0.3979310572569025;0.5747411392613855;1.000040981970589
82.08;0.9955403808137158;0.41674014890256955;0.4186091538588609;0.391977738193445;0.3936924303934704;1.0052658141633608;0.999952043718368;9.999675809407758;0.4166993438426387;0.45199281751811465;0.4520336562876812;0.41453667344054146;-0.39793105718288857;0.5747419391396354;1.0000447892338415
82.09;0.9955401055821056;0.41673998357457703;0.41860957617389505;0.39197861898872827;0.39369178174294406;1.0052659520569949;0.9999526067897737;9.999691594910376;0.41669837433782525;0.45199390974188547;0.45203156514855786;0.41453661513958445;-0.3979310570924878;0.5747426954386048;1.0000485184323562
82.1;0.9955398397381509;0.4167398243110311;0.41861000139866494;0.3919794994488423;0.39369118239276746;1.0052660793012116;0.9999530933606736;9.999706883455028;0.41669739708900677;0.4519950004372052;0.45202948556346606;0.4145366362506142;-0.3979310569846028;0.5747434028675191;1.0000521624398062
82.11;0.9955395735518945;0.41673967004575646;0.4186104331005795;0.39198037795347535;0.39369063095341794;1.0052661934275477;0.9999534997389835;9.99972165187651;0.4166964166359162;0.45199608860713547;0.4520274214905082;0.4145367358818078;-0.3979310568576454;0.574744057115125;1.0000557120665101
82.12;0.9955392979947396;0.41673952019937044;0.4186108751032881;0.3919812527254157;0.39369012572441453;1.0052662937003627;0.9999538221043284;9.999735880398827;0.41669543897159633;0.4519971727748791;0.4520253767205594;0.4145369124338039;-0.39793105670959483;0.574744654747157;1.0000591563245336
82.13;0.9955390053871066;0.41673937451367704;0.4186113310502276;0.3919821214350708;0.39368966476488754;1.0052663796468833;0.999954054988857;9.999749544581586;0.416694471850125;0.45199825030890584;0.45202335458947424;0.4145371632303762;-0.3979310565384099;0.5747451926287002;1.0000624829048703
82.14;0.9955386884770696;0.4167392325787063;0.41861180381994095;0.39198298120289254;0.3936892459421512;1.0052664507015827;0.9999541915639545;9.999762613069947;0.4166935243418365;0.4519993174200065;0.45202135743404365;0.4145374847352958;-0.39793105634237813;0.5747456682262241;1.000065678815986
82.15;0.9955383393304795;0.4167390938856998;0.4186122955548655;0.39198382896049694;0.39368886697733724;1.0052665075083613;0.9999542265995152;9.999775063100904;0.4166926057188821;0.4520003698259449;0.4520193866738821;0.4145378731234087;-0.39793105612020485;0.5747460802220253;1.0000687316433456
82.16;0.9955379499162379;0.41673895823336127;0.41861280821952235;0.39198466219682837;0.3936885256948494;1.0052665532979999;0.9999541585145969;9.999786891139362;0.4166917244467353;0.45200140321424637;0.4520174435154049;0.4145383245282067;-0.39793105587100414;0.574746428736634;1.0000716304601518
82.17;0.9955375134122461;0.4167388259152344;0.41861334391036015;0.39198547909757814;0.39368822036946893;1.0052665939650602;0.9999539885368793;9.999798102542021;0.4166908880000092;0.4520024132270255;0.45201552925450456;0.4145388348669352;-0.39793105559431763;0.5747467152325607;1.0000743654154547
82.18;0.9955370247401022;0.4167386976290464;0.4186139050259911;0.39198627749567455;0.3936879497057336;1.0052666372626653;0.9999537190996541;9.999808696772535;0.41669010310850213;0.4520033956049763;0.45201364506253344;0.41453939989310357;-0.3979310552902566;0.574746942253629;1.0000769272071175
82.19;0.9955364802149502;0.4167385742294501;0.418614494445955;0.3919870540965013;0.39368771240503403;1.005266691759652;0.999953353043739;9.999818662029652;0.4166893757681283;0.45200434682706175;0.45201179190297447;0.41454001535685914;-0.3979310549597376;0.5747471130402224;1.0000793074481653
82.2;0.995535876821517;0.4167384566702285;0.4186151151634506;0.3919878050983867;0.39368750680584624;1.0052667653462712;0.9999528940777491;9.999827975723031;0.4166887109795847;0.45200526474149216;0.45200997074726923;0.41454067676310835;-0.3979310546043229;0.5747472310014937;1.0000814990438027
82.21;0.9955352114884876;0.41673834622492184;0.41861576978861703;0.3919885272265176;0.39368733092900476;1.0052668634240762;0.9999523477863088;9.999836611565371;0.4166881124439912;0.4520061485343217;0.45200818293671713;0.41454137918748435;-0.3979310542254913;0.5747472996316837;1.0000834963397272
82.22;0.9955344801770131;0.41673824433748274;0.41861646062284463;0.3919892180840678;0.3936871828905428;1.0052669882259753;0.9999517204820546;9.999844557110416;0.41668758259768385;0.45200699821393014;0.4520064302264973;0.4145421175766525;-0.3979310538240991;0.5747473233239521;1.0000852954488695
82.23;0.9955336772024768;0.4167381519700274;0.41861718973372714;0.3919898757638407;0.3936870612459477;1.0052671395662334;0.9999510163674296;9.99985182537025;0.4166871229683267;0.45200781429618375;0.4520047144457323;0.4145428869503989;-0.39793105340039214;0.5747473081417844;1.0000868942745196
82.24;0.9955327954428517;0.4167380691846238;0.4186179587519579;0.39199049816245807;0.39368696492739663;1.0052673157770413;0.9999502369603832;9.999858444124522;0.4166867343692677;0.45200859781354563;0.45200303714696255;0.414543682156818;-0.39793105295423387;0.574747261475958;1.000088292193743
82.25;0.9955318270377691;0.4167379953516929;0.41861876892854;0.3919910825947078;0.3936868930652483;1.0052675148677654;0.9999493833026853;9.99986443845414;0.4166864168886086;0.45200935042403795;0.4520013990457601;0.4145444977868357;-0.3979310524855319;0.5747471912001177;1.0000894900978565
82.26;0.995530764315105;0.4167379295947001;0.4186196213238872;0.3919916259037066;0.39368684477738275;1.0052677359604774;0.9999484582940967;9.999869822758326;0.41668616990024787;0.4520100743875672;0.4519997995295063;0.41454532850763737;-0.3979310519944749;0.5747471053961056;1.0000904907096417
82.27;0.9955296007901852;0.41673787094295717;0.41862051651734006;0.3919921247893226;0.3936868187040094;1.0052679797797401;0.9999474673286367;9.999874599509255;0.41668599224792496;0.45201077239316334;0.4519982371216227;0.41454616919778065;-0.3979310514811449;0.5747470122803832;1.000091298498308
82.28;0.9955283312550263;0.41673781823263933;0.41862145384571375;0.39199257597070203;0.39368681280807855;1.0052682483970399;0.9999464175831756;9.999878765395495;0.4166858825215097;0.4520114476714909;0.45199671042872713;0.41454701473382055;-0.3979310509452379;0.5747469197773472;1.00009191926135
82.29;0.9955269513364187;0.41673776991112993;0.41862243108562075;0.3919929759933257;0.39368682491884543;1.005268545201373;0.9999453178765049;9.999882324523583;0.4166858390320711;0.4520121041060111;0.45199521855097446;0.41454786009869904;-0.39793105038624316;0.5747468350891678;1.0000923600332243
82.3;0.9955254579868508;0.41673772398602155;0.4186234451439192;0.39199332121664404;0.39368685350976046;1.0052688745119611;0.999944179366784;9.999885300587637;0.4166858595654936;0.45201274562219296;0.451993761113717;0.41454870099766383;-0.39793104980353505;0.5747467644199135;1.0000926287740786
82.31;0.9955238500158379;0.41673767862116406;0.418624492868944;0.3919936085177406;0.39368689793656025;1.0052692405917678;0.9999430155227774;9.99988773944768;0.4166859413076269;0.45201337557464233;0.4519923383658679;0.4145495344027253;-0.3979310491963457;0.5747467126446244;1.0000927331520708
82.32;0.9955221271666265;0.4167376328519461;0.41862557120250765;0.3919938359107619;0.3936869578549704;1.0052696471307379;0.999941840954902;9.999889701265015;0.41668608081419856;0.45201399700903516;0.4519909511516649;0.41455035856277384;-0.39793104856372663;0.5747466831055464;1.0000926797148602
82.33;0.9955202889544768;0.4167375865045315;0.4186266770840807;0.3919940021985299;0.39368703263154475;1.0052700974975464;0.9999406693718653;9.999891256070827;0.41668627399085933;0.4520146130235399;0.45198960046885983;0.4145511725109172;-0.39793104790469064;0.5747466779777319;1.0000924741262747
82.34;0.9955183352886443;0.4167375396764682;0.4186278075140679;0.39199410633100745;0.3936871214790014;1.0052705949284915;0.9999395112188255;9.999892490327841;0.416686516586104;0.45201522628533913;0.45198828689023185;0.41455197554821627;-0.3979310472187128;0.5747466992726603;1.0000921216895213
82.35;0.9955162684193243;0.4167374924430345;0.41862895952710627;0.39199414736315996;0.3936872234991022;1.0052711423596952;0.999938372899214;9.999893508463913;0.4166868051112972;0.45201583817780694;0.4519870102620076;0.4145527671754704;-0.39793104650597905;0.5747467495652007;1.0000916279257541
82.36;0.9955140940826726;0.4167374448123961;0.4186301298318536;0.3919941248077926;0.3936873370842769;1.0052717426380453;0.9999372579124215;9.999894416767184;0.41668713719907796;0.4520164486846195;0.4519857697145295;0.4145535473930842;-0.3979310457670411;0.5747468314110065;1.0000909989884994
82.37;0.9955118210465471;0.416737396817756;0.4186313144195835;0.39199403880113237;0.39368745965346796;1.0052723996321165;0.9999361681903866;9.999895305859955;0.41668751121366837;0.45201705714365625;0.45198456390682745;0.41455431683406757;-0.3979310450025356;0.5747469462137911;1.0000902422070619
82.38;0.9955094596326886;0.4167373485813404;0.4186325086925141;0.3919938898696281;0.3936875883578196;1.0052731194081788;0.9999351054557207;9.999896249930664;0.4166879259636577;0.45201766302657437;0.4519833912824163;0.41455507654647833;-0.39793104421335973;0.5747470937118238;1.0000893670014648
82.39;0.9955070203843044;0.4167373000287652;0.4186337081028979;0.391993678570506;0.393687720862547;1.0052739102192485;0.9999340724176402;9.999897314933518;0.41668838064371194;0.4520182659966842;0.4519822501798826;0.41455582797524965;-0.39793104340089175;0.5747472720505743;1.0000883849045827
82.4;0.9955045140415446;0.41673725037078735;0.41863490857955915;0.3919934054183775;0.39368785541260376;1.0052747809470577;0.9999330726549741;9.99989856544918;0.4166888745827874;0.4520188653580917;0.4519811390050231;0.414556573165012;-0.3979310425669174;0.5747474784394064;1.000087308670565
82.41;0.9955019518788296;0.4167371978610216;0.4186361064902511;0.3919930710541725;0.3936879906397369;1.0052757386679054;0.999932109727207;9.999900071620536;0.4166894069000212;0.4520194597445456;0.4519800564314021;0.41455731457382144;-0.397931041713487;0.5747477102388532;1.000086151800381
82.42;0.9954993448914049;0.4167371398378892;0.41863729858803694;0.39199267633090384;0.3936881255750382;1.0052767870392976;0.9999311861823942;9.999901912351213;0.4166899761716816;0.452020047277967;0.45197900164882465;0.4145580546402844;-0.39793104084281683;0.5747479658909285;1.0000849282582946
82.43;0.9954967028024401;0.4167370728762983;0.41863848213004096;0.3919922223555064;0.3936882597901879;1.0052779266416412;0.9999303024454094;9.999904167941581;0.4166905800699158;0.4520206257047978;0.4519779748705437;0.4145587954765256;-0.3979310399571082;0.5747482451346801;1.0000836518502045
82.44;0.9954940342005267;0.416736993186468;0.4186396549916273;0.39199171070274336;0.3936883933321475;1.00527915665836;0.9999294567074695;9.999906903309176;0.4166912153057906;0.45202119251534323;0.45197697747812177;0.4145595386014369;-0.39793103905851895;0.5747485480393195;1.0000823356731787
82.45;0.9954913475601161;0.41673689715739287;0.41864081549277415;0.3919911436629335;0.39368852618736044;1.0052804762153507;0.9999286462716838;9.999910149085322;0.4166918779940091;0.4520217451201353;0.4519760115110167;0.41456028465357514;-0.39793103814947867;0.5747488735926792;1.0000809922261045
82.46;0.9954886520211444;0.4167367817253285;0.4186419620621632;0.39199052427239056;0.3936886577025974;1.0052818841895563;0.9999278687350616;9.999913895185838;0.4166925640311055;0.4520222808239724;0.4519750792461526;0.41456103310719206;-0.39793103723300294;0.5747492191902396;1.0000796342341616
82.47;0.9954859567373635;0.41673664438644986;0.4186430931701535;0.3919898561871969;0.39368878637747384;1.0052833781308035;0.9999271215710377;9.999918107032546;0.41669326933549933;0.45202279687647406;0.45197418297504;0.414561782158797;-0.3979310363126753;0.5747495810997885;1.000078275078079
82.48;0.9954832696116683;0.4167364828586524;0.41864420740382746;0.3919891435045595;0.39368891001267253;1.0052849539241098;0.9999264007950495;9.999922748891034;0.4166939902264315;0.45202329085202075;0.4519733247116281;0.41456252910088764;-0.3979310353923693;0.5747499551791116;1.0000769281323334
82.49;0.9954805968900735;0.4167362946178678;0.41864530333899574;0.39198839045472583;0.3936890262178673;1.0052866071854796;0.9999257007016532;9.999927793016042;0.41669472390672024;0.4520237609866164;0.45197250593669175;0.414563271081968;-0.3979310344759639;0.5747503372831736;1.000075605641091
82.5;0.9954779435142871;0.4167360767772842;0.418646379248686;0.39198760105408326;0.3936891328825336;1.005288334764638;0.9999250151113948;9.999933216360795;0.41669546847289507;0.4520242061627467;0.45197172746065206;0.4145640056712902;-0.39793103356719234;0.5747507232604218;1.0000743178068348
82.51;0.9954753143040996;0.4167358266245334;0.41864743275407534;0.3919867790908602;0.39368922840618303;1.005290133975503;0.9999243382305837;9.999938994789206;0.41669622232290027;0.4520246254580337;0.45197098972746197;0.4145647308404337;-0.39793103266961244;0.574751108875772;1.0000730721560003
82.52;0.9954727151695622;0.41673554223685644;0.4186484605232988;0.3919859284142506;0.39368931212419567;1.0052920010932733;0.9999236643897942;9.999945099520442;0.41669698363823426;0.45202501777756277;0.4519702936352857;0.41456544479884294;-0.3979310317867569;0.5747514898879574;1.0000718732081333
