time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.53;0.9954701527410657;0.41673522256301815;0.41864945822560984;0.39198505294556696;0.3936893847204058;1.0052939315438578;0.9999229882343701;9.999951498143766;0.41669775034152706;0.4520253821131581;0.4519696409993502;0.41456614630438415;-0.3979310309223538;0.5747518622421888;1.0000707228988603
82.54;0.9954676331154557;0.4167348673319265;0.4186504207127775;0.39198415626971855;0.39368944805099426;1.005295920984619;0.9999223054733226;9.99995815411307;0.4166985202474423;0.4520257177856632;0.4519690341432637;0.4145668347319321;-0.39793103008034747;0.5747522220308219;1.000069621348951
82.55;0.9954651609236161;0.41673447698631555;0.418651342414605;0.3919832412241727;0.3936895046030863;1.0052979660189585;0.9999216129830413;9.999965024288018;0.41669929112851456;0.4520260242248105;0.45196847547440894;0.41456750923827734;-0.39793102926469276;0.5747525650132047;1.0000685673908294
82.56;0.9954627389749897;0.4167340523935913;0.41865221798914504;0.3919823098913762;0.3936895570298646;1.0053000646476704;0.9999209086034552;9.999972063072061;0.4167000605835289;0.4520263009834596;0.45196796758299057;0.4145681683128856;-0.3979310284788703;0.5747528861176393;1.0000675598053812
82.57;0.9954603688298227;0.41673359452150965;0.4186530428879589;0.39198136413338436;0.3936896077705492;1.0053022165946417;0.9999201913470657;9.999979222228598;0.41670082575252176;0.4520265482441013;0.4519675131950074;0.4145688104476859;-0.3979310277252897;0.5747531794705468;1.0000665988684594
82.58;0.9954580519297903;0.4167331044233509;0.4186538135619273;0.39198040619573166;0.39368965877319545;1.0053044229038555;0.9999194619358447;9.999986442328186;0.4167015832975932;0.4520267670844323;0.4519671149303774;0.41456943486297754;-0.3979310270051462;0.5747534392156194;1.000065686095423
82.59;0.9954557905386844;0.4167325834195694;0.41865452731718145;0.39197943870134033;0.3936897114527414;1.0053066850253694;0.9999187228876019;9.999993657504456;0.41670232979377964;0.4520269588771507;0.45196677530709106;0.41457004178637397;-0.3979310263186277;0.5747536606568604;1.0000648232969673
82.6;0.9954535882597894;0.41673203298898476;0.4186551818911371;0.3919784642334738;0.39368976688972407;1.0053090049040767;0.9999179774579992;10.000000814376303;0.4167030622096341;0.4520271242565691;0.4519664966418201;0.41457063229349506;-0.39793102566514893;0.5747538409094615;1.0000640129685314
82.61;0.9954514502691175;0.4167314544669374;0.41865577499343043;0.3919774853676028;0.3936898262169569;1.0053113854056257;0.9999172281300355;10.000007883928788;0.4167037782780962;0.4520272628260174;0.45196628082791684;0.41457120759818283;-0.3979310250437578;0.5747539787200611;1.000063258503898
82.62;0.9954493833987881;0.4167308493292656;0.4186563042500374;0.3919765051221672;0.3936898910085563;1.0053138293293558;0.9999164761048187;10.000014854805167;0.4167044764679467;0.45202737377753;0.4519661292850288;0.4145717684679048;-0.39793102445353246;0.5747540733066534;1.0000625631747175
82.63;0.9954473959270363;0.4167302198073053;0.41865676734869406;0.3919755270044529;0.39368996323790795;1.0053163381647334;0.9999157220248032;10.000021716270346;0.41670515538676045;0.4520274565495459;0.4519660428451446;0.41457231524680643;-0.3979310238935784;0.5747541230808696;1.0000619286637005
82.64;0.9954454974690448;0.4167295687561312;0.41865716173962947;0.3919745546938652;0.39369004463813534;1.0053189114814103;0.999914966411946;10.00002845101885;0.4167058133630641;0.4520275113558251;0.45196602169313294;0.4145728480851735;-0.3979310233628711;0.5747541258198617;1.0000613538495051
82.65;0.9954436988270303;0.4167288989840388;0.4186574842945088;0.39197359192404996;0.39369013617783505;1.0053215459594047;0.9999142092485992;10.000035046521376;0.41670644874885043;0.4520275396591708;0.4519660656064054;0.4145733669968746;-0.3979310228603485;0.5747540799182431;1.000060834752344
82.66;0.9954420108425408;0.41672821302631274;0.418657731477665;0.3919726423319395;0.3936902382047143;1.0053242348875024;0.9999134499758263;10.000041511802022;0.41670705991739526;0.45202754416038166;0.45196617408782586;0.4145738716564279;-0.3979310223852196;0.5747539851143599;1.0000603657723632
82.67;0.995440443054931;0.4167275131505063;0.4186578999727423;0.3919717090667992;0.39369035075868797;1.0053269689036541;0.9999126883629708;10.00004787759719;0.41670764458659965;0.4520275283687501;0.45196634609015973;0.41457436140748943;-0.39793102193708857;0.5747538423271042;1.0000599412645501
82.68;0.9954390033623979;0.4167268009606043;0.41865798756420985;0.3919707946811855;0.3936904737406261;1.0053297366737697;0.999911925743688;10.000054179686039;0.41670819981649193;0.4520274961909106;0.4519665797553778;0.41457483577720966;-0.3979310215156718;0.5747536531763174;1.0000595560297967
82.69;0.9954376982801206;0.41672607724098093;0.4186579933906221;0.3919699015708379;0.3936906071534079;1.0053325255442473;0.9999111659052625;10.000060447304707;0.4167087228021972;0.4520274515899498;0.4519668728239198;0.4145752948008239;-0.3979310211206258;0.5747534195766453;1.0000592044240932
82.7;0.9954365331562003;0.41672534259213817;0.41865791737217234;0.3919690325238569;0.3936907512722877;1.0053353223737804;0.9999104142617917;10.000066699129322;0.41670921129330657;0.4520273981967525;0.45196722340199047;0.4145757388296821;-0.3979310207517873;0.5747531434195322;1.0000588797493908
82.71;0.9954355121192022;0.416724598164151;0.4186577599397712;0.3919681908431812;0.39369090646827487;1.0053381138001338;0.9999096757480267;10.00007293931576;0.4167096636418386;0.45202733889906255;0.4519676300336333;0.4145761680878729;-0.3979310204092541;0.5747528262587717;1.0000585747975983
82.72;0.9954346380469918;0.4167238458510769;0.4186575222121028;0.3919673801299709;0.3936910728462575;1.0053408872826621;0.9999089540235935;10.000079162894515;0.4167100791108833;0.4520272758327398;0.4519680910561599;0.41457658206991077;-0.39793102009321085;0.5747524691922284;1.0000582829913958
82.73;0.9954339127475402;0.4167230878905534;0.418657205755597;0.3919666039990119;0.3936912499582548;1.0053436333261352;0.9999082521695285;10.000085367694481;0.4167104580770995;0.4520272108868202;0.45196860402242245;0.41457697934655785;-0.3979310198040166;0.574752073038757;1.0000579995172496
82.74;0.9954333365791165;0.4167223263339453;0.41865681189694925;0.3919658656771354;0.3936914367907678;1.005346346229472;0.9999075731165641;10.000091561894347;0.41671080147603407;0.45202714580341496;0.45196916544965865;0.41457735811792024;-0.39793101954248455;0.5747516382629203;1.0000577213322726
82.75;0.9954329074242404;0.41672156299393137;0.418656341316803;0.3919651678740363;0.39369163227737575;1.0053490224392185;0.9999069196231491;10.000097769420822;0.4167111099858176;0.4520270817990533;0.4519697707235064;0.41457771676688543;-0.3979310193099225;0.5747511643844472;1.0000574458883524
82.76;0.9954326203783779;0.4167207996836368;0.41865579404416736;0.3919645131841144;0.39369183580106887;1.0053516586120035;0.9999062942184527;10.000104025705626;0.41671138392472973;0.4520270195313256;0.45197041420363004;0.41457805411482707;-0.39793101910800294;0.5747506499700991;1.0000571702997196
82.77;0.9954324685330526;0.4167200382805534;0.41865516952464465;0.3919639042575848;0.3936920469984458;1.0053542507946953;0.9999056992522918;10.000110358930394;0.41671162366615955;0.4520269590850295;0.4519710899546791;0.41457836956422933;-0.39793101893845717;0.5747500937690582;1.0000568915302273
82.78;0.9954324438594089;0.4167192806892033;0.4186544671025568;0.3919633432756872;0.3936922654737909;1.005356794225024;0.9999051372874447;10.000116777014508;0.4167118296291054;0.452026899942009;0.4519717928494906;0.4145786629281399;-0.3979310188025889;0.5747494954661277;1.0000566066530927
82.79;0.9954325383072371;0.4167185289332078;0.41865368689304183;0.39196283133297966;0.39369249106332393;1.0053592832767104;0.9999046109986502;10.000123273918833;0.4167120019068685;0.45202684158422246;0.45197251885033973;0.4145789342767364;-0.3979310187010397;0.5747488555062921;1.0000563125777364
82.8;0.9954327453679702;0.41671778534923454;0.4186528300201548;0.39196236836053056;0.3936927241742114;1.005361711378905;0.9999041218272362;10.000129841481955;0.4167121403051704;0.45202678415384123;0.45197326437733676;0.41457918419806333;-0.3979310186337955;0.5747481751564083;1.000056005339596
82.81;0.9954330606453915;0.4167170526202782;0.4186518979342534;0.391961953371448;0.39369296566495343;1.0053640708043587;0.9999036691910008;10.000136475232372;0.41671224483850383;0.45202672843747255;0.4519740261444204;0.4145794139012754;-0.3979310186000737;0.5747474567014786;1.0000556798232196
82.82;0.9954334809892538;0.4167163335279585;0.4186508915617673;0.3919615845650102;0.39369321640689464;1.0053663525590053;0.9999032516357822;10.000143179682498;0.4167123161018798;0.45202667545199576;0.4519748017832723;0.41457962463314113;-0.3979310185982772;0.5747467030684131;1.0000553305116329
82.83;0.9954340033610951;0.416715630643873;0.4186498109563827;0.3919612594795147;0.39369347675195226;1.0053685467410227;0.9999028684551973;10.00014997071595;0.4167123553124773;0.4520266260559466;0.4519755899928814;0.41457981687228873;-0.3979310186260919;0.5747459171949962;1.0000549523445332
82.84;0.9954346244535986;0.41671494631064687;0.418648655453363;0.3919609753381441;0.3936937461047758;1.0053706440477173;0.9999025201701162;10.000156870148482;0.4167123643037603;0.4520265806985973;0.4519763900638161;0.4145799900776573;-0.39793101868046954;0.5747451016009439;1.000054540311308
82.85;0.9954353415365051;0.41671428292747004;0.41864742399547106;0.39196072933392717;0.393694023049603;1.0053726381130554;0.99990220766592;10.000163902281434;0.41671234551569475;0.45202653940395504;0.4519772018448566;0.4145801431169883;-0.39793101875776415;0.5747442582800035;1.0000540885076785
82.86;0.9954361532277403;0.41671364287239926;0.4186461156656969;0.3919605188572109;0.39369430612736267;1.0053745269035224;0.999901931344925;10.000171092236565;0.4167123019193856;0.45202650213366946;0.4519780256465548;0.4145802750015575;-0.3979310188543178;0.5747433888482104;1.0000535906776034
82.87;0.9954370589005633;0.4167130279356877;0.4186447300993406;0.3919603416815497;0.39369459462961115;1.0053763123223558;0.9999016920022585;10.000178455298284;0.41671223696270443;0.45202646927950124;0.45197886129602594;0.41458038542529374;-0.39793101896699856;0.5747424945388757;1.0000530422887097
82.88;0.9954380574468276;0.4167124390790326;0.4186432674036123;0.391960195846359;0.39369488873401537;1.0053779983524789;0.9999014926513141;10.000185985594483;0.4167121543691402;0.45202644191341285;0.4519797075596663;0.41458047465637576;-0.3979310190932359;0.5747415762328247;1.0000524421442962
82.89;0.9954391462966222;0.4167118766148425;0.41864172830013285;0.39196007936512506;0.3936951891933273;1.0053795883653787;0.9999013388312998;10.000193661146078;0.4167120577901224;0.45202642172504953;0.451980562629324;0.4145805430676769;-0.39793101923073815;0.5747406352194967;1.0000517915702718
82.9;0.9954403212225834;0.41671134037764845;0.4186401147712989;0.39195999021462696;0.39369549717741226;1.0053810832458625;0.9999012369591743;10.000201463926278;0.41671195076006956;0.45202641065682414;0.45198142466611757;0.41458059113145734;-0.3979310193772757;0.5747396738920558;1.0000510921973007
82.91;0.9954415769846592;0.416710829901224;0.4186384302432149;0.391959926241868;0.39369581441240425;1.005382481911988;0.9999011924065664;10.000209394003392;0.41671183697160613;0.45202641042087477;0.45198229192194755;0.4145806199307052;-0.39793101953071763;0.5747386953485174;1.0000503454365517
82.92;0.9954429081222587;0.4167103446651768;0.41863667882366;0.39195988471846643;0.39369614349227816;1.0053837837181387;0.9999012087314514;10.000217463316213;0.4167117204304255;0.45202642219385414;0.45198316281408973;0.4145806315189184;-0.39793101968923045;0.5747377025425633;1.0000495531583862
82.93;0.9954443094545177;0.41670988423281663;0.4186348644380351;0.39195986235554287;0.39369648788761785;1.0053849903327683;0.9999012884150583;10.000225684317948;0.41671160528394363;0.45202644663259745;0.45198403597019976;0.4145806288468697;-0.3979310198514007;0.5747366976754126;1.0000487172230603
82.94;0.9954457761978849;0.41670944806043164;0.4186329906218017;0.3919598559132291;0.39369685147833966;1.005386104985158;0.9999014341581653;10.000234069406723;0.41671149544690606;0.45202648401888607;0.4519849098779201;0.4145806154168403;-0.3979310200161044;0.5747356820526599;1.000047838723437
82.95;0.9954473037700932;0.4167090353218541;0.4186310606786535;0.39195986252099846;0.39369723823206687;1.0053871302854749;0.9999016496718148;10.000242630582333;0.4167113944509964;0.4520265340532953;0.4519857822694348;0.4145805949150548;-0.3979310201821908;0.5747346564483796;1.0000469179157154
82.96;0.995448887496256;0.41670864516875467;0.4186290777510171;0.3919598792375752;0.3936976521665892;1.0053880673596076;0.9999019396626464;10.000251373530167;0.41671130560912434;0.4520265954376493;0.451986649837273;0.4145805712615956;-0.39793102034831324;0.5747336213309032;1.000045954081275
82.97;0.9954505223098291;0.4167082768793845;0.41862704479144575;0.3919599023340392;0.39369809704952974;1.0053889161982563;0.9999023089837373;10.000260296433577;0.41671123218958556;0.45202666602219915;0.4519875084352839;0.41458054914609554;-0.39793102051305723;0.5747325767949926;1.0000449453193379
82.98;0.9954522030635502;0.4167079293998312;0.4186249646054298;0.3919599272030032;0.393698575752875;1.005389676299933;0.9999027617219921;10.000269393218161;0.41671117773528266;0.45202674340890164;0.451988353424721;0.4145805342085632;-0.39793102067513775;0.5747315226247444;1.0000438888183227
82.99;0.995453925410188;0.41670760079868;0.41862284002036737;0.39195994888230606;0.3936990898038584;1.0053903480995208;0.9999033008474291;10.000278653636608;0.41671114643322643;0.4520268252041845;0.45198917999375277;0.4145805323923921;-0.3979310208334162;0.5747304583513039;1.0000427815862551
83.0;0.9954556860103405;0.41670728816386937;0.4186206740931563;0.39195996250313087;0.3936996394996232;1.00539093422649;0.9999039281033314;10.00028806026501;0.41671114301533235;0.4520269089123826;0.4519899834490427;0.4145805491131814;-0.397931020986749;0.5747293831995919;1.0000416204616398
83.01;0.9954574824016216;0.4167069877803199;0.41861847030604293;0.39195996366280594;0.3937002243281847;1.0053914387528158;0.9999046444431374;10.00029758623317;0.41671117222298326;0.4520269918633125;0.45199075927157517;0.41458058884022464;-0.39793102113392675;0.5747282959539513;1.000040400940115
83.02;0.9954593130430978;0.41670669529185167;0.4186162327611472;0.3919599488977777;0.39370084321307885;1.0053918652814542;0.9999054508416919;10.000307201535088;0.4167112380888824;0.45202707138989096;0.4519915028402976;0.4145806552720073;-0.39793102127376806;0.5747271950046707;1.0000391168211196
83.03;0.995461176458075;0.4167064061183516;0.4186139662370645;0.39195991586585127;0.3937014945282728;1.005392215836199;0.9999063478763016;10.000316889031064;0.416711343336053;0.45202714519178433;0.45199220936937046;0.41458075176635395;-0.3979310214051002;0.574726079091243;1.0000377614362497
83.04;0.9954630700347727;0.4167061164258407;0.4186116758561466;0.3919598629186402;0.39370217624741377;1.0053924908984144;0.9999073341851668;10.000326656702846;0.4167114892977743;0.45202721145227204;0.45199287455920045;0.41458088113549646;-0.3979310215266347;0.5747249479451365;1.0000363286706977
83.05;0.9954649900640467;0.4167058239619698;0.41860936646992153;0.3919597885055861;0.3937028861547112;1.0053926903478172;0.9999084059811227;10.000336535341303;0.4167116760561139;0.45202726890229533;0.4519934952465778;0.41458104497683523;-0.39793102163706034;0.5747238017534582;1.000034813300925
83.06;0.9954669322294802;0.41670552787459714;0.4186070424094807;0.3919596911396023;0.39370362186625874;1.005392814667163;0.9999095580922944;10.000346561552407;0.41671190245859374;0.452027317105167;0.45199406922227164;0.41458124386426404;-0.39793102173532946;0.574722640125198;1.0000332113817851
83.07;0.9954688915243666;0.416705227586792;0.4186047079741876;0.39195956977598345;0.3937043810248749;1.0053928651672435;0.9999107847381009;10.000356761553993;0.41671216637415204;0.4520273563096437;0.45199459468338343;0.4145814784377125;-0.39793102182082474;0.5747214616431524;1.0000315196757044
83.08;0.9954708626084748;0.41670492186045377;0.4186023678045383;0.39195942410879075;0.39370516166814723;1.005392843127559;0.9999120795988223;10.000367154011245;0.4167124650742593;0.45202738657090524;0.4519950699024254;0.41458174995289765;-0.397931021893242;0.5747202640275434;1.0000297336115487
83.09;0.9954728407202362;0.4167046091869623;0.4186000262812404;0.39195925475738613;0.39370596225137666;1.0053927492024115;0.9999134367380382;10.00037776634376;0.41671279545953877;0.45202740689153215;0.4519954933285981;0.4145820597221966;-0.39793102195231594;0.5747190445813192;1.0000278465368286
83.1;0.9954748215195015;0.4167042888506915;0.4185976867679034;0.3919590631970801;0.39370678134082454;1.0053925837792195;0.9999148518129795;10.000388645754324;0.4167131544785406;0.4520274152176384;0.45199586425224253;0.41458240834062343;-0.3979310219975557;0.5747178007113505;1.0000258514324263
83.11;0.9954768000429565;0.4167039611849334;0.4185953517081934;0.3919588514426687;0.393707617288516;1.0053923473449002;0.9999163214343382;10.000399857112498;0.416713539691019;0.45202740923071083;0.45199618325594576;0.41458279555998323;-0.39793102202803154;0.5747165300923317;1.0000237423615348
83.12;0.9954787703985676;0.4167036271065464;0.41859302315126734;0.39195862179448243;0.3937084680295289;1.0053920400236607;0.9999178418996177;10.000411475385803;0.41671394977223297;0.45202738710923385;0.4519964519239199;0.4145832206104312;-0.3979310220424428;0.5747152304992106;1.0000215149502318
83.13;0.9954807257048841;0.41670328796507067;0.418590702949086;0.39195837660777644;0.3937093310598835;1.005391660768506;0.9999194093429455;10.000423581518616;0.41671438478935335;0.4520273474503019;0.45199667233721985;0.4145836824484722;-0.3979310220396481;0.5747138998488119;1.0000191675420522
83.14;0.9954826571684771;0.4167029458288728;0.4185883926489607;0.39195811819950716;0.39371020374996135;1.0053912071648965;0.9999210202190149;10.000436258748786;0.4167148455577684;0.4520272885372801;0.4519968465983845;0.41458417990064145;-0.3979310220191828;0.5747125365391929;1.0000167021051956
83.15;0.9954845534786141;0.4167026034739639;0.41858609361925525;0.3919578490989051;0.3937110837765767;1.0053906762033102;0.9999226715934955;10.000449584362828;0.41671533257642773;0.45202720823904036;0.4519969765395157;0.414584711736376;-0.3979310219811305;0.5747111400848709;1.000014123096927
83.16;0.9954864017779992;0.41670226391396953;0.41858380744309565;0.3919575722341195;0.3937119688269075;1.0053900653535224;0.9999243620571737;10.000463623764968;0.41671584585053273;0.4520271049174581;0.4519970637097786;0.41458527664600714;-0.3979310219256879;0.5747097116743126;1.000011435683359
83.17;0.9954881890377449;0.4167019300694308;0.41858153597463305;0.3919572908534495;0.3937128557362655;1.005389372831601;0.9999260918017039;10.000478434480405;0.4167163851812162;0.45202697810183473;0.4519971092949918;0.4145858734261474;-0.39793102185305007;0.5747082540161731;1.000008645545569
83.18;0.9954899024058954;0.4167016047454152;0.4185792810549823;0.39195700841819764;0.39371374032766215;1.0053885966804732;0.9999278605550557;10.00049407107408;0.4167169501033656;0.4520268282109011;0.45199711380243485;0.4145865014890446;-0.3979310217634689;0.5747067707995034;1.0000057594830816
83.19;0.9954915290902129;0.41670129064872385;0.41857704426428805;0.3919567284692133;0.3937146180731043;1.0053877341589452;0.9999296657151702;10.000510579248658;0.4167175397662944;0.4520266561994434;0.45199707685691537;0.41458716105641935;-0.39793102165746996;0.5747052660864892;1.0000027847505308
83.2;0.9954930566483897;0.41670099048484105;0.41857482689991793;0.3919564544090743;0.3937154847336327;1.0053867831543855;0.9999315028968594;10.000527985390852;0.4167181530662634;0.4520264639025329;0.4519969975612953;0.4145878528120491;-0.3979310215361876;0.5747037438066129;0.9999997274323318
83.21;0.9954944739509652;0.41670070702002204;0.41857263028148356;0.3919561892648916;0.39371633669737816;1.005385743681193;0.9999333675606225;10.000546295593772;0.4167187889081913;0.45202625437197685;0.45199687498052316;0.4145885775849817;-0.39793102140144504;0.5747022077882327;0.9999965925576847
83.22;0.9954957724434873;0.41670044291098784;0.418570455724873;0.3919559355877486;0.393717171040218;1.0053846169807312;0.9999352560678871;10.000565502261365;0.41671944629313323;0.4520260313945114;0.45199670827201766;0.41458933621208277;-0.3979310212557557;0.5747006616120581;0.9999933866607061
83.23;0.9954969463280517;0.41670020064430396;0.41856830401266254;0.3919556953849799;0.3937179853454121;1.0053834039862388;0.99993716583224;10.00058558600027;0.4167201241011654;0.452025798694575;0.45199649699416977;0.4145901296306991;-0.39793102110229334;0.5746991078783402;0.9999901193940763
83.24;0.9954979917982058;0.41669998261613317;0.41856617537905316;0.39195547003272335;0.3937187776000239;1.0053821051647813;0.9999390943192547;10.000606510344474;0.41672082099235064;0.45202555951302126;0.4519962414881169;0.41459095915006977;-0.3979310209444315;0.5746975482087303;0.9999868020593929
83.25;0.9954989069798084;0.4166997909137677;0.41856406988502287;0.3919552605048992;0.393719546332005;1.0053807210940806;0.999941038295444;10.000628214616478;0.41672153584655175;0.4520253164114319;0.4519959425229396;0.4145918261200317;-0.3979310207851887;0.5746959841769989;0.9999834452814529
83.26;0.995499692389499;0.4166996270047413;0.41856198759893687;0.3919550676880503;0.3937202907690922;1.0053792529927883;0.9999429946951649;10.00065061578644;0.41672226833004866;0.4520250712556282;0.4519956005931381;0.4145927311441411;-0.39793102062697916;0.5746944178236529;0.9999800581803564
83.27;0.9955003503181902;0.41669949197283984;0.41855992917567375;0.39195489250937704;0.39372101076563765;1.0053777027766024;0.9999449614549946;10.000673625485982;0.4167230188503969;0.45202482556921164;0.45199521568467804;0.41459367402322467;-0.3979310204713446;0.5746928514541498;0.9999766486192035
83.28;0.9955008828744082;0.4166993870136223;0.4185578963810422;0.3919547360589324;0.39372170639030224;1.0053760725125829;0.9999469368389615;10.00069716075435;0.416723787878061;0.4520245809299344;0.45199478728458936;0.4145946543287556;-0.39793102031877436;0.574691287263433;0.9999732234753049
83.29;0.9955012904005365;0.4166993134463002;0.4185558913499613;0.3919545996584426;0.39372237748481553;1.0053743642288562;0.9999489182570761;10.000721131565022;0.41672457529324664;0.45202433907524686;0.4519943147043636;0.41459567168146405;-0.3979310201689165;0.5746897270623654;0.9999697890657978
83.3;0.995501571786675;0.41669927232118814;0.4185539154590881;0.3919544849873566;0.39372302368255924;1.0053725805048714;0.9999509017391871;10.000745429172161;0.4167253802542007;0.45202410173981683;0.45199379826114;0.4145967255690594;-0.397931020020909;0.5746881722488266;0.9999663518971278
83.31;0.9955017260015182;0.4166992639389225;0.4185519692505508;0.3919543942410088;0.39372364474295946;1.005370724896185;0.9999528825210275;10.000769931553418;0.4167262014607631;0.45202387043912706;0.4519932404061317;0.41459781499917725;-0.3979310198736748;0.5746866238906809;0.9999629190781621
83.32;0.9955017533220095;0.41669928760612013;0.4185500530060263;0.3919543300980331;0.39372424075370704;1.005368801427079;0.999954856652036;10.000794509014577;0.416727037484944;0.4520236466083041;0.45199264545159623;0.4145989385121866;-0.3979310197262269;0.5746850828407142;0.9999594977553956
83.33;0.9955016559581177;0.4166993420332713;0.41854816692819935;0.3919542957065957;0.39372481220664124;1.0053668134628608;0.999956822319218;10.000819023783725;0.41672788709414704;0.45202343206036816;0.4519920183607299;0.41460009467732684;-0.39793101957771787;0.5746835501269256;0.9999560945790092
83.34;0.9955014378959803;0.4166994260127072;0.4185463107319787;0.3919542946118664;0.3937253600411489;1.0053647628889304;0.9999587801271149;10.000843335172652;0.4167287494133768;0.45202322911606396;0.4519913640189385;0.41460128223318093;-0.39793101942713915;0.5746820272521155;0.999952716519174
83.35;0.9955011037618314;0.41669953852055147;0.41854448317860954;0.39195433046418515;0.39372588566546535;1.0053626500451818;0.9999607328121938;10.000867312004521;0.41672962375024925;0.45202304022839507;0.45199068721403207;0.4146024995800315;-0.3979310192732009;0.5746805158827006;0.9999493716663749
83.36;0.9955006578391534;0.4166996781558057;0.4185426820015071;0.39195440693089506;0.39372639097303413;1.005360474386355;0.9999626847625184;10.000890840724574;0.4167305093725251;0.4520228675501692;0.4519899926203464;0.41460374430659874;-0.3979310191147476;0.574679017328782;0.9999460682456306
83.37;0.9955001038769264;0.4166998426180724;0.41854090406369016;0.39195452782864343;0.39372687819429314;1.0053582354524273;0.9999646411986172;10.000913823126949;0.41673140533481096;0.4520227126761915;0.4519892849002541;0.41460501298514524;-0.3979310189511393;0.5746775322517134;0.9999428129954058
83.38;0.9954994450300779;0.416700028717369;0.4185391456275508;0.3919546969041365;0.39372734961259226;1.0053559334201154;0.9999666065944491;10.000936169381117;0.4167323101912675;0.4520225765857551;0.45198856925350467;0.4146063012543092;-0.3979310187821097;0.5746760605079266;0.9999396107084568
83.39;0.9954986832751682;0.4167002329367865;0.4185374029720259;0.39195491734290566;0.3937278072941266;1.0053535692704327;0.9999685837206073;10.000957792495313;0.41673322192579104;0.4520224596148339;0.45198785168548167;0.4146076044790555;-0.39793101860754926;0.5746746010840804;0.999936464302949
83.4;0.9954978188877925;0.4167004522013709;0.4185356731391621;0.39195519162825493;0.3937282526391256;1.0053511453172432;0.999970574741225;10.000978604474298;0.4167341383719061;0.45202236122387546;0.4519871384947341;0.41460891837200653;-0.39793101842751;0.5746731522292208;0.9999333743196975
83.41;0.9954968515875167;0.4167006841694916;0.41853395425833334;0.39195552175824977;0.3937286859564803;1.0053486662151048;0.9999725821728254;10.000998514938987;0.416735057695741;0.4520222799469989;0.45198643578437736;0.4146102387207349;-0.39793101824205834;0.5746717119969501;0.9999303385804994
83.42;0.9954957823498254;0.41670092677935816;0.41853224538528955;0.3919559095272495;0.3937291068640704;1.0053461393014436;0.9999746080486782;10.001017436889319;0.41673597843707605;0.45202221393755476;0.4519857496561169;0.4146115609507514;-0.3979310180510525;0.5746702791764374;0.9999273531075232
83.43;0.9954946136251505;0.4167011777513434;0.4185305464094408;0.3919563566301027;0.39372951536120065;1.0053435735820562;0.999976652979719;10.001035296038562;0.4167368993342713;0.452022161610689;0.4519850863718467;0.4146128803080145;-0.39793101785434076;0.5746688538888128;0.9999244141871709
83.44;0.9954933487369707;0.4167014347430341;0.41852885837260867;0.39195686431799015;0.39372991244005745;1.0053409782120215;0.9999787159268241;10.001052035869547;0.4167378194471928;0.45202212182093476;0.45198445182505864;0.4146141920825217;-0.39793101765222555;0.5746674374950589;0.9999215199359096
83.45;0.995491991682184;0.4167016958325048;0.418527183760595;0.39195743298650126;0.3937302998135167;1.0053383610733562;0.9999807942594768;10.001067615601531;0.41673873848056003;0.452022094072021;0.4519838509559974;0.4146154916091547;-0.39793101744542947;0.5746660324086262;0.9999186700349966
83.46;0.9954905471545282;0.4167019595509711;0.41852552637021956;0.39195806219081303;0.3937306792837648;1.0053357284903346;0.9999828844415443;10.001081998652278;0.41673965682479913;0.45202207903458147;0.4519832875724667;0.41461677440463257;-0.39793101723446095;0.5746646418442131;0.9999158647080776
83.47;0.9954890202376203;0.416702224457055;0.41852389074128293;0.3919587508740516;0.39373105237403055;1.0053330870732577;0.9999849827852145;10.001095142950437;0.41674057518342017;0.45202207855462223;0.45198276415590266;0.4146180362070767;-0.39793101701925143;0.5746632689719836;0.9999131044959905
83.48;0.995487415087276;0.4167024889349444;0.4185222814444894;0.3919594974617182;0.3937314203183451;1.0053304450623386;0.9999870854378824;10.001107009446663;0.41674149402491195;0.45202209504149254;0.4519822816157042;0.41461927270938936;-0.39793101679956033;0.5746619161165258;0.9999103907666813
83.49;0.9954857336912192;0.41670275135244716;0.4185207027530632;0.3919602998332578;0.39373178406692466;1.0053278107582184;0.9999891882366448;10.001117576975915;0.41674241328187905;0.45202213096973826;0.4519818396409003;0.41462047938296887;-0.3979310165755657;0.574660584915124;0.999907726193694
83.5;0.9954839763317549;0.4167030101926308;0.4185191586962237;0.3919611552088169;0.3937321442438467;1.0053251900751072;0.9999912866028678;10.001126844613168;0.41674333269995956;0.4520221886146822;0.451981437813924;0.41462165154563885;-0.397931016347902;0.5746592765955052;0.9999051148362722
83.51;0.9954821425510797;0.4167032641772311;0.41851765324911916;0.3919620599566602;0.3937325011505818;1.005322585913975;0.9999933756710865;10.00113482359106;0.4167442521678217;0.45202226980805615;0.4519810765212373;0.4146227845094915;-0.3979310161173087;0.574657991377724;0.9999025621132887
83.52;0.9954802311844071;0.4167035125646292;0.41851619061147893;0.39196300966035286;0.39373285468596;1.0053199992987465;0.9999954517410243;10.001141528059549;0.4167451710315272;0.4520223759468859;0.45198075684164507;0.4146238736799436;-0.3979310158844632;0.5746567277522823;0.999900075092498
83.53;0.9954782409835591;0.41670375527562614;0.41851477517700064;0.391963999516732;0.39373320442427884;1.0053174300838679;0.9999975132749378;10.001146972193173;0.4167460871794275;0.4520225085913521;0.45198047979708067;0.414624914359552;-0.3979310156500521;0.5746554825701664;0.9998976629356915
83.54;0.9954761722850841;0.4167039924939722;0.4185134108810969;0.39196502471248656;0.3937335501080961;1.005314876413929;0.9999995590538794;10.001151170007658;0.4167469969902644;0.4520226701789774;0.4519802457582666;0.4146259013099415;-0.3979310154149377;0.5746542517451892;0.999895336845327
83.55;0.9954740272112225;0.4167042241638479;0.41851210045187154;0.39196608065574895;0.3937338919911033;1.0053123347284367;1.000001585893615;10.001154133427663;0.4167478958861636;0.4520228639978959;0.4519800542637749;0.41462682883313556;-0.3979310151803012;0.5746530312201849;0.9998931085960776
83.56;0.9954718085626758;0.4167044497670891;0.4185108453812367;0.3919671629487716;0.393734230671973;1.0053098010779207;1.0000035886774532;10.0011558813031;0.41674877917362235;0.4520230934286582;0.45197990410777505;0.41462769168309394;-0.39793101494745464;0.5746518180126832;0.9998909876530833
83.57;0.995469519692764;0.4167046685090798;0.41850964663168483;0.3919682669697215;0.3937345668078908;1.005307272384975;1.0000055620879735;10.001156452895;0.41674964301185585;0.4520233612092772;0.4519797937526158;0.414628485842921;-0.397931014717409;0.5746506106204742;0.9998889791126827
83.58;0.9954671649377067;0.41670488004147754;0.41850850516108407;0.3919693874940037;0.39373490092201396;1.0053047468305947;1.0000075025111526;10.001155901334194;0.4167504848170263;0.45202366924051035;0.4519797220266476;0.4146292084457945;-0.3979310144906922;0.5746494084819775;0.9998870842788604
83.59;0.9954647492400929;0.4167050848481688;0.41850742160942384;0.3919705189805131;0.39373523332348864;1.005302223840371;1.0000094087943898;10.001154276198386;0.41675130272360844;0.4520240186600811;0.45197968842257935;0.4146298571093052;-0.39793101426750777;0.5746482114586688;0.9998853022137845
83.6;0.9954622762770277;0.41670528371354026;0.4185063956062607;0.39197165634006537;0.3937355642430188;1.0052997039889577;1.0000112818154834;10.00115161635945;0.41675209495189336;0.45202440981627084;0.4519796926638937;0.41463042921425736;-0.3979310140479588;0.5746470201616862;0.9998836306491674
83.61;0.9954597465334973;0.4167054771981906;0.418505425544779;0.39197279537594143;0.39373589398983927;1.0052971888453568;1.0000131238377414;10.001147951743013;0.4167528599552536;0.45202484235910173;0.45197973427036175;0.4146309219480872;-0.3979310138321869;0.5746458365225133;0.9998820679135701
83.62;0.9954571587989948;0.4167056655931265;0.41850450889940116;0.39197393242686307;0.39373622271075254;1.0052946806755818;1.000014938048145;10.001143314425265;0.41675359696052167;0.4520253155325894;0.4519798125035293;0.4146313333148868;-0.39793101362040595;0.5746446634855541;0.9998806159785988
83.63;0.9954545137848567;0.4167058490640752;0.4185036425436681;0.39197506382379;0.3937365497868226;1.0052921815686455;1.000016727899753;10.001137757859627;0.4167543059755791;0.4520258284182645;0.4519799263045411;0.4146316630451301;-0.397931013412906;0.5746435041796273;0.9998792815348749
83.64;0.9954518150303904;0.41670602788409644;0.41850282301655867;0.3919761861279696;0.3937368735305735;1.0052896926253798;1.0000184960099694;10.001131362994686;0.4167549872712451;0.45202638019371566;0.45198007433381604;0.41463191248696935;-0.3979310132101395;0.5746423617730804;0.9998780743728931
83.65;0.995449067404833;0.41670620263735125;0.41850204692222587;0.3919772967822653;0.3937371916143533;1.0052872145477654;1.0000202437527694;10.001124226763439;0.41675564123843556;0.4520269704580167;0.45198025555507654;0.4146320836494772;-0.3979310130127907;0.5746412398238017;0.9998770044374037
83.66;0.9954462766530152;0.416706374469569;0.4185013109969588;0.39197839416402913;0.3937375017740032;1.005284749357171;1.0000219723011783;10.00111645343497;0.4167562685161903;0.45202759930544545;0.45198046992072577;0.41463217832762966;-0.39793101282173743;0.5746401424552046;0.999876078919498
83.67;0.9954434496620489;0.4167065454979389;0.41850061173977593;0.39197947687538387;0.39373780222274174;1.005282301495791;1.0000236840411456;10.00110815182197;0.4167568696732769;0.45202826699635273;0.45198071817870716;0.4146321977373575;-0.3979310126380377;0.574639074126955;0.9998753015565267
83.68;0.995440593521171;0.41670671881402255;0.41849994531898355;0.39198054291609247;0.3937380917438394;1.0052798772007494;1.000025382850107;10.001099429829953;0.41675744484190164;0.45202897368877787;0.4519810009645482;0.4146321424972763;-0.3979310124629144;0.5746380387981984;0.999874673662195
83.69;0.9954377145539484;0.4167068977080813;0.4184993079612591;0.39198158961483626;0.3937383695052446;1.0052774831125144;1.000027072881589;10.001090390809907;0.4167579936070957;0.45202971979947687;0.45198131847981593;0.41463201300960195;-0.3979310122976767;0.574637039095263;0.999874194606336
83.7;0.9954348183109065;0.41670708498321307;0.4184986963950529;0.3919826142678654;0.39373863466703374;1.0052751250599428;1.0000287575039308;10.001081132631551;0.4167585148222023;0.4520305064261529;0.45198167108071524;0.4146318099843109;-0.3979310121436327;0.5746360762562164;0.9998738623114983
83.71;0.9954319092970927;0.41670728283297265;0.4184981079339013;0.3919836145180638;0.3937388861408253;1.0052728069745156;1.0000304395499866;10.001071739825662;0.4167590066067222;0.45203133496013315;0.4519820595767262;0.41463153516987306;-0.3979310120019606;0.5746351509101617;0.9998736744687634
83.72;0.9954289910260881;0.41670749263385637;0.4184975401505942;0.39198458821239646;0.3937391226790518;1.005270530988174;1.0000321219248078;10.001062269394358;0.41675946673712794;0.45203220660407273;0.4519824847871748;0.41463119234812107;-0.39793101187362667;0.5746342643226506;0.9998736292323224
83.73;0.995426067289167;0.41670771472230766;0.41849699066748486;0.39198553333791797;0.39373934295876784;1.005268298856295;1.0000338078756146;10.001052741428875;0.41675989310911876;0.45203312253284095;0.45198294727172955;0.41463078733035263;-0.397931011759325;0.5746334194175651;0.9998737245992197
83.74;0.9954231426135504;0.41670794874485173;0.41849645736369756;0.3919864481932574;0.39373954555942614;1.0052661129253881;1.0000355008377884;10.001043141586717;0.4167602841652511;0.45203408393039235;0.45198344741951085;0.41463032691684387;-0.3979310116592863;0.5746326210365811;0.9998739570770742
83.75;0.995420221041757;0.4167081943224386;0.41849593861692685;0.3919873314731712;0.3937397290121571;1.005263976069721;1.0000372036886234;10.001033436462789;0.4167606391762852;0.45203509170165224;0.4519839853205644;0.4146298182624303;-0.3979310115732406;0.5746318749684424;0.9998743216258879
83.76;0.9954173055802427;0.41670845130603795;0.41849543345934936;0.3919881823169251;0.3937398918104842;1.005261891373454;1.0000389186186587;10.001023589452329;0.41676095816032244;0.45203614650619905;0.45198456054528663;0.4146292685229532;-0.3979310115007216;0.5746311863236272;0.9998748139196899
83.77;0.9954143987247284;0.4167087194605933;0.4184949419241873;0.39198900040978946;0.3937400324864417;1.0052598621316804;1.0000406485534339;10.00101356245772;0.41676124158903305;0.45203724868369616;0.4519851721376088;0.41462868446232215;-0.39793101144130605;0.5746305591092208;0.9998754320692358
83.78;0.9954115022059671;0.41670899800460487;0.4184944651891175;0.39198978603825596;0.39374014983265776;1.0052578917448942;1.0000423985063336;10.001003316325987;0.4167614902340753;0.4520383977282623;0.45198581862370096;0.4146280727213298;-0.3979310113945426;0.5746299969799334;0.999876175594155
83.79;0.9954086169034496;0.416709285260769;0.4184940048586329;0.3919905401354101;0.39374024310946437;1.0052559832275088;1.0000441756016842;10.00099282387426;0.41676170524073247;0.4520395922291141;0.4519864978786704;0.41462744027688436;-0.3979310113597962;0.5746295035694642;0.9998770438477964
83.8;0.9954057437950659;0.4167095785473037;0.4184935621072246;0.39199126412812424;0.3937403122648254;1.0052541389284848;1.000045988154137;10.000982078847361;0.41676188814197684;0.45204083052847505;0.4519872069843087;0.41462679400547414;-0.3979310113361416;0.5746290821545715;0.9998780352205584
83.81;0.995402883915309;0.416709874503253;0.41849313788755427;0.3919919593574735;0.3937403579122884;1.005252360269148;1.0000478446664478;10.000971086874497;0.41676204077949475;0.45204211119770127;0.4519879421316633;0.41462613970348283;-0.3979310113223594;0.5746287349448619;0.9998791466285406
83.82;0.9954000378590762;0.416710169640134;0.4184927337173786;0.39199262647595906;0.39374038095376923;1.005250647537856;1.000049753459853;10.000959847196654;0.41676216528262977;0.4520434328526222;0.4519886985609077;0.4146254815898506;-0.39793101131710834;0.5746284623342016;0.9998803738679116
83.83;0.9953972068096156;0.41671046058610994;0.41849235186010714;0.3919932655304633;0.3937403822650209;1.0052490001267917;1.0000517222130931;10.00094833686579;0.41676226392891924;0.45204479352232485;0.4519894708354002;0.4146248227447427;-0.3979310113192005;0.5746282627488541;0.999881712176649
83.84;0.9953943931219534;0.41671074391469437;0.41849199495138717;0.3919938765785819;0.3937403625093578;1.0052474163268361;1.000053757072415;10.00093650045548;0.41676233900739956;0.4520461900859066;0.45199025351173966;0.4146241661778145;-0.39793101132783243;0.5746281331315074;0.9998831554508297
83.85;0.9953915989715353;0.41671101618828604;0.4184916656866884;0.3919944600293033;0.39374032189638697;1.0052458928428325;1.0000558628184955;10.000924251182406;0.41676239285995476;0.4520476183144663;0.4519910415956397;0.4146235155630616;-0.39793101134249925;0.5746280700301918;0.9998846950909572
83.86;0.9953888251856224;0.41671127447711565;0.41849136641671075;0.39199501660352054;0.3937402599787553;1.0052444252469073;1.0000580439598614;10.000911493014952;0.41676242792743434;0.4520490734553193;0.4519918305105925;0.41462287494099775;-0.3979310113624833;0.5746280708421593;0.9998863203755575
83.87;0.9953860714118725;0.41671151646464927;0.41849109850860317;0.39199554703657885;0.393740175559998;1.005243009102878;1.000060304627992;10.000898146388186;0.41676244680685526;0.4520505509242951;0.4519926159534111;0.4146222478359284;-0.3979310113865739;0.5746281341526016;0.9998880198561234
83.88;0.9953833372991449;0.41671173977917303;0.418490862164288;0.39199605155168166;0.3937400668699518;1.0052416411417051;1.00006264712129;10.00088414655181;0.4167624521745436;0.4520520468287238;0.45199339370419767;0.4146216367394275;-0.3979310114134396;0.5746282592722003;0.999889781985383
83.89;0.9953806241595199;0.416711941574586;0.41849065697838544;0.3919965296526973;0.39373993228581444;1.0052403197618576;1.0000650708535617;10.000869426261977;0.4167624463830464;0.45205355800506114;0.45199415938814275;0.4146210430736533;-0.39793101144203363;0.5746284459374326;0.9998915946233767
83.9;0.995377935825943;0.4167121188505722;0.4184904826494034;0.3919969803562278;0.3937397709753581;1.0052390438412928;1.000067572107101;10.000853917929446;0.41676243096762056;0.4520550816414243;0.45199490856907926;0.41462046717773887;-0.3979310114714913;0.5746286943590773;0.9998934446292369
83.91;0.9953752781376668;0.41671226895245317;0.4184903391798336;0.39199740244757386;0.39373958280576954;1.005237811317454;1.0000701439598563;10.000837571041474;0.41676240635805106;0.4520566149429352;0.45199563705264795;0.41461990856146747;-0.397931011500774;0.5746290047842488;0.9998953185401106
83.92;0.9953726574064292;0.4167123899157508;0.4184902265385839;0.3919977947012522;0.3937393682304963;1.0052366199478853;1.000072776580266;10.000820354649104;0.41676237204845473;0.45205815464423693;0.45199634099421404;0.4146193666631021;-0.3979310115286621;0.5746293762962816;0.9998972039058649
83.93;0.9953700786928508;0.41671248045018844;0.4184901445276166;0.39199815596866233;0.39373912843949993;1.0052354693650838;1.0000754579637139;10.000802240618754;0.4167623272795608;0.45205969643796573;0.4519970169549673;0.4146188411749079;-0.3979310115541764;0.5746298061569776;0.9998990896317328
83.94;0.9953675454693742;0.4167125394961038;0.41849009298878365;0.391998485129271;0.3937388652049737;1.005234361954952;1.000078174682178;10.000783191042796;0.4167622717303884;0.45206123509809254;0.45199766192144614;0.4146183313541283;-0.39793101157684546;0.5746302904157102;0.9999009647357656
83.95;0.9953650605425519;0.4167125659385548;0.41849007166864616;0.3919987811433875;0.3937385806536252;1.0052333019937798;1.0000809125787768;10.000763161460165;0.4167622057845877;0.4520627650140851;0.45199827322157393;0.4146178355643783;-0.3979310115966082;0.574630824696175;0.9999028178068021
83.96;0.9953626259730358;0.41671255867771606;0.41849007991844445;0.3919990430769271;0.39373827725200694;1.0052322946274215;1.0000836576751664;10.000742106671165;0.4167621305261977;0.4520642804519393;0.4519988486363594;0.4146173520909593;-0.397931011613484;0.5746314043490927;0.9999046381261484
83.97;0.9953602419520188;0.41671251650691676;0.4184901170001645;0.39199927004445245;0.39373795771304726;1.0052313462554592;1.0000863974741818;10.00071998593135;0.4167620476359349;0.4520657756885591;0.4519993867319802;0.41461688013067766;-0.3979310116271629;0.574632024496907;0.9999064161609555
83.98;0.9953579069373142;0.4167124377789196;0.41849018254069315;0.3919994613430825;0.3937376249473413;1.0052304652535164;1.0000891216602;10.000696776451504;0.4167619591138866;0.4520672451000656;0.4519998870951238;0.41461641969158636;-0.39793101163693045;0.5746326804425668;0.9999081434537733
83.99;0.9953556189109165;0.41671232048488105;0.4184902763240454;0.39199961662756855;0.39373728222536275;1.0052296611605815;1.000091821401088;10.000672479928067;0.4167618667806647;0.45206868322758753;0.45200035016818185;0.41461597089792157;-0.3979310116420772;0.5746333680683909;0.9999098132458134
84.0;0.9953533759143038;0.4167121628427729;0.4184903982845659;0.39199973556310613;0.3937369331699325;1.0052289430281056;1.0000944884601688;10.000647110964959;0.41676177187798513;0.4520700849049836;0.45200077674828465;0.4146155337207443;-0.397931011642321;0.5746340838330717;0.9999114199481739
84.01;0.9953511759005066;0.41671196379008724;0.4184905493121536;0.3919998172340624;0.3937365815507875;1.0052283183071553;1.0000971151642173;10.000620688583643;0.4167616752071756;0.45207144516895814;0.45200116744821034;0.41461510809620605;-0.39793101163782285;0.5746348244187723;0.9999129569070433
84.02;0.9953490168155285;0.41671172315794647;0.41849073148235044;0.3919998603899201;0.3937362311879488;1.0052277920864625;1.0000996950293541;10.00059324097223;0.41676157744197645;0.45207275925169915;0.4520015222672366;0.4146146937444959;-0.39793101162891836;0.574635586466582;0.9999144156960125
84.03;0.9953468970904307;0.41671144174937697;0.4184909472914681;0.3919998643297369;0.3937358857136003;1.0052273662732207;1.0001022233917365;10.000564811554641;0.4167614790881398;0.4520740229934274;0.4520018406319589;0.41461428976772396;-0.39793101161589417;0.5746363668828982;0.999915787950206
84.04;0.995344815972529;0.4167111212067641;0.41849119911852495;0.3919998291822121;0.3937355480399772;1.0052270390242743;1.0001046974433407;10.000535461939831;0.41676138044296474;0.45207523281084055;0.45200212186363176;0.4146138946150421;-0.3979310115988163;0.5746371632300007;0.9999170673439784
84.05;0.9953427734993088;0.4167107636495609;0.41849148912598394;0.3919997555561763;0.3937352201310199;1.0052268050965307;1.0001071155656318;10.000505274352184;0.41676128172597954;0.4520763850465775;0.4520023654048442;0.4146135064637264;-0.3979310115775725;0.5746379735604902;0.9999182503778019
84.06;0.9953407708130931;0.41671037139152206;0.41849181919655565;0.39199964429209355;0.39373490340774386;1.0052266567773989;1.0001094761079177;10.000474345203012;0.41676118290343067;0.45207747553100613;0.452002570861002;0.4146131237711039;-0.3979310115523561;0.5746387961753692;0.9999193361672396
84.07;0.9953388104492722;0.41670994675399325;0.41849219073834343;0.3919994965308069;0.3937345992052107;1.0052265843126875;1.000111776236686;10.000442767791387;0.4167610832583429;0.45207849943489314;0.4520027382951631;0.4146127458151161;-0.39793101152414384;0.5746396296254139;0.9999203256598391
84.08;0.9953368955802259;0.41670949195912327;0.41849260422517215;0.39199931404425087;0.3937343086657527;1.0052265765753046;1.0001140115472165;10.000410621226495;0.41676098132517864;0.45207945143068473;0.4520028685429611;0.41461237303705034;-0.3979310114945184;0.5746404726711223;0.9999212210175298
84.09;0.9953350291694768;0.4167090092711759;0.4184930590537393;0.3919990992084917;0.3937340322682652;1.0052266228934679;1.0001161766333038;10.00037797077431;0.41676087545753254;0.45208032632350864;0.45200296304228244;0.4146120069966464;-0.3979310114649614;0.5746413244102363;0.9999220253995923
84.1;0.9953332145542026;0.4167085012503152;0.4184935539637104;0.39199885435090154;0.39373376954864603;1.0052267146658524;1.0001182666334845;10.000344872315152;0.4167607646969933;0.45208111966875986;0.4520030233293166;0.4146116498656932;-0.3979310114365029;0.5746421847464676;0.9999227421711171
84.11;0.9953314561672023;0.41670797068344745;0.41849408727221266;0.3919985814715745;0.39373351926706157;1.0052268456505775;1.0001202787046;10.000311375240043;0.41676064923125644;0.45208182799583124;0.4520030509234852;0.4146113038082424;-0.3979310114100819;0.5746430545493613;0.9999233729415048
84.12;0.9953297584105515;0.41670742022011514;0.418494656718728;0.3919982825512619;0.39373327995392154;1.0052270113694877;1.0001222120317907;10.00027752178062;0.4167605302780979;0.4520824487687224;0.45200304769503935;0.414610970723403;-0.39793101138697634;0.5746439352446336;0.9999239161934269
84.13;0.9953281242468642;0.4167068523203588;0.41849525930936543;0.3919979597675937;0.39373305031936096;1.0052272084971894;1.0001240673033718;10.000243350597893;0.41676040987343715;0.4520829803833325;0.4520030162411866;0.41461065220510207;-0.39793101136878234;0.5746448285345263;0.999924368013257
84.14;0.9953265558621986;0.41670626950450695;0.4184958915890627;0.39199761559112023;0.3937328291303745;1.0052274353296333;1.000125847113796;10.000208901570138;0.4167602903840442;0.452083422188765;0.4520029598155994;0.41461034951602865;-0.39793101135709696;0.5746457363422612;0.9999247237630733
84.15;0.9953250564040865;0.4167056743915965;0.4184965503457751;0.3919972527351958;0.39373261516017044;1.0052276927759316;1.0001275561283978;10.00017421002492;0.4167601738355651;0.45208377425555785;0.4520028816594831;0.414610063811411;-0.3979310113533425;0.5746466604510031;0.9999249796057657
