time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.16;0.9953236307610662;0.416705069808243;0.4184972329206302;0.3919968738434139;0.3937324077857327;1.0052279838305342;1.0001291998799535;10.000139298167362;0.4167600617658562;0.4520840370503402;0.4520027842657283;0.41460979638891593;-0.3979310113588232;0.5746476022959565;0.999925133759781
84.17;0.9953222847244354;0.4167044592436477;0.4184979369478362;0.39199648133906223;0.39373220765410605;1.0052283122967982;1.0001307829900925;10.000104175521349;0.4167599553093144;0.45208421117264863;0.4520026691134617;0.414609548599282;-0.39793101137474485;0.5746485636717233;0.9999251870126362
84.18;0.9953210232693964;0.4167038468277855;0.41849866017665516;0.3919960776372125;0.3937320167846392;1.0052286825371177;1.0001323076457804;10.000068852498696;0.4167598552292945;0.4520842971463935;0.45200253694696585;0.4146093216158287;-0.39793101140225234;0.5746495473147;0.9999251422268682
84.19;0.9953198496771521;0.4167032365981775;0.4184994001982732;0.3919956651459085;0.39373183820633645;1.005229099336944;1.000133773443194;10.00003336105184;0.4167597622668259;0.45208429542030637;0.4520023881970536;0.4146091161251782;-0.3979310114424447;0.5746505560409808;0.9999250033224563
84.2;0.9953187661354697;0.4167026320234097;0.4185001538516919;0.391995245784922;0.39373167521947156;1.0052295670697355;1.0001351791586264;9.999997755922006;0.4167596774313789;0.45208420654476617;0.4520022231604566;0.41460893177093733;-0.3979310114960398;0.574651591599548;0.999924774558018
84.21;0.9953177747047909;0.41670203584167376;0.4185009171132072;0.39199482072440944;0.39373153047588166;1.0052300883465712;1.0001365245840055;9.999962091997466;0.4167596017485036;0.4520840314208566;0.4520020423848214;0.41460876674792896;-0.3979310115630098;0.5746526545475481;0.9999244601803111
84.22;0.9953168774125855;0.4167014498246365;0.41850168577954905;0.3919943908644293;0.3937314055516651;1.005230663136956;1.000137810526988;9.999926407823159;0.4167595360005103;0.4520837715314291;0.45200184722491044;0.4146086181435967;-0.3979310116427536;0.574653744891347;0.9999240644143479
84.23;0.99531607576388;0.4167008748536591;0.4185024561961773;0.3919939574409984;0.3937313011671933;1.0052312900833833;1.0001390378236945;9.999890727855453;0.41675948070658647;0.4520834290185034;0.4520016395669839;0.414608482781351;-0.3979310117345136;0.5746548632583437;0.9999235922860206
84.24;0.9953153705741762;0.41670031114484635;0.41850322557760566;0.39199352202442295;0.39373121746949313;1.005231968589229;1.00014020722139;9.999855074768128;0.41675943588725206;0.4520830064652651;0.4520014210461873;0.41460835797198464;-0.397931011837587;0.5746560116414929;0.9999230503547192
84.25;0.9953147614789437;0.4166997580714814;0.41850399207123407;0.39199308620496237;0.3937311541228466;1.0052326991713867;1.0001413201032008;9.999819477432059;0.416759400780547;0.4520825063555281;0.4520011928814538;0.41460824182131323;-0.3979310119515834;0.57465719242411;0.9999224464158667
84.26;0.9953142460765073;0.4166992138393131;0.4185047546826999;0.39199265153269824;0.3937311104958443;1.0052334830713192;1.000142378910972;9.999783962161043;0.41675937377903427;0.4520819307491862;0.45200095601405;0.4146081329552114;-0.3979310120767312;0.574658406689685;0.9999217888979451
84.27;0.9953138197860718;0.41669867554770945;0.41850551306800193;0.3919922196806534;0.3937310860659313;1.0052343219832698;1.0001433868312746;9.9997485390083;0.41675935241401213;0.45208128157684263;0.4520007111605837;0.4146080300396552;-0.39793101221370863;0.5746596538053167;0.9999210864878225
84.28;0.9953134762431198;0.4166981396753333;0.41850626724870554;0.391991792663629;0.3937310805461178;1.00523521720231;1.0001443467669122;9.999713201024328;0.4167593335448692;0.4520805607051507;0.4520004593039292;0.4146079315484967;-0.39793101236292455;0.5746609320502286;0.9999203480428415
84.29;0.9953132081299649;0.41669760260353783;0.4185070173013651;0.3919913730552243;0.3937310934323459;1.0052361687199423;1.0001452604675045;9.999677928840613;0.4167593140333198;0.45207976923340165;0.45200020227556337;0.41460783591957995;-0.3979310125239671;0.5746622391489877;0.999919582460414
84.3;0.9953130082097145;0.41669706097819054;0.4185077632240941;0.391990963932588;0.3937311236020465;1.005237174970241;1.0001461288774895;9.999642689629436;0.4167592914679766;0.4520789070481765;0.4519999425609453;0.4146077420182032;-0.39793101269588826;0.5746635725879928;0.9999187981257572
84.31;0.9953128693218967;0.4166965120512639;0.4185085051414627;0.39199056844600716;0.3937311694942686;1.005238233128808;1.0001469525712385;9.999607437123654;0.416759264120376;0.45207797322966525;0.4519996826666338;0.4146076494915556;-0.39793101287785676;0.5746649294689299;0.9999180026024828
84.32;0.9953127829388287;0.4166959539840498;0.41850924361856695;0.3919901895940864;0.3937312296304651;1.0052393398752442;1.000147731645846;9.999572119702593;0.41675923043703317;0.4520769667565151;0.4519994246662416;0.4146075586492278;-0.3979310130693694;0.5746663061140462;0.9999172028349599
84.33;0.9953127382189118;0.4166953859640389;0.4185099798017101;0.391989830452139;0.3937313029791561;1.005240491861035;1.000148466488517;9.999536691506469;0.4167591889914111;0.4520758871868797;0.45199916997686895;0.41460746996303477;-0.39793101327005426;0.5746676983578144;0.9999164051668921
84.34;0.9953127240476151;0.41669480795946046;0.4185107152018629;0.39198949419025353;0.39373138871038865;1.0052416845291736;1.0001491586952969;9.999501113155256;0.4167591385648689;0.45207473510933965;0.45199891953752885;0.4146073834994393;-0.3979310134793659;0.5746691021826715;0.9999156154916078
84.35;0.9953127320300841;0.4166942201227841;0.418511451081173;0.39198918382347275;0.39373148550043247;1.0052429104451115;1.0001498108050184;9.999465341042598;0.4167590777959263;0.45207351192302;0.4519986743268751;0.4146072985787422;-0.3979310136964275;0.574670513767028;0.9999148401154881
84.36;0.9953127563832795;0.4166936224256723;0.4185121878654693;0.39198890219221005;0.39373159133619223;1.0052441598474875;1.0001504255829614;9.99942932757404;0.4167590048541521;0.4520722194435408;0.45199843562288244;0.4146072137084495;-0.39793101392028596;0.5746719289889721;0.9999140861735935
84.37;0.9953127916556714;0.41669301477180604;0.41851292512841487;0.3919886519031881;0.3937317042440155;1.005245422938833;1.0001510053501161;9.999393036284;0.41675891755227984;0.4520708602074255;0.45199820471910024;0.4146071264830558;-0.3979310141501119;0.57467334308839;0.9999133600296141
84.38;0.9953128316989518;0.4166923970742594;0.4185136621570055;0.39198843502198144;0.39373182316616395;1.005246691262434;1.0001515519560213;9.999356444730461;0.41675881371780227;0.45206943780474546;0.451997982485248;0.4146070333760707;-0.39793101438490214;0.5746747509992256;0.9999126649732974
84.39;0.9953128700901792;0.4166917690894907;0.41851439857259937;0.39198825288635436;0.3937319481805774;1.0052479571321096;1.0001520678011624;9.999319531505803;0.41675869145323274;0.45206795636901037;0.4519977693074545;0.41460692991926196;-0.39793101462324426;0.5746761478472946;0.9999120013776622
84.4;0.9953128999637045;0.4166911303154948;0.41851513445365035;0.39198810612654206;0.39373208017750205;1.0052492125109758;1.0001525567826979;9.999282267124258;0.4167585490638369;0.4520664197569834;0.4519975651601693;0.41460681153199475;-0.3979310148636485;0.574677528867043;0.9999113686888996
84.41;0.9953129135596781;0.41669047993959824;0.41851586995861173;0.391987994777559;0.39373222035504807;1.0052504488224683;1.000153024171161;9.999244615499633;0.4167583849229931;0.4520648310253688;0.4519973691694094;0.41460667438013554;-0.39793101510506373;0.5746788891500356;0.9999107665282028
84.42;0.9953129034144023;0.41668981683158873;0.41851660484218756;0.391987918202413;0.3937323696368871;1.0052516572433021;1.0001534754117756;9.999206543248926;0.4167581976831214;0.45206319225522146;0.4519971793758756;0.4146065156502697;-0.39793101534693237;0.5746802239331982;0.9999101950433535
84.43;0.9953128643086047;0.4166891399626267;0.4185173380748493;0.39198787453486583;0.39373252835196476;1.0052528289126001;1.0001539150820038;9.999168028831185;0.4167579866543209;0.452061504740811;0.45199699355499984;0.4146063334650258;-0.39793101558889854;0.5746815291188797;0.9999096549151837
84.44;0.995312793905753;0.41668844893141027;0.41851806762776383;0.391987860247505;0.39373269642499925;1.0052539555461233;1.0001543473244914;9.99912906554204;0.41675775193881937;0.4520597695068126;0.4519968101755193;0.4146061267993557;-0.3979310158307204;0.5746828014489179;0.9999091469698128
84.45;0.9953126923363074;0.41668774411592013;0.41851879058166047;0.3919878703303362;0.3937328737895123;1.0052550301943715;1.0001547769958223;9.999089661699538;0.4167574941112487;0.45205798788136503;0.451996628547989;0.41460589535027215;-0.39793101607242504;0.574684038056901;0.9999086721987807
84.46;0.9953125612474609;0.41668702654667183;0.4185195035898945;0.3919878986704015;0.3937330607006595;1.005256047081102;1.0001552100964892;9.999049843669386;0.4167572135682343;0.4520561617304573;0.4519964483897336;0.41460563935884687;-0.39793101631419053;0.5746852355714185;0.9999082319240181
84.47;0.9953124022218636;0.41668629745738495;0.4185202034134922;0.39198793882794797;0.39373325773416074;1.0052570005442967;1.000155653397778;9.999009660017641;0.41675691026683453;0.45205429343497006;0.45199626905878243;0.4146053594945031;-0.3979310165558032;0.5746863900750477;0.9999078272293149
84.48;0.9953122160260466;0.416685557702608;0.4185208874285083;0.39198798526492035;0.39373346546470295;1.0052578842781588;1.0001561139416073;9.998969174229817;0.416756584193378;0.4520523860585033;0.45199608891908133;0.4146050566898322;-0.3979310167965102;0.5746874981272971;0.9999074580437761
84.49;0.9953120035171602;0.4166848075073019;0.4185215541008582;0.39198803379840347;0.39373368440274736;1.0052586919410444;1.000156598391685;9.998928449033215;0.4167562356720239;0.45205044364778085;0.45199590563283576;0.4146047319024416;-0.39793101703554623;0.5746885570996593;0.9999071233859622
84.5;0.9953117668682824;0.41668404679496185;0.41852220322701017;0.3919880809411733;0.3937339155116099;1.0052594184786896;1.0001571118756662;9.998887541139164;0.4167558649397424;0.4520484712114033;0.4519957168664781;0.4146043859363607;-0.39793101727245506;0.5746895646589582;0.9999068231069854
84.51;0.9953115102628591;0.41668327605048766;0.4185228359776497;0.39198812322554205;0.3937341604301462;1.005260060556225;1.0001576570987187;9.99884650594805;0.4167554720551405;0.45204647432633654;0.4519955204579051;0.41460401937460223;-0.3979310175070161;0.5746905185047693;0.9999065587413116
84.52;0.9953112394658644;0.41668249691123027;0.4185234547753638;0.39198815719051133;0.3937344208592257;1.0052606162952527;1.0001582343501987;9.998805403063077;0.4167550576196193;0.4520444587502884;0.4519953143080517;0.4146036328017178;-0.3979310177392232;0.5746914165775471;0.9999063318937249
84.53;0.9953109599632676;0.41668171181044034;0.4185240628142879;0.3919881797037714;0.3937346980480102;1.0052610851245383;1.0001588423840355;9.998764298721149;0.4167546229575998;0.4520424303696549;0.45199509627762346;0.41460322718353443;-0.3979310179694202;0.5746922577265693;0.9999061428987845
84.54;0.9953106754305475;0.4166809233345992;0.41852466338980227;0.3919881878986355;0.39373499294368236;1.0052614675254612;1.000159479971114;9.99872326016706;0.4167541694063063;0.45204039543703733;0.4519948640228465;0.4146028037092233;-0.3979310181985982;0.5746930425019704;0.999905991924822
84.55;0.9953103881970944;0.41668013388111586;0.4185252594391251;0.3919881787785127;0.3937353064347446;1.005261764790146;1.00016014659554;9.998682351124051;0.41675369774831034;0.45203836069617537;0.45199461512688666;0.4146023630941609;-0.39793101842846224;0.5746937733520263;0.999905879681466
84.56;0.9953101009972187;0.41667934539741025;0.4185258532424964;0.3919881490633551;0.3937356393251529;1.0052619791210111;1.0001608418283907;9.9986416412963;0.41675320832846735;0.45203633314446295;0.451994347958925;0.4146019054241327;-0.3979310186610307;0.5746944538504571;0.9999058060489087
84.57;0.9953098187301562;0.4166785593555207;0.4185264463153719;0.391988095226484;0.3937359922392497;1.0052621138151994;1.0001615649553042;9.998601216436812;0.4167527017739241;0.45203431959885215;0.4519940628538236;0.41460143088311713;-0.3979310188983631;0.5746950875365835;0.9999057693520225
84.58;0.9953095498049229;0.4166777771007306;0.41852703993200174;0.39198801347485585;0.3937363657205451;1.0052621732016946;1.0001623152573258;9.998561169042178;0.4167521793492946;0.4520323263612281;0.45199376232009386;0.4146009402992111;-0.39793101914247214;0.5746956776932348;0.9999057670344922
84.59;0.9953093064451568;0.41667700005012354;0.41852763572761187;0.3919878999501097;0.39373676037545075;1.0052621625590241;1.0001630919300735;9.998521577067843;0.4167516423538387;0.45203035915814066;0.4519934498904087;0.4146004351044178;-0.397931019394865;0.5746962281613169;0.9999057956004992
84.6;0.9953091036200302;0.4166762292898785;0.4185282353802546;0.39198775150219695;0.3937371768131315;1.0052620883449042;1.0001638934881243;9.998482491270368;0.41675109147674644;0.4520284233704299;0.45199312877131903;0.4145999172873299;-0.3979310196560374;0.5746967438819216;0.9999058498026694
84.61;0.9953089575673502;0.4166754649734615;0.4185288399120915;0.3919875665636833;0.39373761543239383;1.0052619582985047;1.0001647176328483;9.998443937551441;0.41675052660223827;0.4520265241941709;0.45199280124611974;0.41459938914324046;-0.39793101992551455;0.5746972303880915;0.9999059227995969
84.62;0.9953088845690942;0.41667470637832754;0.418529449596172;0.3919873452490172;0.3937380760037614;1.005261781121281;1.0001655616685707;9.99840593008433;0.4167499468663105;0.45202466633647115;0.45199246884000627;0.4145988527597107;-0.39793102020212534;0.5746976926654115;0.9999060074410099
84.63;0.9953088997373647;0.4166739524306618;0.41853006430519424;0.3919870887326624;0.3937385573285365;1.0052615662803537;1.0001664225938542;9.998368484447665;0.4167493510739265;0.45202285346969645;0.45199213294023705;0.4145983099258425;-0.39793102048428036;0.5746981346649892;0.9999060972878066
84.64;0.9953090161064506;0.4166732018749066;0.4185306837631914;0.3919867985300188;0.39373905755375116;1.0052613240503678;1.00016729676224;9.998331616838136;0.4167487382268987;0.45202108785296125;0.45199179539858075;0.41459776228827716;-0.39793102077037507;0.5746985598529869;0.99990618703849
84.65;0.9953092446061984;0.4166724531339282;0.4185313076468279;0.39198647582920837;0.3937395749732323;1.0052610652276517;1.0001681799009543;9.998295335766562;0.4167481076935931;0.4520193703588534;0.45199145847883837;0.4145972112613894;-0.3979310210589786;0.5746989712593269;0.9999062734036085
84.66;0.995309594611007;0.41667170416870764;0.41853193568457614;0.3919861210919567;0.39374010842334156;1.005260800441142;1.000169067958423;9.998259646043923;0.4167474591578733;0.45201770090422366;0.451991124333488;0.41459665789460687;-0.39793102134880903;0.5746993704954152;0.9999063557760223
84.67;0.9953100743289115;0.4166709523024984;0.4185325676973625;0.3919857342893299;0.3937406567786372;1.0052605397187981;1.0001699581319028;9.99822456578133;0.41674679259868647;0.45201607887170414;0.4519907948581578;0.41459610287421433;-0.39793102163892646;0.5746997572922763;0.9999064352096946
84.68;0.9953106910571791;0.41667019415992906;0.4185332034865012;0.39198531517756013;0.3937412184835745;1.0052602924852871;1.000170849258934;9.998190140369342;0.41674610827171005;0.4520145033674458;0.4519904719001512;0.4145955466881606;-0.3979310219288177;0.5747001300433916;0.999906512899707
84.69;0.9953114516312559;0.416669426093644;0.41853384278420863;0.3919848628681392;0.39374179200489723;1.0052600673921692;1.000171741619466;9.998156442825346;0.4167454067652121;0.4520129735303123;0.4519901573557722;0.4145949900605391;-0.39793102221806453;0.5747004863099044;0.9999065899517859
84.7;0.9953123627943655;0.4166686449556729;0.41853448538518123;0.3919843755116097;0.3937423762056029;1.0052598722472927;1.0001726363573713;9.998123565193621;0.41674468939022047;0.4520114885955061;0.4519898531159817;0.4145944341837278;-0.3979310225061181;0.5747008231010248;0.9999066676232462
84.71;0.9953134311395334;0.41666784843311944;0.41853513111712437;0.3919838511106569;0.3937429696155639;1.0052597141703807;1.0001735346147362;9.99809161247217;0.41674395889634375;0.452010047515678;0.45198956108151506;0.4145938802296573;-0.3979310227922883;0.5747011372692328;0.9999067467466415
84.72;0.9953146619777239;0.4166670349022394;0.4185357796978453;0.3919832885256029;0.39374356949945477;1.0052595988824538;1.000174436819465;9.998060693632475;0.4167432198131725;0.4520086488342433;0.45198928358428214;0.41459332899073076;-0.3979310230755452;0.5747014256258782;0.9999068276275859
84.73;0.9953160572417636;0.4166662035288699;0.418536430779052;0.39198268752142434;0.39374417191155997;1.0052595303289988;1.0001753425044757;9.998030901688825;0.41674247796100145;0.45200729111302207;0.4519890237160299;0.4145927813093075;-0.3979310233542865;0.5747016847911938;0.9999069120937252
84.74;0.9953176144348823;0.4166653544811381;0.41853708407232;0.3919820484184527;0.39374477238728156;1.0052595123662982;1.0001762507511833;9.998002306475595;0.4167417396701134;0.45200597326481695;0.4519887846768942;0.4145922382563846;-0.3979310236263159;0.5747019113802033;0.9999070057503309
84.75;0.9953193275140595;0.4166644886762682;0.41853773964768404;0.3919813719473023;0.39374536648189196;1.005259550005929;1.0001771613165211;9.997974972707217;0.41674101130503355;0.4520046943066626;0.4519885688753885;0.4145917006536763;-0.3979310238889565;0.5747021023549646;0.9999071170354422
84.76;0.9953211883606331;0.41666360709481004;0.4185383983379223;0.3919806591459767;0.39374595015297625;1.005259648487294;1.000178076370713;9.99794896972977;0.4167402990391143;0.45200345285132615;0.45198837781638923;0.41459116884705066;-0.39793102413927584;0.5747022550963679;0.9999072536510932
84.77;0.9953231875745355;0.41666271016271694;0.4185390617497976;0.3919799113985308;0.3937465201585339;1.0052598124152676;1.0001790015677565;9.997924356262317;0.4167396085079357;0.45200224688277635;0.45198821207774975;0.41459064273868584;-0.39793102437440864;0.5747023675064343;0.999907420188719
84.78;0.9953253145953387;0.4166617980587495;0.4185397317298614;0.3919791305645038;0.39374707432033296;1.0052600461273382;1.00017994503792;9.997901172908266;0.41673894434741443;0.4520010738156152;0.45198807079686965;0.4145901217275023;-0.39793102459170104;0.5747024382839934;0.99990761814932
84.79;0.9953275581294524;0.4166608718059251;0.4185404095273662;0.3919783188194323;0.39374761149124404;1.005260354407984;1.0001809152212293;9.997879462120702;0.41673831016273166;0.45199993063153937;0.4519879515603559;0.4145896050006119;-0.3979310247886124;0.5747024668785751;0.9999078468040927
84.8;0.9953299072220192;0.4166599336250079;0.4185410951978451;0.3919774783453873;0.3937481313299572;1.0052607426236864;1.0001819188383776;9.99785928469525;0.4167377090720139;0.45199881411659165;0.45198785115372353;0.414589092050762;-0.3979310249629057;0.5747024534104646;0.9999081047644494
84.81;0.9953323524526734;0.41665898612341434;0.4185417877502053;0.39197661119787897;0.39374863404051236;1.005261216310495;1.0001829596310725;9.997840708033587;0.4167371439149353;0.4519977212522876;0.45198776644044786;0.41458858279922406;-0.39793102511312284;0.5747023989817642;0.9999083922626272
84.82;0.9953348868601053;0.41665803156581643;0.4185424857943722;0.3919757193524139;0.39374912006682145;1.0052617809103777;1.0001840387540846;9.997823783824995;0.41673661682204827;0.4519966494862507;0.45198769492418567;0.41458807738765446;-0.39793102523866103;0.5747023056031041;0.9999087126220563
84.83;0.9953375058415793;0.4166570719103206;0.4185431879636537;0.39197480489649794;0.39374958964175916;1.0052624410820523;1.00018515594476;9.997808537052016;0.41673612942383176;0.45199559648204396;0.4519876349412399;0.41458757580289124;-0.397931025339467;0.5747021754824062;0.9999090720546079
84.84;0.9953402058751131;0.41665610880886866;0.418543892894053;0.3919738702122953;0.3937500421563506;1.0052631995346684;1.000186309635863;9.997794970379472;0.41673568379683706;0.4519945597269426;0.4519875852263538;0.41458707741679884;-0.3979310254158622;0.574702010679537;0.9999094782631194
84.85;0.9953429837288551;0.4166551432626616;0.4185445992015612;0.3919729179443198;0.3937504757068893;1.0052640570917846;1.0001874958484414;9.997783075057026;0.4167352824376054;0.45199353668803743;0.45198754415670184;0.4145865809167735;-0.3979310254685988;0.5747018134495188;0.9999099390664636
84.86;0.9953458373186271;0.41665417603375005;0.4185453057553135;0.39197195111241107;0.39375088726976665;1.005265013613916;1.0001887073282851;9.997772836632558;0.41673492716605015;0.4519925253078958;0.4519875093744467;0.4145860847976873;-0.3979310254989264;0.5747015864872671;0.9999104620475653
84.87;0.9953487668291063;0.4166532089464416;0.41854601197150954;0.39197097358538796;0.3937512733884262;1.0052660676807805;1.0001899344729386;9.99776423404146;0.416734618619092;0.4519915241936547;0.4519874776598195;0.4145855880132037;-0.3979310255085464;0.5747013326771836;0.9999110545523614
84.88;0.9953517742114728;0.41665224563411996;0.41854671779554226;0.39196998993740745;0.3937516308668032;1.0052672154747098;1.0001911667852845;9.997757239576513;0.4167343567604749;0.45199053229074865;0.4519874447181119;0.4145850904048361;-0.3979310254995166;0.5747010545966375;0.9999117232408005
84.89;0.9953548614401706;0.41665129114363775;0.4185474235002967;0.3919690042785645;0.39375195692628745;1.00526845080124;1.0001923931370587;9.997751821960046;0.41673414138586073;0.45198954841490846;0.4519874053753179;0.41458459266209996;-0.3979310254741425;0.5747007541484205;0.9999124738578402
84.9;0.9953580291282794;0.4166503511170535;0.4185481293556403;0.3919680193993512;0.3937522487803708;1.0052697663427628;1.000193602758368;9.997747950050346;0.41673397206513546;0.4519885712037327;0.45198735447900174;0.4145840959081641;-0.3979310254348872;0.5747004327428313;0.9999133109774713
84.91;0.9953612759535919;0.41664943103808205;0.4185488351935941;0.39196703706621155;0.39375250336861556;1.0052711548680393;1.0001947875380044;9.997745601810287;0.4167338479020466;0.451987599221461;0.4519872878178099;0.41458360138685135;-0.3979310253843256;0.5747000916916047;0.9999142371986117
84.92;0.995364598694764;0.4166485357452379;0.41854954053927;0.39196605871859436;0.3937527177143043;1.0052726094747506;1.000195942692867;9.997744773665872;0.4167337675503836;0.4519866305788727;0.4519872023006763;0.41458311042342433;-0.39793102532504;0.5746997320626499;0.9999152533311855
84.93;0.9953679928237213;0.4166476695385017;0.41855024556648923;0.39196508561612503;0.39375288940981373;1.0052741228372204;1.0001970656109245;9.997745474795062;0.4167337293835106;0.45198566256099004;0.45198709541291665;0.41458262427412035;-0.39793102525942226;0.5746993542534616;0.9999163602248572
84.94;0.9953714532107917;0.41664683665249236;0.4185509518495052;0.39196411856025265;0.39375301664676843;1.0052756863399346;1.0001981553421215;9.997747709151188;0.4167337314876977;0.45198469195827695;0.45198696477664796;0.4145821436608225;-0.39793102518955026;0.5746989578165912;0.9999175602293665
84.95;0.9953749745960866;0.41664604129548805;0.4185516620531488;0.39196315802877973;0.39375309790517965;1.0052772899687956;1.0001992125796535;9.997751463913911;0.4167337714814797;0.4519837157579754;0.4519868082768818;0.41458166839800237;-0.39793102511719086;0.5746985415924426;0.9999188567577814
84.96;0.9953785520669501;0.41664528716099447;0.41855237898643766;0.39196220463753656;0.3937531317246889;1.0052789230067665;1.0002002384340227;9.997756715387105;0.4167338464433767;0.45198273162922514;0.4519866242484581;0.4145811975201345;-0.3979310250437409;0.574698104195284;0.9999202527903889
84.97;0.9953821813463491;0.4166445771761592;0.4185531047044453;0.39196125910857227;0.39375311674989577;1.0052805749219345;1.0002012326110918;9.99776344447779;0.41673395323440426;0.45198173789294177;0.45198641158402214;0.41458072973673665;-0.3979310249700936;0.5746976445649609;0.9999217498680382
84.98;0.9953858583980899;0.4166439138475876;0.41855384009701513;0.39196032184730983;0.39375305198491056;1.005282235419331;1.0002021932336809;9.997771645273971;0.41673408900155795;0.4519807328251596;0.45198617015262327;0.41458026366270534;-0.3979310248966507;0.5746971620746252;0.9999233479435942
84.99;0.9953895788421214;0.4166432998398624;0.4185545854395523;0.39195939296060134;0.3937529369186896;1.005283893657841;1.0002031185454399;9.997781323922508;0.4167342512436374;0.4519797139604485;0.4519859012470445;0.41457979785930177;-0.397931024823481;0.5746966561914322;0.9999250454041146
85.0;0.9953933380393272;0.41664273821710407;0.4185553414050241;0.391958472747687;0.3937527712395005;1.0052855384149226;1.000204007917012;9.997792501181081;0.4167344375379414;0.45197867838129424;0.45198560739312915;0.4145793310388319;-0.397931024750465;0.574696126295323;0.9999268390680317
85.01;0.9953971315732086;0.4166422320990854;0.41855610926765713;0.3919575618175574;0.39375255436501894;1.0052871599547726;1.0002048609716332;9.997805218997362;0.4167346453683737;0.4519776236303906;0.4519852915506069;0.41457886221115153;-0.39793102467726266;0.5746955720401927;0.9999287244233218
85.02;0.9954009553112081;0.41664178404296603;0.41855689032279414;0.3919566606482073;0.3937522853989249;1.0052887517212605;1.0002056767244762;9.997819533067496;0.41673487189174385;0.45197654825834765;0.45198495636689395;0.4145783907639602;-0.39793102460309226;0.574694993612073;0.9999306958449723
85.03;0.9954048055053077;0.4166413957192577;0.4185576856411283;0.3919557694311538;0.39375196364995546;1.005290310260935;1.0002064538036195;9.997835495156576;0.4167351137367829;0.4519754517527872;0.45198460399707274;0.41457791657538484;-0.39793102452662166;0.5746943916774235;0.9999327466910969
85.04;0.9954086796601302;0.4166410681344328;0.4185584962493031;0.39195488856476546;0.39375158891983425;1.0052918342818515;1.0002071905950527;9.997853148125683;0.4167353673296481;0.45197433410396576;0.4519842363146766;0.41457743992093254;-0.3979310244461674;0.5746937677636074;0.999934869224233
85.05;0.9954125772111861;0.41664080190196684;0.4185593230708729;0.39195401912900946;0.39375116138375066;1.0052933238692547;1.0002078848243159;9.997872531739405;0.4167356294768023;0.4519731955295753;0.4519838551523343;0.41457696139282985;-0.3979310243600366;0.5746931246018019;0.9999370545874493
85.06;0.9954164986234086;0.416640597031686;0.4185601668107515;0.3919531628076247;0.39375068183392153;1.0052947792159568;1.0002085337105022;9.997893684174763;0.4167358975193386;0.45197203656693064;0.4519834627526305;0.414576482224708;-0.3979310242668337;0.5746924653699034;0.9999392939039602
85.07;0.9954204434089012;0.4166404525507125;0.4185610280988046;0.3919523213536036;0.3937501521223367;1.0052961991259595;1.0002091352155602;9.997916640392212;0.41673616907345196;0.4519708582867152;0.45198306219917633;0.4145760046992215;-0.3979310241657946;0.5746917925473832;0.9999415797481632
85.08;0.9954244092225409;0.41664036639788465;0.41856190754918754;0.3919514958942743;0.3937495750482436;1.0052975808542755;1.0002096897817887;9.997941428584667;0.41673644166549795;0.45196966244249165;0.4519826570780437;0.41457553213120724;-0.3979310240570787;0.574691107787109;0.9999439060557257
85.09;0.9954283922007378;0.4166403355889453;0.41856280557866005;0.39195068651354903;0.3937489537697053;1.005298920835854;1.0002102015001952;9.997968061101854;0.4167367123715519;0.4519684514154108;0.4519822506458672;0.4145750686324204;-0.3979310239416254;0.5746904125345921;0.9999462669546915
85.1;0.9954323865005821;0.41664035664978033;0.4185637221562718;0.39194989241636063;0.3937482915280264;1.0053002144154894;1.0002106775260748;9.997996526425679;0.41673697797672715;0.45196722789370797;0.4519818452851691;0.41457461873252704;-0.3979310238206334;0.57468970836328;0.9999486557873449
85.11;0.995436383861002;0.4166404261450165;0.41856465655571723;0.39194911243796426;0.3937475921650146;1.0053014550436634;1.000211126197912;9.998026788356082;0.4167372357775154;0.45196599444756325;0.4519814424487489;0.4145741866344568;-0.3979310236951204;0.5746889970359804;0.9999510647465025
85.12;0.9954403752609856;0.41664054087171476;0.4185656072376904;0.39194834551777086;0.39374686061984315;1.0053026346168308;1.000211555717618;9.998058790549848;0.41673748388936116;0.45196475340250364;0.4519810430932073;0.41457377561816544;-0.39793102356574106;0.5746882802333646;0.9999534853356948
85.13;0.9954443526919688;0.41664069770223905;0.4185665720282428;0.3919475908917262;0.3937461025604324;1.0053037444183524;1.0002119738197386;9.998092463232823;0.41673772067224385;0.45196350721350714;0.45198064837738194;0.4145733880270785;-0.3979310234328955;0.5746875586785761;0.9999559090536844
85.14;0.995448309002049;0.41664089350829914;0.4185675483280672;0.3919468479623539;0.39374532350041286;1.0053047758131368;1.0002123871245088;9.998127724158895;0.41673794442129086;0.4519622590285318;0.45198026004867653;0.41457302567916393;-0.3979310232969187;0.574686831666849;0.9999583275155821
85.15;0.995452237468111;0.4166411253995966;0.4185685330638973;0.3919461161182926;0.39374452793130443;1.0053057210104783;1.0002127998323973;9.998164471492352;0.4167381536420296;0.4519610130560646;0.4519798801230454;0.4145726904671038;-0.3979310231581053;0.574686097862149;0.9999607320166427
85.16;0.9954561323440949;0.41664139095221164;0.4185695227470567;0.39194539443832893;0.39374371911246403;1.005306573521127;1.0002132131385433;9.998202583671116;0.41673834700419227;0.4519597744561457;0.45197951036354256;0.41457238457206036;-0.39793102301678535;0.574685356594042;0.9999631131715553
85.17;0.9954599895849738;0.4166416880303921;0.41857051381718424;0.3919446812966277;0.3937428998096618;1.0053073282496872;1.0002136260388454;9.998241935086453;0.4167385229641052;0.4519585488104088;0.45197915234343417;0.41457211009125267;-0.39793102287359966;0.5746846085652051;0.9999654612269123
85.18;0.9954638068980869;0.41664201452389277;0.41857150302050733;0.3919439746479083;0.39374207292251545;1.005307982095105;1.0002140369052563;9.998282413037195;0.4167386797611555;0.4519573416898736;0.45197880777728716;0.41457186864487344;-0.39793102272968617;0.5746838556604877;0.9999677667730368
85.19;0.9954675833955453;0.4166423685140254;0.4185724879495255;0.3919432729299913;0.3937412411924532;1.0053085348347395;1.0002144446329084;9.998323919691204;0.4167388156133283;0.45195615852481247;0.4519784783548961;0.41457166114333677;-0.39793102258650864;0.5746831001977623;0.9999700209923379
85.2;0.995471319911334;0.4166427484902905;0.4185734674490757;0.39194257546889194;0.3937404065911508;1.0053089887609232;1.0002148483027185;9.998366365038967;0.41673892887385555;0.4519550044865207;0.45197816512584504;0.41457148785998166;-0.3979310224455628;0.5746823443975236;0.999972215354367
85.21;0.9954750195502726;0.41664315309985095;0.418574441350452;0.3919418822714687;0.3937395703088427;1.005309346664978;1.0002152464402096;9.998409667870693;0.41673901839786465;0.4519538844453408;0.45197786799610407;0.41457134909268273;-0.39793102230836275;0.5746815906137605;0.9999743418344358
85.22;0.9954786871552886;0.41664358070435;0.4185754103140294;0.391941193897736;0.3937387335242926;1.0053096101857464;1.000215637136123;9.998453762025504;0.41673908378320285;0.45195280309494584;0.4519775854853836;0.4145712457141136;-0.39793102217652193;0.5746808417917011;0.9999763939809282
85.23;0.9954823283595733;0.4166440291376617;0.4185763763362984;0.3919405113926186;0.39373789803711323;1.0053097801101343;1.0002160182700102;9.998498591825637;0.41673912505592015;0.4519517648297512;0.451977314462202;0.4145711789905728;-0.39793102205176584;0.5746801016526215;0.9999783676780779
85.24;0.9954859490612072;0.4166444956624079;0.41857734281200626;0.39193983595325643;0.39373706599007424;1.0053098574702368;1.0002163876534558;9.998544100030648;0.4167391422204434;0.4519507735728034;0.45197705023559187;0.41457115028916147;-0.39793102193590674;0.5746793749034798;0.9999802606792719
85.25;0.9954895546488265;0.41664497687415436;0.4185783135363951;0.3919391686341928;0.3937362393770536;1.0053098439639934;1.000216743438174;9.998590222406717;0.41673913503345905;0.4519498329112007;0.4519767875986077;0.41457116112997394;-0.3979310218304852;0.5746786673890509;0.9999820710708155
85.26;0.9954931489111511;0.4166454686409271;0.41857929169365315;0.39193851050806866;0.39373542006683426;1.0053097420520207;1.000217084525278;9.998636890044258;0.4167391027393577;0.45194894590241147;0.45197652195136495;0.4145712131722668;-0.39793102173631123;0.5746779858561398;0.9999837962789849
85.27;0.9954967333453276;0.41664596642739576;0.41858027963246164;0.391937862871185;0.39373460999845955;1.0053095550489466;1.0002174112176558;9.998684033348542;0.4167390440769964;0.4519481143431095;0.45197624951940885;0.414571307844557;-0.39793102165358296;0.5746773372909759;0.9999854340545501
85.28;0.9955003072509548;0.41664646592317944;0.418581278764264;0.391937226956493;0.3937338111183724;1.0053092865070006;1.0002177258175085;9.998731581458678;0.4167389580059805;0.4519473383812526;0.4519759673839101;0.4145714460348949;-0.3979310215823695;0.5746767282528767;0.9999869841530178
85.29;0.9955038686996005;0.41664696374956733;0.41858228913107143;0.3919366035563065;0.39373302518574077;1.0053089386977978;1.0002180323822536;9.998779456037804;0.41673884432930625;0.4519466169854693;0.45197567401177036;0.4145716283996242;-0.397931021522905;0.5746761648670845;0.999988448614689
85.3;0.995507415838976;0.41664745771888834;0.41858330930905663;0.39193599296347065;0.39373225390402594;1.0053085111875186;1.000218336175091;9.99882756123686;0.4167387035772802;0.4519459487912224;0.45197536963686524;0.4145718560275203;-0.39793102147573667;0.5746756530825666;0.9999898304578164
85.31;0.9955109479113385;0.41664794636540115;0.4185843368917517;0.39193539514933123;0.39373149935563767;1.0053080012070756;1.0002186431061453;9.99887577174768;0.4167385365634567;0.4519453327397356;0.45197505579977804;0.41457213072392435;-0.397931021441832;0.5746751984013972;0.9999911324623717
85.32;0.9955144657635018;0.41664842867787605;0.41858536920539763;0.39193481015112736;0.3937307641729389;1.0053074060334983;1.000218958570914;9.99892393613461;0.41673834404214294;0.45194476820725227;0.45197473449302455;0.41457245474083426;-0.39793102142241216;0.5746748050747669;0.9999923579926352
85.33;0.9955179710983052;0.41664890442015634;0.4185864041425799;0.3919342382911088;0.393730051272652;1.0053067252402648;1.0002192861841919;9.998971902091977;0.4167381268513111;0.45194425452238274;0.4519744079606413;0.41457283036774584;-0.3979310214187746;0.5746744753482232;0.9999935133218986
85.34;0.9955214645767158;0.4166493742750197;0.41858744074980175;0.39193367988071637;0.39372936341291764;1.0053059613202404;1.00021962773222;9.999019538882594;0.41673788639803594;0.45194379057851763;0.4519740791676795;0.4145732597622164;-0.3979310214324874;0.5746742096690737;0.9999946087279524
85.35;0.995524944821611;0.41664983970669606;0.4185884789805319;0.3919331348612842;0.39372870284820527;1.0053051192373368;1.0002199846499327;9.99906674308267;0.41673762475827847;0.451943375164286;0.4519737518372724;0.41457374491210897;-0.39793102146544407;0.5746740077161199;0.9999956571513111
85.36;0.9955284092704598;0.41665030290866917;0.4185895187493874;0.39193260270219143;0.39372807133727417;1.0053042053788517;1.0002203595318488;9.999113429989736;0.4167373441789146;0.45194300724104436;0.45197342981208066;0.4145742874021492;-0.3979310215192994;0.5746738692347104;0.9999966717139471
85.37;0.9955318554901449;0.4166507665654503;0.41859055922399563;0.3919320823256686;0.3937274705806956;1.005303226037538;1.0002207564859298;9.999159518841923;0.41673704656715616;0.4519426856281335;0.4519731167848714;0.4145748878790946;-0.3979310215949511;0.5746737945250405;0.9999976638563259
85.38;0.9955352816601207;0.41665123314165775;0.41859159888246905;0.39193157202069656;0.3937269027123868;1.0053021864466518;1.0002211810425725;9.999204934070844;0.41673673366976693;0.45194240881448366;0.4519728166576653;0.4145755455302201;-0.39793102169288325;0.5746737845163566;0.9999986427829429
85.39;0.9955386860285298;0.41665170423568615;0.4185926358294426;0.39193106956702917;0.393726370299569;1.0053010905975441;1.0002216400925301;9.999249618049877;0.41673640756368996;0.451942175193003;0.4519725334093583;0.4145762579951515;-0.39793102181381845;0.5746738402594259;0.9999996156404704
85.4;0.9955420661274792;0.4166521807674475;0.4185936679921219;0.39193057281424565;0.3937258759432832;1.005299941409692;1.000222141078184;9.999293529828165;0.41673607047804784;0.4519419834302072;0.4519722700455866;0.4145770216454107;-0.3979310219587233;0.5746739623686183;1.0000005872250506
85.41;0.9955454187316405;0.41665266377742716;0.41859469329728693;0.3919300805136257;0.393725422053235;1.005298741347143;1.0002226901370501;9.999336638004998;0.41673572419675975;0.45194183277553157;0.4519720277296547;0.4145778320503207;-0.3979310221285475;0.5746741508642487;1.0000015592290632
85.42;0.9955487399685101;0.41665315470266195;0.4185957097377397;0.3919295927038744;0.3937250108068192;1.0052974927194587;1.0002232906153201;9.999378918683947;0.4167353699456035;0.45194172291281004;0.4519718061431983;0.4145786845072577;-0.39793102232438615;0.5746744054519699;1.0000025308311216
85.43;0.9955520247916834;0.4166536547659365;0.4185967152391602;0.39192911041016815;0.3937246439520744;1.005296197238471;1.0002239431058093;9.99942034910749;0.4167350088871472;0.45194165326571295;0.4519716045017778;0.4145795743927041;-0.3979310225477335;0.5746747257304061;1.0000035006543349
85.44;0.9955552668463791;0.4166541645345275;0.4185977074257641;0.39192863503723685;0.393724322740327;1.0052948553889456;1.00022464591968;9.999460898810042;0.4167346426906997;0.45194162226919166;0.45197142181147226;0.41458049725527724;-0.3979310228002893;0.5746751106669109;1.0000044676013535
85.45;0.9955584597364158;0.4166546843567071;0.4185986835285934;0.3919281679444116;0.39372404817182455;1.0052934657003023;1.0002253951478148;9.999500531080708;0.41673427361407145;0.4519416272969856;0.4519712565286702;0.4145814487132933;-0.3979310230835418;0.5746755578692943;1.000005430179718
85.46;0.9955615984921506;0.41665521501653724;0.4185996405174494;0.3919277103556117;0.3937238209739354;1.0052920243250145;1.0002261848971523;9.999539218405914;0.4167339040811178;0.45194166536606917;0.45197110666646684;0.4145824243817612;-0.39793102339850966;0.5746760638404342;1.0000063857911288
85.47;0.9955646792421833;0.41665575790391896;0.41860057513868987;0.3919272632744982;0.39372364117677955;1.005290525762838;1.0002270076618278;9.999576954351836;0.4167335362489172;0.45194173373573565;0.4519709701060649;0.41458341999440096;-0.3979310237455472;0.5746766250592583;1.0000073302390327
85.48;0.9955676974161645;0.4166563147818793;0.4186014838262419;0.3919268272497898;0.39372350783456866;1.0052889644807894;1.0002278544746546;9.999613745947554;0.41673317194610354;0.45194182988015397;0.4519708446021681;0.41458443155684754;-0.3979310241241953;0.5746772385307537;1.000008257704449
85.49;0.9955706462954832;0.41665688768469156;0.41860236294330216;0.39192640216831637;0.3937234191787409;1.0052873362069907;1.0002287156509546;9.999649596181593;0.41673281270886037;0.45194195139729604;0.4519707276582213;0.41458545551731585;-0.397931024533364;0.57467790152447;1.0000091618411426
85.5;0.9955735165982925;0.4166574790556924;0.4186032092408768;0.3919259870505108;0.39372337312487504;1.0052856381321713;1.0002295826289826;9.999684493437313;0.4167324594590543;0.4519420960530263;0.45197061639225167;0.4145864891624632;-0.3979310249718216;0.5746786113504088;1.0000100381451371
85.51;0.9955762966769309;0.4166580915097498;0.4186040198445469;0.39192557989982946;0.39372336804656;1.0052838685772003;1.000230449254217;9.999718415833566;0.4167321120133642;0.45194226147471894;0.45197050784920895;0.41458753094140993;-0.39793102543858283;0.5746793654168075;1.0000108861207184
85.52;0.9955789728411811;0.4166587272425512;0.41860479193137645;0.3919251779486616;0.3937234033502915;1.0052820269647447;1.000231311070663;9.999751344060895;0.4167317690161399;0.4519424447340042;0.45197040014400275;0.41458857997731347;-0.3979310259329356;0.5746801613881612;1.0000117087604774
85.53;0.9955815300403665;0.4166593876356933;0.4186055226414623;0.3919247781319393;0.39372347913284256;1.0052801138680436;1.0002321637127776;9.999783269540556;0.4167314286300913;0.4519426426393511;0.4519702932488918;0.41458963491440703;-0.39793102645420037;0.5746809974850252;1.000012510065632
85.54;0.9955839531757992;0.4166600730337865;0.4186062090863787;0.39192437718954587;0.3937235954543027;1.005278130888063;1.000233002026903;9.999814191820132;0.4167310895104023;0.45194285259040823;0.4519701884847467;0.4145906932537012;-0.397931027001533;0.5746818726038154;1.0000132930330117
85.55;0.9955862280166313;0.41666078278906427;0.4186068483817609;0.39192397158828274;0.3937237522325335;1.0052760803736716;1.0002338205048464;9.999844109446894;0.4167307513558408;0.45194307294809416;0.45197008768015895;0.4145917516361311;-0.3979310275740361;0.5746827857322998;1.0000140587232818
85.56;0.9955883405853235;0.4166615157696233;0.41860743765494096;0.3919235578930409;0.3937239493245522;1.0052739652466212;1.000234614934505;9.999873020908993;0.41673041499580593;0.4519433026710154;0.4519699928790001;0.41459280657451925;-0.3979310281708485;0.574683735375923;1.000014806701188
85.57;0.9955902763269179;0.4166622707841301;0.4186079738008403;0.391923133313667;0.3937241862776522;1.0052717896344414;1.0002353839742208;9.999900939013589;0.4167300822863763;0.451943541261548;0.451969906462348;0.41459385510571845;-0.397931028790776;0.574684720127557;1.0000155360316934
85.58;0.9955920208118362;0.41666304645746527;0.4186084532799256;0.39192269601182783;0.3937244622171653;1.0052695593482481;1.0002361287335286;9.99992789564749;0.41672975588801137;0.4519437893036387;0.45196983134592716;0.4145948948616962;-0.39793102943198444;0.5746857392436165;1.0000162450048091
85.59;0.9955935607103223;0.4166638409636499;0.41860887226383603;0.3919222454229566;0.39372477595349026;1.0052672812326988;1.0002368509355817;9.999953929120997;0.41672943876095847;0.45194404829360857;0.45196977088139767;0.4145959235267433;-0.39793103009236425;0.5746867919069731;1.0000169304746005
85.6;0.9955948835477721;0.4166646519378632;0.4186092270557358;0.3919217822987488;0.3937251259703959;1.0052649625469254;1.0002375522585913;9.999979074307989;0.4167291335120328;0.4519443195483088;0.45196972827358634;0.41459693837012;-0.397931030770083;0.5746878766283079;1.0000175890358205
85.61;0.9955959774572993;0.416665476322864;0.41860951466876684;0.3919213078464958;0.3937255103638817;1.005262610644973;1.0002382351567445;10.000003361160644;0.416728842101032;0.4519446035757578;0.4519697060638983;0.41459793637607373;-0.39793103146367415;0.5746889917410548;1.0000182193172489
85.62;0.9955968321505008;0.4166663101810299;0.4186097332201909;0.39192082276539486;0.3937259268311377;1.0052602326271058;1.0002389033729877;10.000026808796981;0.4167285658545972;0.45194490025372847;0.4519697061674216;0.4145989147731349;-0.39793103217169407;0.5746901359169793;1.0000188227953781
85.63;0.9955974403704826;0.41666714872441873;0.41860988185039627;0.3919203273928524;0.39372637259802806;1.005257835122925;1.0002395615059412;10.000049416872953;0.41672830536497724;0.4519452091415177;0.451969729983512;0.41459987139170956;-0.39793103289228765;0.5746913081345212;1.000019402373412
85.64;0.9955977988317356;0.41666798666412275;0.4186099605013723;0.391919822315171;0.3937268443748816;1.0052554235292026;1.0002402143511273;10.000071161093176;0.4167280605089254;0.45194552962097373;0.45196977828875384;0.4146008046783007;-0.39793103362304844;0.5746925076600508;1.000019960539515
85.65;0.9955979083980765;0.4166688189745654;0.4186099699262368;0.39191930832834787;0.39372733875150934;1.0052530009891394;1.0002408665327125;10.000091990879309;0.41672783079703496;0.451945860703186;0.45196985126440187;0.414601713863993;-0.3979310343611944;0.5746937345923872;1.0000204988421548
85.66;0.9955977739308522;0.4166696415150526;0.4186099116007168;0.39191878624655374;0.3937278530013725;1.0052505681974842;1.0002415218934666;10.00011183089938;0.4167276154142764;0.4519462007723592;0.4519699488244197;0.41460259949686934;-0.39793103510376343;0.5746949900117833;1.0000210182214666
85.67;0.9955974038585538;0.4166704508558967;0.41860978748454314;0.3919182572234207;0.39372838554149564;1.0052481242736109;1.0002421823634056;10.000130592541673;0.41672741276193903;0.45194654785824484;0.45197007114877863;0.41460346349518434;-0.39793103584795414;0.5746962748898977;1.0000215195032842
85.68;0.9955968088989454;0.41667124396896976;0.4186096002237647;0.3919177229386006;0.39372893572544104;1.0052456682997477;1.0002428476626664;10.000148192998523;0.41672722020401987;0.4519469000841026;0.45197021909682134;0.4146043081922531;-0.3979310365917473;0.574697589078202;1.000022004314286
85.69;0.9955960009592147;0.4166720185324601;0.4186093534218103;0.39191718496394023;0.3937295035290206;1.0052432000579266;1.000243516746881;10.000164568818471;0.4167270341392453;0.4519472556112599;0.45197039415671436;0.41460513535488647;-0.3979310373341087;0.5746989312750308;1.0000224756253284
85.7;0.995594993275957;0.4166727732521069;0.41860905102894985;0.39191664409594407;0.39373008965527206;1.0052407197339452;1.000244188785886;10.000179678358833;0.41672685017816224;0.45194761232235897;0.45197059793935573;0.4146059462017354;-0.39793103807431063;0.5747002994159337;1.0000229371714944
85.71;0.9955938008265437;0.41667350751682664;0.4186086964683614;0.39191610072917366;0.39373069565910596;1.005238228059047;1.000244861426507;10.000193501968198;0.41672666377999085;0.4519479677232776;0.4519708316439767;0.4146067419395744;-0.3979310388110922;0.5747016912167667;1.0000233926192865
85.72;0.995592440145194;0.4166742207244811;0.4186082926980162;0.3919155557067391;0.393731323387772;1.0052357272191585;1.0002455290421386;10.00020604395356;0.41672647112579164;0.4519483189786129;0.4519710961261344;0.41460752376922744;-0.39793103954247444;0.5747031044602919;1.0000238447460397
85.73;0.9955909284601552;0.41667491187615574;0.4186078425934411;0.39191501039572263;0.3937319741314356;1.0052332219335394;1.0002461837392447;10.00021733068281;0.4167262692473186;0.4519486627663712;0.4519713924021001;0.4146082925235638;-0.3979310402661259;0.5747045365187352;1.00002429457164
85.74;0.9955892825643889;0.41667557972766733;0.41860734869396277;0.3919144660919764;0.3937326482839577;1.005230719595547;1.0002468168250247;10.000227402929507;0.41672605545812064;0.4519489950070585;0.4519717217757436;0.4146090487107344;-0.39793104097952453;0.5747059837201705;1.0000247414204033
85.75;0.995587518289108;0.4166762233473774;0.41860681280372475;0.3919139237257182;0.39373334555636935;1.0052282286202066;1.00024741914946;10.000236307565606;0.41672582714336387;0.45194931107510944;0.45197208549582185;0.41460979268374687;-0.3979310416796201;0.5747074413855867;1.0000251835883809
85.76;0.9955856504932612;0.4166768426571406;0.4186062358813432;0.39191338391837366;0.39373406543555906;1.0052257561499196;1.0002479817873369;10.000244097432741;0.41672558220616907;0.4519496066115024;0.45197248439412874;0.41461052441489493;-0.3979310423627301;0.5747089043991552;1.000025618604716
85.77;0.9955836926934816;0.4166774387147002;0.41860561827466414;0.39191284693202033;0.39373480751877016;1.005223307268242;1.000248497329259;10.000250842412884;0.4167253195162012;0.45194987789590196;0.4519729187859859;0.4146112434321427;-0.3979310430250841;0.5747103675447914;1.0000260438499131
85.78;0.9955816565612547;0.4166780134317197;0.4186049604187329;0.391912312716804;0.3937355716307708;1.0052208860097793;1.0002489604814104;10.000256637073432;0.41672503913654474;0.45195012139424223;0.45197338862569414;0.41461194931781625;-0.3979310436633732;0.574711825360298;1.0000264572416528
