time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.79;0.9955795519938336;0.4166785686490801;0.41860426345627155;0.3919117812772055;0.3937363581362935;1.0052184965778606;1.0002493679479632;10.000261590363356;0.41672474245247887;0.45195033341405144;0.4519738936904708;0.4146126420611615;-0.3979310442747693;0.5747132720641891;1.000026856497282
85.8;0.9955773870298321;0.4166791052936938;0.4186035292163285;0.39191125315050307;0.39373716843317363;1.005216143747064;1.0002497183327266;10.000265811086255;0.41672443179156654;0.45195051036290157;0.4519744336314969;0.4146133220066835;-0.39793104485670194;0.5747147015156364;1.0000272385812068
85.81;0.9955751670124411;0.41667962325104013;0.4186027596873547;0.39191072979150043;0.3937380050329108;1.005213832291461;1.0002500114755355;10.000269405816601;0.4167241095403911;0.45195064933498874;0.45197500803905855;0.414613989955248;-0.39793104540691204;0.574716107059041;1.0000276008817965
85.82;0.9955728945141176;0.416680121744274;0.41860195651946747;0.3919102136258571;0.3937388710184416;1.0052115664984043;1.000250247285376;10.000272476818001;0.4167237775052719;0.4519507484869004;0.45197561677301423;0.4146146472449798;-0.3979310459237941;0.5747174817848464;1.0000279416897953
85.83;0.9955705707677096;0.4166805998645637;0.41860112096349883;0.3919097076755818;0.3937397693361431;1.0052093507602926;1.0002504253561963;10.000275117529613;0.41672343677120954;0.45195080688507866;0.4519762602852555;0.41461529531305524;-0.3979310464064759;0.5747188189084694;1.0000282587793536
85.84;0.99556819701981;0.4166810572039939;0.4186002540820918;0.3919092149438619;0.3937407026820875;1.0052071897418031;1.0002505452981147;10.000277420413934;0.41672308792139734;0.45195082428317873;0.45197693937494404;0.4146159351630362;-0.39793104685437314;0.574720111765972;1.0000285482199989
85.85;0.9955657749695008;0.4166814940248757;0.4185993570225513;0.3919087376027467;0.3937416739629728;1.0052050877452816;1.0002506069223356;10.000279485592799;0.4167227315345732;0.45195080114843217;0.4519776544437691;0.4146165670885016;-0.3979310472667799;0.5747213537026803;1.0000288046250279
85.86;0.9955633067150603;0.4166819105829478;0.41859843114462403;0.39190827645378024;0.3937426862832623;1.0052030487172092;1.0002506102638744;10.000281418353687;0.41672236848397154;0.45195073849119183;0.4519784050268514;0.41461719027968363;-0.39793104764305837;0.5747225381383163;1.00002902221051
85.87;0.9955607946402802;0.41668230676906187;0.4185974775648836;0.3919078314921664;0.3937437422058945;1.0052010763993757;1.0002505558796808;10.000283324651889;0.4167219996836458;0.4519506372053755;0.4519791901497699;0.41461780250413716;-0.39793104798308876;0.5747236592498625;1.000029195587108
85.88;0.9955582416898057;0.4166826826390335;0.41859649647042557;0.3919074027953486;0.39374484293862566;1.0051991740905188;1.0002504455528671;10.000285305819594;0.4167216257098938;0.4519504976007489;0.45198000901943547;0.4146184005266529;-0.3979310482874851;0.5747247130526767;1.0000293201855657
85.89;0.9955556519630258;0.41668303870545537;0.41859548707964395;0.39190699058365935;0.3937459875300394;1.005197344548007;1.0002502825526052;10.000287452214936;0.41672124674353694;0.45195032001345387;0.45198086127194725;0.4146189811033589;-0.3979310485576245;0.5747256976907968;1.0000293930211104
85.9;0.9955530306325205;0.4166833756473282;0.4185944481590638;0.39190659518910886;0.3937471725532895;1.005195590139521;1.0002500704705535;10.000289842277644;0.41672086286054233;0.45195010586413614;0.45198174688480375;0.4146195417490038;-0.3979310487954533;0.5747266129657194;1.0000294132508094
85.91;0.9955503828479343;0.41668369404893274;0.4185933784153523;0.39190621735605263;0.3937483931159646;1.0051939135485253;1.0002498116049556;10.00029254604073;0.416720474271436;0.4519498578580141;0.45198266619227867;0.4146200809737966;-0.39793104900322546;0.5747274603240452;1.0000293818968062
85.92;0.9955477130988191;0.4166839942695821;0.41859227668231924;0.39190585821039403;0.3937496443113945;1.0051923186631135;1.0002495067430546;10.00029562728179;0.4167200810349962;0.4519495794328227;0.45198361978148205;0.4146205982512945;-0.3979310491835231;0.5747282432285976;1.000029301309193
85.93;0.9955450254967477;0.41668427642112355;0.4185911421178912;0.39190551915957916;0.39375092187945476;1.005190809735073;1.0002491561597335;10.000299142577543;0.416719682786859;0.45194927437379223;0.45198460797444756;0.41462109376061207;-0.3979310493393166;0.5747289666222632;1.0000291747559
85.94;0.9955423240315316;0.41668454049339965;0.4185899741767189;0.39190520213335833;0.393752222309411;1.005189388824438;1.0002487599786662;10.00030313881929;0.4167192791776594;0.45194894684697756;0.45198563054298996;0.4146215679304441;-0.39793104947379265;0.5747296355568859;1.0000290062194228
85.95;0.9955396127671815;0.41668478640389567;0.4185887721639285;0.39190490965903835;0.3937535428090685;1.0051880547023626;1.0002483175678754;10.00030765126599;0.4167188705286118;0.45194860124533426;0.4519866871509344;0.4146220212293926;-0.3979310495901413;0.5747302542852469;1.0000288003145372
85.96;0.9955368958326126;0.4166850138119299;0.41858753489244654;0.39190464445323586;0.3937548810757562;1.0051868041310943;1.0002478275709306;10.000312709465426;0.41671845805782476;0.4519482415351344;0.45198777784103267;0.41462245446279705;-0.3979310496914037;0.5747308262995808;1.0000285621189935
85.97;0.9955341768751991;0.4166852217154904;0.41858626089021866;0.39190440880731414;0.3937562348466023;1.0051856336523448;1.000247288934458;10.000318347202516;0.41671804375580485;0.4519478708043549;0.45198890319399637;0.41462286926311;-0.3979310497804456;0.574731355077766;1.0000282971959824
85.98;0.9955314583932391;0.4166854080678713;0.4185849488775309;0.39190420414875243;0.39375760167839957;1.005184541016777;1.0002467018371584;10.00032459733516;0.41671763005067664;0.4519474914893278;0.4519900642564091;0.41462326842604236;-0.39793104986024963;0.5747318445422286;1.0000280114843714
85.99;0.9955287415376832;0.4166855698118829;0.41858359842678955;0.3919040308978321;0.3937589791745119;1.0051835250791121;1.0002460677488487;10.000331479487512;0.4167172192334748;0.451947105824076;0.4519912619886445;0.41462365576130955;-0.39793104993420253;0.5747322982363153;1.000027710261744
86.0;0.9955260263024804;0.4166857032258482;0.4185822108183028;0.3919038884657739;0.3937603651727613;1.0051825840298045;1.000245388385032;10.00033900040235;0.4167168130260504;0.45194671602766684;0.4519924965539763;0.41462403522904534;-0.39793105000586076;0.57473271845897;1.0000273969053304
86.01;0.995523311541874;0.41668580419141793;0.4185807892827714;0.39190377562504347;0.3937617576572937;1.0051817149074294;1.0002446644666056;10.000347160324637;0.4167164126952862;0.4519463241869202;0.45199376730783797;0.414624410273688;-0.3979310500786025;0.5747331068855664;1.0000270729446186
86.02;0.9955205951441795;0.41668586846218814;0.41857933808650083;0.3919036914751845;0.39376315442639803;1.0051809148011204;1.0002438953833195;10.000355957736163;0.41671601945556946;0.4519459319111474;0.4519950734665802;0.4146247842122368;-0.3979310501555916;0.5747334656858153;1.0000267392537046
86.03;0.9955178744920077;0.416685891933466;0.41857786141258796;0.39190363623904967;0.39376455288553697;1.0051801810014276;1.000243079569316;10.000365391630245;0.4167156347182418;0.4519455400172384;0.4519964145134955;0.41462516072849054;-0.3979310502396549;0.5747337978499268;1.0000263968200986
86.04;0.9955151462296424;0.41668587069324076;0.4185763631460878;0.39190361116638767;0.39376595041080575;1.0051795100734546;1.0002422152968216;10.0003754617366;0.41671525987469227;0.45194514861607554;0.4519977900266777;0.41462554366018356;-0.39793105033294135;0.574734107056787;1.0000260465669748
86.05;0.9955124055013268;0.4166858011437486;0.4185748471368246;0.39190361777987803;0.39376734479123904;1.0051788976554452;1.000241301423905;10.000386173152618;0.4167148955989146;0.45194475764325015;0.4519991994159879;0.41462593682407406;-0.3979310504368365;0.5747343975549171;1.0000256885039795
86.06;0.9955096457925198;0.4166856804991606;0.4185733171490266;0.39190365703367996;0.3937687342270857;1.0051783393372575;1.0002403371492037;10.000397540514577;0.41671454165981753;0.4519443676404135;0.45200064177718935;0.4146263444240186;-0.39793105055224615;0.5747346741272992;1.0000253208533962
86.07;0.9955068597174052;0.4166855073081722;0.418571776768498;0.3919037290299479;0.3937701171079172;1.0051778318202749;1.00023932117977;10.00040958026688;0.41671419792400194;0.4519439803465654;0.4520021158734657;0.4146267712346028;-0.3979310506798445;0.5747349423758701;1.0000249405292032
86.08;0.9955040403340585;0.4166852816058489;0.4185702294278389;0.39190383337136125;0.3937714919601072;1.0051773734568594;1.0002382520334305;10.000422293978188;0.41671386519397746;0.4519435985636259;0.45200362021126733;0.4146272217923731;-0.397931050820094;0.5747352090751691;1.0000245446023557
86.09;0.9955011820966874;0.4166850047385331;0.4185686783387735;0.39190396953303;0.39377285742730045;1.005176963943592;1.000237130033649;10.000435658889648;0.41671354477453176;0.45194322544523335;0.4520051529660757;0.41462769930427684;-0.3979310509731806;0.5747354819895167;1.0000241314506544
86.1;0.9954982810950711;0.41668467894627864;0.41856712653162875;0.3919041370872054;0.39377421177123184;1.0051766039170122;1.0002359587998797;10.000449639797266;0.41671323783211883;0.4519428639354254;0.45200671165922995;0.4146282055041947;-0.39793105113903615;0.574735769151863;1.0000237017417224
86.11;0.9954953349662444;0.4166843068436831;0.418565576897098;0.3919043357769381;0.39377555248413265;1.005176295069898;1.0002347441272825;10.00046421308585;0.4167129455477813;0.45194251662454504;0.452008292846932;0.4146287415734653;-0.3979310513174998;0.5747360777115114;1.0000232588158695
86.12;0.9954923426298579;0.4166838913233649;0.41856403202928044;0.39190456542744034;0.39377687692172086;1.0051760401392085;1.0002334914365332;10.000479377399367;0.41671266948596375;0.4519421856749437;0.4520098921098255;0.41462930894296574;-0.3979310515083794;0.5747364124556404;1.000022807583824
86.13;0.995489304201662;0.4166834358989492;0.4185624942096059;0.3919048260985365;0.3937781831458742;1.005175842478328;1.0002322039114122;10.000495138874525;0.416712411474733;0.451941872632874;0.45201150433642395;0.414629909164777;-0.39793105171134524;0.5747367749912821;1.000022353500606
86.14;0.9954862210985467;0.41668294473153233;0.4185609657492286;0.3919051183446016;0.39377946997045016;1.0051757060401347;1.0002308821599848;10.000511487161821;0.41671217331638244;0.4519415784052444;0.4520131242267054;0.4146305434917332;-0.3979310519259272;0.5747371644076528;1.0000219030154558
86.15;0.9954830954438367;0.4166824223087615;0.4185594493072365;0.39190544307779007;0.39378073646806205;1.0051756358900865;1.0002295253921882;10.00052838942336;0.4167119567576958;0.4519413036591766;0.4520147468064962;0.41463121284512433;-0.3979310521513995;0.5747375785221595;1.0000214633456186
86.16;0.995479929240123;0.41668187317648336;0.4185579475907872;0.39190580116414386;0.3937819814073269;1.0051756384446577;1.0002281328268088;10.000545799307064;0.41671176360061907;0.4519410490984142;0.4520163674473086;0.4146319179221912;-0.39793105238632176;0.574738014488161;1.000021040430468
86.17;0.9954767244735105;0.4166813015474098;0.4185564628083616;0.3919061931206554;0.393783202968916;1.0051757211355976;1.0002267041847663;10.000563660497068;0.41671159599731894;0.4519408148223064;0.4520179816107805;0.41463265908489094;-0.397931052628166;0.5747384688740437;1.0000206378786491
86.18;0.9954734833714458;0.4166807111473822;0.41855499665986123;0.39190661911952435;0.3937843988207351;1.0051758916477946;1.0002252397932743;10.000581907411656;0.4167114568105636;0.45194059947122156;0.45201958528967606;0.41463343623206256;-0.39793105287332486;0.5747389378822432;1.000020258278744
86.19;0.9954702079475108;0.4166801057575731;0.41855355060855787;0.39190707925423574;0.39378556619346966;1.005176157070021;1.000223740710844;10.000600466560659;0.4167113495224028;0.45194040041130124;0.4520211758491707;0.4146342485941342;-0.39793105311749033;0.5747394182780736;1.0000199043359026
86.2;0.9954668996990027;0.41667948953508327;0.4185521260703566;0.3919075737445168;0.3937867019347927;1.005176524111421;1.000222208800651;10.000619257302567;0.4167112777122192;0.4519402145994447;0.4520227517962768;0.41463509418637384;-0.3979310533561598;0.5747399086562731;1.000019578479417
86.21;0.9954635599679386;0.41667886646241065;0.4185507245949108;0.3919081028881371;0.3937878028250537;1.0051769998866678;1.0002206465315582;10.000638206000705;0.4167112443520589;0.45194003918366316;0.45202431154539724;0.4146359696932774;-0.39793105358484077;0.5747404092984366;1.000019282666558
86.22;0.9954601901331659;0.4166782397412825;0.4185493478773925;0.3919086667558934;0.39378886595024015;1.0051775912123495;1.0002190562100353;10.000657266990512;0.4167112512230563;0.4519398717916352;0.4520258528709033;0.4146368711670666;-0.39793105379909494;0.5747409205033617;1.000019018861672
86.23;0.9954567916494409;0.416677611848489;0.41854799754584393;0.3919092646740688;0.39378988871349524;1.005178303394067;1.0002174390946403;10.00067641846173;0.4167112989339929;0.4519397106278545;0.4520273735395716;0.4146377946460931;-0.39793105399479634;0.5747414413748261;1.0000187892936259
86.24;0.9954533665140364;0.41667698504266687;0.4185466751576113;0.3919098947949418;0.3937908686108043;1.005179140166096;1.0002157948473536;10.00069563531744;0.4167113873592645;0.45193955421788656;0.45202887202528896;0.41463873628828657;-0.39793105416848745;0.5747419696478706;1.0000185966848913
86.25;0.9954499174530257;0.41667636170058153;0.4185453825421322;0.39191055419485255;0.39379180307493084;1.005180103665968;1.0002141214894196;10.000714874361421;0.4167115160119206;0.45193940107746894;0.4520303474859733;0.4146396922486624;-0.39793105431758535;0.5747425019608352;1.0000184443637503
86.26;0.9954464474222887;0.41667574412349695;0.4185441219441241;0.3919112394523512;0.39379268937503964;1.0051811942674396;1.0002124156860166;10.000734084066703;0.4167116841376775;0.4519392497015733;0.45203179903252944;0.4146406586087703;-0.39793105444020355;0.5747430345513005;1.00001833603348
86.27;0.9954429589517321;0.41667513400481876;0.4185428958009069;0.39191194731994866;0.39379352460485334;1.0051824111163443;1.0002106729719276;10.000753214048592;0.41671189051555174;0.45193909870375903;0.4520332252333498;0.4146416315881265;-0.39793105453461447;0.5747435643077349;1.000018275157153
86.28;0.9954394540073097;0.41667453207466815;0.41854170639610816;0.39191267519932066;0.39379430597564813;1.0051837525709084;1.0002088881995745;10.000772204816423;0.41671213336591945;0.4519389469042396;0.4520346246188484;0.4146426076791092;-0.3979310545988638;0.5747440897010484;1.0000182638763007
86.29;0.9954359347220962;0.416673938275462;0.41854055543344837;0.39191342089755454;0.3937950312912538;1.00518521629432;1.0002070562547907;10.000790978263579;0.4167124106446775;0.45193879331073566;0.45203599620875906;0.4146435833621049;-0.3979310546309374;0.5747446109260869;1.0000183027164997
86.3;0.9954324034940487;0.41667335212317475;0.4185394440501193;0.3919141816687741;0.39379569896854566;1.0051867990983854;1.000205172652146;10.000809450329188;0.4167127204938219;0.4519386368897273;0.4520373392101309;0.41464455471300243;-0.39793105462927547;0.574745129100881;1.0000183913306584
86.31;0.9954288615571288;0.4166727728070941;0.41853837353171275;0.39191495370642365;0.3937963076407128;1.0051884956260597;1.0002032340452076;10.000827547658382;0.4167130615549477;0.45193847617910954;0.4520386526699709;0.41464551736577027;-0.397931054593165;0.5747456456781317;1.0000185288411685
86.32;0.9954253081040559;0.416672199311809;0.41853734575718293;0.3919157326929629;0.39379685620083105;1.0051902967547652;1.000201238705964;10.000845212820009;0.4167134331420072;0.45193830904532484;0.45203993563189443;0.41464646684117207;-0.3979310545226793;0.5747461628277735;1.000018713745824
86.33;0.9954217409562419;0.41667163082949493;0.418536362811037;0.3919165147036998;0.3937973442361984;1.005192189892621;1.0001991867556046;10.000862411161926;0.41671383541256213;0.45193813276322503;0.4520411874233389;0.41464739880512225;-0.39793105441827753;0.5747466834669402;1.0000189443593426
86.34;0.9954181575385209;0.41667106710438057;0.41853542639762376;0.39191729678976606;0.39379777211664824;1.0051941610387494;1.0001970800496782;10.00087913201702;0.41671426920592636;0.4519379441760915;0.4520424076861036;0.41464830889983156;-0.39793105428047654;0.5747472103291047;1.0000192197117397
86.35;0.9954145558484683;0.416670508431342;0.41853453775237454;0.3919180769263141;0.39379814079454173;1.005196196762739;1.0001949219582391;10.000895372424681;0.4167147354187271;0.4519377399627167;0.4520435959078842;0.4146491924062497;-0.39793105410980045;0.5747477455976575;1.0000195393796525
86.36;0.9954109352638422;0.4166699554693289;0.4185336980686031;0.3919188533663283;0.3937984518537345;1.005198285129618;1.0001927170116431;10.000911132176872;0.4167152345547083;0.45193751723700054;0.4520447507848054;0.4146500443857903;-0.3979310539068035;0.5747482913980521;1.0000199023412244
86.37;0.9954072963960973;0.4166694088939452;0.4185329088178535;0.3919196241174305;0.3937987077221467;1.005200415447403;1.00019047011779;10.000926423183175;0.4167157663426246;0.45193727407833045;0.4520458702004314;0.4146508602894949;-0.39793105367196574;0.5747488500901015;1.0000203070098823
86.38;0.9954036406527801;0.41666886887563676;0.41853217175486584;0.39192038698345844;0.39379891149167257;1.0052025773630426;1.0001881856552794;10.000941261541598;0.41671632908118356;0.45193700980277596;0.45204695157488267;0.4146516362137294;-0.39793105340557955;0.5747494244691302;1.0000207518111637
86.39;0.9953999701562017;0.4166683348172589;0.41853148909739946;0.3919211398151132;0.3937990665136458;1.0052047609778585;1.0001858672162376;10.000955650029933;0.41671691961387974;0.45193672537959645;0.45204799191075334;0.41465236844585013;-0.39793105310782156;0.5747500180689145;1.0000212347262991
86.4;0.9953962874039639;0.4166678056813743;0.4185308636834423;0.3919218806103041;0.3937991764710243;1.0052069583938088;1.000183518328848;10.000969573853034;0.41671753413254703;0.4519364236896526;0.45204898809043276;0.4146530529899593;-0.39793105277892055;0.5747506345910638;1.0000217532951228
86.41;0.9953925948375835;0.41666728058586344;0.41853029862878544;0.39192260743108503;0.39379924584316917;1.0052091644910062;1.0001811434687227;10.000983007674975;0.41671816861489674;0.4519361089896468;0.45204993779080144;0.41465368560896754;-0.3979310524190863;0.5747512764311534;1.0000223056592379
86.42;0.9953888945349776;0.4166667590902917;0.41852979691123376;0.39192331803514896;0.39379927995834013;1.0052113759686587;1.0001787482267503;10.000995923241442;0.4167188188701099;0.4519357858685788;0.4520508398973093;0.4146542622774443;-0.39793105202821;0.5747519438574207;1.0000228906822186
86.43;0.9953851879870051;0.41666624130193625;0.41852936132249613;0.3919240093815132;0.39379928426852756;1.0052135903835788;1.0001763380025692;10.001008293214195;0.41671948093328837;0.45193545845388444;0.4520516938429149;0.4146547798557344;-0.3979310516058824;0.5747526354234219;1.0000235066227823
86.44;0.9953814768132073;0.4166657283293304;0.41852899471213395;0.3919246776164168;0.39379926350236516;1.0052158056636264;1.0001739160692102;10.001020090743843;0.4167201513364407;0.45193513029788085;0.4520524987690891;0.4146552365797427;-0.3979310511519313;0.5747533488207286;1.0000241499339033
86.45;0.995377763889941;0.4166652225984633;0.4185287001859988;0.39192531837199535;0.3937992214062073;1.00521801931241;1.000171483012067;10.001031286841052;0.41672082688855383;0.45193480455560636;0.45205325310774813;0.41465563217031437;-0.39793105066695295;0.5747540815960691;1.000024815680578
86.46;0.9953740530679399;0.4166647273567731;0.41852848112182117;0.3919259268915086;0.39379916081159105;1.0052202279516642;1.0001690382279025;10.001041851337517;0.4167215043218548;0.4519344837592913;0.4520539547435034;0.41465596762077495;-0.3979310501521979;0.5747548315763307;1.0000254992223625
86.47;0.9953703484235996;0.41666424576661804;0.4185283412629343;0.3919264982513169;0.39379908360807897;1.0052224277823554;1.0001665817695957;10.001051752609527;0.41672217997048605;0.4519341697093778;0.4520546017663671;0.4146562443850441;-0.3979310496088508;0.5747555969443147;1.0000261971548292
86.48;0.9953666546585354;0.4166637802582099;0.41852828446731344;0.3919270278815808;0.3937989907491306;1.0052246151483666;1.000164114473133;10.001060949077841;0.4167228496673748;0.4519338640046448;0.4520551929662936;0.41465646327473604;-0.3979310490373359;0.5747563760177165;1.0000269070215493
86.49;0.995362976759879;0.4166633323321547;0.4185283137350424;0.3919275123569031;0.3937988825425411;1.005226786395701;1.0001616367117887;10.001069381601052;0.41672350879978953;0.45193356824549735;0.4520557275951376;0.4146566240943738;-0.39793104843709026;0.574757166636149;1.0000276270208903
86.5;0.9953593183678092;0.41666290267236417;0.41852843050578364;0.39192795018971066;0.3937987593081457;1.0052289379645631;1.0001591474942184;10.001076975403498;0.4167241524604467;0.4519332838552306;0.4520562049718991;0.4146567261089449;-0.3979310478067791;0.5747579653217016;1.0000283559767045
86.51;0.9953556819745257;0.41666249155999713;0.4185286347981587;0.3919283419320596;0.39379862198672955;1.0052310677184753;1.0001566442808068;10.0010836479425;0.4167247759396725;0.4519330124632676;0.4520566243091533;0.4146567685935006;-0.39793104714469696;0.5747587670068612;1.0000290932417224
86.52;0.9953520709043943;0.4166620994421146;0.4185289255206619;0.39192868944186154;0.3937984721160861;1.005233175895918;1.000154123300258;10.001089320178956;0.4167253752522457;0.4519327563544264;0.4520569846067613;0.414656751251445;-0.39793104644916444;0.5747595653760074;1.000029838467873
86.53;0.9953484896892847;0.4166617271586426;0.4185293007464642;0.3919289949138863;0.39379831136684873;1.0052352646239653;1.0001515806616244;10.001093931221794;0.41672594725839396;0.45193251828376096;0.4520572843942561;0.41465667461692796;-0.3979310457188416;0.5747603533018505;1.0000305910700305
86.54;0.995344942604903;0.4166613758325925;0.4185297581556956;0.39192926025325636;0.3937981412548888;1.005237337686317;1.0001490141268445;10.00109744482234;0.4167264895412904;0.4519323011475355;0.45205752157933365;0.4146565401077965;-0.3979310449528228;0.574761123451909;1.0000313492862711
86.55;0.9953414330584095;0.41666104672064624;0.41853029526991264;0.3919294870853054;0.3937979632271708;1.0052394008440595;1.0001464240983242;10.001099840629227;0.4167270003605465;0.45193210808382145;0.4520576935565365;0.4146563494211654;-0.39793104415053404;0.5747618688102335;1.0000321093945939
86.56;0.995337964935494;0.4166607410673427;0.4185309091193204;0.3919296772645488;0.39379777882572403;1.005241461154208;1.0001438127748847;10.001101106438515;0.4167274787907288;0.45193194271640974;0.4520577971127009;0.41465610387159324;-0.3979310433117112;0.5747625826005069;1.00003286636108
86.57;0.9953345439732167;0.41666046004964297;0.4185315957297483;0.39192983335514914;0.3937975895635448;1.0052435256928185;1.0001411829356834;10.001101240970629;0.41672792471519243;0.4519318087387677;0.45205782841571923;0.41465580438028476;-0.3979310424364913;0.5747632578658638;1.0000336161862198
86.58;0.9953311770672334;0.4166602046535412;0.41853235016032103;0.39192995849797607;0.3937973967196079;1.0052456013198587;1.0001385378385677;10.001100256253732;0.416728338225508;0.4519317088477428;0.452057783734899;0.41465545183603997;-0.3979310415254659;0.5747638872030209;1.0000343579142943
86.59;0.9953278709203474;0.4166599753859761;0.4185331670800472;0.39193005552462984;0.3937972015157932;1.0052476950979083;1.0001358813615726;10.001098178722627;0.4167287191010274;0.45193164407324793;0.4520576600698809;0.4146550474085248;-0.3979310405797701;0.5747644628201555;1.000035093740192
86.6;0.9953246320632442;0.41665977214255445;0.41853404120004517;0.3919301261773406;0.3937970054762331;1.0052498136474908;1.0001332173688529;10.001095053662853;0.41672906730016684;0.45193161416310745;0.4520574548668945;0.4146545927336167;-0.39793103960110265;0.5747649769041543;1.0000358281884365
86.61;0.9953214670968776;0.4166595941175813;0.4185349673916366;0.39193017118668055;0.39379681042468884;1.0052519615455713;1.0001305487926306;10.00109094521117;0.4167293835139301;0.4519316186086858;0.4520571659023295;0.4146540896691162;-0.3979310385914317;0.5747654221142003;1.0000365668577544
86.62;0.9953183819571123;0.41665943967863006;0.41853594085023144;0.3919301906037193;0.3937966181607943;1.0052541403281432;1.0001278777107523;10.001085931349678;0.416729668845314;0.4519316575523968;0.45205679203281374;0.4146535396275693;-0.39793103755268683;0.5747657920772614;1.0000373143466872
86.63;0.99531538105498;0.4166593066556519;0.4185369573788431;0.3919301836466867;0.3937964302414966;1.005256348644794;1.0001252068778128;10.001080099660953;0.4167299245520528;0.45193173219905286;0.45205633378892446;0.41465294316238865;-0.3979310364866893;0.5747660815347657;1.0000380730664193
86.64;0.9953124673691447;0.41665919296213944;0.41853801348496206;0.3919301483310374;0.393796247855151;1.0052585829003124;1.000122541068812;10.001073543111314;0.416730152242725;0.45193184469545583;0.45205579345114993;0.41465230009174514;-0.3979310353951296;0.5747662858863588;1.0000388442606443
86.65;0.9953096433164313;0.41665909697983244;0.4185391059343593;0.3919300815837124;0.39379607154618307;1.005260837647329;1.00011988663008;10.001066355996656;0.416730353785408;0.4519319975312349;0.45205517483486696;0.41465160971481607;-0.3979310342795631;0.57476640097751;1.0000396297336995
86.66;0.9953069114383536;0.4166590175778866;0.4185402307685449;0.3919299800295014;0.3937959010713125;1.0052631059309411;1.0001172501563762;10.001058628834793;0.41673053089439316;0.45193219294626247;0.4520544824653527;0.4146508708323692;-0.397931033141483;0.5747664236463325;1.0000404332572677
86.67;0.9953042748036288;0.4166589540888939;0.4185413826378197;0.3919298409551277;0.39379573568795767;1.0052653802765361;1.0001146379096344;10.001050443705628;0.41673068468268587;0.451932433087306;0.4520537206466529;0.41465008184266683;-0.39793103198234425;0.5747663522060018;1.0000412615347376
86.68;0.9953017374795845;0.41665890630468705;0.4185425552998794;0.3919296628320914;0.3937955745008229;1.0052676540018362;1.0001120556757208;10.001041876068061;0.41673081522981137;0.4519327206491875;0.45205289331878334;0.4146492413722817;-0.39793103080348224;0.5747661862625056;1.0000421234917356
86.69;0.9952993042887193;0.4166588743525727;0.4185437425560348;0.3919294452484524;0.39379541670261775;1.0052699220347343;1.0001095080985627;10.001033000015623;0.4167309215411959;0.45193305889126456;0.4520520044912869;0.41464834917105337;-0.39793102960611193;0.5747659263503869;1.0000430277467909
86.7;0.9952969795813532;0.41665885866576385;0.4185449383476905;0.3919291887692231;0.3937952619133235;1.0052721810918528;1.00010699804469;10.00102388878493;0.416731001998254;0.45193345094827947;0.4520510585770671;0.4146474063680862;-0.3979310283913674;0.5747655738174696;1.000043980044925
86.71;0.9952947669843817;0.41665886004813835;0.41854613630238235;0.3919288949854613;0.39379511021630154;1.005274429179512;1.000104526707221;10.001014609580773;0.41673105471910105;0.45193389936749706;0.452050060357108;0.41464641489679466;-0.39793102716014767;0.5747651307078073;1.0000449817620478
86.72;0.9952926700614224;0.4166588795469954;0.41854732978845754;0.39192856636680057;0.39379496177714784;1.0052766647952642;1.0001020943339383;10.00100521658331;0.4167310776013414;0.45193440602858254;0.4520490147853186;0.4146453765308161;-0.3979310259129929;0.5747645995336151;1.0000460300012475
86.73;0.9952906914303034;0.4166589183566894;0.4185485126291793;0.3919282059670266;0.3937948168396186;1.0052788868212443;1.0000997012082988;10.000995742488884;0.4167310686042056;0.45193497225222234;0.4520479269506298;0.41464429212802356;-0.3979310246502057;0.5747639829786361;1.0000471194027616
86.74;0.9952888313858548;0.416658978074743;0.4185496795730497;0.3919278171912215;0.39379467596004747;1.0052810949441293;1.0000973481642779;10.000986191083829;0.41673102649058763;0.45193559916008436;0.45204680216760823;0.41464316160467773;-0.3979310233719499;0.5747632836742952;1.000048244212011
86.75;0.995287088376176;0.41665906112802387;0.41855082592505377;0.39192740339657095;0.3937945396060202;1.0052832895359585;1.0000950363176393;10.000976539484608;0.4167309513206277;0.4519362878557224;0.45204564575367784;0.41464198437364674;-0.39793102207838016;0.5747625041933362;1.0000493993173056
86.76;0.9952854599783947;0.4166591707599677;0.418551947168283;0.391926967529064;0.39379440753862865;1.005285471112401;1.000092765924912;10.000966752557481;0.4167308442496432;0.4519370393534806;0.45204446236929013;0.41464075973101727;-0.3979310207699322;0.5747616470638908;1.000050580101579
86.77;0.9952839425041257;0.4166593100743741;0.41855303912829545;0.39192651224787;0.39379427877704776;1.0052876405043856;1.0000905351542144;10.00095680068758;0.41673070685857866;0.4519378545642514;0.4520432555926426;0.4146394871542494;-0.39793101944728093;0.5747607150614712;1.000051781202696
86.78;0.9952825304358992;0.4166594810104399;0.4185540981638726;0.3919260403726917;0.3937941519146187;1.0052897996380155;1.0000883403161283;10.000946667501088;0.416730540531962;0.45193873417080177;0.4520420280774011;0.41463816652351626;-0.39793101811089876;0.5747597119668053;1.0000529954385542
86.79;0.9952812172004568;0.41665968449926954;0.418555121270004;0.39192555510901755;0.3937940254106371;1.0052919515363663;1.0000861762798106;10.000936347340705;0.4167303465549648;0.4519396784817169;0.45204078177212453;0.41463679804860737;-0.39793101676086107;0.5747586429704448;1.0000542143698434
86.8;0.995279996047987;0.4166599209635708;0.4185561061978541;0.3919250598433733;0.39379389808382464;1.0052940994708626;1.0000840357780552;10.000925848701339;0.41673012659272657;0.4519406875721311;0.45203951790068775;0.4146353819374207;-0.3979310153970724;0.5747575142494726;1.0000554301715874
86.81;0.9952788598473423;0.41666019011777583;0.41855705131974;0.39192455779598984;0.39379376972439983;1.005296246449374;1.0000819097447533;10.000915202257797;0.4167298826675282;0.4519417615577726;0.4520382371575141;0.41463391823254675;-0.397931014019559;0.5747563323258393;1.000056637601706
86.82;0.9952778013025333;0.4166604910750489;0.4185579551829329;0.39192405172516664;0.3937936411035257;1.0052983953990056;1.0000797893932467;10.0009044530171;0.4167296169795419;0.45194290057537073;0.4520369403448401;0.4146324066990558;-0.3979310126285481;0.5747551036652861;1.0000578346665225
86.83;0.995276814045946;0.41666082339860283;0.41855881617113166;0.39192354391570794;0.39379351351200814;1.0053005495007514;1.0000776683842998;10.000893643631406;0.4167293320766675;0.451944104266083;0.45203562892830734;0.414630846462809;-0.3979310112243932;0.5747538343703372;1.0000590212813931
86.84;0.9952758927196474;0.4166611878755117;0.41855963264236073;0.39192303661217653;0.39379338852594076;1.005302712478768;1.0000755439644422;10.000882810320883;0.41672903103531694;0.4519453709529682;0.45203430504885184;0.41462923592949935;-0.3979310098075471;0.5747525301480456;1.0000601977418515
86.85;0.9952750324892622;0.41666158609092513;0.41856040323539895;0.39192253225134854;0.39379326792310165;1.0053048889949479;1.000073416320631;10.00087198558495;0.4167287172956814;0.45194669691513134;0.45203297112883;0.41462757307555353;-0.3979310083785429;0.5747511964563471;1.0000613647491494
86.86;0.9952742299037255;0.4166620194823788;0.41856112681706215;0.3919220330880372;0.3937931534691225;1.0053070842552914;1.000071286819047;10.0008612009448;0.4167283940355825;0.4519480764005115;0.45203162968684024;0.4146258555684502;-0.39793100693791034;0.5747498381686129;1.0000625235367795
86.87;0.9952734837165097;0.4166624887124082;0.41856180249040026;0.39192154073163965;0.3937930464955192;1.005309301985463;1.0000691571131233;10.00085049363252;0.4167280635176122;0.4519495026349018;0.45203028356734715;0.4146240809581276;-0.3979310054861293;0.5747484593413623;1.0000636747163798
86.88;0.9952727936027491;0.4166629935015399;0.4185624302920277;0.39192105590373716;0.39379294749694677;1.0053115428273731;1.0000670292239549;10.000839907700014;0.41672772714313083;0.4519509690089131;0.4520289361020327;0.41462224728263586;-0.39793100402359194;0.5747470637315222;1.0000648171712505
86.89;0.9952721582854487;0.41666353296623515;0.41856301178530897;0.39192057832084426;0.3937928559444559;1.0053138051914292;1.000064905014488;10.00082948387807;0.41672738600848613;0.4519524696190824;0.45202759099742384;0.4146203538003391;-0.39793100255049463;0.5747456550348325;1.0000659482233494
86.9;0.9952715747515507;0.41666410605670195;0.4185635495993187;0.3919201067614331;0.3937927701928544;1.0053160864845465;1.0000627848263537;10.000819252146659;0.4167270412770669;0.4519539993547708;0.4520262521139949;0.41461840142576445;-0.3979310010667071;0.5747442363946126;1.000067064077001
86.91;0.995271037853337;0.41666471148224554;0.4185640466409121;0.3919196394148223;0.39379268770929277;1.0053183825769358;1.0000606665714284;10.000809233533989;0.41672669430488707;0.45195555396010595;0.45202492337839617;0.4146163926025499;-0.3979309995718748;0.5747428100800479;1.0000681596281917
86.92;0.9952705404373325;0.4166653476295151;0.41856450586293537;0.3919191743165405;0.3937926054771865;1.0053206873822538;1.0000585467220442;10.000799443772951;0.41672634667520053;0.4519571298126436;0.45202360869797975;0.41461433076593357;-0.3979309980659213;0.5747413776415329;1.000069229032367
86.93;0.9952700750591905;0.4166660131753817;0.4185649302694229;0.39191870957030844;0.3937925201110261;1.0053229946307576;1.0000564230963618;10.000789898917034;0.4167260001823356;0.45195872335296866;0.4520223113413807;0.4146122198160752;-0.39793099654951564;0.5747399402485315;1.0000702673322865
86.94;0.9952696363520356;0.4166667077241691;0.4185653228125537;0.3919182433391905;0.3937924278281152;1.005325300107359;1.0000542964248746;10.000780622470774;0.4167256567279763;0.45196033098938443;0.452021033185188;0.4146100637560447;-0.39793099502405677;0.5747384992601907;1.0000712709447457
86.95;0.9952692219378234;0.4166674316848849;0.41856568622081325;0.39191777385520965;0.39379232449274626;1.0053276018983341;1.0000521685571946;10.000771648896038;0.4167253180384728;0.4519619495138896;0.4520197748842297;0.4146078664264025;-0.3979309934913589;0.5747370570306505;1.0000722370922561
86.96;0.9952688317079578;0.41666818577963477;0.4185660228307787;0.39191729978241263;0.393792205932353;1.0053298991782946;1.0000500398927905;10.000763023621893;0.4167249854909568;0.4519635759936932;0.4520185368789045;0.41460563147643453;-0.3979309919534707;0.5747356175246722;1.0000731638456803
86.97;0.9952684670736848;0.4166689707303163;0.4185663346443717;0.39191682078536333;0.39379206826102353;1.0053321910701145;1.00004790921422;10.00075479666338;0.4167246602966303;0.45196520716966254;0.45201732014417983;0.4146033626494945;-0.3979309904127837;0.574734186205372;1.0000740500843097
86.98;0.9952681307063657;0.4166697870037186;0.4185666235562356;0.3919163375707491;0.3937919076791762;1.0053344763102665;1.0000457750100464;10.000747007534727;0.4167243435822574;0.4519668392948213;0.452016126251043;0.4146010639855084;-0.3979309888722282;0.5747327691566161;1.0000748949649314
86.99;0.995267825782415;0.4166706344958776;0.41856689146626197;0.3919158512668791;0.39379172033027016;1.0053367535648456;1.000043635800387;10.00073967395823;0.41672403627742083;0.45196846828980064;0.4520149571098211;0.4145987398516011;-0.3979309873352877;0.5747313722009398;1.0000756978477052
87.0;0.9952675547227028;0.4166715126701518;0.41856714038074844;0.3919153627858635;0.39379150276462327;1.0053390211875817;1.000041489646277;10.000732795878498;0.4167237393351519;0.4519700895644076;0.4520138146196044;0.4145963951078825;-0.3979309858058977;0.5747300004203514;1.0000764584506192
87.01;0.9952673184651746;0.4166724213266088;0.41856737264828986;0.3919148724772403;0.3937912523199359;1.0053412763563725;1.0000393343995937;10.000726361496735;0.416723453880724;0.4519716977637589;0.4520127004232928;0.41459403503129716;-0.3979309842882978;0.574728657649407;1.0000771770560652
87.02;0.9952671161326327;0.416673361053843;0.418567591189088;0.3919143799712353;0.3937909670399929;1.005343514990784;1.0000371686899046;10.000720344057621;0.4167231807950415;0.4519732866500324;0.45201161606796153;0.4145916647888027;-0.3979309827867583;0.57472734616464;1.0000778547874607
87.03;0.9952669456304203;0.416674332761305;0.4185677994931287;0.3919138842121114;0.3937906453910239;1.0053457323100352;1.0000349928716872;10.00071470284681;0.41672292042383596;0.4519748490141128;0.45201056336554757;0.4145892889798505;-0.3979309813055058;0.5747260670942761;1.0000784932713005
87.04;0.9952668057701837;0.41667533713166455;0.4185680013063579;0.39191338368858925;0.393790285751351;1.005347922828536;1.0000328093223187;10.000709391699976;0.41672267259342716;0.45197637720953;0.45200954437206214;0.41458691134139775;-0.39793097984897907;0.5747248212666486;1.00007909401355
87.05;0.9952666973901545;0.4166763746872779;0.4185682001884783;0.39191287681103526;0.3937898861242106;1.0053500798001578;1.0000306223187554;10.000704360814861;0.41672243643703716;0.4519778640849539;0.45200856126463107;0.41458453464918;-0.3979309784219012;0.5747236101343579;1.0000796583463307
87.06;0.9952666223424294;0.4166774458500637;0.41856839919955785;0.39191236232159377;0.39378944455444004;1.005352194690728;1.0000284381342783;10.000699551431572;0.41672221028830975;0.4519793030510753;0.4520076163900251;0.41458216097917144;-0.39793097702905317;0.574722435990103;1.0000801879741532
87.07;0.9952665824657412;0.41667855053094205;0.4185686008757063;0.3919118393500317;0.3937889595380129;1.005354257460279;1.0000262645168667;10.000694894014027;0.4167219919389337;0.4519806877485721;0.452006711761608;0.4145797921219519;-0.397930975675017;0.5747213009877039;1.0000806851908046
87.08;0.995266579384348;0.41667968766119906;0.41856880716646433;0.3919113069823188;0.39378842985277523;1.005356258469208;1.000024109101925;10.000690316269212;0.4167217791186902;0.45198201255214937;0.45200584853779674;0.4145774299749683;-0.39793097436387725;0.5747202062114729;1.0000811518614923
87.09;0.9952666144268559;0.41668085496920565;0.4185690189045575;0.39191076409979814;0.39378785422538704;1.0053581908775082;1.0000219778959731;10.000685755821866;0.41672157001362137;0.4519832732558239;0.4520050274628036;0.41457507683142075;-0.39793097309911246;0.5747191516997193;1.0000815882733889
87.1;0.9952666883379353;0.41668204895941696;0.4185692354038084;0.3919102098336729;0.39378723118103665;1.0053600514602414;1.0000198745290696;10.000681162060404;0.41672136340963656;0.45198446711363927;0.45200424936412636;0.4145727355501956;-0.3979309718838656;0.574718136896624;1.0000819931499054
87.11;0.9952668009506749;0.4166832650710134;0.4185694548047792;0.39190964385925;0.39378655919885086;1.00536184003615;1.0000178005937403;10.00067648986345;0.41672115859644854;0.45198559267569555;0.4520035149836734;0.41457040962176417;-0.3979309707211678;0.5747171610531919;1.0000823643200736
87.12;0.9952669510871711;0.41668449825091686;0.41856967479911206;0.39190906638388406;0.3937858372277053;1.0053635583371492;1.0000157571657051;10.00067170139553;0.4167209557509478;0.4519866495472112;0.4520028246090067;0.4145681028033101;-0.39793096961395824;0.5747162236241298;1.0000826995945484
87.13;0.9952671368425835;0.41668574389550217;0.41856989350426227;0.39190847825774117;0.3937850651412333;1.0053652082120854;1.0000137464670211;10.000666773303129;0.4167207563958261;0.4519876377871011;0.4520021778098716;0.4145658182023684;-0.3979309685651527;0.5747153246101572;1.0000829974125727
87.14;0.9952673561009978;0.4166869982106569;0.4185701102427653;0.39190788086272915;0.3937842437284116;1.0053667904145291;1.000011772316369;10.000661697053454;0.41672056299497995;0.4519885570574003;0.4520015734982301;0.41456355769435865;-0.397930967577665;0.5747144643949228;1.0000832565868383
87.15;0.9952676070613159;0.41668825767255685;0.4185703255394179;0.3919072756280723;0.39378337438114036;1.0053683047728716;1.0000098391085834;10.000656468471462;0.4167203780857489;0.4519894060487689;0.4520010105474333;0.4145613221701301;-0.3979309666543585;0.5747136430848441;1.0000834755596244
87.16;0.9952678883839072;0.4166895187397046;0.4185705403880091;0.3919066639536222;0.39378245870525663;1.0053697507341222;1.0000079503335515;10.00065107589199;0.41672020380367664;0.4519901829376385;0.452000488301461;0.4145591117902063;-0.39793096579805454;0.5747128600022733;1.000083651989789
87.17;0.9952681988976627;0.4166907781775549;0.4185707554673385;0.3919060477114091;0.3937814982121265;1.005371128240803;1.0000061077987938;10.000645498862555;0.4167200417215391;0.45199088679840543;0.4520000061379515;0.4145569260522857;-0.3979309650113281;0.5747121137163357;1.0000837831412857
87.18;0.9952685379196957;0.4166920331904816;0.4185709708082225;0.39190542949680707;0.39378049453713;1.0053724387388518;1.000004311703511;10.000639715940817;0.41671989278081234;0.4519915186838325;0.4519995628799623;0.41455476407825986;-0.3979309642961218;0.5747114026513838;1.0000838667421754
87.19;0.9952689060654125;0.41669328120853405;0.4185711860705743;0.39190481245532854;0.3937794499501056;1.0053736848137265;1.0000025608917842;10.000633713311293;0.41671975747885603;0.4519920811119717;0.4519991570537147;0.4145526249035762;-0.39793096365371927;0.5747107257165843;1.0000839012634961
87.2;0.9952693050354328;0.41669451960910314;0.4185714008629727;0.3919042000410322;0.39377836707492664;1.0053748683100199;1.0000008529695463;10.000627483354787;0.41671963620892893;0.45199257643786567;0.4519987875513933;0.4145505078660742;-0.39793096308491105;0.5747100821410396;1.0000838852003655
87.21;0.995269736764976;0.4166957454725572;0.4185716146290492;0.39190359578690437;0.39377724819438753;1.0053759890979226;0.9999991848190226;10.000621014104464;0.41671952953346303;0.45199300607589393;0.45199845400683053;0.4145484132577237;-0.39793096258987437;0.5747094709600865;1.000083815969025
87.22;0.9952702034312321;0.4166969555512543;0.41857182666319714;0.3919030033258517;0.3937760954612486;1.0053770461472864;0.999997553457338;10.000614286861705;0.41671943832019975;0.4519933710764302;0.4519981565923688;0.4145463427699018;-0.3979309621680966;0.5747088908858901;1.0000836895008656
87.23;0.9952707079347846;0.4166981464586105;0.4185720365439862;0.3919024266302295;0.3937749115069769;1.0053780393640463;0.9999959566034926;10.000607286560017;0.41671936347743654;0.45199367271543084;0.4519978953861637;0.4145442994575243;-0.3979309618187092;0.574708340321889;1.000083500965755
87.24;0.9952712535770195;0.41669931487396156;0.41857224456119557;0.39190186993837767;0.3937736993040238;1.0053789697898887;0.9999943932107684;10.000600013039035;0.4167193053623015;0.45199391245353243;0.451997669813434;0.41454228739646315;-0.3979309615409488;0.5747078174502055;1.0000832460687428
87.25;0.9952718430490718;0.41670045759920804;0.4185724520136984;0.39190133735238486;0.393772461733754;1.0053798386950243;0.9999928637307199;10.000592479813944;0.4167192636780456;0.4519940917943303;0.4519974784041204;0.4145403111960513;-0.3979309613344342;0.5747073202532007;1.000082922277225
87.26;0.9952724775913349;0.41670157150780107;0.4185726610795629;0.39190083274030646;0.3937712016035485;1.0053806475699256;0.9999913694416086;10.000584701918784;0.41671923824200496;0.4519942124073967;0.4519973188028661;0.4145383755740491;-0.3979309611989905;0.5747068460317539;1.0000825295346465
87.27;0.9952731568201817;0.4167026537292374;0.41857287406307564;0.3919003599362877;0.39376992181307646;1.0053813985672995;0.9999899114967159;10.000576686150323;0.4167192298428482;0.4519942762424128;0.45199718776657144;0.41453648512841273;-0.397930961134056;0.5747063911710929;1.0000820702245885
87.28;0.9952738792260915;0.41670370196811335;0.418573092691322;0.3918999225779523;0.3937686253047407;1.0053820940860816;0.9999884903760797;10.000568429153128;0.41671924027345725;0.45199428554758037;0.4519970811832918;0.4145346441065907;-0.3979309611383609;0.5747059520041405;1.00008154847438
87.29;0.9952746425290552;0.4167047143346446;0.41857331783254154;0.39189952389333155;0.39376731484014266;1.0053827363968706;0.9999871059803461;10.00055992592421;0.4167192717425481;0.45199424317889686;0.45199699475129473;0.41453285627169917;-0.39793096121013344;0.5747055260119359;1.0000809689337247
87.3;0.9952754434956199;0.4167056889369872;0.41857354951373965;0.39189916700167693;0.3937659927749776;1.0053833276516633;0.9999857585137069;10.000551179713376;0.4167193265547533;0.45199415298870593;0.4519969250447376;0.41453112492666544;-0.39793096134719047;0.574705112219385;1.0000803356365309
87.31;0.9952762782494122;0.4167066239940175;0.41857378733689393;0.3918988549849263;0.39376466115194086;1.0053838697282802;0.999984449231763;10.000542198369061;0.41671940717606143;0.45199401950680546;0.45199686980198805;0.4145294527319136;-0.39793096154668534;0.5747047105652654;1.000079651993776
87.32;0.9952771433208072;0.416707518087194;0.41857403110661506;0.39189859025394064;0.3937633220449051;1.0053843647427505;0.9999831796912731;10.000532986292098;0.41671951614677427;0.4519938471024229;0.4519968274830972;0.4145278415796205;-0.39793096180505505;0.5747043213189216;1.000078921427071
87.33;0.9952780362625092;0.4167083698235492;0.41857428111709755;0.3918983740688932;0.39376197763281207;1.0053848159202945;0.9999819497441662;10.000523547705155;0.4167196557492696;0.45199363961621836;0.45199679693371914;0.41452629289201287;-0.3979309621184851;0.5747039454174369;1.0000781472110354
87.34;0.995278955440766;0.41670917713556793;0.4185745379444532;0.3918982066135775;0.39376062998824274;1.0053852271330193;0.9999807563755587;10.00051389928167;0.41671982771300087;0.4519934005525364;0.4519967772760887;0.41452480792793234;-0.3979309624835955;0.5747035847077048;1.0000773320136942
87.35;0.9952798992329444;0.41670993687432656;0.4185748021399664;0.39189808698844697;0.39375928104085206;1.0053856015784388;0.9999795943610457;10.00050408304217;0.41672003305210326;0.4519931330822021;0.45199676773933967;0.4145233879082319;-0.39793096289778024;0.5747032415783832;1.0000764784196066
87.36;0.9952808655638025;0.4167106450699811;0.41857507422705353;0.3918980130602801;0.3937579326551196;1.0053859412492512;0.9999784576333146;10.000494170731699;0.41672027204768225;0.4519928398025831;0.45199676739899636;0.4145220340082807;-0.39793096335899647;0.5747029187286187;1.000075589826036
87.37;0.9952818531869874;0.4167112976153034;0.4185753547273534;0.3918979818725039;0.39375658654107715;1.0053862471721329;0.9999773405512039;10.000484253705489;0.41672054456208746;0.45199252272728485;0.45199677495873686;0.41452074691625795;-0.39793096386529386;0.5747026188265416;1.0000746702560062
87.38;0.9952828634270908;0.41671189102127104;0.4185756437991327;0.3918979905651818;0.3937552442820652;1.005386519749518;0.9999762387354261;10.000474424949466;0.41672085057819375;0.4519921833151641;0.451996788606009;0.4145195262321155;-0.3979309644144295;0.5747023439652741;1.000073722761653
87.39;0.995283899824343;0.4167124233416816;0.4185759410764365;0.3918980368896007;0.393753907539273;1.0053867591006422;0.9999751487600068;10.000464763103562;0.4167211904037972;0.4519918225614216;0.4519968058348754;0.4145183703967515;-0.39793096500374614;0.5747020956157463;1.0000727473734685
87.4;0.9952849659068684;0.4167128948547876;0.4185762461489684;0.3918981190099806;0.39375257803889036;1.0053869649435416;0.9999740665551812;10.000455324624252;0.41672156456044795;0.45199144155377724;0.4519968232312058;0.41451727717656006;-0.3979309656302862;0.574701874995099;1.0000717403394395
87.41;0.9952860633755048;0.4167133076728852;0.41857655900042917;0.3918982352857747;0.39375125754467977;1.0053871356746362;0.9999729864269551;10.00044615771834;0.41672197387761367;0.45199104207272894;0.4519968365805431;0.41451624421524347;-0.39793096629092545;0.5747016834127524;1.0000706954320926
