time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.42;0.995287191756371;0.41671366467727705;0.41857688001195636;0.391898384406476;0.3937499479477238;1.0053872677109594;0.999971902372946;10.000437327562642;0.4167224194698255;0.45199062679500285;0.45199684137211277;0.4145152692134356;-0.3979309669824091;0.5747015224828687;1.0000696061794285
87.43;0.99528834869706;0.4167139687291922;0.41857720978913787;0.39189856543535295;0.3937486510808233;1.0053873559751991;0.9999708098077513;10.00042891301526;0.41672290226026704;0.4519901992797109;0.45199683314138034;0.41451434977217944;-0.39793096770157377;0.5747013943020514;1.000068467346034
87.44;0.9952895306135465;0.41671422221666377;0.41857754900529826;0.3918987776899913;0.393747368577083;1.0053873945386842;0.9999697056801284;10.000420980848942;0.4167234228515326;0.4519897638872179;0.451996807455099;0.4145134832663201;-0.39793096844575176;0.5747013013600929;1.0000672748951365
87.45;0.9952907338716055;0.41671442689318205;0.4185778984448012;0.3918990207456057;0.3937461020148804;1.005387376464569;0.9999685877859554;10.000413578530207;0.41672398184642145;0.45198932557995103;0.4519967598368399;0.4145126670020071;-0.39793096921273097;0.5747012457125751;1.0000660252913447
87.46;0.9952919554647345;0.41671458411682377;0.4185782590905177;0.39189929421577835;0.39374485292413236;1.0053872936882375;0.9999674539278334;10.00040674460099;0.41672457965987514;0.45198888953957256;0.451996685832097;0.41451189868206856;-0.39793097000020117;0.5747012280830984;1.000064715264274
87.47;0.9952931922252146;0.4167146952248659;0.418578631769355;0.3918995971262011;0.3937436228875254;1.0053871380989894;0.9999663010077305;10.000400515266362;0.4167252159794653;0.4519884606910737;0.45199658156101086;0.4145111768509439;-0.39793097080535844;0.5747012475988726;1.0000633418698799
87.48;0.9952944391652814;0.4167147616529003;0.4185790166096113;0.39189992759156567;0.3937424138835615;1.0053869034369844;0.9999651252860062;10.000394924639608;0.4167258896773648;0.4519880434354524;0.4519964448178199;0.4145105009090544;-0.3979309716249876;0.5747013016193849;1.000061902419193
87.49;0.995295688414901;0.41671478469835843;0.41857941286538686;0.3919002833013826;0.39374122824761154;1.0053865864509801;0.9999639240312739;10.000390005046581;0.4167265989682151;0.4519876417865312;0.4519962758078119;0.41450987078967994;-0.39793097245584486;0.5747013858731711;1.0000603943635473
87.5;0.9952969295654424;0.4167147655074979;0.4185798191853235;0.3919006623338767;0.3937400682901492;1.005386186529023;0.9999626966849628;10.000385789496562;0.4167273412098898;0.45198725955460345;0.45199607685044146;0.41450928681501636;-0.39793097329522037;0.5747014955243597;1.0000588151035519
87.51;0.9952981508658405;0.4167147055511096;0.41858023428435753;0.3919010633688278;0.39373893610952565;1.0053857052168906;0.9999614447468481;10.000382303713288;0.41672811261128906;0.4519869001451197;0.45199585144674503;0.41450874979025404;-0.39793097414151;0.5747016264421323;1.0000571617425666
87.52;0.9952993406841834;0.41671460669917176;0.4185806575810948;0.3919014851086466;0.393737833431067;1.0053851472370228;0.9999601710817837;10.000379548625315;0.4167289085531502;0.4519865661960255;0.45199560333380623;0.41450826078646313;-0.3979309749944387;0.574701776022189;1.0000554312368326
87.53;0.9953004890960747;0.41671447054408955;0.41858108924307563;0.3919019258444922;0.39373676125727114;1.0053845217516884;0.9999588788759528;10.000377498507827;0.4167297242508573;0.45198625953257365;0.4519953359644975;0.41450782068707276;-0.3979309758547827;0.5747019432566873;1.0000536208625963
87.54;0.9953015887348012;0.4167142978733946;0.41858152969486484;0.3919023837827415;0.39373571967179616;1.0053838417135244;0.9999575709486044;10.000376115594984;0.41673055510737117;0.4519859813732239;0.4519950525819336;0.4145074301747955;-0.39793097672377714;0.5747021274708938;1.0000517285192447
87.55;0.9953026339986737;0.41671408881896393;0.41858197902817723;0.39190285746804965;0.3937347080889731;1.0053831218312026;0.9999562504396649;10.000375359490967;0.4167313969564933;0.451985732366322;0.4519947563303273;0.41450709009954195;-0.3979309776024191;0.5747023266795115;1.000049752742927
87.56;0.9953036198854132;0.4167138433557776;0.4185824367650832;0.39190334548663347;0.39373372580158517;1.0053823769787544;0.9999549219894811;10.000375188241925;0.4167322461996077;0.4519855124683454;0.45199444993486537;0.414506801632942;-0.3979309784908806;0.5747025375062109;1.0000476921453143
87.57;0.9953045423713941;0.4167135617118697;0.4185829019692892;0.39190384583122473;0.39373277227522246;1.0053816214122315;0.999953591525611;10.000375561771286;0.41673309932757413;0.45198532107285794;0.45199413570896213;0.41450656611052267;-0.3979309793883376;0.574702756343853;1.0000455444423648
87.58;0.9953053990153022;0.4167132445784202;0.4185833732527878;0.3919043559653143;0.3937318470321666;1.005380868243636;0.9999522647893692;10.000376447474533;0.41673395230659144;0.45198515758569335;0.4519938161823103;0.41450638498988474;-0.3979309802934568;0.5747029798751975;1.0000433065702508
87.59;0.9953061881692219;0.41671289343222917;0.41858384868900983;0.39190487342102975;0.3937309497670076;1.0053801290955762;0.9999509469078882;10.000377821419601;0.4167348006487315;0.4519850220038691;0.4519934943748555;0.41450626022305986;-0.3979309812050298;0.5747032048428241;1.0000409763154439
87.6;0.9953069085529016;0.4167125107620073;0.4185843261190295;0.3919053960889429;0.3937300808351914;1.005379414136213;0.9999496436452666;10.000379666806388;0.4167356398883538;0.45198491495395937;0.4519931736291439;0.4145061947342467;-0.3979309821220775;0.5747034279320767;1.0000385532065137
87.61;0.9953075600305247;0.4167120995404494;0.41858480362708267;0.3919059223168755;0.39372924140513316;1.0053787321479453;0.9999483620752109;10.00038197161237;0.41673646589872626;0.4519848374365191;0.4519928575942862;0.41450619227766206;-0.39793098304374724;0.5747036455460912;1.0000360378567383
87.62;0.9953081438309508;0.4167116625070314;0.4185852795427351;0.3919064509021869;0.3937284331353581;1.005378090417415;0.9999471099018699;10.000384723317795;0.4167372750562507;0.45198479062605856;0.45199255041937214;0.4145062565237896;-0.3979309839693704;0.5747038538019584;1.0000334322390498
87.63;0.9953086617171593;0.4167112021636679;0.4185857522976029;0.39190698073181274;0.39372765794363207;1.0053774948505247;0.999945895099398;10.00038790284611;0.41673806437894956;0.45198477573251133;0.4519922570290033;0.41450639031398695;-0.39793098489853596;0.5747040492135854;1.0000307412998988
87.64;0.9953091152292423;0.4167107208675624;0.41858622067028534;0.3919075104829645;0.39372691793606446;1.0053769498973197;0.9999447257958869;10.0003914838315;0.41673883146878454;0.4519847942480694;0.45199198306572136;0.4145065956500584;-0.3979309858310736;0.574704228926418;1.0000279732218116
87.65;0.9953095058239393;0.41671022047508594;0.4185866840232257;0.3919080386789462;0.39372621506829286;1.0053764581415845;0.9999436093143262;10.000395436983702;0.41673957431872377;0.4519848483791363;0.4519917343533262;0.4145068738222257;-0.3979309867668777;0.5747043904173567;1.0000251376597022
87.66;0.9953098357054316;0.4167097022954354;0.41858714213710024;0.39190856381945716;0.3937255506420268;1.0053760206439757;0.9999425520269521;10.000399729158445;0.4167402912898157;0.45198494093441516;0.45199151636117;0.4145072254542757;-0.39793098770571644;0.5747045317195979;1.0000222436646986
87.67;0.9953101081812185;0.41670916739587816;0.41858759486533625;0.39190908431811255;0.39372492513830326;1.0053756375185707;0.9999415607863038;10.000404318050865;0.4167409810426272;0.4519850749767754;0.4519913338507071;0.41450765079402824;-0.3979309886471572;0.5747046516843944;1.0000192989214707
87.68;0.9953103271831417;0.41670861671768356;0.41858804194881044;0.3919095981836948;0.39372433851837263;1.0053753079348067;0.999940643229835;10.00040915816389;0.41674164220758847;0.4519852536254241;0.4519911906765802;0.4145081500736772;-0.3979309895906023;0.5747047496408906;1.0000163105032402
87.69;0.9953104968685179;0.41670805142031886;0.4185884830130484;0.3919101027690775;0.393723790711677;1.0053750305559457;0.9999398063254257;10.000414215965897;0.41674227325137725;0.45198547962908914;0.45199108973871427;0.4145087236597907;-0.39793099053559716;0.5747048249758775;1.0000132859423296
87.7;0.9953106215409979;0.4167074735508934;0.41858891766134126;0.39191059484079366;0.39372328170367166;1.005374803874118;0.9999390553677858;10.00041947597092;0.4167428730232614;0.4519857547021695;0.4519910329458904;0.41450937197821197;-0.3979309914820933;0.57470487705701;1.0000102338945402
87.71;0.9953107054417895;0.4167068862104597;0.418589345746296;0.3919110706291576;0.39372281104198065;1.0053746250418436;0.9999383939743022;10.000424929486925;0.416743441713771;0.4519860790801689;0.4519910213529252;0.4145100951231709;-0.3979309924302676;0.5747049053092123;1.0000071638208756
87.72;0.9953107524059588;0.4167062928861219;0.4185897676008153;0.3919115257510094;0.3937223775038155;1.005374488355342;0.9999378242979194;10.000430553459132;0.4167439813175419;0.45198645171689744;0.45199105541368645;0.41451089205253266;-0.39793099338027077;0.5747049091807898;1.0000040845246476
87.73;0.9953107655432601;0.4167056966558148;0.41859018401235;0.39191195553645736;0.3937219794617011;1.0053743853163712;0.9999373472596983;10.000436298326994;0.416744495231084;0.4519868710545146;0.4519911347945802;0.4145117598085386;-0.39793099433222495;0.5747048879770342;1.0000010030898048
87.74;0.9953107475349526;0.4167050999073078;0.4185905961035535;0.3919123557681289;0.39372161551015733;1.0053743063921459;0.9999369625614131;10.000442096526916;0.41674498743170246;0.45198733569736854;0.4519912580080382;0.4145126936067232;-0.39793099528624304;0.5747048405424844;0.9999979248219081
87.75;0.9953107022558954;0.4167045045214848;0.418591005070713;0.3919127229403696;0.39372128470207196;1.005374242746401;0.9999366685486176;10.00044787472552;0.416745461547256;0.45198784454196356;0.45199142267021736;0.4145136877364561;-0.39793099624253303;0.5747047650848314;0.9999948532341423
87.76;0.9953106365680313;0.4167039121996798;0.4185914116916189;0.39191305394667436;0.39372098630388774;1.0053741863249948;0.9999364627669123;10.00045355133016;0.4167459203110943;0.451988396606762;0.45199162625332434;0.41451473644082704;-0.3979309972016936;0.5747046596327008;0.9999917897475276
87.77;0.9953105603314819;0.4167033246237671;0.4185918159813871;0.39191334603044214;0.3937207195459238;1.0053741288105063;0.9999363432038343;10.000459039393435;0.41674636569487666;0.4519889909662231;0.45199186650260637;0.4145158345708958;-0.3979309981647475;0.5747045226093457;0.9999887331388554
87.78;0.9953104848344813;0.416702743441779;0.4185922174327624;0.3919135969837894;0.39372048372866597;1.0053740609260973;0.9999363086191061;10.000464269558364;0.4167467990566894;0.45198962688826405;0.4519921412204923;0.4145169779845068;-0.39793099913271984;0.574704352692934;0.9999856800490888
87.79;0.9953104211060364;0.4167021701455716;0.41859261541692544;0.39191380534317505;0.3937202782327951;1.0053739730152835;0.9999363571828462;10.000469199372748;0.41674722126780794;0.4519903038291098;0.45199244796010685;0.41451816350217774;-0.3979310001062273;0.5747041483901556;0.9999826280149398
87.8;0.9953103790489333;0.4167016059761618;0.41859300899919744;0.39191397059885386;0.3937201021439561;1.0053738569950672;0.9999364852429301;10.000473793244735;0.4167476331192797;0.45199102086820464;0.4519927840048737;0.4145193887161541;-0.39793100108547474;0.5747039082434378;0.9999795783207677
87.81;0.9953103677994962;0.4167010521820052;0.41859339659462946;0.39191409293307444;0.3937199542114839;1.0053737078997267;0.9999366876782971;10.000478009201569;0.4167480353829879;0.45199177601329105;0.451993146469809;0.41452065170799657;-0.39793100207051973;0.5747036316274623;0.9999765353516551
87.82;0.9953103960938762;0.4167005102466988;0.4185937761035594;0.3919141726475721;0.3937198332851921;1.005373522975165;0.9999369588921591;10.000481812571381;0.41674842843309406;0.4519925661828688;0.45199353249357666;0.41452195056144786;-0.39793100306150886;0.5747033192975366;0.9999735039112545
87.83;0.9953104712337427;0.41669998159597416;0.418594144995591;0.39191421013024996;0.39371973857976517;1.0053732995128375;0.99993729356269;10.000485191240905;0.41674881214644277;0.45199338797236105;0.4519939394341005;0.4145232831756192;-0.39793100405881143;0.5747029732554171;0.9999704877844164
87.84;0.9953105978641115;0.4166994673067345;0.4185945000919494;0.3919142062718088;0.39371966976263423;1.005373034370224;0.9999376871857795;10.00048814906299;0.41674918615732154;0.4519942387181651;0.45199436486634353;0.41452464756095264;-0.3979310050629567;0.5747025961200086;0.9999674903777968
87.85;0.9953107780023143;0.4166989680938742;0.4185948379144614;0.391914162661962;0.39371962689370704;1.0053727251339353;0.9999381360302919;10.000490691464854;0.4167495497540764;0.45199511701351136;0.4519948065200291;0.4145260421036202;-0.3979310060744289;0.5747021903460973;0.9999645155039014
87.86;0.995311012102408;0.4166984842942859;0.4185951556221933;0.39191408144461576;0.3937196099850242;1.005372370368211;0.9999386364392256;10.00049282496209;0.4167499012625754;0.4519960221400942;0.4519952621169869;0.41452746553013103;-0.39793100709365176;0.5747017577030826;0.9999615668911194
87.87;0.9953113008072717;0.41669801593349953;0.41859545133779;0.3919139649793446;0.39371961868479394;1.0053719684832485;0.999939184493476;10.000494562220926;0.41675023789815185;0.4519969533508002;0.4519957290842091;0.41452891665745445;-0.397931008121108;0.5747012991927549;0.9999586477564024
87.88;0.9953116463122889;0.41669756286031195;0.4185957235986481;0.39191381531955266;0.39371965249283725;1.0053715169635662;0.9999397763849823;10.000495917622105;0.4167505564315693;0.45199791008639756;0.45199620458575146;0.41453039406686965;-0.39793100915742396;0.5747008152556167;0.9999557615737457
87.89;0.9953120515301188;0.41669712494121713;0.41859597077456073;0.3919136338493388;0.39371971098351966;1.0053710124574802;0.9999404084632117;10.000496897732821;0.41675085381448385;0.45199889233476537;0.45199668582512803;0.4145318960179082;-0.3979310102035621;0.5747003058113009;0.9999529130420677
87.9;0.9953125174308189;0.4166967022567293;0.41859619080837407;0.3919134215506782;0.39371979370710986;1.0053704509196069;0.9999410765124145;10.000497497176317;0.4167511274015645;0.4519999001395538;0.4519971701979903;0.4145334205863273;-0.3979310112609538;0.5746997698068994;0.99995010831783
87.91;0.9953130407958699;0.41669629491753846;0.4185963809014332;0.39191317971657263;0.3937199000902852;1.005369827906763;0.9999417750360459;10.000497703313556;0.4167513752632895;0.4520009328958003;0.4519976553661929;0.4145349655122712;-0.39793101233117073;0.5746992050253061;0.9999473551631438
87.92;0.9953136142271922;0.416695902875644;0.41859653722121576;0.3919129102433513;0.39372002957162416;1.005369139313414;0.9999424971124987;10.000497507795027;0.4167515969024458;0.4520019892998498;0.451998139662792;0.41453652784839695;-0.3979310134152172;0.574698608685012;0.9999446633068988
87.93;0.9953142285185783;0.41669552627211165;0.41859665525106277;0.3919126150961305;0.393720181758903;1.0053683818513393;0.999943234746375;10.000496917757808;0.41675179370330806;0.4520030676589617;0.45199862276268976;0.4145381041404532;-0.39793101451307417;0.5746979778282176;0.9999420436128007
87.94;0.9953148747464022;0.4166951658465994;0.4185967305806546;0.3919122957668927;0.3937203562174015;1.0053675527069763;0.9999439795122098;10.000495956050214;0.416751968479256;0.45200416586870357;0.45199910568402835;0.4145396911834631;-0.3979310156239208;0.5746973089860834;0.9999395059992254
87.95;0.9953155444538769;0.41669482288766596;0.41859675955389647;0.391911953176551;0.3937205520076975;1.0053666493691187;0.9999447232626704;10.000494654158638;0.41675212484283636;0.452005281144019;0.45199958992773864;0.4145412864165895;-0.39793101674661063;0.5746965979741208;0.9999370579744041
87.96;0.9953162293215475;0.41669449878646075;0.4185967396770502;0.3919115874823396;0.3937207676883223;1.0053656709818217;0.9999454587304271;10.000493049130416;0.416752266996002;0.45200641001522923;0.4520000767539528;0.4145428875964245;-0.3979310178800831;0.574695840073562;0.9999347046178545
87.97;0.9953169212711171;0.4166941945218564;0.4185966697614712;0.3919111978168193;0.39372100197015397;1.005364619332663;0.9999461800975411;10.000491179629298;0.41675239942984793;0.4520075486429316;0.45200056700453783;0.4145444924811996;-0.3979310190237787;0.574695030039963;0.9999324495197728
87.98;0.9953176133518071;0.41669391061946326;0.41859654989074735;0.3919107824611577;0.3937212542719417;1.005363496935487;0.999946883170466;10.00048907663519;0.41675252638933;0.452008693184457;0.4520010611875237;0.41454609861941494;-0.3979310201776351;0.5746941621745781;0.999930295431125
87.99;0.9953183009517476;0.4166936476171625;0.4185963811958659;0.39191033927707586;0.39372152471427313;1.0053623043762958;0.9999475643903611;10.000486757300934;0.4167526514681188;0.45200983985755977;0.452001559652554;0.41454770294017784;-0.3979310213415885;0.5746932310919434;0.9999282441079419
88.0;0.9953189815638884;0.41669340628199836;0.41859616542031025;0.391909865903638;0.3937218136588717;1.005361040043761;0.9999482192946723;10.000484227065977;0.41675277726722265;0.4520109845515009;0.4520020628001669;0.41454930163539355;-0.39793102251529755;0.5746922327621786;0.999926296490063
88.01;0.9953196536164418;0.4166931874318233;0.41859590473627084;0.39190935975444624;0.3937221209966785;1.0053597012537379;0.9999488422304422;10.000481488167441;0.41675290519282115;0.45201212274349445;0.4520025712215188;0.4145508905353453;-0.39793102369833067;0.5746911648749456;0.9999244535327965
88.02;0.995320316308155;0.4166929918494525;0.4185956018694512;0.39190881801000815;0.39372244571431964;1.005358284529282;0.9999494275416388;10.000478550435089;0.4167530358003429;0.45201325028078443;0.45200308566617126;0.4145524657396703;-0.39793102489043014;0.5746900263933279;0.9999227163454557
88.03;0.9953209701973957;0.4166928201768721;0.4185952600140646;0.39190823754803406;0.39372278604139843;1.0053567856239425;0.9999499702906668;10.000475435758668;0.41675316950882785;0.45201436420865315;0.45200360676023954;0.4145540241257486;-0.3979310260913871;0.5746888169896641;0.9999210850014617
88.04;0.9953216178641677;0.41669267274143973;0.4185948824520565;0.391907614887265;0.3937231398955625;1.0053552008290993;0.9999504656491331;10.000472171521308;0.4167533072277804;0.4520154630123995;0.45200413445468757;0.4145555631879777;-0.39793102730047775;0.5746875366619932;0.9999195578384705
88.05;0.9953222637761625;0.4166925496799636;0.41859447208357364;0.39190694646255586;0.3937235053840166;1.005353528311792;0.9999509085602863;10.00046878274465;0.4167534506555036;0.45201654634601923;0.4520046676760766;0.4145570806244539;-0.3979310285163589;0.5746861852520841;0.9999181327730892
88.06;0.9953229123804114;0.4166924511152789;0.41859403099118603;0.3919062291966002;0.39372388113663803;1.0053517679750708;0.9999512944022603;10.000465292479912;0.4167536020772849;0.45201761429898585;0.45200520465068833;0.41455857434978644;-0.3979310297377723;0.574684762106607;0.9999168090538848
88.07;0.9953235665238489;0.41669237703525847;0.4185935602792889;0.3919054607657311;0.3937242661981041;1.0053499213202188;0.9999516190818892;10.000461734679138;0.4167537639132342;0.45201866687104897;0.45200574338499444;0.4145600425348298;-0.3979310309640623;0.5746832662819378;0.9999155875464258
88.08;0.9953242280678538;0.4166923272420831;0.418593060261664;0.3919046393350072;0.3937246596597307;1.0053479923879167;0.9999518782081911;10.000458170823265;0.4167539384084;0.45201970405719044;0.45200628167341206;0.4145614832329735;-0.3979310321950841;0.574681696980983;0.9999144697812553
88.09;0.9953248987251934;0.41669230165776117;0.41859253076228375;0.39190376318357883;0.3937250606156983;1.0053459878668574;0.9999520671988458;10.000454685474375;0.4167541273759203;0.45202072579499897;0.45200681703147305;0.41456289390605894;-0.39793103343092645;0.5746800538643455;0.9999134569470458
88.1;0.9953255796484634;0.4166923006024005;0.41859197149105865;0.3919028306542101;0.3937254686658342;1.0053439150963526;0.9999521823726945;10.000451363219058;0.416754331972465;0.45202173157758996;0.4520073471234591;0.41456427145184577;-0.3979310346715581;0.5746783372032862;0.99991254915792
88.11;0.9953262709077437;0.4166923248726032;0.4185913825426119;0.39190184055586136;0.3937258842304993;1.0053417806190645;0.9999522210733749;10.000448271918133;0.41675455286206414;0.45202272029601664;0.45200787036902534;0.41456561286385146;-0.39793103591649326;0.5746765479463137;0.9999117447587078
88.12;0.9953269713331865;0.416692375759278;0.4185907646700879;0.3919007926331023;0.39372630807358827;1.0053395914677088;0.9999521808612662;10.000445459049173;0.4167547907348885;0.4520236903000356;0.45200838601232773;0.4145669156009199;-0.39793103716479883;0.5746746878346172;0.9999110397121859
88.13;0.9953276780930562;0.41669245472947547;0.41859011919341826;0.3918996877049209;0.393726740847557;1.0053373566143124;0.9999520595718899;10.00044295813004;0.41675504670634916;0.4520246394121201;0.4520088934300311;0.41456817711232047;-0.3979310384153452;0.5746727593679842;0.9999104273291646
88.14;0.9953283866704854;0.4166925628721517;0.4185894478369757;0.39189852742955245;0.39372718311761784;1.0053350862058599;0.9999518561652267;10.000440799865816;0.41675532230232637;0.4520255650428315;0.45200939130795936;0.41456939462756887;-0.39793103966685966;0.5746707655015344;0.9999098990504446
88.15;0.9953290919406506;0.4166927006434536;0.41858875252970074;0.39189731393926197;0.39372763512545805;1.0053327899661402;0.9999515704997995;10.000439013601646;0.41675561897131064;0.4520264644538217;0.4520098774719609;0.414570565775292;-0.39793104091780107;0.5746687097053063;0.9999094461325886
88.16;0.9953297891292473;0.41669286787289656;0.41858803527438426;0.39189604989235255;0.3937280963874463;1.0053304761258752;0.999951201816781;10.000437616427252;0.41675593748122014;0.4520273349129431;0.4520103492589298;0.41457168891059165;-0.3979310421664045;0.574666596646005;0.9999090609837256
88.17;0.9953304740336641;0.4166930639351537;0.41858729821490276;0.3918947388372664;0.393728565804009;1.0053281509279859;0.9999507478116181;10.000436607560802;0.41675627769096324;0.45202817364600667;0.45201080390944676;0.41457276268391313;-0.39793104341085667;0.574664432395096;0.9999087377394054
88.18;0.9953311436005111;0.41669328821138;0.4185865435943733;0.39189338522093164;0.3937290420007851;1.0053258193144314;0.9999502050011471;10.00043597128624;0.41675663876295893;0.4520289776950548;0.4520112387756433;0.4145737854698305;-0.3979310446492799;0.5746622233323172;0.9999084719048804
88.19;0.9953317968437099;0.41669354048525015;0.4185857735916017;0.39189199416673687;0.39372952312751286;1.0053234863379037;0.999949569214575;10.0004356794112;0.4167570196968871;0.45202974396647466;0.45201165129262755;0.4145747551158314;-0.39793104587949496;0.5746599749160358;0.9999082589151359
88.2;0.9953324352192543;0.4166938209010108;0.4185849902594434;0.39189057128003824;0.3937300063631753;1.0053211575034127;0.9999488360690354;10.000435694156648;0.4167574197536635;0.45203046945579395;0.4520120388993116;0.41457566950049873;-0.39793104709889965;0.5746576918038747;0.9999080931234939
88.21;0.9953330626389545;0.41669412980558485;0.4185841954347431;0.39188912221266775;0.393730488329162;1.005318838238166;0.9999480018651223;10.00043596848276;0.41675783843093767;0.4520311510241862;0.45201239921872743;0.4145765277611615;-0.39793104830467685;0.5746553786884232;0.9999079679990923
88.22;0.9953336850728223;0.4166944676422917;0.4185833906610926;0.3918876523961229;0.3937309662286075;1.005316533581695;0.9999470640014808;10.000436441409482;0.4167582752866363;0.45203178485982604;0.4520127304882489;0.4145773309263282;-0.3979310494940892;0.5746530405171507;0.9999078759277675
88.23;0.9953343092261157;0.41669483468175683;0.41858257736703275;0.39188616747772936;0.39373143815232636;1.0053142481177613;0.9999460206912241;10.000437041733264;0.41675872983470014;0.4520323667744293;0.4520130320961777;0.4145780814119953;-0.3979310506644743;0.5746506820782343;0.9999078074438628
88.24;0.9953349409362282;0.41669523090364313;0.41858175707559186;0.39188467384936343;0.3937319024928735;1.0053119862612443;0.9999448712640242;10.000437703029146;0.4167592015260085;0.45203289346054426;0.4520133048819775;0.41457878213685273;-0.3979310518132036;0.5746483075892244;0.9999077516746182
88.25;0.9953355843909489;0.41669565640180206;0.41858093147765113;0.3918831786497111;0.3937323577108478;1.0053097527168628;0.9999436172094665;10.000438367160571;0.4167596897639318;0.45203336327191823;0.4520135505852423;0.4145794359812594;-0.39793105293808106;0.5746459209942235;0.9999076977144875
88.26;0.995336242704073;0.4166961119218941;0.4185801025061821;0.3918816893115068;0.39373280245578607;1.0053075522360335;0.9999422622182804;10.000438971098658;0.41676019382017876;0.4520337755042026;0.45201377091653155;0.41458004587671093;-0.3979310540379299;0.5746435265827695;0.9999076351198503
88.27;0.9953369198959915;0.41669659861347863;0.4185792722769543;0.3918802130700421;0.3937332354193095;1.0053053887455534;0.9999408109651793;10.000439439902653;0.41676071289183975;0.4520341290526911;0.4520139671544276;0.41458061523396006;-0.39793105511269367;0.574641128621062;0.9999075537527756
88.28;0.9953376226922985;0.41669711700991335;0.41857844304766195;0.39187875703858044;0.39373365536785154;1.005303265309701;0.9999392685950214;10.000439695042852;0.41676124660309316;0.45203442218342527;0.45201414002196627;0.41458114806470364;-0.3979310561627472;0.5746387305529275;0.9999074437537764
88.29;0.9953383599194691;0.41669766649518325;0.418577617377386;0.3918773286776839;0.39373406164672675;1.0053011846356825;0.9999376410055463;10.000439668171511;0.41676179545913034;0.4520346536153705;0.4520142897116291;0.41458164878836595;-0.39793105718808175;0.5746363348701689;0.9999072953430719
88.3;0.9953391400324678;0.4166982455141457;0.418576798040975;0.3918759357281429;0.3937344543909666;1.0052991488053802;0.9999359345811925;10.000439309913924;0.416762360550797;0.45203482323600314;0.4520144163200488;0.4145821220611109;-0.39793105818824437;0.5746339432418429;0.9999070988754317
88.31;0.9953399690005462;0.41669885172594473;0.4185759877255515;0.39187458546927467;0.3937348340203711;1.0052971597204916;0.999934155363823;10.000438587916067;0.416762942877354;0.4520349316572365;0.45201452059134295;0.41458257279379884;-0.397931059162756;0.57463155692309;0.999906845719885
88.32;0.9953408497751474;0.4166994819124574;0.4185751889371723;0.3918732840866181;0.393735200484432;1.0052952208225967;0.9999323080708765;10.00043747640635;0.41676354304009705;0.4520349796717589;0.45201460456127174;0.41458300651370195;-0.39793106011123286;0.574629177754738;0.9999065292040568
88.33;0.9953417830086929;0.4167001319567488;0.4185744040506603;0.391872036612926;0.3937355530006085;1.005293337903437;0.999930395743646;10.000435944335536;0.4167641612268328;0.4520349682187364;0.4520146715221176;0.4145834295742917;-0.39793106103319226;0.5746268088596357;0.9999061441250765
88.34;0.9953427674815807;0.41670079715808045;0.4185736353576083;0.39187084718230536;0.39373589066716264;1.0052915184302367;0.9999284205380699;10.000433949835239;0.41676479704031055;0.45203489846537676;0.4520147253479031;0.41458384851833796;-0.39793106192794797;0.5746244542316868;0.9999056849877176
88.35;0.9953438000114603;0.41670147267357543;0.41857288495497164;0.3918697192685981;0.3937362132127769;1.0052897700693635;0.9999263846618462;10.000431446273039;0.41676544920622427;0.4520347718593976;0.4520147697241954;0.4145842691809093;-0.39793106279461776;0.5746221178726427;0.9999051451455085
88.36;0.995344876191601;0.41670215359718077;0.4185721544266564;0.3918686559068931;0.3937365210214854;1.0052880991711761;0.999924291056228;10.000428394135584;0.4167661158026222;0.4520345903294478;0.4520148075551875;0.4145846964686093;-0.39793106363199604;0.5746198035274386;0.9999045173239194
88.37;0.9953459915748518;0.4167028347631369;0.41857144462549245;0.39186765978736926;0.39373681485068307;1.005286510507942;0.999922144046158;10.000424770091595;0.4167667951651558;0.45203435657973223;0.4520148407663099;0.41458513458758267;-0.39793106443837367;0.5746175148672126;0.9999037940510447
88.38;0.9953471415354641;0.41670351070800804;0.4185707555941939;0.3918667330237566;0.3937370957172335;1.0052850079472597;0.9999199493734486;10.000420571838138;0.4167674863908416;0.452034073994063;0.4520148704880649;0.41458558722717415;-0.3979310652117036;0.5746152551894841;0.9999029678349644
88.39;0.9953483198897648;0.41670417602712834;0.41857008668562884;0.3918658768832687;0.393737364702117;1.005283594495949;0.9999177137908566;10.00041582225604;0.41676818884525696;0.4520337460175684;0.45201489720390714;0.41458605772769436;-0.39793106595017674;0.5746130267214358;0.9999020315291354
88.4;0.9953495183599081;0.4167048261418274;0.41856943706560085;0.39186509187970164;0.3937376227695163;1.0052822716201255;0.9999154446344926;10.000410568757129;0.4167689016668146;0.45203337577877506;0.45201492086587824;0.41458654922233906;-0.39793106665277067;0.5746108305175651;0.9999009780860277
88.41;0.9953507281799333;0.41670545782949114;0.4185688059102592;0.39186437804904684;0.39373787076891636;1.0052810384579747;0.9999131491377401;10.00040486538364;0.4167696239652647;0.45203296627004674;0.4520149412813387;0.41458706471239976;-0.3979310673192825;0.5746086669050313;0.9998998000255876
88.42;0.9953519423750565;0.41670606888297257;0.41856819184116323;0.39186373486855397;0.39373810934145625;1.0052798915972583;0.9999108339310202;10.000398752881967;0.41677035499809845;0.45203252065885285;0.4520149585924327;0.41458760716016524;-0.39793106794992444;0.5746065358575555;0.9998984903370608
88.43;0.9953531564329282;0.4167066574957614;0.41856759264369214;0.3918631608935258;0.3937383389041669;1.005278826562933;0.9999085047045478;10.000392259121996;0.41677109388471195;0.45203204281462267;0.45201497333277774;0.4145881796931085;-0.3979310685451511;0.5746044373781402;0.9998970437165104
88.44;0.9953543674898004;0.4167072222424572;0.41856700576186373;0.39186265390572905;0.39373855994386914;1.0052778403292264;0.9999061659438016;10.000385402222449;0.41677183946955537;0.45203153788653605;0.4520149859370092;0.4145887859536733;-0.39793106910569226;0.5746023716202426;0.9998954558201072
88.45;0.9953555732220231;0.4167077625237315;0.41856642853189097;0.39186221167345076;0.3937387732502457;1.0052769326400288;0.999903821630477;10.000378186374787;0.4167725905304389;0.45203101190704364;0.4520149963200034;0.4145894302078366;-0.3979310696323271;0.5746003385565103;0.9998937217059143
88.46;0.99535677095388;0.41670827850422454;0.41856585800129514;0.3918618324589338;0.39373897984569395;1.0052761054576158;0.9999014762126415;10.000370609115496;0.41677334577904274;0.4520304703472052;0.4520150039991314;0.41459011694156145;-0.39793107012574147;0.5745983379821344;0.9998918359829038
88.47;0.9953579578157145;0.41670877009667706;0.4185652910702993;0.39186151473141534;0.39373918062037744;1.005275361216727;0.9998991341866412;10.000362676147692;0.41677410359033057;0.4520299168438792;0.45201500839837677;0.4145908504378358;-0.39793107058663585;0.5745963698542;0.9998897945460948
88.48;0.9953591313609231;0.416709236077199;0.41856472452621807;0.39186125648608566;0.3937393760571477;1.0052747017333383;0.9998967985286937;10.000354404125918;0.4167748622144806;0.45202935314566445;0.45201500906895553;0.4145916346202953;-0.39793107101569125;0.5745944343824904;0.9998875955972476
88.49;0.9953602891911828;0.4167096744098156;0.41856415465720537;0.391861055184885;0.3937395665157569;1.0052741289749791;0.99989447004865;10.00034581067306;0.416775620697704;0.4520287800208216;0.4520150061806826;0.41459247283325806;-0.39793107141346384;0.5745925323017758;0.9998852390613737
88.5;0.9953614286038441;0.41671008315793234;0.41856357727750754;0.39186090842533594;0.3937397527366824;1.0052736453342177;0.999892148774354;10.000336905770531;0.41677637944508167;0.4520281977319654;0.45201500092458596;0.4145933675641358;-0.3979310717803996;0.5745906654488301;0.9998827260329157
88.51;0.9953625468392369;0.41671046077403;0.4185629881564797;0.3918608141312095;0.3937399360073671;1.0052732517704628;0.9998898356121337;10.000327699031635;0.4167771397007671;0.4520276058578599;0.4520149950258319;0.4145943203910421;-0.3979310721168676;0.5745888369430284;0.9998800588262322
88.52;0.9953636408698944;0.41671080588933007;0.418562383105619;0.3918607701557088;0.3937401178890132;1.0052729463342074;0.9998875328233122;10.000318216088342;0.41677790250290786;0.4520270035248044;0.4520149899233886;0.41459533209731325;-0.3979310724234277;0.5745870509907725;0.9998772406293072
88.53;0.9953647070890217;0.4167111174660845;0.41856175781517074;0.3918607742682936;0.3937402997774372;1.005272725459589;0.9998852437388556;10.000308499872782;0.41677866777990413;0.4520263899109408;0.4520149863769174;0.41459640283139;-0.39793107270134215;0.5745853123546529;0.9998742749056647
88.54;0.9953657416903783;0.41671139520710415;0.41856110781171957;0.3918608241887441;0.3937404827828072;1.005272586636804;0.9998829719881803;10.000298598808772;0.4167794340545838;0.45202576420410434;0.4520149843300564;0.41459753213454376;-0.39793107295264285;0.5745836249907497;0.9998711653012595
88.55;0.9953667413496571;0.4167116396320948;0.4185604287311554;0.391860917184528;0.3937406679965459;1.0052725293368445;0.9998807206093117;10.000288562815669;0.41678019895072754;0.4520251253416292;0.45201498288330744;0.414598718734494;-0.39793107317953463;0.5745819909213317;0.9998679165503757
88.56;0.9953677034830412;0.416711851827761;0.41855971707691714;0.39186105008257965;0.39374085680632087;1.0052725537687284;0.9998784916508894;10.00027844265431;0.41678095984978303;0.4520244723207134;0.4520149803643973;0.4145999604967185;-0.3979310733837655;0.5745804109656553;0.999864536045705
88.57;0.9953686261278439;0.416712033030085;0.41855897095440076;0.39186121992521217;0.393741050969779;1.0052726596435984;0.9998762862772311;10.00026827807012;0.4167817140254424;0.4520238047012146;0.4520149747842924;0.4146012546485465;-0.3979310735664127;0.5745788863198453;0.9998610348360201
88.58;0.9953695076935296;0.41671218401904453;0.4185581900300883;0.3918614244009434;0.3937412521773636;1.0052728460521707;0.9998741046543183;10.000258085343795;0.4167824584365882;0.4520231225323427;0.4520149647391095;0.414602597800658;-0.3979310737280565;0.5745774191842178;0.9998574277451266
88.59;0.9953703463832503;0.41671230466991976;0.41855737494913076;0.3918616618300005;0.3937414613360223;1.0052731117704274;0.9998719453197186;10.000247864248474;0.41678318982636653;0.45202242623018307;0.4520149495667639;0.4146039856951751;-0.3979310738688914;0.5745760125326347;0.9998537325486366
88.6;0.9953711399748081;0.41671239409684646;0.41855652665380716;0.3918619309510462;0.39374167831112666;1.0052734556064828;0.9998698053995019;10.000237620405775;0.41678390526914905;0.4520217168024019;0.45201492844259766;0.4146054130712485;-0.3979310739885548;0.5745746695945042;0.9998499680546333
88.61;0.9953718869488469;0.41671245109960925;0.41855564565374287;0.39186223053143887;0.39374190218122146;1.005273877228755;0.9998676820040784;10.000227376084474;0.41678460247989463;0.4520209955495339;0.45201489990678284;0.4146068740107697;-0.3979310740862302;0.5745733933387616;0.9998461523561213
88.62;0.99537258773224;0.4167124744885711;0.41855473180176234;0.39186255924023417;0.39374213136688385;1.0052743782328455;0.9998655730019722;10.00021715643882;0.41678527947601113;0.45202026324657507;0.4520148622949473;0.414608362857128;-0.39793107416118195;0.5745721863885048;0.9998423023201576
88.63;0.9953732441395525;0.4167124634638036;0.4185537849497547;0.3918629159605;0.39374236360434645;1.0052749626961746;0.9998634767595633;10.000206972793194;0.416785934216861;0.4520195198882779;0.45201481418450973;0.41460987498800894;-0.39793107421296525;0.5745710510808032;0.9998384336155189
88.64;0.9953738578794912;0.4167124181441736;0.4185528058132032;0.3918632999007617;0.393742596214784;1.0052756370789662;0.9998613922343801;10.00019682069479;0.4167865648841572;0.4520187651277781;0.4520147545022127;0.41461140679560055;-0.39793107424112034;0.5745699891897197;0.9998345607543286
88.65;0.9953744300362285;0.4167123397972208;0.41855179635435164;0.39186371054097185;0.3937428265455563;1.005276409360842;0.999859319811144;10.000186684895734;0.41678717021303974;0.4520179989295133;0.4520146824191594;0.41461295530664877;-0.3979310742450095;0.5745690017557799;0.9998306976150874
88.66;0.9953749612505055;0.41671223035224825;0.4185507596420416;0.3918641478740121;0.39374305213102045;1.0052772876955953;0.9998572615725563;10.000176542192406;0.41678774909730526;0.4520172219504863;0.4520145971008385;0.4146145179113734;-0.39793107422404556;0.5745680890461156;0.9998268577684536
88.67;0.9953754518887388;0.41671209151685396;0.41854969940763914;0.39186461250471005;0.39374327047427804;1.0052782795335915;0.9998552203163678;10.000166357162046;0.41678830001360234;0.4520164350506036;0.45201449756999;0.4146160921864823;-0.39793107417799156;0.5745672502071589;0.9998230537767755
88.68;0.9953759028152461;0.41671192425736886;0.4185486195519124;0.39186510511924955;0.393743478973832;1.0052793907599902;0.9998531988221825;10.000156071909553;0.41678882100121206;0.45201563828760116;0.4520143827881199;0.41461767575981967;-0.39793107410716955;0.5745664832750893;0.9998192969492917
88.69;0.9953763162799187;0.41671172876034707;0.4185475237258864;0.39186562587610735;0.393743675367515;1.0052806242643557;0.9998512005927535;10.000145601884517;0.4167893101781211;0.4520148303340531;0.4520142516331406;0.41461926625951145;-0.397931074012627;0.5745657858043908;0.9998155983841711
88.7;0.9953766953998626;0.41671150447574457;0.4185464149902008;0.39186617433921794;0.39374385792782685;1.0052819791193686;0.9998492307114306;10.00013484371837;0.4167897664451893;0.45201400871296504;0.4520141028272592;0.4146208614989666;-0.39793107389614424;0.5745651553329866;0.999811969630788
88.71;0.9953770428381474;0.4167112503574323;0.41854529565367005;0.391866749716481;0.39374402501658706;1.005283450925791;0.9998472949437542;10.000123687585337;0.416790189805321;0.45201317071593655;0.45201393536442047;0.4146224598694883;-0.39793107376003134;0.574564589644329;0.9998084224112888
88.72;0.9953773601617869;0.41671096551410564;0.4185441674138849;0.39186735106235393;0.3937441749552831;1.0052850326399774;0.9998453973146056;10.000112028507456;0.41679058106379385;0.4520123141186958;0.4520137492719049;0.41462406038334326;-0.3979310736069272;0.5745640870765725;0.9998049685125618
88.73;0.9953776478743054;0.4167106496663536;0.418543031872894;0.39186797723008365;0.39374430647474845;1.0052867149542055;0.9998435385773258;10.000099772555677;0.41679094130194555;0.4520114370433317;0.4520135458197143;0.41462566202091217;-0.3979310734397202;0.5745636468655313;0.9998016197281977
88.74;0.9953779057924064;0.41671030292435035;0.41854189115409224;0.3918686265623335;0.39374441896387713;1.0052884859761089;0.9998417173887356;10.000086835436232;0.41679127159533896;0.45201053778785394;0.45201332697723245;0.4146272633415348;-0.39793107326147603;0.5745632694391003;0.9997983875508545
88.75;0.9953781334015697;0.4167099253752936;0.4185407480518275;0.3918692967265857;0.39374451233478613;1.0052903313965966;0.9998399327620674;10.00007314786391;0.41679157310136744;0.4520096153822006;0.4520130945664268;0.4146288630279261;-0.39793107307517317;0.5745629559976886;0.9997952834247615
88.76;0.9953783294590228;0.41670951709985393;0.41853960565237186;0.3918699846639199;0.3937445866913972;1.0052922357207568;0.9998381858436592;10.000058670471496;0.41679184697147315;0.4520086701961695;0.4520128493519334;0.41463046042788726;-0.3979310728833157;0.5745627072997477;0.9997923190265556
88.77;0.9953784916029472;0.41670907865757933;0.41853846680093293;0.39187068634230343;0.39374464182883223;1.0052941836488987;0.9998364806848408;10.00004339029993;0.4167920940260639;0.4520077038470367;0.4520125905649448;0.4146320555211801;-0.39793107268796973;0.574562522863821;0.9997895059225547
88.78;0.9953786174711223;0.416708611594303;0.4185373336893666;0.39187139676595617;0.393744676910624;1.0052961607219628;0.9998348237728962;10.000027299964477;0.41679231521665866;0.4520067187577552;0.45201231645161905;0.4146336486321388;-0.39793107249126697;0.5745624010909941;0.999786855407333
88.79;0.9953787064297085;0.4167081185175432;0.41853620767637206;0.3918721107985318;0.3937446905975167;1.0052981533114136;0.9998332226227107;10.000010392959387;0.4167925127509407;0.452005718036807;0.45201202520388967;0.4146352400683928;-0.39793107229572566;0.5745623396303006;0.999784378156908
88.8;0.995378759711541;0.41670760271356255;0.4185350892996982;0.39187282417747693;0.3937446813577679;1.0053001485393918;0.9998316845502644;9.999992668843909;0.41679269034743527;0.45200470557895406;0.45201171524017425;0.41463682973198407;-0.3979310721041779;0.5745623354785198;0.9997820834134685
88.81;0.9953787789449382;0.4167070676730414;0.4185339785357525;0.39187353365703104;0.3937446476633628;1.0053021340024917;0.9998302159689967;9.99997412506124;0.4167928522603934;0.4520036858809451;0.45201138500989996;0.41463841679245134;-0.39793107191953875;0.5745623846488767;0.9997799780997112
88.82;0.9953787650873575;0.4167065169260022;0.41853287512916104;0.3918742364895848;0.3937445882134219;1.0053040973264595;0.9998288219096289;9.999954744979929;0.4167930022755436;0.4520026636331636;0.4520110330070251;0.4146399995083924;-0.39793107174442455;0.574562482048538;0.9997780653578349
88.83;0.995378718781557;0.41670595407547667;0.41853177855925533;0.3918749301068891;0.39374450227942137;1.00530602621473;0.9998275063965525;9.999934490539863;0.41679314358189135;0.4520016432577192;0.4520106582280518;0.41464157525052725;-0.3979310715808076;0.5745626224159432;0.9997763438703894
88.84;0.9953786412944066;0.4167053826795962;0.41853068797403553;0.3918756120350856;0.3937443898208048;1.0053079093692319;0.9998262735658132;9.99991329724797;0.41679327911278935;0.4520006284695749;0.4520102607423382;0.4146431408451772;-0.3979310714302222;0.574562801464816;0.9997748097971002
88.85;0.9953785350881562;0.4167048061479111;0.4185296025509657;0.39187627993317814;0.3937442512115313;1.005309737999002;0.9998251277888537;9.999891078748533;0.4167934115051501;0.4519996222478566;0.45200984159230906;0.4146446930433553;-0.3979310712943273;0.5745630161803909;0.999773459409484
88.86;0.995378404305494;0.4167042278165665;0.4185285219316486;0.39187693177985566;0.3937440867895757;1.0053115067026743;0.9998240731551238;9.999867740857207;0.41679354283680875;0.45199862697780974;0.4520094018975049;0.41464622874730583;-0.39793107117515286;0.5745632646222043;0.9997722898360258
88.87;0.9953782553527745;0.4167036510550959;0.41852744646316103;0.3918775656440743;0.39374389649724933;1.0053132128970883;0.9998231134209448;9.999843191188395;0.41679367470012924;0.45199764424781036;0.45200894231471966;0.4146477451568721;-0.39793107107502373;0.5745635455233795;0.999771298573341
88.88;0.9953780962262315;0.41670307943405943;0.4185263770948903;0.39187817903743594;0.3937436798843895;1.0053148553506788;0.9998222517214513;9.999817342118504;0.41679380835264407;0.45199667476248506;0.4520084633207982;0.4146492399965487;-0.3979310709964712;0.5745638576564615;0.9997704834025521
88.89;0.9953779342082;0.4167025168433301;0.41852531475515964;0.391878768811929;0.3937434364860889;1.0053164334463944;0.9998214906415354;9.99979012105429;0.4167939447727776;0.451995718876198;0.452007965173194;0.4146507113988089;-0.39793107094206076;0.574564199390464;0.9997698428755963
88.9;0.9953777742837892;0.41670196732504616;0.41852425988775477;0.39187933158881183;0.39374316629229067;1.005317947992986;0.9998208333106501;9.999761491323389;0.4167940851012247;0.4519947772402942;0.4520074474085984;0.4146521573795837;-0.39793107091400814;0.5745645686248712;0.9997693767447448
88.91;0.9953776201149103;0.41670143495263817;0.41852321263779363;0.391879863850818;0.39374286999502817;1.0053194015886457;0.9998202840180586;9.999731467569738;0.4167942313613016;0.45199385075276244;0.4520069090759182;0.41465357555007376;-0.3979310709138902;0.5745649627416546;0.999769085847653
88.92;0.9953774759354408;0.41670092400367076;0.4185221728454014;0.3918803618065384;0.39374254879004167;1.0053207974653688;0.9998198480227092;9.999700109999045;0.41679438644478234;0.4519929399496079;0.45200634943572804;0.41465496306149907;-0.39793107094286506;0.574565378774609;0.9997689718873721
88.93;0.9953773468701442;0.41670043895035636;0.41852113960480697;0.39188082169046884;0.3937422038672068;1.0053221386802014;0.9998195311670874;9.99966750461009;0.41679455328209036;0.4519920445541806;0.45200576796818526;0.4146563165706761;-0.3979310710020941;0.5745658140986182;0.9997690370431959
88.94;0.9953772377193212;0.4166999841589882;0.418520111620467;0.3918812404515216;0.3937418361268528;1.005323428154098;0.999819338530589;9.999633747699848;0.41679473438783105;0.45199116339422196;0.45200516386510814;0.4146576325415675;-0.3979310710926911;0.574566266746564;0.9997692824724312
88.95;0.99537715166041;0.41669956345476056;0.41851908839413954;0.391881616240068;0.39374144643595105;1.005324668786958;0.9998192724515681;9.99959893613926;0.4167949320698941;0.4519902947496322;0.4520045360136413;0.41465890749581363;-0.3979310712153213;0.5745667350587647;0.9997697068412091
88.96;0.9953770896195152;0.41669917960917474;0.41851807056616974;0.39188194833655743;0.3937410360304022;1.0053258635543023;0.9998193317921822;9.999563160894013;0.41679514851388605;0.45198943690592386;0.4520038835987008;0.41466013798895784;-0.39793107137006106;0.5745672177471919;0.9997703064150236
88.97;0.9953770502649989;0.4166988343257124;0.418517059049088;0.3918822366124342;0.39374060643369546;1.0053270150848472;0.9998195125953518;9.999526507823191;0.4167953854884434;0.45198858825916505;0.4520032063327039;0.41466132107851333;-0.39793107155657;0.5745677140808856;0.999771075952406
88.98;0.9953770307539701;0.4166985284501638;0.4185160543630854;0.3918824808258773;0.39374015908967847;1.0053281248576789;0.9998198087184144;9.9994890619564;0.4167956440190707;0.451987747158747;0.45200250395688835;0.4146624552628778;-0.3979310717742485;0.5745682232674262;0.9997720097969237
88.99;0.995377027572405;0.4166982615858591;0.41851505695102603;0.39188268032902007;0.39373969552244886;1.0053291929935217;0.9998202121894341;9.999450912680112;0.4167959243162537;0.45198691202329755;0.45200177570967;0.4146635408618956;-0.3979310720222295;0.5745687439615427;0.9997731033448636
89.0;0.9953770359299904;0.416698031906961;0.41851406766426646;0.3918828344674082;0.39373921787381655;1.0053302187794573;0.9998207142672221;9.999412161620763;0.4167962260137207;0.45198608147101127;0.45200102030600114;0.4146645793402189;-0.39793107229914626;0.5745692746139632;0.9997743537993629
89.01;0.9953770489763114;0.4166978368240886;0.4185130877228874;0.39188294299668125;0.3937387289540887;1.0053312011878668;0.9998213069418774;9.999372923318187;0.4167965484936406;0.45198525430342695;0.4520002362998197;0.41466557240568347;-0.39793107260288985;0.574569813997909;0.9997757590841153
89.02;0.9953770590250794;0.41669767353722315;0.41851211881005135;0.3918830060470451;0.3937382318707083;1.005332138406523;0.9998219831911876;9.999333314637443;0.4167968911282069;0.45198442965200225;0.4519994223280012;0.414666521806633;-0.3979310729308652;0.5745703615640465;0.9997773160188939
89.03;0.9953770592660246;0.4166975388172695;0.41851116330126537;0.39188302397975666;0.39373772978757443;1.0053330271271506;0.999822735703275;9.999293447922167;0.4167972534615299;0.45198360722605474;0.45199857730098125;0.41466742941096263;-0.39793107328060734;0.5745709173293999;0.9997790197552517
89.04;0.9953770442669021;0.41669742856777897;0.4185102238245738;0.39188299738820564;0.3937372257223296;1.005333863275347;0.9998235557806036;9.999253433516529;0.4167976352129204;0.4519827872573872;0.45199770077851686;0.41466829710223774;-0.3979310736502327;0.5745714810353282;0.9997808646855509
