time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.05;0.9953770103237907;0.4166973380199497;0.4185093027392647;0.39188292722878726;0.39373672226263484;1.0053346431440677;0.9998244333659996;9.999213382828595;0.4167980361131911;0.4519819701971918;0.45199679316392205;0.41466912666592687;-0.3979310740385989;0.5745720513250246;0.9997828454126875
89.06;0.9953769562483615;0.4166972624502343;0.4185084021629726;0.39188281490792115;0.3937362215506004;1.005335363358183;0.9998253578436181;9.99917341035377;0.41679845582252545;0.4519811562736068;0.45199585549932325;0.4146699197407784;-0.397931074445051;0.574572625914066;0.9997849570947426
89.07;0.9953768835141711;0.4166971976014054;0.41850752400045843;0.39188266201721916;0.3937357256431276;1.005336020742171;0.999826319374014;9.99913363460372;0.4167988939156917;0.4519803448406451;0.45199488901612384;0.41467067809395747;-0.39793107486896256;0.5745732026755997;0.9997871953272661
89.08;0.9953767951377156;0.41669713994209;0.41850666959761634;0.39188246981927377;0.39373523688440126;1.0053366133001902;0.999827309509064;9.999094169675502;0.4167993498309428;0.45197953410834296;0.45199389471550305;0.4146714039406826;-0.3979310753095485;0.5745737804341577;0.9997895553559984
89.09;0.9953766942137049;0.416697087319477;0.4185058393072667;0.39188223902592384;0.39373475811614006;1.0053371413770464;0.9998283205781459;9.999055111228175;0.41679982276358746;0.4519787214507943;0.45199287336546706;0.41467209961885054;-0.3979310757659593;0.5745743585683345;0.9997920312814214
89.1;0.9953765836955731;0.4166970394759095;0.4185050324295504;0.39188196991839325;0.39373429278623484;1.0053376070115811;0.9998293455772153;9.99901653237184;0.4168003114347366;0.45197790375236;0.451991826009391;0.41467276719856816;-0.3979310762374546;0.5745749362058499;0.9997946165868937
89.11;0.9953764678859852;0.416696997630743;0.418504247415276;0.391881662409213;0.39373384472002165;1.0053380114366621;0.9998303785784548;9.998978486894435;0.4168008138339356;0.4519770777022752;0.4519907547301037;0.4146734087093292;-0.3979310767233503;0.5745755121132806;0.9997973051097833
89.12;0.9953763536672814;0.41669696324245964;0.4185034820207738;0.39188131608586946;0.39373341763097325;1.0053383535331293;0.9998314145783839;9.998941013827531;0.41680132714960194;0.45197624006188064;0.45198966313225214;0.4146740264045196;-0.3979310772227412;0.5745760849148841;0.9998000907727795
89.13;0.9953762496490565;0.41669693694141907;0.4185027336306151;0.39188093045471606;0.3937330148075285;1.0053386308350185;0.9998324495832814;9.998904152426901;0.4168018479332941;0.4519753880498576;0.4519885559081044;0.4146746226718873;-0.3979310777344072;0.5745766531586369;0.9998029667495939
89.14;0.9953761643760625;0.41669691871822717;0.41850199952979344;0.391880505274205;0.3937326388224057;1.0053388409928703;0.9998334811585323;9.99886795386913;0.41680237231541606;0.4519745198468121;0.4519874377149018;0.41467519995597035;-0.39793107825681306;0.574577215655199;0.9998059253019302
89.15;0.9953761047242112;0.41669690906228135;0.4185012767261947;0.39188004068920623;0.39373229120325104;1.005338981798165;0.9998345079895823;9.99883246872362;0.416802896322031;0.45197363458008677;0.45198631252320026;0.41467576069392437;-0.3979310787880872;0.5745777718620528;0.9998089580197046
89.16;0.9953760743715221;0.41669690965638245;0.4185005621015986;0.3918795371529398;0.39373197240253566;1.0053390508763007;0.9998355285746776;9.99879773299741;0.416803416534066;0.45197273172216823;0.45198518376349855;0.4146763070358495;-0.39793107932627514;0.5745783217098935;0.9998120563033004
89.17;0.9953760735603466;0.4166969233031299;0.4184998533396995;0.391878995406468;0.3937316820597439;1.0053390457320697;0.9998365412440213;9.998763774408486;0.41680393073215866;0.451971810604095;0.4519840543855423;0.4146768407968163;-0.397931079869632;0.5745788653619816;0.9998152126626557
89.18;0.9953761008981976;0.4166969535874369;0.41849914953945977;0.39187841644224986;0.3937314192898776;1.0053389630888065;0.9998375457218394;9.998730624565006;0.41680443804739514;0.45197087028598726;0.4519829267469419;0.41467736404599004;-0.3979310804166322;0.5745794033389962;0.9998184218003331
89.19;0.9953761551117125;0.416697004222976;0.41849845103926364;0.3918778012435515;0.3937311827920294;1.0053387980189834;0.9998385440089376;9.998698325219529;0.41680493871582014;0.4519699093598505;0.45198180295075546;0.41467787960371305;-0.3979310809657688;0.574579936486824;0.9998216801025287
89.2;0.9953762352762862;0.4166970781742591;0.41849775914938997;0.39187715041422216;0.3937309708437391;1.0053385442669054;0.9998395402080555;9.998666929205793;0.41680543359542743;0.45196892574878006;0.4519806852613912;0.4146783904386971;-0.3979310815153081;0.5745804656719599;0.9998249849917049
89.21;0.995376340987338;0.41669717724776706;0.4184970758115269;0.391876464017606;0.39373078134410194;1.0053381954142553;0.9998405400408036;9.998636494107982;0.41680592354501356;0.45196791716774604;0.4519795759518715;0.41467889840729416;-0.3979310820633334;0.5745809919002802;0.9998283350642876
89.22;0.9953764730656031;0.41669730222236706;0.41849640297659;0.391875741955494;0.3937306119006499;1.005337745426027;0.9998415495592264;9.998607069191886;0.4168064088475276;0.4519668817201242;0.45197847677818503;0.41467940371858997;-0.3979310826081048;0.5745815170153161;0.9998317295034912
89.23;0.9953766337057409;0.41669745285076654;0.41849574227313757;0.3918749846275153;0.3937304598721774;1.005337187905381;0.9998425742735165;9.998578687415788;0.4168068887563132;0.451965817728543;0.4519773885019651;0.41467990530798243;-0.39793108314818504;0.5745820442703593;0.9998351666208746
89.24;0.9953768263661342;0.4166976278877007;0.4184950953119385;0.39187419337130863;0.3937303223924797;1.0053365156232845;0.9998436200277185;9.998551367727368;0.4168073614254069;0.4519647236115907;0.4519763107554994;0.414680401362388;-0.39793108368225927;0.5745825782103964;0.9998386427656494
89.25;0.9953770556889157;0.41669782569493874;0.4184944643180474;0.3918733707439763;0.3937301964632148;1.0053357214857739;0.9998446934989059;9.998525119143403;0.41680782439418734;0.45196359831928107;0.45197524250137344;0.41468088979078865;-0.3979310842091203;0.5745831242383043;0.999842152180672
89.26;0.9953773265204657;0.416698044782538;0.4184938524890563;0.39187252056323635;0.3937300791466936;1.0053347993838877;0.9998458009576418;9.99849994432335;0.41680827522668934;0.4519624412727746;0.45197418275898626;0.41468136849148224;-0.39793108472775224;0.5745836886850652;0.9998456875197763
89.27;0.9953776420473485;0.41669828355786864;0.41849326353318833;0.39187164755038545;0.39372996790050985;1.005333744293791;0.9998469469834033;9.998475840028862;0.41680871176556644;0.4519612517294177;0.4519731310188298;0.4146818350127104;-0.3979310852373543;0.5745842790554473;0.9998492404319592
89.28;0.9953780025651381;0.41669853975985094;0.41849270082728196;0.3918707570081496;0.39372986072281974;1.0053325524209566;0.9998481345308055;9.998452791535078;0.4168091319500717;0.4519600287696245;0.45197208706325903;0.414682286048;-0.39793108573756053;0.5745849036188542;0.9998528026458035
89.29;0.9953784057598875;0.41669881039442036;0.41849216710365755;0.3918698547550923;0.39372975575584596;1.0053312215195913;0.9998493657259352;9.998430773027717;0.41680953392530756;0.45195877200877504;0.45197105018551276;0.41468271759657294;-0.3979310862286501;0.574585570526225;0.9998563676222929
89.3;0.9953788473844102;0.41669909226315255;0.4184916646312808;0.3918689469699977;0.3937296508428523;1.0053297512296238;0.9998506421966828;9.998409755654134;0.4168099166127175;0.45195748185141965;0.45197001855271696;0.4146831256992845;-0.39793108671130795;0.5745862868784539;0.9998599311297078
89.31;0.9953793217109855;0.4166993824809696;0.4184911954831714;0.3918680398677144;0.39372954355843387;1.005328142508865;0.9998519648077927;9.998389708584442;0.4168102797503691;0.4519561590840478;0.45196898943793884;0.4146835073163612;-0.39793108718616305;0.5745870581299916;0.9998634902895879
89.32;0.9953798224057788;0.416699678673761;0.418490761562878;0.39186713956161684;0.39372943146408995;1.0053263962920387;0.9998533334710744;9.9983706008731;0.4168106232344607;0.45195480487135503;0.4519679599016639;0.41468386100386156;-0.3979310876535652;0.5745878882759647;0.9998670423176249
89.33;0.9953803438142044;0.41669997903439904;0.41849036410578333;0.3918662520032275;0.39372931234990105;1.0053245135138498;0.9998547475667843;9.998352418183057;0.41681094664507146;0.45195342107220776;0.4519669272931565;0.41468418680203706;-0.39793108811372213;0.5745887805831561;0.999870583524498
89.34;0.9953808824471732;0.4167002820958186;0.41849000327763647;0.39186538248259944;0.39372918466647694;1.0053224966277143;0.9998562067155113;9.998335174677761;0.4168112493000616;0.4519520100191513;0.4519658895420216;0.4146844851513758;-0.3979310885668899;0.5745897380235462;0.9998741089027664
89.35;0.9953814376331996;0.41670058622815637;0.41848967860928155;0.3918645349468234;0.3937290480240782;1.0053203504844044;0.9998577113512914;9.998318904035965;0.4168115304714309;0.4519505740110098;0.4519648453942853;0.41468475584516046;-0.3979310890133072;0.5745907630992025;0.9998776126657205
89.36;0.9953820095930631;0.41670088941834266;0.4184893899224977;0.39186371189539215;0.39372890308993075;1.0053180818598304;0.9998592633317567;9.998303648968658;0.41681178945045944;0.4519491150706336;0.4519637945554944;0.41468499805999526;-0.3979310894530362;0.5745918576693417;0.9998810892665758
89.37;0.9953825966681585;0.4167011893174701;0.41848913814315963;0.39186291478004504;0.39372875105524535;1.005315698445959;0.9998608665290173;9.998289461330463;0.41681202568035314;0.45194763505572144;0.4519627377503868;0.4146852109401374;-0.39793108988594433;0.5745930229823559;0.9998845342665277
89.38;0.9953831952828764;0.4167014831909451;0.4184889255049476;0.3918621441825849;0.39372859375654823;1.005313207604924;0.9998625263386158;9.998276403476238;0.41681223919754734;0.4519461358012447;0.4519616767619093;0.4146853941384428;-0.39793109031178986;0.5745942594448586;0.9998879448202478
89.39;0.99538380153602;0.41670176794322905;0.4184887548815183;0.3918613997637296;0.3937284341673459;1.0053106153135036;0.9998642479537387;9.998264544534823;0.4168124308992661;0.4519446191585995;0.45196061440922786;0.4146855482493179;-0.39793109073038857;0.5745955662981908;0.9998913201789587
89.4;0.9953844117534398;0.4167020403003208;0.41848862889325245;0.3918606807084649;0.39372827602772026;1.0053079264585523;0.9998660351229183;9.998253949902058;0.4168126021676125;0.4519430875248326;0.45195955457345766;0.41468567463359224;-0.39793109114178926;0.5745969417058874;0.9998946625394587
89.41;0.9953850227886675;0.4167022971691081;0.41848854940581626;0.3918599866507274;0.39372812317323025;1.0053051460003706;0.9998678903770715;9.998244671397936;0.4168127543530507;0.45194154461215663;0.45195850205061505;0.4146857750716434;-0.3979310915462406;0.5745983831890371;0.9998979769001468
89.42;0.9953856324539685;0.41670253613548386;0.41848851719334135;0.39185931814526015;0.3937279796393798;1.0053022793992632;0.9998698153526667;9.998236746884947;0.4168128885709681;0.45193999518099937;0.4519574619097678;0.41468585188152784;-0.3979310919439332;0.5745998882456764;0.999901269356592
89.43;0.9953862389892727;0.41670275543659946;0.41848853174858724;0.39185867636794236;0.39372784997092114;1.005299332568685;0.9998718105675353;9.998230202821324;0.4168130054466889;0.4519384439563292;0.4519564389253477;0.41468590779067066;-0.3979310923347307;0.5746014548681071;0.9999045456493615
89.44;0.9953868399185002;0.41670295333894014;0.4184885916193808;0.39185806279620705;0.3937277390603758;1.0052963124515828;0.9998738754728224;9.998225054549;0.4168131048022086;0.45193689515486823;0.4519554375453584;0.414685945360351;-0.3979310927180493;0.5746030814842185;0.9999078106884064
89.45;0.9953874318894286;0.4167031278123201;0.4184886950647189;0.39185747932537984;0.393727651632932;1.0052932279938243;0.9998760083249439;9.998221309191372;0.4168131855940907;0.4519353526254321;0.4519544619200178;0.4146859667815908;-0.39793109309283875;0.5746047666622732;0.9999110683362037
89.46;0.9953880121849906;0.4167032767106632;0.41848884050268964;0.391856928278284;0.3937275916598465;1.0052900906267725;0.9998782053098029;9.998218972313252;0.41681324600255865;0.4519338197514596;0.45195351566490455;0.41468597418788167;-0.39793109345756533;0.5746065089651052;0.9999143213554987
89.47;0.9953885802760738;0.4167033980352557;0.41848902660936926;0.39185641196148907;0.39372756211925797;1.0052869136445564;0.9998804601693376;9.998218051758066;0.4168132837756003;0.45193229919023986;0.45195260154303446;0.4146859697889763;-0.39793109381035024;0.5746083067072875;0.9999175715739703
89.48;0.995389138051973;0.41670349007307383;0.41848925213384813;0.39185593227148074;0.3937275654220608;1.0052837103612864;0.9998827649103103;9.998218553257558;0.4168132968832242;0.45193079274032755;0.451951721276984;0.4146859556176441;-0.39793109414931216;0.574610157957084;0.9999208202482321
89.49;0.9953896893818395;0.4167035512590688;0.41848951551713176;0.391855490723591;0.39372760411074875;1.0052804921187433;0.9998851106311576;9.998220473937527;0.41681328391605654;0.45192930129974795;0.45195087576599485;0.41468593360232303;-0.3979310944727852;0.5746120607263158;0.9999240686046487
89.5;0.995390239552652;0.41670357991393975;0.41848981469667973;0.39185508882380377;0.3937276809341659;1.0052772672517751;0.9998874884768579;9.998223802752952;0.4168132438059158;0.45192782498310824;0.4519500656396722;0.4146859060455376;-0.39793109477921307;0.574614012564703;0.9999273183178616
89.51;0.9953907943167292;0.41670357415841147;0.4184901473892982;0.3918547284755981;0.3937277981904674;1.0052740407717904;0.999889891085471;9.998228525184654;0.4168131753498497;0.45192636347732873;0.4519492913738245;0.41468587542264373;-0.3979310950669789;0.5746160101040123;0.9999305714828173
89.52;0.9953913587620221;0.4167035319173421;0.41849051136159854;0.3918544119427221;0.3937279569487046;1.005270814506402;0.9998923138575085;9.99823462434692;0.41681307737710555;0.4519249166222604;0.4519485527012798;0.4146858436478926;-0.3979310953344222;0.5746180494354138;0.9999338292529787
89.53;0.9953919369992905;0.4167034510061766;0.41849090439476033;0.39185414132614876;0.39372815664068955;1.0052675876730548;0.9998947554901029;9.998242077908813;0.4168129493003464;0.45192348497382073;0.4519478482359709;0.4146858122610405;-0.39793109557993744;0.5746201269151957;0.9999370899950201
89.54;0.9953925325727259;0.41670332927522685;0.4184913243369047;0.3918539179509689;0.39372839541303517;1.0052643577006866;0.9998972175346151;9.998250854901732;0.41681279086881823;0.45192207001594553;0.4519471759561323;0.41468578327319744;-0.39793109580205543;0.574622239524033;0.9999403493030384
89.55;0.9953931480512335;0.4167031645989761;0.41849176938524985;0.3918537419820471;0.3937286709370546;1.005261121616886;0.9998997028771683;9.998260914161838;0.41681260122181535;0.451920674005155;0.45194653396725526;0.4146857592587357;-0.39793109599963816;0.5746243844327437;0.9999436015881175
89.56;0.9953937836514477;0.41670295494077053;0.4184922383004027;0.39185361244095945;0.3937289810730927;1.0052578777876235;0.9999022141625037;9.9982722117166;0.4168123786606551;0.45191929968122574;0.4519459208244;0.41468574268298386;-0.3979310961722053;0.5746265583023789;0.9999468411434429
89.57;0.9953944370893442;0.41670269882120753;0.4184927301174927;0.3918535277204837;0.39372932429609564;1.0052546269968934;0.9999047534917307;9.99828471816677;0.4168121214791979;0.4519179501525852;0.45194533546435284;0.41468573544132176;-0.3979310963198738;0.5746287569605424;0.9999500621284626
89.58;0.9953951052744032;0.4167023959389089;0.41849324345207384;0.39185348636068257;0.393729699597741;1.0052513726173309;0.9999073230274793;9.998298424680033;0.41681182879276474;0.45191662885934036;0.45194477705233843;0.41468573901531286;-0.39793109644263025;0.5746309757433149;0.9999532584383719
89.59;0.9953957856539218;0.41670204745062456;0.4184937760258675;0.39185348728564634;0.3937301058010534;1.0052481200629022;0.9999099253004107;9.998313327998286;0.416811500607784;0.45191533932923483;0.45194424475690226;0.4146857548829833;-0.3979310965397161;0.5746332104137005;0.9999564241258451
89.6;0.9953964766350599;0.41670165575054874;0.41849432454118957;0.3918535294427127;0.393730540846234;1.0052448755303642;0.9999125629613601;9.998329412877956;0.4168111375277304;0.45191408499073243;0.45194373739322624;0.41468578487553315;-0.397931096609563;0.5746354574999137;0.9999595535640188
89.61;0.9953971778562634;0.41670122404007504;0.41849488461313405;0.3918536118133771;0.39373100133147754;1.0052416444534578;0.9999152382118414;9.998346650797837;0.41681074064594936;0.4519128689813249;0.4519432532123301;0.4146858312965874;-0.397931096649929;0.5746377134406614;0.9999626411287149
89.62;0.9953978897917469;0.41670075597913403;0.41849545105157404;0.3918537337903205;0.39373148273128156;1.0052384305847253;0.9999179519496163;9.998365014690657;0.41681031134754104;0.451911693843332;0.4519427901274818;0.41468589654482346;-0.3979310966581919;0.5746399741052917;0.9999656815335568
89.63;0.9953986128877099;0.41670025521986065;0.41849601878944204;0.3918538952301891;0.39373198043013763;1.0052352361746284;0.999920702721814;9.998384493595292;0.41680985086831784;0.45191056172431954;0.45194234621987517;0.4146859824905302;-0.39793109663172316;0.5746422354066061;0.9999686704983671
89.64;0.9953993471162743;0.4166997246961845;0.41849658368577447;0.3918540962741791;0.3937324903631578;1.0052320625183846;0.9999234859296354;9.998405097493366;0.4168093599869527;0.45190947461493425;0.45194192027328955;0.4146860900765965;-0.39793109656803627;0.5746444936022825;0.999971604239642
89.65;0.9954000914618814;0.4166991660868324;0.41849714273827565;0.39185433724545515;0.3937330087538089;1.005228910147709;0.9999262942676678;9.998426849002895;0.41680883899451343;0.451908433791913;0.451941512179631;0.4146862192765394;-0.39793109646475494;0.5746467448686625;0.9999744781514952
89.66;0.9954008431502736;0.4166985797407637;0.41849769420042;0.39185461858821813;0.39373353196029276;1.0052257789446404;0.9999291194067561;9.998449760401073;0.4168082879155005;0.4519074394582421;0.4519411229710217;0.41468636952111393;-0.3979310963196762;0.5746489850911125;0.9999772864700514
89.67;0.9954015973710892;0.4166979652621873;0.41849823760515253;0.39185494067978277;0.3937340566532854;1.0052226680921912;0.9999319530144208;9.998473815178686;0.4168077068485106;0.45190649124094534;0.45194075454219673;0.4146865401929348;-0.39793109613095307;0.5746512102828891;0.9999800226982609
89.68;0.9954023475348898;0.4166973226978764;0.4184987734958224;0.39185530353656156;0.39373457977774;1.00521957541896;0.9999347861818194;9.998498973332007;0.4168070960534123;0.4519055885068882;0.45194040945074393;0.41468673043558785;-0.39793109589722914;0.5746534171133365;0.9999826796741336
89.69;0.9954030859281525;0.4166966531443182;0.41849930307167715;0.3918557066759495;0.39373509859541955;1.0052164967559645;0.9999376088096653;9.998525188756208;0.4168064558217686;0.4519047301667223;0.4519400905953564;0.41468693867923706;-0.3979310956175749;0.5746556026925017;0.9999852500915749
89.7;0.9954038050365561;0.4166959580476409;0.4184998277840866;0.39185614928651424;0.3937356110811483;1.0052134258424077;0.999940410400004;9.998552420613937;0.41680578668797397;0.45190391474778113;0.45193980050375127;0.41468716261824373;-0.3979310952913281;0.5746577634559963;0.9999877272515262
89.71;0.9954044991673112;0.41669523842446476;0.4185003489959786;0.3918566306140692;0.3937361161236995;1.0052103546831799;0.9999431815897587;9.998580630522156;0.41680508988406995;0.45190314083396105;0.4519395409660492;0.4146873994733605;-0.3979310949180493;0.5746598940972281;0.9999901042262835
89.72;0.9954051648896484;0.4166944950283186;0.4185008678805187;0.3918571501024654;0.3937366133684805;1.0052072746489598;0.9999459147965856;9.998609766835175;0.4168043673222422;0.4519024074110764;0.451939313571647;0.4146876463584387;-0.3979310944975783;0.5746619875575061;0.9999923727121022
89.73;0.9954058002556847;0.4166937286775776;0.41850138525414016;0.39185770699862776;0.3937371028885209;1.0052041776871077;0.9999486038105161;9.99863975433954;0.41680362091603035;0.45190171399647805;0.4519391205923613;0.41468790061277566;-0.3979310940300416;0.5746640360624795;0.9999945240862773
89.74;0.9954064041603613;0.4166929400343777;0.4185019013574319;0.39185829992314886;0.39373758470773407;1.005201056344663;0.9999512437583677;9.998670497394462;0.41680285193882033;0.4519010605119162;0.45193896538993783;0.4146881598338043;-0.3979310935158015;0.5746660323813463;0.9999965514389526
89.75;0.9954069753018352;0.4166921294602939;0.4185024162619484;0.39185892684325346;0.39373805857819644;1.0051979034426237;0.9999538316920052;9.998701883687563;0.4168020611731599;0.4519004469057445;0.4519388519064373;0.4146884218802826;-0.3979310929553978;0.5746679706469477;0.9999984503550162
89.76;0.9954075109272013;0.4166912973581152;0.4185029305458877;0.3918595853914016;0.3937385241893529;1.0051947129542806;0.9999563661005219;9.998733787536315;0.4168012493476614;0.4518998729818228;0.45193878351959266;0.4146886850635849;-0.39793109234955637;0.5746698468154184;1.0000002188646766
89.77;0.9954080069118014;0.41669044449311105;0.418503445201862;0.3918602733666168;0.39373898127334317;1.0051914813671097;0.9999588454189663;9.998766076018052;0.4168004171110978;0.45189933876718597;0.451938762352396;0.41468894817709184;-0.3979310916992085;0.5746716587726407;1.0000018576759135
89.78;0.9954084582092799;0.41668957198171913;0.41850396120803074;0.3918609891379218;0.3937394293868946;1.0051882080994374;0.9999612679382971;9.998798609028302;0.4167995650485493;0.45189884496288335;0.45193878962046136;0.4146892102433788;-0.39793109100541546;0.5746734057980373;1.0000033700932822
89.79;0.9954088586958687;0.41668868112593177;0.4185044795767177;0.3918617318302344;0.3937398677777374;1.0051848947043396;0.9999636331920956;9.998831235369224;0.4167986940647262;0.45189839293753464;0.45193886626776786;0.41468947027914815;-0.39793109026936213;0.5746750879873955;1.0000047610332945
89.8;0.9954092015510237;0.4166877731990813;0.4185050016872207;0.39186250130786854;0.39374029544587424;1.005181543547304;0.99996594231651;9.99886379472541;0.41679780535543737;0.45189798443180074;0.45193899330331866;0.41468972729828457;-0.39793108949240813;0.5746767062950963;1.0000060360366188
89.81;0.9954094805353711;0.4166868492431359;0.41850552969958726;0.39186329798209857;0.39374071111247083;1.0051781572303542;0.9999681963955493;9.99889612567815;0.41679689997167146;0.4518976211832853;0.4519391719415277;0.4146899804740282;-0.3979310886759402;0.5746782625017036;1.0000072004535243
89.82;0.9954096910203553;0.4166859101123736;0.41850606688078135;0.39186412275610466;0.39374111329137523;1.0051747388921926;0.9999703945221652;9.9989280758762;0.416795978828816;0.45189730429884073;0.4519394035460089;0.41469022926862337;-0.3979310878211796;0.5746797583747835;1.0000082584190342
89.83;0.9954098298442184;0.41668495664749844;0.4185066173471717;0.39186497704684564;0.39374150080305637;1.0051712917905706;0.9999725338056259;9.998959503380176;0.41679504288272345;0.45189703379229207;0.4519396894571343;0.41469047351847715;-0.39793108692932033;0.5746811949158446;1.0000092118906256
89.84;0.9954098950926327;0.4166839897924973;0.41850718534178577;0.3918658625484261;0.39374187316426645;1.0051678178168537;0.9999746116378365;9.998990266110143;0.4167940930040451;0.4518968087897428;0.45194003091194895;0.4146907134702353;-0.3979310860018321;0.5746825727405984;1.0000100599222397
89.85;0.9954098871075926;0.4166830108428614;0.4185077747650054;0.3918667811751439;0.39374223016388743;1.0051643167192383;0.9999766283548336;9.999020214100828;0.4167931298298046;0.45189662788981666;0.4519404291272548;0.4146909497704441;-0.39793108504051095;0.574683892820007;1.0000107983932551
89.86;0.9954098089955195;0.41668202150144384;0.41850838899284937;0.391867735325601;0.393742571185323;1.0051607863028738;0.9999785877866371;9.99904919498771;0.4167921535985547;0.451896489380939;0.45194088527308157;0.4146911835429646;-0.3979310840474307;0.5746851567283747;1.0000114209603035
89.87;0.9954096648786226;0.4166810234194706;0.41850903042516524;0.3918687277418982;0.39374289508641663;1.005157222336264;0.9999804953546405;9.999077069679458;0.41679116393655563;0.45189639159677397;0.4519414002161323;0.4146914164431983;-0.39793108302505786;0.5746863667359358;1.0000119215782455
89.88;0.9954094575243031;0.41668001786068076;0.41850969993586207;0.39186976098963366;0.39374320049607503;1.005153618672603;0.999982356144532;9.999103720005635;0.41679015988607043;0.451896333147832;0.4519419745276561;0.4146916504993207;-0.3979310819762356;0.5746875259177189;1.000012297004358
89.89;0.9954091878711103;0.41667900590702356;0.41851039689895525;0.3918708370871515;0.3937434861680279;1.005149968468876;0.9999841740576995;9.999129040817037;0.4167891403940284;0.45189631274813963;0.451942608780893;0.4146918878426801;-0.39793108090399854;0.5746886381663584;1.0000125477378494
89.9;0.9954088559784783;0.4166779888123977;0.4185111196015054;0.39187195720937235;0.3937437512139938;1.0051462657682493;0.9999859512549817;9.999152937862744;0.4167881049617057;0.4518963290725309;0.45194330351073453;0.4146921303672131;-0.39793107981160486;0.5746897078875087;1.0000126775968545
89.91;0.9954084614131741;0.4166769682570596;0.4185118656274168;0.3918731214988854;0.3937439951646952;1.0051425066179651;0.9999876881894305;9.999175338787088;0.4167870537803183;0.4518963811328394;0.45194405856855635;0.41469237947251103;-0.39793107870272976;0.5746907393646086;1.0000126924897694
89.92;0.9954080035856467;0.41667594656265067;0.41851263246047127;0.39187432933534205;0.3937442180087063;1.005138689615461;0.99998938420343;9.999196195541622;0.4167859872677458;0.4518964688291875;0.45194487230940783;0.41469263615412255;-0.39793107758151425;0.5746917365838268;1.0000125992080933
89.93;0.9954074826288006;0.41667492676565965;0.41851341803972686;0.39187557985435145;0.39374442022963063;1.0051348156839592;0.9999910380026777;9.999215470790661;0.4167849057938927;0.45189659294783563;0.45194574126881326;0.41469290111257084;-0.3979310764524054;0.5746927037600127;1.0000124049139716
89.94;0.9954068996528515;0.41667391244188257;0.4185142206504673;0.39187687213220557;0.3937446028306014;1.005130887370988;0.9999926485723895;9.999233124782288;0.41678380996661374;0.45189675466740126;0.4519466605985063;0.41469317476785655;-0.3979310753197666;0.5746936456903345;1.0000121169842227
89.95;0.9954062561741197;0.4166729074171502;0.4185150387133384;0.3918782050312827;0.39374476747423115;1.0051269086409738;0.9999942164427738;9.999249109231643;0.41678270083655755;0.45189695506850736;0.45194762512371;0.4146934575125572;-0.39793107418736845;0.5746945671239253;1.0000117424471073
89.96;0.9954055531373653;0.4166719153961705;0.41851587117295763;0.3918795770494295;0.39374491647509036;1.0051228848755984;0.9999957440932689;9.99926336633039;0.41678157988656095;0.45189719477194407;0.45194863034723826;0.41469374978343976;-0.39793107305821424;0.574695471379994;1.000011287078967
89.97;0.995404790404806;0.41667093935889854;0.4185167178148234;0.3918809863097538;0.39374505212105937;1.0051188225773686;0.99999723545099;9.999275839332245;0.4167804490870845;0.45189747388444584;0.45194967295325755;0.4146940517099775;-0.39793107193486027;0.5746963597346737;1.0000107557621232
89.98;0.9954039674122114;0.41666998108435066;0.41851757883735125;0.3918824307961062;0.3937451757763593;1.0051147293718374;0.9999986947186418;9.999286493576486;0.4167793108214517;0.4518977925683341;0.4519507511625881;0.41469436307889745;-0.3979310708198348;0.5746972324540439;1.0000101544773217
89.99;0.9954030836954776;0.4166690412286581;0.418518454250167;0.39188390872286266;0.3937452879696553;1.0051106137735883;1.0000001249145167;9.999295327093934;0.41677816790385347;0.4518981517080035;0.4519518648843803;0.41469468379132507;-0.39793106971591496;0.5746980903972996;1.0000094910879365
90.0;0.9954021390284528;0.41666811965043754;0.4185193438332607;0.39188541886196165;0.3937453891673115;1.0051064841431516;1.0000015273627747;9.999302358888496;0.416777023658867;0.4518985526503922;0.45195301520950854;0.4146950142385192;-0.39793106862618155;0.5746989359674113;1.000008773606763
90.01;0.9954011342883362;0.41666721585746946;0.4185202475453623;0.39188696090331315;0.3937454798081946;1.0051023482912553;1.0000029025944897;9.999307621602348;0.4167758813797008;0.4518989963339281;0.45195420341865816;0.41469535530807533;-0.39793106755377944;0.5746997731620394;1.000008008586214
90.02;0.9954000719832096;0.4166663295473477;0.4185211657341023;0.3918885354509219;0.3937455598751511;1.005098214349933;1.000004251770756;9.999311176042463;0.416774743532627;0.4518994829989152;0.45195543026688134;0.41469570799776284;-0.39793106650177834;0.5747006070450017;1.0000072013139727
90.03;0.9953989553742627;0.416665460795994;0.4185220989116183;0.3918901432560438;0.39374562902071125;1.0050940914720201;1.0000055770589478;9.999313119229937;0.41677361159514686;0.451900012520479;0.4519566958460834;0.41469607283893956;-0.397931065473275;0.5747014431643515;1.0000063571647637
90.04;0.9953977877190928;0.41666461013334444;0.41852304756060515;0.3918917843201927;0.3937456867315002;1.0050899896037024;1.000006880704944;9.999313568808368;0.41677248637668535;0.451900584611343;0.45195799957639515;0.4146964493458699;-0.397931064471225;0.574702287095082;1.000005482541574
90.05;0.9953965726214902;0.4166637788612348;0.41852401203094736;0.3918934574101159;0.39374573188680734;1.0050859191598003;1.0000081638714629;9.999312638893183;0.4167713683414431;0.45190119867527306;0.4519593402477585;0.4146968356655938;-0.39793106349805896;0.5747031441858482;1.0000045837199347
90.06;0.9953953141673219;0.41666296904366;0.41852499227799045;0.39189516007981984;0.3937457623435651;1.005081890988401;1.000009425693343;9.999310425930116;0.4167702578613698;0.45190185362758034;0.45196071616160827;0.4146972288425263;-0.3979310625556478;0.5747040196649976;1.0000036650944057
90.07;0.995394016383726;0.4166621829921674;0.4185259878106325;0.3918968891757243;0.39374577524659565;1.0050779158338308;1.00001066321018;9.999307013396296;0.41676915519552427;0.4519025479781759;0.4519621250657505;0.41469762553033035;-0.3979310616455014;0.5747049186144781;1.0000027292892808
90.08;0.9953926832168333;0.41666142291295566;0.4185269979709575;0.3918986410739959;0.3937457676969227;1.0050740031676288;1.0000118726282072;9.99930248199522;0.4167680602734545;0.4519032798520428;0.45196356406081506;0.4146980225018428;-0.3979310607687632;0.5747058452621744;1.0000017779957635
90.09;0.9953913191600541;0.4166606909776263;0.418528022186673;0.3919004114884854;0.39374573707163396;1.0050701604647534;1.0000130507642664;9.999296913811701;0.4167669729207699;0.4519040464946476;0.4519650297865186;0.4146984169992804;-0.3979310599262091;0.5747068023121212;1.0000008123418918
90.1;0.9953899294262956;0.4166599894808153;0.418529060025539;0.3919021956143874;0.3937456809496554;1.0050663939808202;1.0000141952880814;9.999290400308757;0.41676589334570846;0.45190484374290013;0.451966518583687;0.41469880707470863;-0.39793105911834786;0.574707791160535;0.9999998334536079
90.11;0.9953885191080473;0.4166593207559977;0.41853011119238004;0.3919039885712011;0.3937455969715226;1.005062710756905;1.0000153042364646;9.99928305204587;0.4167648219680094;0.45190566616732497;0.4519680263712049;0.41469919163690233;-0.39793105834525266;0.5747088124905558;0.9999988425677936
90.12;0.9953870921131004;0.4166586867647359;0.41853117564409664;0.39190578584982155;0.3937454829845241;1.0050591196251346;1.0000163762256762;9.999274995553362;0.4167637586356397;0.45190650785485886;0.45196954860645056;0.41469957029146376;-0.3979310576063399;0.5747098665572077;0.9999978398413437
90.13;0.9953856510620559;0.4166580885663158;0.4185322536782335;0.3919075837008993;0.39374533761487285;1.0050556297454063;1.000017410967471;9.999266360626159;0.41676270219827466;0.4519073630358997;0.451971080607361;0.4146999431443085;-0.397931056900602;0.5747109531010017;0.9999968230752811
90.14;0.9953841979953524;0.41665752606186957;0.41853334601567993;0.3919093790603242;0.3937451603965083;1.005052248355002;1.0000184090219364;9.99925726980521;0.4167616507289935;0.4519082259039573;0.4519726176670832;0.4147003105034377;-0.3979310562271594;0.5747120711823156;0.9999957878940223
90.15;0.995382734660139;0.4166569982316672;0.4185344539691961;0.3919111688419123;0.39374495076489313;1.0050489800006717;1.000019371168938;9.999247834904109;0.41676060189170017;0.4519090903821403;0.45197415453127165;0.41470067285496315;-0.3979310555854903;0.5747132191610966;0.9999947288897483
90.16;0.9953812626842418;0.41665650348564837;0.41853557934722707;0.391912949072066;0.3937447072652335;1.0050458275551264;1.000020297644983;9.999238158925204;0.4167595533118323;0.451909950460787;0.4519756851226732;0.41470103114068696;-0.39793105497498404;0.5747143947920443;0.9999936403425528
90.17;0.9953797852182975;0.41665603978203763;0.4185367239683922;0.3919147148136297;0.39374442819965855;1.005042793794412;1.0000211867751676;9.999228335493695;0.4167585030110499;0.45191080045549115;0.4519772033320286;0.4147013866150879;-0.3979310543943644;0.5747155955040406;0.9999925165857839
90.18;0.9953783088359792;0.4166556048242492;0.4185378894597778;0.39191646116661005;0.3937441126975918;1.0050398820624287;1.000022033804176;9.999218443432005;0.416757449658029;0.45191163486209623;0.4519787039202325;0.41470174025000556;-0.3979310538415939;0.5747168184733035;0.999991352568423
90.19;0.9953768432338398;0.41665519645177673;0.41853907767766185;0.3919181841153798;0.39374376093789387;1.0050370957566652;1.0000228312103039;9.999208540874276;0.4167563925565722;0.4519124480904812;0.45198018232797776;0.41470209227340876;-0.39793105331407097;0.574718060156141;0.9999901442128197
90.2;0.9953753996443684;0.41665481292923734;0.41854029082471705;0.39191988037222014;0.39374337371420204;1.0050344380017893;1.0000235703342526;9.999198663966176;0.4167553316388537;0.4519132345462794;0.45198163384823553;0.41470244188507105;-0.39793105280883057;0.5747193158380126;0.9999888881024871
90.21;0.9953739895900389;0.41665445307668786;0.4185415308262337;0.39192154689285563;0.3937429520764853;1.0050319123646958;1.0000242435222337;9.999188831646125;0.41675426750428235;0.4519139891617452;0.45198305343792133;0.4147027869901503;-0.39793105232281983;0.5747205793684065;0.9999875811385949
90.22;0.9953726236619159;0.4166541163123405;0.4185427988289872;0.3919231806897237;0.3937424972591401;1.0050295235526976;1.000024845658264;9.999179047798357;0.41675320118813364;0.4519147076664232;0.45198443656341414;0.414703124119056;-0.3979310518531557;0.5747218431716191;0.999986220971202
90.23;0.9953713105147547;0.4166538024829619;0.41854409529962766;0.3919247788144958;0.3937420107642676;1.0050272770171715;1.000025374275017;9.99916929906197;0.4167521337374934;0.45191538645059914;0.4519857800853068;0.414703448675652;-0.39793105139727925;0.57472309900917;0.9999848062230112
90.24;0.9953700568874478;0.41665351150403684;0.4185454203334662;0.39192633836430196;0.3937414944496077;1.005025177878349;1.0000258288495074;9.999159555275702;0.4167510661186517;0.45191602256319846;0.45198708212632477;0.41470375550840194;-0.39793105095308323;0.5747243388606541;0.9999833356430822
90.25;0.9953688681985787;0.41665324321724;0.418546773745157;0.39192785652940476;0.39374095051195024;1.0050232299704391;1.0000262097582084;9.999149768729524;0.41674999935006035;0.451916613824991;0.4519883411197321;0.41470403936475614;-0.39793105051896566;0.5747255552037703;0.9999818077011535
90.26;0.9953677485653487;0.41665299772353953;0.4185481550802526;0.3919293306688848;0.3937403812107221;1.0050214352203068;1.0000265174075753;9.999139869462109;0.41674893443676525;0.4519171588624134;0.4519895550246644;0.4147042947183572;-0.3979310500937647;0.5747267411005554;0.9999802215588961
90.27;0.9953666999478707;0.4166527758567734;0.41854956374950447;0.391930758496011;0.39373978826120676;1.005019793453418;1.0000267522326922;9.999129767295004;0.4167478724043772;0.4519176571118879;0.451990721381462;0.4147045155405515;-0.39793104967646864;0.5747278903502057;0.9999785778299843
90.28;0.9953657214134333;0.4166525792168793;0.4185509989890161;0.3919321383351084;0.3937391723325153;1.0050183028260036;1.000026914695823;9.99911936657423;0.41674681468406305;0.45191810865048404;0.4519918378437281;0.4147046958229894;-0.3979310492657561;0.5747289974895585;0.9999768778108007
90.29;0.9953648095666018;0.41665240987682833;0.41855245973921956;0.39193346922417815;0.39373853328439057;1.0050169611179012;1.0000270050184206;9.999108582582126;0.41674576355530046;0.4519185136820313;0.4519929025099901;0.41470483042321005;-0.3979310488599861;0.574730057475234;0.9999751222773378
90.3;0.9953639598866737;0.4166522703015632;0.4185539446966407;0.3919347509087103;0.3937378712439165;1.0050157670362927;1.0000270233085742;9.999097346919806;0.41674472220807696;0.451918871986016;0.4519939141527287;0.4147049151973652;-0.39793104845778954;0.5747310653820912;0.9999733114935018
90.31;0.9953631678578385;0.4166521632179341;0.41855545220893;0.39193598366432403;0.3937371877276442;1.005014719813167;1.0000269693487311;9.999085607055282;0.4167436941792647;0.4519191828270814;0.4519948724549005;0.41470494638572314;-0.3979310480584717;0.5747320168970349;0.9999714461102372
90.32;0.9953624291864054;0.41665209109859525;0.41855698013889736;0.39193716778387405;0.39373648591999333;1.0050138176309775;1.0000268416074205;9.999073332473927;0.41674268280546684;0.45191944534189205;0.45199577798889395;0.4147049202460226;-0.3979310476617171;0.5747329094990861;0.9999695277553791
90.33;0.9953617396725842;0.41665205568461433;0.41855852602467064;0.3919383033548845;0.3937357701748038;1.0050130568196125;1.0000266364854153;9.999060516506109;0.4167416912243883;0.4519196590404418;0.45199663216106534;0.41470483338600606;-0.39793104726705053;0.5747337430190689;0.9999675590033503
90.34;0.9953610953710729;0.41665205775140945;0.4185600871531727;0.39193939056672356;0.3937350453350623;1.0050124323247123;1.000026348966003;9.99904716007996;0.4167407223545649;0.4519198241441674;0.45199743731267883;0.4147046831787772;-0.3979310468736996;0.5747345189763801;0.9999655430728712
90.35;0.9953604926134808;0.41665209701809786;0.4185616606896601;0.391940429670841;0.39373431634857176;1.0050119391914074;1.000025974649884;9.99903325425277;0.4167397785570698;0.4519199416182195;0.4519981965421937;0.41470446775593656;-0.3979310464808572;0.5747352396578114;0.9999634839188841
90.36;0.9953599281517319;0.4166521724102566;0.4185632444012556;0.39194142054159875;0.39373358819096493;1.0050115742776382;1.0000255110338774;9.999018781667138;0.41673886125625803;0.4519200128900679;0.45199891328898567;0.4147041860084253;-0.3979310460879775;0.5747359077906182;0.9999613869635596
90.37;0.9953594000101543;0.4166522825151329;0.4185648372815557;0.3919423626611075;0.39373286561082627;1.0050113368269533;1.000024956650671;9.999003734494794;0.41673797070342583;0.4519200398009571;0.4519995913553813;0.4147038380205717;-0.3979310456949878;0.5747365265056882;0.999959259567315
90.38;0.9953589079205701;0.41665242569465366;0.41856643918817144;0.3919432558352228;0.39373215270404416;1.0050112276969767;1.0000243101494386;9.998988126993003;0.41673710620950943;0.4519200251761869;0.4520002352140949;0.4147034256108981;-0.3979310453022783;0.574737099283251;0.9999571108203937
90.39;0.995358452711065;0.41665260003280963;0.41856804984376167;0.39194410104353605;0.3937314528639461;1.0050112486348732;1.0000235709762682;9.998971987717542;0.4167362669554889;0.4519199730196734;0.4520008496482254;0.4147029523268884;-0.3979310449104048;0.5747376301468761;0.9999549514105485
90.4;0.9953580359553783;0.41665280352773393;0.41856966809345364;0.3919449003326953;0.39373076888765546;1.0050114020989722;1.0000227405262134;9.99895534803663;0.41673545274642143;0.4519198878205071;0.4520014387958495;0.414702422583843;-0.3979310445196926;0.5747381240008417;0.9999527930526467
90.41;0.9953576595978051;0.4166530344005035;0.4185712920070374;0.39194565597618625;0.393730102685244;1.005011690113335;1.0000218224458388;9.9989382432109;0.4167346641006456;0.4519197740735403;0.45200200569820725;0.4147018406887456;-0.3979310441297693;0.5747385865561231;0.9999506467317528
90.42;0.9953573243451832;0.4166532914041143;0.41857291951074166;0.39194637002160004;0.39372945507296053;1.0050121119783528;1.0000208218159017;9.998920719088787;0.41673390200261545;0.451919636207347;0.45200255270419504;0.41470121059631326;-0.3979310437392393;0.5747390238806975;0.9999485217051158
90.43;0.9953570284576008;0.4166535741432346;0.41857454885355333;0.391947044029495;0.3937288262873189;1.0050126634872154;1.0000197443740295;9.998902836962824;0.4167331680548357;0.4519194785332926;0.4520030820947557;0.41470053591009554;-0.39793104334582685;0.5747394421936614;0.9999464269428057
90.44;0.995356768561687;0.4166538831910515;0.41857617889344084;0.3919476787167637;0.3937282167246619;1.0050133386031024;1.0000185968571753;9.998884673573945;0.4167324647778427;0.4519193058237107;0.452003596256654;0.41469981961927393;-0.39793104294679027;0.5747398478502191;0.9999443730077157
90.45;0.9953565412812828;0.4166542198635624;0.41857780896529306;0.3919482740970701;0.3937276271895637;1.005014131089564;1.0000173870595757;9.998866315714647;0.4167317950592621;0.4519191240408789;0.452004097340265;0.4146990641531518;-0.39793104253941347;0.5747402469163286;0.9999423718496306
90.46;0.995356343696086;0.4166545857609371;0.4185794380317825;0.3919488300150174;0.39372705876655145;1.0050150348163414;1.0000161225723057;9.998847853887424;0.4167311610857987;0.4519189397505394;0.4520045870745071;0.4146982718804634;-0.3979310421216156;0.5747406443406301;0.9999404348635007
90.47;0.9953561724918797;0.41665498225753567;0.41858106403455064;0.39194934649852586;0.393726512495704;1.0050160434963233;1.000014809469616;9.998829376128484;0.4167305640060418;0.45191875872850934;0.4520050672195381;0.41469744538862413;-0.3979310416923369;0.5747410431515347;0.9999385706770509
90.48;0.9953560238895683;0.4166554102761619;0.41858268405770244;0.391949823888107;0.3937259888196832;1.0050171504388368;1.0000134517161696;9.998810962320624;0.4167300041917193;0.4519185855731283;0.4520055400380452;0.41469658716977115;-0.3979310412513479;0.5747414443050229;0.9999367837562967
90.49;0.9953558947386466;0.41665587045421015;0.41858429469438035;0.3919502629177172;0.39372548712496414;1.0050183491660207;1.000012051621314;9.99879268306007;0.4167294814575515;0.4519184242824087;0.45200600806915464;0.41469569912555726;-0.3979310407987826;0.5747418475003885;0.999935074670245
90.5;0.9953557827280847;0.4166563634972494;0.4185858922682958;0.3919506648317379;0.39372500559971213;1.0050196344507156;1.0000106112697058;9.998774602610673;0.41672899550077613;0.45191827830411757;0.4520064735582639;0.4146947827678586;-0.39793104033492266;0.5747422521117668;0.9999334413336355
90.51;0.9953556855314295;0.416656890659348;0.41858747312435735;0.39195103142993837;0.393724541542441;1.0050210021400392;1.000009133299114;9.998756784546968;0.416728546616858;0.45191815004637853;0.4520069381586036;0.4146938397907932;-0.3979310398602258;0.5747426575475993;0.9999318798475574
90.52;0.9953556005460297;0.4166574538978915;0.4185890340828839;0.3919513648672935;0.3937240921170545;1.005022448156263;1.0000076201780952;9.998739305107495;0.41672813601962244;0.45191804081940157;0.4520074030181807;0.4146928720362331;-0.39793103937527574;0.5747430634555643;0.9999303854812911
90.53;0.9953555253338469;0.4166580552236632;0.41859057272139916;0.39195166740642984;0.39372365487284583;1.0050239682862068;1.0000060731453193;9.99872226831089;0.4167277654458684;0.45191795118022676;0.4520078690718748;0.4146918812547888;-0.39793103888080733;0.5747434697564389;0.999928954189238
90.54;0.9953554574483716;0.4166586957153091;0.41859208721817226;0.39195194154214097;0.3937232278577032;1.0050255589121504;1.0000044921986104;9.998705802589972;0.4167274364995491;0.45191788118237197;0.4520083372555773;0.41469086929437293;-0.3979310383780193;0.5747438761265324;0.9999275829744166
90.55;0.9953553940475784;0.4166593748334401;0.4185935760543645;0.39195219024020383;0.39372280984049685;1.0050272176790422;1.000002877257342;9.998690037037129;0.41672715029261104;0.4519178304168069;0.4520088086381608;0.41468983846792135;-0.39793103786878536;0.574744281588321;0.9999262689876388
90.56;0.9953553328774948;0.4166600903998803;0.41859503769066214;0.3919524165787613;0.393722400202302;1.0050289433221704;1.0000012292882337;9.998675084165592;0.4167269074543565;0.4519177981523065;0.4520092845908389;0.4146887917666775;-0.39793103735554874;0.574744684346665;0.9999250089050491
90.57;0.9953552740175062;0.41666083922354585;0.4185964704053149;0.39195262310368967;0.39372199797996177;1.0050307347844682;0.9999995503927773;9.998661047690348;0.41672670814260493;0.4519177838833233;0.4520097670202702;0.41468773293473443;-0.3979310368410259;0.5747450812491925;0.9999237988242758
90.58;0.9953552201463609;0.41666161763040216;0.41859787257549363;0.3919528117481928;0.3937216011080742;1.0050325904237416;0.9999978432960526;9.998648037852545;0.41672655209153425;0.451917787879271;0.4520102584669396;0.4146866665636541;-0.3979310363277027;0.5747454677852497;0.9999226343722912
90.59;0.9953551750244933;0.41666242172171697;0.41859924275802834;0.39195298417097196;0.39372120678131595;1.0050345077129936;0.9999961110894673;9.998636171485183;0.4167264389555023;0.4519178110293856;0.4520107614934367;0.4146855979629681;-0.39793103581730327;0.5747458391390001;0.9999215108148544
90.6;0.9953551420568122;0.4166632478579081;0.4186005792852784;0.3919531419623507;0.3937208122786003;1.005036483521594;0.9999943567062244;9.998625559177652;0.41672636845597016;0.45191785419105857;0.45201127766502;0.41468453257669935;-0.3979310353106254;0.5747461910235699;0.9999204232237875
90.61;0.9953551237283149;0.41666409310143765;0.41860187995142073;0.3919532866201381;0.39372041549987374;1.0050385147826626;0.9999925813572941;9.99861629094825;0.41672633994723296;0.45191791790013613;0.45201180720618717;0.4146834753629025;-0.39793103480771175;0.5747465198942139;0.9999193668000861
90.62;0.9953551215682004;0.41666495511903323;0.41860314196020343;0.3919534193799515;0.3937200153030312;1.0050405990304725;0.9999907832467222;9.998608429506362;0.41672635201569314;0.451918002671111;0.4520123493732422;0.41468243047321596;-0.3979310343081687;0.5747468229791871;0.9999183374234892
90.63;0.9953551363779607;0.4166658316165176;0.4186043621950308;0.3919535411452856;0.3937196118102631;1.0050427348706488;0.9999889580431732;9.998602013218939;0.4167264028625322;0.45191810936974713;0.45201290297185276;0.41468140108202606;-0.3979310338116016;0.5747470981844124;0.9999173329244299
90.64;0.9953551679858307;0.4166667198194078;0.4186055377611184;0.391953652615899;0.3937192063830953;1.0050449221122264;0.9999871004579776;9.998597058369317;0.4167264911619943;0.4519182392360563;0.4520134668021953;0.41468038931718804;-0.3979310333178622;0.5747473439640405;0.9999163540956032
90.65;0.9953552141861913;0.41666761641498046;0.41860666631411025;0.39195375426787027;0.39371880112922575;1.0050471612367773;0.9999852055974857;9.99859355927369;0.41672661641107545;0.4519183935923878;0.4520140397842916;0.4146793963603682;-0.3979310328268642;0.5747475592013612;0.9999154038731497
90.66;0.9953552697541964;0.41666851769105073;0.4186077461109728;0.39195384604227224;0.3937183984127138;1.005049453271934;0.9999832693027081;9.998591495202556;0.4167267786316407;0.4519185733860542;0.4520146207751448;0.41467842242644454;-0.3979310323383385;0.5747477431277838;0.9999144853094144
90.67;0.9953553270841916;0.4166694195619742;0.41860877618940967;0.39195392716094607;0.39371800072938035;1.0050518000631106;0.9999812881078958;9.998590838182857;0.41672697797224806;0.4519187788959405;0.4520152084922145;0.4146774666848083;-0.397931031851919;0.5747478952884224;0.9999136000236305
