time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.68;0.9953553782014164;0.4166703176662565;0.41860975664805933;0.3919539963782103;0.39371761091848223;1.0050542033976892;0.9999792597740196;9.998591550793849;0.4167272143908086;0.45191900980223315;0.4520158015456583;0.4146765277288393;-0.39793103136743935;0.5747480152754754;0.9999127482703537
90.69;0.9953554155729276;0.4166712077562605;0.41861068856007716;0.3919540523262318;0.3937172322578517;1.005056663487042;0.9999771833487333;9.998593578465133;0.41672748729589465;0.4519192650835928;0.45201639849090036;0.4146756042700743;-0.3979310308851471;0.5747481023912346;0.999911929926555
90.7;0.9953554311786048;0.4166720860686496;0.41861157349082817;0.3919540936779303;0.39371686796290556;1.005059178619345;0.9999750582669661;9.998596844145927;0.41672779534102733;0.4519195427136956;0.45201699827345543;0.41467469528451806;-0.39793103040571387;0.5747481558024419;0.9999111448190747
90.71;0.9953554159366409;0.41667294923985837;0.4186124131156018;0.3919541194003031;0.3937165206920444;1.00506174596757;0.9999728838456942;9.998601247228837;0.41672813680689913;0.45191983992401297;0.45201760081255327;0.41467380007469723;-0.39793102992998375;0.574748174666754;0.9999103931570501
90.72;0.995355360617627;0.41667379414063266;0.4186132089749952;0.39195412919578676;0.3937161926451821;1.0050643621225284;0.9999706591642751;9.998606673958593;0.41672851044296927;0.451920153822664;0.4520182069089707;0.4146729188406836;-0.397931029458584;0.5747481575562133;0.999909676635793
90.73;0.9953552571762093;0.41667461799340044;0.4186139621943433;0.3919541236186623;0.39371588548904957;1.0050670225392628;0.9999683821652654;9.998613022116992;0.416728916165768;0.45192048160766995;0.45201881772096475;0.4146720531687776;-0.3979310289917484;0.5747481020509672;0.9999089985324434
90.74;0.9953550989621022;0.4166754183942109;0.41861467348720727;0.3919541035815945;0.39371559992963817;1.0050697209072952;0.9999660484877367;9.99862022203589;0.41672935507367304;0.4519208206054853;0.45201943447704385;0.41467120611988306;-0.3979310285294106;0.5747480050501298;0.9999083631535356
90.75;0.9953548802788132;0.4166761932502865;0.41861534359949165;0.39195406976141045;0.39371533589321134;1.0050724497228303;0.9999636522107086;9.998628232639152;0.41672982863071323;0.4519211687964652;0.4520200582695369;0.41467038232145886;-0.3979310280713805;0.5747478632105392;0.9999077760815464
90.76;0.9953545960035207;0.4166769410509948;0.41861597391188166;0.3919540221701772;0.393715093296389;1.0050752011896775;0.9999611884606434;9.998637015573816;0.4167303376959198;0.451921525694685;0.4520206899619431;0.414669587846631;-0.39793102761748217;0.5747476732920718;0.9999072443974585
90.77;0.9953542410500893;0.4166776609694695;0.41861656671459807;0.3919539599173598;0.3937148725364931;1.0050779673153125;0.9999586546992004;9.998646515712643;0.4167308822119643;0.4519218925873449;0.4520213305123557;0.4146688295631526;-0.397931027167604;0.5747474324159896;0.9999067761649005
90.78;0.9953538106448128;0.4166783521971401;0.4186171248607873;0.39195388147436744;0.39371467447316116;1.005080740094604;0.9999560499409375;9.998656662946823;0.41673146141429435;0.45192227182132444;0.45202198129940363;0.4146681143508566;-0.39793102672174824;0.5747471384569273;0.9999063794852174
90.79;0.9953533013463217;0.41667901347510405;0.41861765113376465;0.3919537851453363;0.39371450021540944;1.0050835127111928;0.9999533741331538;9.998667380171668;0.41673207417848546;0.45192266620405824;0.45202264413630017;0.41466744855525767;-0.39793102628013644;0.5747467906137941;0.9999060616213733
90.8;0.9953527110311321;0.4166796436124298;0.4186181476441609;0.3919536691381037;0.39371435090462054;1.0050862807680778;0.9999506275906589;9.998678586418256;0.41673271962360187;0.4519230790160452;0.4520233211279198;0.4146668377400644;-0.3979310258432112;0.5747463893136705;0.999905829021455
90.81;0.9953520384594976;0.41668024215004934;0.4186186153963004;0.39195353135641875;0.39371422744413515;1.0050890420907577;0.9999478098385928;9.998690199117439;0.4167333975145481;0.4519235139786931;0.4520240142934154;0.41466628651807136;-0.3979310254115202;0.5747459354290655;0.9999056878124238
90.82;0.9953512840517115;0.41668080943346414;0.4186190544941759;0.3919533694976514;0.3937141300703183;1.0050917957809908;0.9999449196636582;9.998702136509186;0.41673410782978687;0.4519239747794529;0.4520247249478759;0.41466579808353815;-0.39793102498571487;0.5747454300172201;0.9999056435441619
90.83;0.9953504506940968;0.416681346103306;0.41861946502233155;0.39195318149208724;0.393714058203771;1.0050945418278125;0.9999419565645151;9.998714313732787;0.4167348499867107;0.45192446446645945;0.4520254532472796;0.41466537370719597;-0.39793102456660806;0.5747448747453633;0.999905700614901
90.84;0.9953495434247761;0.4166818524905613;0.41861984769061417;0.3919529657149689;0.3937140110676183;1.0050972804425726;0.9999389217752207;9.998726632365388;0.41673562235323863;0.45192498525797387;0.4520261982831821;0.4146650126982785;-0.3979310241549555;0.5747442721189123;0.9999058622691341
90.85;0.9953485689650646;0.41668232851630704;0.41862020356951074;0.3919527209103197;0.39371398827090126;1.0051000109814727;0.9999358186309201;9.998738978373565;0.4167364223413272;0.4519255387321952;0.45202695867435394;0.4146647128653188;-0.39793102375098194;0.5747436253236649;0.9999061307291015
90.86;0.9953475352210706;0.4166827737199453;0.41862053349308803;0.3919524460722707;0.3937139896782333;1.0051027321669987;0.9999326528463043;9.998751234526965;0.4167372471486623;0.45192612601480103;0.4520277331178239;0.4146644711890359;-0.39793102335421854;0.5747429378700635;0.9999065067927155
90.87;0.9953464504858752;0.41668318695018536;0.4186208379266066;0.39195214014644897;0.3937140151092026;1.0051054429422626;0.9999294322966457;9.998763291196758;0.41673809426973696;0.45192674795776694;0.45202852052538406;0.41466428413265305;-0.3979310229638925;0.5747422132536734;0.9999069893906541
90.88;0.995345322292302;0.41668356635975584;0.4186211170357349;0.3919518016921444;0.3937140640306661;1.005108141946783;0.9999261660959262;9.998775046518931;0.4167389613191046;0.4519274051833803;0.4520293199951015;0.4146641475958642;-0.3979310225793501;0.5747414550632461;0.9999075761552341
90.89;0.9953441553703549;0.41668391002109356;0.41862137066814814;0.3919514289957753;0.3937141351954049;1.005110826770638;0.9999228639867932;9.998786403407529;0.4167398461239751;0.45192809792663874;0.45203013076406745;0.4146640572442796;-0.3979310222001686;0.5747406670627367;0.9999082649090325
90.9;0.9953429503343031;0.4166842162944764;0.41862159855536074;0.39195102049970404;0.3937142268398726;1.0051134944983227;0.9999195363651143;9.998797268141564;0.4167407471671376;0.45192882616878527;0.4520309521316316;0.4146640090727853;-0.39793102182614215;0.5747398526076372;0.9999090549608743
90.91;0.9953417050081934;0.4166844834486843;0.41862180044808944;0.39195057510554115;0.39371433755137214;1.0051161423007695;0.9999161936363754;9.998807548261212;0.41674166352095615;0.45192959007728845;0.4520317834389921;0.4146639995929685;-0.39793102145710796;0.574739014093038;0.9999099474465404
90.92;0.9953404165250905;0.41668470916292616;0.4186219756067826;0.391950092429513;0.393714466705506;1.005118767763106;0.9999128449134972;9.998817151461822;0.41674259460282914;0.4519303902584372;0.452032623966748;0.4146640258034924;-0.3979310210926474;0.5747381528593862;0.9999109443048851
90.93;0.9953390818412423;0.4166848906338756;0.41862212211812466;0.3919495730982341;0.39371461370531036;1.005121369380928;0.9999094975205725;9.998825993460418;0.4167435401838503;0.45193122787395834;0.4520334728996907;0.4146640850000934;-0.3979310207319926;0.5747372691230946;0.9999120463055009
90.94;0.9953376973744067;0.4166850252100024;0.4186222371554286;0.3919490188152395;0.3937147771803836;1.0051239463479256;0.9999061569401532;9.998834010799117;0.4167445002648087;0.4519321046796711;0.45203432931683113;0.4146641744824312;-0.3979310203740438;0.5747363622310298;0.9999132515786591
90.95;0.9953362593349184;0.41668511088383337;0.418622318219212;0.3919484318906269;0.39371495534242557;1.0051264978449836;0.9999028268350812;9.998841159675987;0.4167454747176395;0.45193302254009865;0.45203519185563773;0.41466429163814766;-0.3979310200172952;0.574735431434105;0.9999145550695653
90.96;0.9953347640720147;0.41668514639186616;0.4186223640917308;0.3919478144515666;0.39371514661015294;1.0051290227785394;0.9998995104107523;9.998847397040203;0.4167464627489273;0.45193398259353834;0.4520360586405887;0.4146644341375015;-0.3979310196599519;0.5747344763291234;0.9999159485057564
90.97;0.99533320761056;0.4166851311770699;0.4186223747563786;0.3919471681475649;0.39371534968247207;1.00513151995937;0.9998962123403508;9.998852666697204;0.4167474624692246;0.45193498503708324;0.4520369277140478;0.4146645997287731;-0.39793101930029806;0.5747334966285397;0.9999174210425502
90.98;0.995331586378279;0.41668506534098715;0.4186223507754419;0.39194649467452414;0.393715563437945;1.0051339880541064;0.9998929392321664;9.99885690407582;0.4167484711301042;0.45193602968872876;0.4520377972169631;0.4146647859365199;-0.397931018936909;0.5747324919237702;0.9999189603138124
90.99;0.9953298997679962;0.4166849496713407;0.4186222929459148;0.3919457965797398;0.3937157867528939;1.0051364254510275;0.9998896987003719;9.998860048371183;0.416749485699445;0.45193711650111607;0.45203866530049874;0.4146649901271003;-0.39793101856862334;0.5747314616759092;0.9999205532511639
91.0;0.9953281512871814;0.4166847856999756;0.41862220241136755;0.39194507764617625;0.3937160184640394;1.0051388309842253;0.9998864979363559;9.998862053715914;0.41675050304633227;0.4519382455801472;0.4520395301241379;0.4146652099020658;-0.3979310181945342;0.5747304051058945;0.9999221864376141
91.01;0.9953263470077176;0.4166845755012984;0.4186220805319083;0.3919443424844861;0.3937162578678428;1.005141204808663;0.9998833428372215;9.998862896831305;0.41675151996104;0.4519394167611611;0.4520403898218722;0.4146654433460339;-0.39793101781393336;0.5747293212427177;0.9999238459919573
91.02;0.9953244937587498;0.41668432123961596;0.4186219283243149;0.39194359565899706;0.3937165052504992;1.005143548131831;0.99988023860071;9.998862578738349;0.41675253351399344;0.4519406291700099;0.4520412425135537;0.4146656888313755;-0.3979310174260047;0.5747282093020176;0.9999255176083827
91.03;0.9953225985933096;0.41668402496588486;0.41862174644785655;0.3919428410927799;0.3937167618476646;1.0051458623134817;0.999877190478545;9.998861125578568;0.41675354149150107;0.45194188146491077;0.4520420865504375;0.41466594457582545;-0.39793101702951567;0.5747270686115443;0.9999271869570487
91.04;0.9953206694025318;0.4166836889064535;0.4186215359246512;0.39194208205823294;0.3937170293949822;1.0051481484594131;0.999874203131914;9.998858589179193;0.4167545424631236;0.4519431722721292;0.4520429206637823;0.4146662083413506;-0.3979310166230172;0.5747258976418202;0.9999288395962944
91.05;0.9953187156617672;0.41668331564899547;0.4186212985682148;0.3919413212595118;0.393717309696239;1.0051504074245212;0.9998712796334245;9.998855038203928;0.4167555354649008;0.4519444999927427;0.45204374370580686;0.4146664774172242;-0.39793101620544236;0.574724693378382;0.9999304609383428
91.06;0.9953167485054676;0.4166829078629548;0.4186210367533373;0.3919405605373766;0.3937176044606861;1.005152639798358;0.9998684215273014;9.998850540855388;0.4167565194124179;0.4519458629310735;0.4520445542412805;0.41466674850777;-0.39793101577634954;0.5747234520809164;0.9999320372879065
91.07;0.9953147810819614;0.4166824680871025;0.41862075299642915;0.3919398008309475;0.3937179154462949;1.00515484625428;0.9998656297468645;9.998845157810388;0.41675749263225087;0.4519472601767437;0.45204535028383747;0.4146670174951995;-0.3979310153356268;0.5747221702959936;0.9999335568398466
91.08;0.9953128288077736;0.4166819987811831;0.41862044975151647;0.3919390429514931;0.39371824465883903;1.0051570280911772;0.9998629051336805;9.998838954658348;0.4167584530275402;0.4519486916895493;0.4520461292177833;0.4146672797301941;-0.3979310148832763;0.5747208450981991;0.9999350097086864
91.09;0.9953109081529691;0.4166815022600365;0.41862012937489584;0.39193828831849764;0.3937185943142204;1.0051591876129335;0.9998602477604024;9.998832016549576;0.41675939867586625;0.45195015723907295;0.45204688781062335;0.4146675306692363;-0.3979310144194982;0.5747194740048878;0.9999363871671487
91.1;0.9953090351881029;0.41668098069552323;0.4186197940115606;0.39193753895173006;0.3937189666774595;1.0051613289473187;0.999857655783652;9.998824448987516;0.41676032817611747;0.45195165566608525;0.45204762222667483;0.41466776597407506;-0.39793101394466;0.5747180551398415;0.9999376806606689
91.11;0.9953072248052569;0.4166804367137163;0.4186194456344996;0.3919367971325158;0.39371936395221274;1.0051634585245401;0.9998551248017935;9.998816370808385;0.41676124047058544;0.4519531850707419;0.4520483284603435;0.4146679812893138;-0.39793101345907433;0.5747165874773874;0.9999388824272035
91.12;0.9953054894620105;0.41667987407628887;0.41861908647564566;0.3919360649684845;0.3937197881919145;1.005165583421164;0.9998526485673255;9.998807908030741;0.4167621343062761;0.4519547434427299;0.45204900313194357;0.4146681725838839;-0.3979310129630002;0.5747150704305888;0.9999399875956245
91.13;0.9953038380141952;0.4166792975606629;0.4186187193074065;0.39193534386319523;0.3937202410339263;1.005167708820623;0.9998502214891808;9.99879919031164;0.41676300757976004;0.45195632933451596;0.4520496435627497;0.4146683367477364;-0.39793101245691376;0.5747135030416903;0.9999409946966904
91.14;0.9953022762832168;0.4166787123968655;0.41861834692077793;0.3919346346317872;0.39372072312558615;1.0051698375273765;0.9998478408026075;9.998790353203278;0.41676385688702033;0.4519579421623225;0.45205024728997795;0.414668471505368;-0.39793101194159286;0.5747118838829581;0.9999419038183736
91.15;0.9953008085303395;0.416678123881004;0.4186179713316569;0.3919339383776207;0.39372123385740426;1.0051719712619545;0.9998455057868382;9.998781541204528;0.4167646776050861;0.451959581924584;0.4520508117839991;0.4146685749044003;-0.3979310114178196;0.5747102116568594;0.9999427142858597
91.16;0.9952994383457332;0.4166775372496798;0.4186175936213546;0.3919332569374452;0.39372177167073014;1.005174111678038;0.9998432157563597;9.998772903781461;0.4167654643824236;0.4519612486859436;0.45205133401562336;0.4146686453064989;-0.3979310108860939;0.5747084857093574;0.9999434232563171
91.17;0.9952981687501393;0.4166769579395453;0.41861721411748753;0.3919325926034558;0.393722334218165;1.0051762609547452;0.999840970060851;9.99876459496706;0.41676621157723837;0.45196294212826643;0.4520518101788852;0.4146686819617287;-0.3979310103466922;0.5747067060862759;0.9999440262874134
91.18;0.9952970018034568;0.41667639171350324;0.4186168323865012;0.3919319478422406;0.3937229183505937;1.0051784221076447;0.9998387689935557;9.99875678048779;0.4167669136496266;0.45196466119979595;0.45205223602590805;0.4146686853114821;-0.39793100979985524;0.5747048729314468;0.9999445195323664
91.19;0.9952959389310689;0.4166758441500115;0.4186164472081123;0.3919313253131812;0.39372352040149167;1.0051805986105984;0.9998366136044382;9.998749632699429;0.4167675655455029;0.4519664039867706;0.4520526072731916;0.41466865644255846;-0.3979310092459591;0.5747029858384346;0.9999449006184394
91.2;0.9952949825110811;0.4166753202081761;0.41861605693075954;0.39193072806072027;0.3937241364283358;1.005182794029261;0.9998345056275431;9.99874331181985;0.41676816268509265;0.45196816803201134;0.452052919957677;0.4146685964856042;-0.3979310086857166;0.5747010443301861;0.9999451668227681
91.21;0.9952941367073638;0.4166748244027502;0.41861566015053026;0.3919301593967003;0.39372476201719103;1.00518501270021;0.999832448323296;9.998737956619365;0.4167687009272401;0.45196995081242924;0.45205317066685896;0.4146685067301479;-0.3979310081200777;0.5746990488813918;0.9999453130570298
91.22;0.9952934063868517;0.41667436125048657;0.4186152561048328;0.39192962249125046;0.3937253920859523;1.0051872606317804;0.999830446652189;9.998733690791507;0.41676917710459177;0.4519717496403013;0.4520533564982337;0.4146683888682724;-0.3979310075498544;0.5746970009688018;0.9999453322239659
91.23;0.9952927957625675;0.41667393530608804;0.418614844868564;0.39192912038991784;0.3937260212823972;1.0051895445376884;0.9998285059656462;9.9987306293679;0.41676958934802016;0.45197356123337024;0.4520534753410956;0.41466824493117393;-0.3979310069756588;0.5746949021841675;0.9999452176812731
91.24;0.9952923078926458;0.4166735504134275;0.4186144277701207;0.39192865624649204;0.39372664490268633;1.0051918696460687;0.9998266311560187;9.998728875987927;0.4167699366138057;0.4519753819553274;0.45205352637922563;0.4146680771799536;-0.3979310063982353;0.5746927534985535;0.9999449655084338
91.25;0.9952919444469303;0.416673209043214;0.4186140073658162;0.3919282331797857;0.3937272595558724;1.005194238966942;0.9998248276452749;9.998728517784722;0.41677021835896394;0.4519772083081566;0.4520535100338823;0.4146678878850351;-0.3979310058186551;0.5746905552488976;0.9999445749486359
91.26;0.9952917056045756;0.4166729126328521;0.418613586612747;0.39192785409490705;0.3937278631181495;1.0051966543166866;0.9998231021723732;9.998729621247712;0.41677043491658383;0.45197903671964523;0.45205342776704277;0.4146676788167213;-0.39793100523806757;0.5746883076677479;0.9999440475579487
91.27;0.9952915907685638;0.4166726622337123;0.41861316794333897;0.3919275216232955;0.39372845444680776;1.0051991173659145;0.9998214619788824;9.998732220574018;0.41677058796049016;0.4519808632293165;0.45205328224153296;0.4146674508621207;-0.39793100465739134;0.5746860114480636;0.9999433865637423
91.28;0.995291599703909;0.4166724584250443;0.4186127526406795;0.39192723791747464;0.3937290329944535;1.0052016294272168;0.999819914174175;9.998736304333388;0.4167706805247536;0.45198268354029614;0.45205307713668297;0.41466720415583364;-0.3979310040775633;0.5746836677876098;0.9999425971468319
91.29;0.9952917322218873;0.41667230076005285;0.41861234089648874;0.39192700455510915;0.3937295981237983;1.005204190415639;0.9998184659201502;9.998741820964007;0.41677071663332504;0.45198449299046584;0.4520528164968128;0.41466693840790025;-0.39793100350006066;0.5746812780671775;0.9999416865355601
91.3;0.9952919862911757;0.41667218772136394;0.41861193274359426;0.3919268227375494;0.39373014869335954;1.0052067984086142;0.9998171237247061;9.998748700657094;0.4167707009574189;0.4519862866741407;0.4520525043160423;0.4146666531859446;-0.39793100292691574;0.5746788438891476;0.9999406630462976
91.31;0.9952923573525616;0.41667211734113435;0.4186115287446796;0.3919266934609806;0.39373068332072586;1.0052094500801265;0.9998158918972818;9.998756873000959;0.41677063878404746;0.45198805984632534;0.4520521445162288;0.41466634811713793;-0.39793100236042234;0.5746763675530216;0.9999395353734846
91.32;0.9952928395075265;0.41667208770607117;0.41861112972625525;0.39192661747404584;0.39373120073588874;1.0052121412510813;0.9998147718872075;9.998766273772189;0.4167705360980124;0.4519898079168796;0.45205174098207573;0.4146660226668881;-0.39793100180306823;0.5746738525516746;0.9999383131770742
91.33;0.9952934263654275;0.4166720970416675;0.4186107363529251;0.39192659523514173;0.39373169970286676;1.0052148674327896;0.9998137629161741;9.998776844629443;0.4167703993497416;0.4519915261062293;0.4520512972829641;0.41466567563154694;-0.39793100125739467;0.5746713036177226;0.9999370077317932
91.34;0.9952941109235165;0.41667214363109306;0.4186103491074477;0.39192662713386067;0.393732178916421;1.0052176245936093;0.9998128634921346;9.998788527438183;0.4167702350174599;0.45199320968094203;0.4520508161017132;0.41466530519336414;-0.39793100072567905;0.5746687258788227;0.9999356310983029
91.35;0.9952948855127361;0.4166722257706875;0.41860996841041404;0.3919267137300197;0.3937326372913754;1.0052204094309884;0.9998120729238433;9.998801258551955;0.4167700493628317;0.45199485455926114;0.4520502989610693;0.4146649094836327;-0.39793100020976213;0.5746661237832211;0.9999341945133584
91.36;0.9952957423856457;0.4166723421789683;0.4186095944571192;0.3919268555608594;0.39373307413798764;1.00522321823401;0.9998113917822684;9.998814972079712;0.41676984817076274;0.4519964572117891;0.4520497468836568;0.4146644865451987;-0.3979309997109409;0.5746635011175557;0.9999327075354014
91.37;0.9952966745658445;0.41667249265206224;0.41860922673654033;0.39192705272932404;0.39373348875637587;1.0052260451263184;0.9998108214870691;9.998829610896475;0.4167696364776003;0.45199801410392;0.4520491615629091;0.41466403386065576;-0.3979309992299119;0.5746608619173217;0.9999311780147399
91.38;0.9952976764969693;0.41667267808043124;0.4186088638107535;0.3919273047604832;0.3937338798842376;1.0052288819043562;0.9998103635990137;9.998845132826668;0.41676941877491813;0.4519995217048421;0.45204854566850783;0.4146635485856101;-0.39793099876689175;0.5746582110336385;0.99992961199964
91.39;0.9952987445922084;0.4166728998339561;0.41860850386587883;0.39192761091334183;0.39373424541541613;1.0052317199537855;0.9998100193712312;9.998861508549039;0.4167691994109396;0.4520009768375652;0.4520479021137615;0.4146630281244039;-0.3979309983218379;0.5746555539663488;0.9999280134024313
91.4;0.9952998776380677;0.41667315918155157;0.4186081454621933;0.39192797064117263;0.39373458232152536;1.0052345515927816;0.9998097901096221;9.998878717672532;0.4167689826477498;0.4520023766326019;0.4520472333897807;0.4146624703267834;-0.39793099789468056;0.5746528963575243;0.9999263846745022
91.41;0.9953010763267601;0.41667345695594776;0.41860778748183824;0.39192838343437936;0.39373488683672553;1.005237369372596;0.9998096779365919;9.998896743525965;0.41676877269168533;0.4520037182605039;0.45204654126884547;0.4146618736719255;-0.39793099748548866;0.5746502437406742;0.999924728540084
91.42;0.9953023415050021;0.41667379319584125;0.41860742852020283;0.39192884818594603;0.3937351549811171;1.0052401654821295;0.9998096855673264;9.998915564890623;0.4167685738114486;0.4520049989594033;0.4520458265957168;0.414661237577768;-0.39793099709446395;0.5746476016433775;0.9999230484519788
91.43;0.9953036725254912;0.4166741667469328;0.41860706664311687;0.3919293630612233;0.39373538330002056;1.005242932447921;0.9998098145287555;9.998935146360138;0.4167683900068892;0.4520062163932421;0.4520450893533135;0.4146605627158541;-0.3979309967218474;0.5746449755014177;0.9999213473312887
91.44;0.9953050671131045;0.4166745752583675;0.41860669971638653;0.3919299258752294;0.39373556950462774;1.0052456634534321;0.999810063867522;9.998955432746063;0.4167682246708225;0.4520073688126966;0.45204432914194054;0.41465985116158577;-0.3979309963678492;0.5746423705296941;0.9999196269189006
91.45;0.9953065221046324;0.416675015575895;0.418606325922443;0.3919305342952014;0.39373571254551554;1.0052483509960457;0.9998104310074033;9.998976351356786;0.41676808100121593;0.45200845488494457;0.4520435457705192;0.4146591059118254;-0.3979309960326783;0.5746397918453495;0.9999178886906057
91.46;0.9953080341865754;0.4166754840087526;0.41860594404966717;0.39193118577577896;0.3937358121147926;1.0052509849576197;0.999810913174125;9.998997814927032;0.4167679624344008;0.45200947387524426;0.45204273963460145;0.4146583302794608;-0.39793099571671425;0.5746372442248747;0.999916134828102
91.47;0.9953096005686153;0.4166759763169896;0.41860555343003103;0.39193187766899773;0.3937358682808801;1.0052535521770452;0.9998115075212053;9.999019718580154;0.41676787218187766;0.45201042617474485;0.452041911704608;0.414657527945681;-0.39793099542072724;0.5746347317772038;0.9999143681038731
91.48;0.9953112191461592;0.4166764877221292;0.41860515371277557;0.3919326074855225;0.3937358816605664;1.0052560376018727;0.9998122103343671;9.99904194012846;0.41676781244903893;0.45201131335549866;0.4520410631552512;0.41465670312776964;-0.39793099514606656;0.5746322584518019;0.9999125918027904
91.49;0.9953128880195535;0.4166770130013539;0.41860474454117624;0.391933372824881;0.39373585347725015;1.0052584259018629;0.9998130162562241;9.999064355245787;0.4167677843665475;0.4520121376036134;0.4520401951348008;0.4146558603552064;-0.39793099489446737;0.5746298288912222;0.9999108104925845
91.5;0.9953146051032804;0.41667754652705247;0.4186043251448047;0.39193417127137586;0.3937357850795974;1.005260703045733;0.9998139175945554;9.999086850661667;0.41676778847172713;0.4520129011604178;0.45203930885168814;0.4146550042139719;-0.3979309946674062;0.5746274488386185;0.9999090305774216
91.51;0.9953163676786148;0.4166780824032998;0.4186038944030546;0.39193500057309233;0.3937356774247618;1.0052628566360822;0.9998149042200155;9.999109312091534;0.4167678251419596;0.45201360625349446;0.45203840551726016;0.41465413917791494;-0.3979309944657466;0.5746251247426691;0.999907260100659
91.52;0.9953181718966574;0.41667861474923373;0.4186034513151464;0.39193585845788276;0.3937355310557694;1.005264875082605;0.9998159646025929;9.99913160697606;0.4167678949564149;0.45201425536306017;0.4520374863083134;0.4146532694009598;-0.397930994289979;0.5746228625382876;0.9999055081756264
91.53;0.9953200135950729;0.41667913799328693;0.41860299492295433;0.39193674227316466;0.39373534673229277;1.0052667477305341;0.9998170868365495;9.99915358861396;0.4167679986367172;0.45201485145331705;0.4520365526680563;0.414652398516739;-0.3979309941405459;0.5746206666434163;0.9999037846319412
91.54;0.9953218899306429;0.41667964727355;0.4186025238880333;0.39193764921760554;0.3937351259823234;1.0052684658418642;0.9998182587518399;9.99917511326366;0.41676813634389165;0.4520153980788612;0.45203560639175727;0.41465152921997306;-0.3979309940178739;0.5746185400158296;0.9999021002881583
91.55;0.9953237993994525;0.41668013886530586;0.4186020365512711;0.391938576599639;0.3937348707179192;1.005270022420101;0.9998194683300962;9.999196052412913;0.416768307261672;0.45201589942324755;0.45203464927211606;0.41465066286993923;-0.3979309939221983;0.5746164847665762;0.999900467103718
91.56;0.9953257399522578;0.41668061024223785;0.4186015314545456;0.3919395217613603;0.3937345823493686;1.005271410912247;0.9998207049032323;9.999216288104712;0.41676850991529957;0.45201635994360373;0.4520336827766197;0.41464979988978656;-0.3979309938534832;0.5746145023349268;0.9998988972649256
91.57;0.9953277074571629;0.4166810597201856;0.4186010079392471;0.3919404819708126;0.3937342611779042;1.0052726250593005;0.9998219597350839;9.999235702803544;0.41676874250237983;0.45201678349803864;0.45203270782236205;0.41464894066744623;-0.39793099381151126;0.5746125930155818;0.9998974016666448
91.58;0.9953296960500859;0.4166814859463124;0.41860046631889075;0.3919414540279259;0.3937339063883655;1.0052736605177328;0.9998232259564497;9.999254186336644;0.41676900312037185;0.4520171730839805;0.4520317247056615;0.4146480862806572;-0.3979309937960542;0.574610755898284;0.9998959891589615
91.59;0.9953316994646432;0.4166818874478166;0.41859990741487574;0.39194243375169596;0.3937335165997723;1.005274515892829;0.9998244986086315;9.999271642773717;0.4167692902215315;0.45201753151701374;0.45203073359658347;0.41464723889709365;-0.39793099380713964;0.5746089895849785;0.9998946667420744
91.6;0.9953337118600681;0.41668226260623764;0.41859933207410577;0.3919434160770519;0.3937330903972291;1.0052751917333989;0.9998257739562596;9.999287984560253;0.41676960272746866;0.4520178615936697;0.4520297354032715;0.4146464014859592;-0.39793099384513797;0.5746072925798772;0.9998934395891778
91.61;0.9953357280784388;0.4166826100875307;0.41859874096705757;0.3919443956538614;0.3937326265437424;1.0052756885920688;0.9998270480280332;9.999303142784642;0.4167699395324102;0.45201816552084867;0.4520287323346365;0.4146455771160375;-0.397930993910391;0.5746056631748458;0.9998923105321412
91.62;0.9953377438444655;0.41668292904340976;0.4185981342816964;0.39194536711167416;0.39373212423371734;1.0052760057057755;0.9998283164515962;9.99931709064626;0.4167702992577834;0.45201844466616087;0.4520277278293097;0.4146447688832519;-0.3979309940028825;0.5746040994330309;0.9998912797067119
91.63;0.9953397557164738;0.4166832189756224;0.4185975116403655;0.39194632531343504;0.39373158319849405;1.0052761409596918;0.9998295760359673;9.999329846528072;0.41677068057169586;0.4520186996540588;0.45202672602258337;0.4146439803178401;-0.39793099412234817;0.5746025991308037;0.9998903448687563
91.64;0.9953417608039469;0.4166834799346016;0.41859687269165585;0.3919472662710864;0.39373100324460686;1.0052760920600134;0.9998308254910565;9.999341461499668;0.4167710823552452;0.45201893052787184;0.452025731212902;0.41464321533641935;-0.3979309942684055;0.5746011598773143;0.9998895020217795
91.65;0.9953437567460708;0.41668371314242914;0.41859621770038313;0.3919481876792666;0.3937303837610388;1.0052758581662553;0.9998320637738416;9.999352011964756;0.4167715034370885;0.4520191372556717;0.45202474766517126;0.41464247784987696;-0.3979309944404197;0.5745997798190009;0.999888746123594
91.66;0.9953457416608257;0.4166839212199119;0.4185955475668882;0.39194908852062055;0.39372972363884523;1.0052754409152593;0.9998332881410255;9.999361591675346;0.4167719424273742;0.4520193204694324;0.45202377977277425;0.41464177171215255;-0.39793099463732007;0.5745984580765151;0.9998880722336796
91.67;0.9953477138294072;0.41668410732149874;0.4185948636761225;0.3919499687067776;0.3937290214802177;1.0052748446714348;0.9998344943051031;9.999370300185;0.4167723980550055;0.45201948160173927;0.4520228320804843;0.4146411008502619;-0.39793099485756955;0.5745971942410655;0.9998874767497098
91.68;0.9953496713154032;0.416684273900166;0.41859416788430426;0.39195082883638066;0.39372827600026716;1.0052740765416415;0.9998356780570284;9.999378237525182;0.416772869873038;0.4520196220302107;0.4520219086093096;0.4146404690868773;-0.397930995099332;0.5745959877142996;0.9998869579689202
91.69;0.9953516117120539;0.4166844222172488;0.41859346238124756;0.39195166966088796;0.39372748634921545;1.005273146279572;0.999836836569267;9.999385495713423;0.41677335865787024;0.4520197422768395;0.4520210120521869;0.41463987983840966;-0.3979309953606595;0.574594837412304;0.9998865157050523
91.7;0.9953535326527042;0.41668455246386565;0.41859274924705586;0.3919524916867926;0.39372665231203186;1.005272065324253;0.9998379687634615;9.999392142166784;0.4167738660169415;0.45201984224388503;0.45202014381340194;0.4146393358862172;-0.39793099563953727;0.5745937415762626;0.9998861504075536
91.71;0.9953554323739976;0.41668466431264406;0.41859202999501194;0.3919532951144749;0.3937257744877364;1.0052708451410421;0.9998390748605659;9.999398212409288;0.41677439367719177;0.45201992174351896;0.45201930449770045;0.4146388393163194;-0.39793099593393755;0.5745926979030348;0.9998858628214923
91.72;0.9953573086967187;0.41668475794188864;0.4185913055827134;0.39195407983306524;0.39372485404173235;1.0052694967727676;0.9998401557592284;9.99940371253407;0.4167749430884244;0.45201998032798674;0.4520184940253566;0.4146383917868446;-0.39793099624190126;0.5745917040896347;0.9998856538261672
91.73;0.9953591572900133;0.41668483465364525;0.41859057705567443;0.3919548453475552;0.3937238920952289;1.0052680318352833;0.999841212479801;9.99940862174296;0.4167755155063049;0.45202001693659793;0.45201771180047545;0.41463799470494345;-0.3979309965613833;0.574590758197498;0.9998855234837402
91.74;0.9953609713853663;0.4166848966924324;0.41858984633368984;0.39195559068866054;0.39372288966724156;1.0052664634731105;0.9998422454398213;9.999412898316221;0.4167761122870138;0.4520200301912213;0.4520169572849858;0.4146376490598811;-0.3979309968899363;0.5745898585829047;0.9998854707593177
91.75;0.9953627431142162;0.41668494710891835;0.41858911636777496;0.39195631466756764;0.3937218482094977;1.0052648064286842;0.9998432536044206;9.999416487279078;0.41677673501872087;0.45202001896496036;0.4520162302137672;0.41463735543374813;-0.39793099722450986;0.574589003641038;0.9998854945595959
91.76;0.9953644647920135;0.4166849897477966;0.41858839058249825;0.39195701639811925;0.3937207698185275;1.0052630757985757;0.9998442338534365;9.999419325893761;0.41677738553745597;0.4520199825287538;0.4520155300868229;0.41463711419109556;-0.39793099756147315;0.5745881916252057;0.9998855939458797
91.77;0.9953661290893526;0.4166850285540047;0.41858767226096855;0.39195769535358094;0.39371965703884065;1.0052612854359573;0.999845181637768;9.999421350734945;0.41677806584387245;0.4520199202900289;0.4520148557052127;0.41463692529210533;-0.3979309978969998;0.5745874207625313;0.9998857673080677
91.78;0.9953677287109971;0.41668506660669;0.41858696433750237;0.39195835091081477;0.3937185127502085;1.0052594477992007;0.9998460929935156;9.999422503873575;0.4167787777830524;0.45201983142366714;0.45201420547703464;0.4146367880720372;-0.3979309982277407;0.5745866895352979;0.9998860122547655
91.79;0.995369256853588;0.41668510600943065;0.4185862696522449;0.3919589820272907;0.3937173401667985;1.0052575748789838;0.999846966233624;9.999422732190194;0.4167795226965686;0.45201971465844665;0.45201357809739007;0.41463670149016735;-0.39793099855113595;0.5745859966899848;0.9998863264249592
91.8;0.9953707086613396;0.41668514848209853;0.4185855913600091;0.3919595873392299;0.393716142819872;1.0052556787131866;0.9998478020460069;9.999421982658175;0.41678030123762877;0.4520195685346826;0.4520129728892511;0.41463666441350644;-0.3979309988650553;0.5745853410334587;0.9998867082741302
91.81;0.9953720820601986;0.4166851958498913;0.4185849328362725;0.3919601653278637;0.39371492439548217;1.005253771252519;0.9998486023294412;9.999420197281541;0.4167811133236229;0.4520193918783511;0.45201238971864693;0.4146366756392251;-0.39793099916740626;0.5745847212498566;0.999887157401232
91.82;0.9953733772062135;0.4166852500020055;0.41858429705134437;0.39196071423565215;0.39371368850928634;1.0052518639865757;0.999849369153944;9.999417305095067;0.4167819582905075;0.45201918379817907;0.45201182854527044;0.41463673380618776;-0.39793099945615146;0.574584135542319;0.9998876746068726
91.83;0.995374595560825;0.41668531239778656;0.4185836862101369;0.3919612321820904;0.39371243874525835;1.00524996764593;0.9998501047203487;9.99941321968937;0.4167828351834997;0.4520189432427859;0.45201128890677095;0.4146368372628074;-0.39793099972946555;0.5745835813165711;0.9998882616746819
91.84;0.995375739141883;0.4166853838632949;0.4185831020134494;0.39196171770863053;0.39371117881334033;1.0052480919128424;0.9998508122189825;9.999407857156209;0.4167837428060534;0.4520186688667669;0.45201076996930944;0.414636984042004;-0.3979309999858645;0.57458305543809;0.9998889207896571
91.85;0.9953768102596701;0.4166854647744815;0.41858254595946975;0.39196217004856093;0.39370991264401906;1.0052462451674464;0.9998514964835031;9.999401161062686;0.4167846794583452;0.45201835960372266;0.4520102710529104;0.4146371718908204;-0.3979310002243112;0.5745825548687947;0.9998896540250392
91.86;0.995377811429001;0.4166855550127928;0.41858201926503186;0.39196258888081215;0.39370864445926873;1.0052444342566746;0.9998521634458839;9.999393112718927;0.4167856430721217;0.4520180151376229;0.4520097916417617;0.4146373980629077;-0.39793100044418867;0.5745820769927963;0.9998904630382108
91.87;0.9953787448627295;0.4166856540127079;0.418581523000317;0.39196297412702324;0.3937073784405918;1.0052426634753053;0.9998528190175261;9.999383729659495;0.41678663199262184;0.45201763541054774;0.4520093306083502;0.41463765917801515;-0.39793100064511544;0.5745816193061773;0.9998913488174446
91.88;0.9953796124996608;0.4166857612037297;0.41858105861045597;0.3919633260370186;0.3937061180528888;1.0052409336442614;0.9998534681423268;9.999373058580028;0.41678764544538954;0.4520172199743781;0.4520088857628318;0.4146379515388409;-0.39793100082687777;0.5745811788829936;0.9998923116934971
91.89;0.9953804167478505;0.41668587635305676;0.4185806278663749;0.39196364531958905;0.39370486579871683;1.0052392433708355;0.9998541143604518;9.99936116596628;0.41678868336257874;0.4520167682038762;0.45200845427486447;0.41463827135061154;-0.3979310009895745;0.5745807523196599;0.9998933512696763
91.9;0.9953811608211808;0.4166859997426483;0.4185802322465167;0.3919639330410785;0.3937036236088335;1.0052375914335592;0.999854760102328;9.999348131221536;0.41678974608663044;0.4520162797741057;0.4520080331239139;0.4146386145091664;-0.39793100113356256;0.5745803363055811;0.9998944663403222
91.91;0.9953818486732534;0.41668613223806716;0.41857987276435804;0.3919641904466816;0.3937023934391176;1.0052359780725975;0.9998554068954121;9.99933403928433;0.41679083382378107;0.4520157546922369;0.4520076192758167;0.4146389766446502;-0.3979310012590829;0.5745799281692491;0.9998956553471251
91.92;0.9953824847031711;0.4166862750474215;0.41857955018223947;0.39196441911014634;0.39370117747697486;1.0052344050333872;0.9998560549012567;9.999318970252588;0.4167919459492301;0.4520151933269978;0.45200720999418975;0.4146393535625436;-0.39793100136604054;0.5745795258374874;0.9998969164486655
91.93;0.9953830733050181;0.4166864294143722;0.4185792650338239;0.3919646210856173;0.39369997770709675;1.0052328748821635;0.9998567027301758;9.999302989594266;0.41679308079815924;0.4520145968126001;0.45200680289147566;0.41463974135762116;-0.39793100145413496;0.5745791274239263;0.9998982469804618
91.94;0.9953836185930025;0.41668659647270767;0.41857901777160816;0.3919647984614974;0.39369879545925845;1.00523139042536;0.9998573482985293;9.99928614293712;0.41679423587115677;0.4520139673288121;0.4520063956365031;0.41464013620131523;-0.3979310015230967;0.5745787309937089;0.9998996431660621
91.95;0.9953841239953981;0.41668677709069946;0.4185788091788059;0.39196495280050647;0.39369763141389846;1.0052299548316939;0.9998579896434874;9.999268459047226;0.41679540819028127;0.4520133077736308;0.452005986023208;0.4146405342162867;-0.3979310015726962;0.5745783347202784;0.9999011002683373
91.96;0.9953845919796575;0.416686971793334;0.41857864042941856;0.39196508539462704;0.393696485959014;1.0052285717448446;0.9998586247308455;9.999249960587917;0.41679659483812304;0.4520126211954978;0.4520055723167413;0.4146409313506352;-0.39793100160246614;0.5745779369726725;0.999902613966975
91.97;0.9953850241968448;0.41668718099998725;0.418578512701943;0.39196519816998954;0.39369535971419317;1.005227244734181;0.9998592513267844;9.999230674238586;0.41679779331119815;0.45201191045378764;0.45200515361333593;0.4146413235409524;-0.39793100161155126;0.5745775361381018;0.9999041822902821
91.98;0.9953854214539312;0.416687405247751;0.4185784267862355;0.3919652940986773;0.3936942538440906;1.0052259763135336;0.9998598677610216;9.999210634926182;0.41679900151223237;0.45201117819625436;0.4520047300368189;0.4146417073575457;-0.39793100159900924;0.5745771308214056;0.9999058050747827
91.99;0.9953857846810679;0.41668764493843585;0.4185783830124031;0.39196537662620295;0.3936931701564905;1.0052247675372703;0.9998604736692666;9.999189884359858;0.4168002177139288;0.4520104271514008;0.45200430239253814;0.41464208038165484;-0.397931001564124;0.5745767204207574;0.9999074811409017
92.0;0.995386117498931;0.41668789993394634;0.41857838144738757;0.3919654490380694;0.39369211121599595;1.0052236190481194;0.9998610697685164;9.999168461131015;0.4168014403141946;0.45200966013947647;0.4520038717148809;0.4146424409832881;-0.3979310015063133;0.5745763054195769;0.999909206144523
92.01;0.9953864272609688;0.4166881694772819;0.41857842193444456;0.39196551441422695;0.39369108016954596;1.0052225326512478;0.9998616570636165;9.9991463860759;0.4168026672735797;0.4520088794599988;0.4520034390439382;0.41464278795013204;-0.3979310014248605;0.5745758873143284;0.9999109720847196
92.02;0.9953867231429812;0.4166884522915817;0.4185785039950871;0.391965575590816;0.3936900802115743;1.0052215119354702;0.9998622363045226;9.999123652865721;0.416803895808772;0.45200808669650894;0.4520030051372806;0.41464312027017675;-0.39793100131853987;0.5745754681343498;0.999912768635436
92.03;0.9953870140394255;0.41668874666946537;0.4185786268289783;0.39196563499996306;0.3936891141463442;1.0052205618948127;0.9998628075395267;9.999100230918305;0.4168051225607746;0.4520072831745212;0.4520025703742618;0.41464343704324796;-0.3979310011853155;0.5745750496786743;0.9999145855656908
92.04;0.9953873082483798;0.4166890504994496;0.4185787893635578;0.3919656947884272;0.3936881843338611;1.0052196881287805;0.9998633694122273;9.999076080987809;0.4168063440794419;0.45200646989317433;0.4520021351314499;0.41464373725558323;-0.3979310010226148;0.5745746333860833;0.9999164141129532
92.05;0.9953876138749344;0.41668936130103534;0.41857899038982704;0.3919657568651613;0.39368729300585975;1.00521889565983;0.999863918771449;9.999051167059452;0.4168075574757567;0.45200564714137503;0.452001700372147;0.4146440195368317;-0.3979310008280291;0.5745742206288771;0.999918247175221
92.06;0.9953879380100807;0.4166896766928878;0.41857922869025704;0.3919658226710331;0.39368644248162804;1.0052181880736157;0.999864451263325;9.999025454015875;0.4168087608032596;0.45200481461176567;0.45200126802599777;0.41464428257782593;-0.3979310005997031;0.5745738124198574;0.9999200794688444
92.07;0.9953882847205583;0.4166899950755699;0.41857950302509905;0.39196589318748787;0.3936856346191735;1.005217568316103;0.9998649627516332;9.998998909635755;0.4168099528507697;0.4520039715572413;0.4520008408464167;0.41464452601824686;-0.3979310003361621;0.5745734092487575;0.9999219077053151
92.08;0.9953886540564266;0.4166903156646587;0.41857981204710687;0.3919659692929836;0.39368486986454126;1.0052170399053482;0.999865450876097;9.998971518844105;0.41681113270680975;0.452003116884803;0.4520004221007325;0.41464475046902277;-0.39793100003607085;0.57457301169855;0.9999237303817241
92.09;0.9953890430854476;0.41669063798788425;0.4185801542007732;0.3919660519050008;0.3936841469274615;1.005216606643085;0.9998659152763852;9.998943293843503;0.416812299532714;0.4520022493796387;0.4520000153816539;0.41464495645479343;-0.3979309996981669;0.5745726210340628;0.9999255467473979
92.1;0.9953894474560385;0.4166909614737046;0.4185805277594916;0.3919661416432257;0.39368346298270634;1.005216271724415;0.9998663555792114;9.998914274621791;0.41681345232402495;0.4520013675683553;0.451999624096071;0.41464514385194196;-0.39793099932116166;0.5745722393800553;0.9999273554534275
92.11;0.9953898625471869;0.4166912851572378;0.4185809309264211;0.3919662385333927;0.393682813826309;1.0052160368912355;0.999866769382707;9.99888452526775;0.41681458966484697;0.45200046935964067;0.45199925091926224;0.41464531243968533;-0.39793099890386385;0.574571869490906;0.9999291543546519
92.12;0.9953902844084955;0.41669160744851375;0.418581361798474;0.39196634215107684;0.393682194405143;1.0052159015034359;0.9998671528655225;9.998854126785245;0.41681571002536366;0.45199955218337334;0.45199889798699183;0.4146454623774181;-0.3979309984456917;0.5745715141910687;0.9999309418431322
92.13;0.9953907100742743;0.4166919261346323;0.4185818183305993;0.39196645174988454;0.39368159999125923;1.0052158626083003;0.9998675027468161;9.998823162735077;0.4168168121282763;0.4519986135837562;0.4519985673583061;0.4146455939660213;-0.3979309979471084;0.5745711762565117;0.9999327185701657
92.14;0.9953911369692232;0.41669223872631717;0.4185822982250626;0.39196656622963144;0.3936810271918535;1.0052159157981277;0.999867816693675;9.998791704617847;0.416817894675788;0.4519976517262909;0.4519982608649896;0.4146457073391431;-0.39793099740969945;0.5745708587568459;0.9999344879707309
92.15;0.9953915617316375;0.4166925428956604;0.41858279876589743;0.39196668451368455;0.3936804739410607;1.0052160555823868;0.9998680922147501;9.998759810655795;0.4168189561462464;0.4519966657127941;0.45199797946169984;0.4146458027874146;-0.3979309968358762;0.5745705649044525;0.9999362546336509
92.16;0.9953919793773746;0.4166928366162166;0.4185833170339154;0.3919668059913317;0.3936799387715674;1.0052162753540712;0.9998683259432971;9.998727533513698;0.41681999513108614;0.45199565590248525;0.45199772275161165;0.4146458814914245;-0.3979309962282521;0.5745702976861253;0.9999380217915967
92.17;0.9953923838660312;0.416693117956619;0.418583850297235;0.39196693016685086;0.39367942056878613;1.005216567281496;0.9998685138735625;9.998694929064664;0.4168210107961769;0.45199462402996265;0.4519974890183188;0.4146459457132154;-0.3979309955891778;0.5745700597894475;0.999939791060498
92.18;0.9953927696261979;0.41669338490170454;0.41858439605551423;0.39196705588773123;0.39367891912617203;1.0052169226355114;0.9998686520424735;9.998662062558687;0.41682200308037565;0.4519935729091808;0.45199727564955794;0.4146459981972214;-0.39793099492084977;0.5745698531337887;0.9999415647921831
92.19;0.9953931330482175;0.4166936354630163;0.4185849519744598;0.39196718122227;0.3936784353379366;1.00521733294673;0.9998687370250545;9.998629005227851;0.4168229720451545;0.4519925059850384;0.4519970795724678;0.4146460414538215;-0.39793099422553546;0.5745696781890087;0.9999433477296087
92.2;0.9953934731055114;0.4166938679107066;0.4185855160231573;0.39196730424891185;0.39367797039651686;1.0052177907308157;0.9998687659103452;9.99859582816117;0.41682391678526776;0.45199142686273064;0.4519968976329742;0.4146460773807544;-0.397930993505432;0.5745695339924306;0.9999451461304939
92.21;0.995393790428146;0.41669408113501366;0.4185860867252761;0.3919674237876779;0.3936775251376493;1.005218288864872;0.999868736290699;9.99856260016186;0.4168248354699149;0.4519903388761654;0.4519967271273722;0.4146461072609565;-0.39793099276249466;0.5745694185831228;0.9999469655544576
92.22;0.9953940858228111;0.416694274901758;0.41858666343897943;0.3919675392837833;0.3936771004718046;1.0052188199488032;0.9998686469582013;9.998529385980394;0.4168257264607127;0.45198924501292703;0.4519965659785167;0.41464613191960226;-0.397930991998406;0.5745693296860863;0.9999488094049429
92.23;0.9953943592275574;0.41669444966185354;0.41858724635053296;0.3919676503155557;0.3936766980652688;1.005219376640193;0.9998684984138424;9.998496245915895;0.4168265889108958;0.4519881482772651;0.4519964122148367;0.4146461518205118;-0.397930991214439;0.5745692661935311;0.9999506792701871
92.24;0.9953946089243485;0.416694606407748;0.41858783596379495;0.39196775618993407;0.39367632019861;1.005219951807102;0.9998682920299599;9.998463235811329;0.4168274224952371;0.45198705205274625;0.4519962635917425;0.41464616726039977;-0.39793099041148866;0.5745692295649978;0.9999525761889652
92.25;0.9953948314137145;0.41669474677834395;0.4185884324903276;0.3919678557339155;0.39367596906280666;1.0052205380920325;0.9998680293809583;9.99843040832055;0.4168282272789978;0.4519859600992147;0.4519961179001346;0.4146461787096169;-0.3979309895904723;0.5745692237487727;0.9999545018351265
92.26;0.9953950222987672;0.4166948729615988;0.4185890356523549;0.39196794756113224;0.39367564654933007;1.0052211283112304;0.9998677129153142;9.99839781922846;0.41682900402101947;0.45198487641428375;0.4519959733322647;0.4146461868580496;-0.3979309887527203;0.5745692541489644;0.999956459267539
92.27;0.9953951775918429;0.4166949873838411;0.41858964495587264;0.3919680303822535;0.3936753547317796;1.005221717066083;0.9998673463854756;9.998365532975901;0.41682975419112933;0.4519838052098015;0.4519958283836501;0.41464619233729766;-0.39793098790004167;0.5745693267540896;0.9999584523466583
92.28;0.9953952946831719;0.4166950925124019;0.41859026000944916;0.3919681027056796;0.39367509603553574;1.005222302266936;0.9998669346832472;9.998333624153988;0.416830479472389;0.45198275098002666;0.4519956816261538;0.4146461958465356;-0.3979309870345007;0.5745694475374822;0.999960483992145
92.29;0.9953953725909612;0.4166951906463554;0.41859088066874905;0.3919681625690131;0.3936748727375071;1.0052228850294662;0.9998664839994044;9.998302179456312;0.416831181005595;0.45198171858529945;0.4519955317931627;0.41464619865772184;-0.39793098615811073;0.5745696218700949;0.9999625553292614
92.3;0.9953954116607077;0.41669528335693456;0.41859150729485417;0.3919682081220312;0.393674686492485;1.0052234680663323;0.9998660019805957;9.998271297357167;0.41683185868967343;0.4519807130772913;0.45199537799836464;0.41464620252439993;-0.3979309852727605;0.5745698542049138;0.9999646658345517
