time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.31;0.9953954130216234;0.4166953709125076;0.41859214108669646;0.3919682383195762;0.39367453816103354;1.0052240548737608;0.9998654978244212;9.998241084786097;0.4168325113221752;0.4519797393317959;0.4519952198804196;0.41464620887832665;-0.39793098438053226;0.5745701483765804;0.9999668130471902
92.32;0.9953953779899951;0.4166954523268861;0.4185927840474614;0.3919682527895201;0.3936744277941899;1.0052246500332311;0.9998649820591521;9.998211656423988;0.4168331377187565;0.4519788018316264;0.4519950579107696;0.4146462184036413;-0.3979309834840469;0.5745705082056941;0.9999689927268749
92.33;0.9953953078877719;0.41669552619954003;0.41859343845785346;0.3919682513900843;0.3936743547859689;1.0052252586698007;0.9998644651200692;9.998183126898876;0.41683373750048935;0.4519779045236025;0.4519948935104568;0.4146462315180065;-0.39793098258653214;0.574570937995786;0.9999712002078799
92.34;0.9953952044823261;0.41669559182874727;0.41859410602438113;0.39196823418277427;0.3936743180734648;1.0052258854687015;0.9998639554472974;9.998155591708139;0.416834310701999;0.45197705065121907;0.45199472842660726;0.41464624885920803;-0.39793098169174035;0.5745714422012262;0.9999734316377995
92.35;0.9953950703700323;0.416695649764719;0.41859478728134425;0.39196820169088026;0.3936743162576726;1.0052265345225548;0.9998634590021301;9.99812912060339;0.41683485725696345;0.45197624240400436;0.4519945638392496;0.4146462710812737;-0.3979309808037306;0.5745720240344901;0.9999756848250648
92.36;0.9953949089841708;0.41669570160323904;0.41859548190441487;0.39196815483963915;0.3936743478774577;1.005227209107895;0.9998629810688514;9.998103773341285;0.4168353772738206;0.45197548044568625;0.45199439996723356;0.41464629840992034;-0.3979309799263996;0.5745726847249525;0.9999779597795845
92.37;0.9953947245608769;0.4166957494528208;0.41859618944807925;0.3919680942149622;0.39367441174860646;1.0052279103821462;0.9998625282952331;9.998079613642282;0.4168358712017166;0.4519747641314879;0.4519942364713261;0.4146463306246533;-0.39793097906303565;0.5745734242262437;0.9999802573740609
92.38;0.995394522018151;0.4166957955281114;0.41859690960555784;0.39196801940920206;0.3936745068941264;1.0052286363664837;0.9998621082505436;9.99805670528308;0.41683633920782603;0.4519740926644749;0.45199407339990794;0.41464636763838025;-0.39793097821644385;0.5745742416999078;0.9999825763614189
92.39;0.9953943064583752;0.4166958420786941;0.41859764218955775;0.3919679293890443;0.3936746323423939;1.0052293830424783;0.9998617277453213;9.998035106234333;0.4168367806964574;0.45197346600735583;0.4519939119680343;0.4146464100574314;-0.3979309773893546;0.5745751350330615;0.9999849124601394
92.4;0.9953940823783037;0.4166958915406923;0.41859838707810954;0.391967823200039;0.39367478726370153;1.0052301463950428;0.9998613927748504;9.998014870177009;0.4168371946974915;0.4519728846960087;0.4519937546398068;0.4146464591543323;-0.3979309765842495;0.5745761004340116;0.9999872605230046
92.41;0.9953938535267834;0.4166959467429689;0.4185991437781321;0.3919676998817521;0.39367497120218614;1.0052309234045362;0.999861109613083;9.997996044140287;0.4168375802546642;0.45197234927862046;0.45199360458994425;0.4146465165348779;-0.3979309758027511;0.5745771327017016;0.9999896164109002
92.42;0.9953936240194208;0.4166960109204071;0.4185999108387519;0.3919675580293802;0.3936751841223331;1.0052317121975942;0.9998608847072383;9.99797866263219;0.4168379362007101;0.45197185988082594;0.45199346489280384;0.41464658382472713;-0.39793097504546987;0.5745782258635627;0.9999919772980502
92.43;0.9953933991008581;0.4166960874035874;0.4186006856385984;0.3919673959927056;0.39367542629854496;1.0052325118229828;0.9998607237873819;9.997962745744028;0.4168382612250353;0.45197141589882883;0.4519933379020136;0.4146466624810252;-0.3979309743124512;0.574579373743293;0.9999943412185517
92.44;0.995393184084427;0.41669617936417275;0.4186014647167224;0.39196721251708566;0.39367569823457615;1.005233321351756;0.9998606322918056;9.997948301140086;0.4168385544718286;0.4519710163815107;0.4519932251407581;0.4146467537795517;-0.39793097360366864;0.5745805700201924;0.9999967062173893
92.45;0.9953929832881563;0.4166962897732052;0.4186022442966328;0.3919670069913594;0.39367600061506525;1.0052341387409491;0.9998606157742166;9.997935326800766;0.416838815791551;0.45197066073341424;0.4519931271869743;0.41464685861451356;-0.3979309729191838;0.5745818077266165;0.9999990705638595
92.46;0.9953928002456481;0.41669642133267387;0.4186030202980457;0.3919667791764825;0.3936763341350858;1.0052349604029633;0.9998606782289101;9.997923814397783;0.4168390455177099;0.4519703489043991;0.4519930433553247;0.4146469772623849;-0.397930972259143;0.5745830789022717;1.0000014341126753
92.47;0.9953926372044483;0.41669657627936757;0.4186037880361682;0.3919665289198383;0.39367669942945005;1.0052357816709665;0.999860820439465;9.997913756628654;0.41683924420223545;0.4519700816172013;0.4519929721500825;0.4146471099779138;-0.39793097162387964;0.5745843746532051;1.0000037986056645
92.48;0.9953924941430298;0.4166967561649052;0.41860454249269696;0.3919662559761614;0.3936770971834995;1.0052365977178144;0.9998610405368241;9.99790514895212;0.4168394124387709;0.4519698607793227;0.4519929125192238;0.4146472578562201;-0.3979309710140613;0.5745856854367349;1.0000061664510291
92.49;0.9953923696699031;0.4166969618300198;0.4186052791987517;0.391965959883193;0.39367752819080215;1.005237404124452;0.9998613355937996;9.9978979779867;0.41683955067338785;0.4519696889774486;0.45199286457275817;0.41464742268631016;-0.397930970430517;0.5745870018242899;1.0000085395727987
92.5;0.9953922628612115;0.4166971936003253;0.41860599481952904;0.39196564017836927;0.39367799329775616;1.005238196881167;0.9998617026302132;9.997892218258032;0.4168396589421905;0.451969568081026;0.45199282925166206;0.4146476062259811;-0.3979309698738711;0.5745883149774809;1.0000109194182634
92.51;0.9953921739639303;0.41669745153407156;0.41860668687162056;0.3919652968802463;0.3936784932647322;1.0052389729028037;0.9998621389870535;9.997887846304236;0.4168397368175394;0.4519694985324015;0.4519928075242537;0.41464780985144767;-0.3979309693446515;0.5745896160062305;1.0000133076818316
92.52;0.9953921038527163;0.41669773541043426;0.41860735332545335;0.3919649308841356;0.39367902875380956;1.0052397312001022;0.9998626425823498;9.99788484612798;0.4168397835607348;0.4519694800382347;0.4519927997941855;0.4146480346199831;-0.39793096884368995;0.574590895368392;1.000015706728702
92.53;0.9953920533097808;0.4166980443128612;0.41860799281645517;0.391964544149746;0.3936796004214512;1.005240473419174;0.9998632120728536;9.997883198693797;0.4168397979566469;0.4519695124564065;0.45199280622245425;0.41464828135413256;-0.3979309683721246;0.5745921432188738;1.0000181195021827
92.54;0.9953920232392852;0.4166983762567646;0.41860860476871925;0.39196413959220244;0.3936802087302559;1.0052412033878766;0.9998638469549317;9.997882876305836;0.4168397780875657;0.4519695958945028;0.45199282770302357;0.41464855049341603;-0.39793096793109806;0.5745933499981642;1.0000205492751777
92.55;0.9953920153119695;0.41669872826420873;0.4186091889569802;0.39196372081119923;0.3936808537003808;1.0052419261988164;0.9998645477656104;9.997883852498697;0.41683972160818683;0.45196973047506117;0.4519928660077098;0.41464884183595613;-0.3979309675215267;0.5745945068238651;1.0000229997509065
92.56;0.9953920319434478;0.4166990967292261;0.41860974518563543;0.39196329199780316;0.39368153500916514;1.0052426471671465;0.9998653158714813;9.997886116109814;0.41683962615153586;0.4519699162997607;0.4519929228295009;0.41464915435247257;-0.39793096714401555;0.5745956059806325;1.0000254754097575
92.57;0.9953920757514599;0.41669947784684186;0.418610273358239;0.3919628579439928;0.3936822519824604;1.0052433712718538;0.999866152372783;9.997889671053818;0.4168394896313376;0.4519701535617012;0.45199299925745245;0.4146494859373302;-0.397930966798809;0.574596641457139;1.0000279811675021
92.58;0.9953921487939948;0.4166998679789698;0.41861077356246257;0.39196242361949585;0.39368300322225436;1.0052441032616604;0.999867057129831;9.99789451708459;0.4168393105853144;0.45197044263349007;0.4519930963396781;0.4146498330576889;-0.39793096648571147;0.5745976090910202;1.000030521887629
92.59;0.9953922520432293;0.41670026383072406;0.41861124611793826;0.3919619935420026;0.3936837866663761;1.0052448472288729;0.9998680293193598;9.997900629168724;0.41683908817565296;0.4519707839185715;0.45199321551131716;0.41465019062355013;-0.3979309662041584;0.5745985062798216;1.0000331032347094
92.6;0.9953923860967345;0.4167006624948551;0.41861169159813755;0.39196157178190877;0.39368460028506513;1.0052456056105836;0.9998690690595363;9.997907956438397;0.4168388217940657;0.451971177197293;0.4519933581217174;0.4146505522092345;-0.3979309659533945;0.5745993316040618;1.0000357328800324
92.61;0.9953925526313498;0.41670106136962126;0.4186121106681385;0.39196116200944864;0.3936854423621171;1.0052463793212871;0.9998701779167503;9.997916432587182;0.416838510922807;0.4519716209555346;0.45199352478780014;0.4146509105647625;-0.39793096573256337;0.5746000844633649;1.0000384199786037
92.62;0.9953927547506158;0.41670145790500135;0.41861250396523325;0.39196076671699615;0.3936863109572615;1.0052471690109894;0.9998713574569308;9.99792598123155;0.4168381554036274;0.4519721124691231;0.45199371535687743;0.41465125820067117;-0.3979309655407395;0.5746007644947541;1.0000411730369059
92.63;0.9953929959224295;0.4167018494587883;0.41861287227410016;0.3919603867026464;0.39368720347267455;1.0052479757873902;0.999872607743468;9.997936526364443;0.41683775567591974;0.4519726482913593;0.4519939295604837;0.41465158776725736;-0.3979309653768575;0.574601371070512;1.0000439974816808
92.64;0.9953932788330588;0.41670223340381873;0.4186132168649392;0.3919600217825696;0.3936881167752515;1.005248801054363;0.9998739270276454;9.997948006967908;0.4168373126603729;0.45197322475703294;0.45199416762220734;0.4146518926054633;-0.39793096523954496;0.5746019037637227;1.0000468941119784
92.65;0.9953936052446507;0.4167026072972196;0.41861353973338433;0.39195967170216006;0.3936890473389322;1.005249646517561;0.9998753115509487;9.997960375501087;0.41683682747697975;0.4519738386260129;0.4519944300263688;0.4146521675187537;-0.39793096512711285;0.5746023632871752;1.0000498594912772
92.66;0.9953939766376082;0.41670296900764764;0.4186138435570145;0.39195933625237517;0.3936899913884229;1.0052505142101487;0.9998767549560664;9.997973590698393;0.4168363014673641;0.4519744873618992;0.45199471673586494;0.4146524088928342;-0.39793096503778025;0.5746027516382569;1.0000528877841388
92.67;0.9953943945143863;0.4167033167185257;0.4186141314866425;0.39195901507721714;0.3936909455196727;1.0052514055448991;0.9998782485529831;9.99798762281158;0.4168357364179925;0.451975168708759;0.45199502682081677;0.41465261412307447;-0.39793096496987035;0.5746030718376758;1.0000559722554205
92.68;0.9953948604026135;0.41670364873071924;0.4186144067922185;0.39195870770036273;0.3936919074514118;1.005252320343322;0.9998797824596998;9.998002457683155;0.416835134591623;0.4519758801701224;0.45199535890819714;0.41465278113913406;-0.39793096492188157;0.5746033277676286;1.0000591056036146
92.69;0.9953953761855471;0.41670396311188085;0.4186146723548272;0.39195841342196297;0.39369287602415126;1.0052532571975161;0.9998813458698205;9.99801808834245;0.4168344985772561;0.4519766189857194;0.45199571184230636;0.41465290835988766;-0.3979309648926798;0.5746035237302947;1.0000622799115544
92.7;0.9953959441349596;0.4167042575769981;0.41861493045699366;0.3919581310008558;0.3936938503579286;1.0052542143598184;0.9998829267334547;9.998034503440111;0.4168338309985106;0.4519773825579458;0.451996084996233;0.41465299491704016;-0.39793096488176266;0.5746036638537059;1.000065487365238
92.71;0.9953965661893343;0.41670453003105457;0.4186151829400409;0.391957858841127;0.3936948290454414;1.0052551901601097;0.999884512471684;9.99805168378289;0.41683313421524026;0.4519781688902565;0.45199647830207546;0.41465304063401337;-0.3979309648892876;0.5746037515526823;1.0000687209262618
92.72;0.9953972431233119;0.4167047791957246;0.41861543119605016;0.39195759573864736;0.3936958099353024;1.0052561830635278;0.9998860908458478;9.998069607155967;0.4168324103034715;0.4519789767573429;0.4519968918554835;0.4146530456387032;-0.3979309649159224;0.5746037890940895;1.000071973450131
92.73;0.9953979745086377;0.4167050042102982;0.4186156760579103;0.3919573412600998;0.3936967901345774;1.0052571910513808;0.9998876496020911;9.998088251406235;0.416831660974957;0.4519798055689526;0.4519973252648822;0.4146530100301427;-0.39793096496274694;0.574603777555487;1.0000752368991914
92.74;0.9953987595854136;0.4167052035757773;0.4186159181253882;0.39195709548359375;0.393697766098015;1.005258210900067;0.9998891763499638;9.998107595815359;0.4168308870856584;0.45198065494733;0.45199777769736094;0.41465293365787953;-0.39793096503105;0.5746037171365528;1.0000785036981303
92.75;0.9953995980777711;0.4167053749039512;0.4186161581525008;0.3919568587039103;0.39369873407069883;1.0052592391291404;0.9998906597157684;9.998127625636052;0.4168300883748573;0.4519815244117681;0.4519982487287175;0.41465281625875317;-0.39793096512203996;0.5746036075161175;1.00008176847938
92.76;0.9954004904232117;0.4167055154293316;0.41861639678087154;0.39195663150777293;0.39369969050255527;1.005260273958392;0.9998920902475616;9.998148333532713;0.4168292639950882;0.4519824135727398;0.45199873899732873;0.41465265821247527;-0.39793096523673205;0.5746034482786316;1.0000850281252418
92.77;0.9954014371126169;0.4167056222667222;0.4186166341843195;0.39195641494721084;0.39370063204351813;1.0052613162496071;0.9998934606923597;9.998169719756168;0.4168284133976165;0.451983322353102;0.4519992502641006;0.41465246101638187;-0.3979309653760115;0.5746032393738185;1.000088281074314
92.78;0.9954024371257548;0.41670569251874545;0.41861687025755817;0.39195621029848676;0.39370155550364644;1.005262369229031;0.9998947661808009;9.998191794491042;0.4168275368588822;0.4519842506994712;0.4519997851852205;0.41465222674657426;-0.3979309655408149;0.5746029811164214;1.000091527038201
92.79;0.9954034874150717;0.4167057235715499;0.41861710490677245;0.3919560183580541;0.3937024581100922;1.0052634378780987;0.9998960040823422;9.998214569210411;0.41682663547279375;0.4519851980869249;0.452000346780923;0.41465195721521453;-0.3979309657322557;0.5746026735835684;1.0000947667684283
92.8;0.9954045848108342;0.4167057132871739;0.4186173384205092;0.3919558387039322;0.3937033377330094;1.005264528618101;0.9998971737503415;9.998238041082908;0.4168257109494648;0.45198616323635316;0.45200093780265815;0.41465165350871114;-0.3979309659514317;0.574602315894985;1.0000980019626322
92.81;0.9954057285197595;0.41670566002163545;0.41861757206831507;0.3919556694580474;0.3937041926918974;1.0052656492215617;0.9998982758895768;9.998262195178764;0.4168247653666701;0.45198714407700874;0.4520015605577;0.41465131584303544;-0.3979309661991294;0.5746019058691403;1.0001012354819798
92.82;0.9954069206635295;0.41670556270764814;0.41861780833244155;0.39195550756883374;0.39370502150621184;1.0052668087304553;0.9998993111635379;9.9982870252928;0.4168238008070166;0.45198813766538454;0.4520022169129218;0.4146509437990532;-0.3979309664758932;0.574601440497433;1.0001044711088993
92.83;0.9954081650718968;0.41670542091238866;0.41861805051304823;0.39195534910809104;0.39370582319292546;1.0052680169213672;0.9999002789963627;9.998312550075488;0.4168228191304808;0.4519891400309704;0.4520029079683863;0.41465053682775754;-0.3979309667822509;0.5746009172267506;1.0001077124093025
92.84;0.9954094660000703;0.41670523471186743;0.4186183021441421;0.3919551893993802;0.39370659777939576;1.005269283126457;0.9999011776797248;9.998338810799655;0.41682182188730754;0.4519901463478026;0.4520036338627946;0.4146500946050807;-0.3979309671185712;0.5746003351205914;1.0001109617058797
92.85;0.9954108269178923;0.41670500457545134;0.41861856672703623;0.39195502317325903;0.393707346267344;1.0052706154074729;0.9999020056512308;9.998365858359161;0.4168208100055566;0.4519911513682768;0.4520043940124222;0.41464961711035936;-0.39793096748480977;0.5745996949130872;1.0001142203075866
92.86;0.9954122495316573;0.41670473122883406;0.4186188477358225;0.3919548448412651;0.39370807017744275;1.0052720200256138;0.9999027625242;9.998393737452844;0.41681978362002275;0.4519921498036076;0.4520051872698431;0.4146491044132914;-0.39793096788050664;0.5745989980787308;1.0001174892064337
92.87;0.9954137336632607;0.41670441540359215;0.4186191486433988;0.39195464893979426;0.3937087712185546;1.0052735004713762;0.9999034494577864;9.99842246973936;0.4168187423959065;0.4519931365579658;0.45200601192315293;0.41464855655208166;-0.39793096830484964;0.5745982458002142;1.0001207688037739
92.88;0.9954152777395039;0.4167040578472268;0.41861947298204144;0.3919544307624199;0.3937094510297222;1.005275057093337;0.9999040695523778;9.998452044943631;0.416817685709216;0.4519941066939764;0.4520068659198994;0.4146479739044332;-0.3979309687568419;0.5745974383143748;1.0001240577784936
92.89;0.9954168795325945;0.41670365983751073;0.4186198242079345;0.3919541868102914;0.39371011088355584;1.0052766878733055;0.9999046278607537;9.99848242294919;0.41681661275243886;0.4519950552382279;0.45200774734512134;0.4146473574971456;-0.3979309692356883;0.574596574819902;1.0001273523981682
92.9;0.9954185366630953;0.41670322384509395;0.41862020533768196;0.39195391486129144;0.39371075155891855;1.0052783890250827;0.9999051307612374;9.998513541099761;0.41681552336841804;0.45199597730068763;0.4520086548063175;0.4146467088687477;-0.3979309697410134;0.5745956540198744;1.0001306470206908
92.91;0.9954202466448846;0.41670275372582116;0.41862061875660705;0.3919536139901915;0.3937113734724855;1.0052801550896333;0.9999055852885754;9.998545322819872;0.4168144190048305;0.451996868648506;0.4520095872987453;0.4146460298496158;-0.39793097027268287;0.5745946748196662;1.0001339348973755
92.92;0.9954220068791024;0.4167022544659234;0.4186210662851275;0.39195328457693657;0.3937119767976041;1.0052819794333612;0.9999059987810346;9.998577684839681;0.41681330254566495;0.4519977259175515;0.4520105436005076;0.41464532231154233;-0.3979309708304927;0.5745936366305759;1.0001372084338098
92.93;0.995423814253117;0.4167017319174718;0.41862154912599664;0.39195292804362497;0.39371256107934327;1.005283854792824;0.9999063792603174;9.998610542395753;0.41681217726912806;0.45199854604370077;0.4520115218784445;0.4146445878041201;-0.39793097141391837;0.5745925392964896;1.0001404589031198
92.94;0.9954256645415709;0.41670119235634345;0.4186220673615625;0.39195254627053505;0.3937131246587107;1.0052857729125815;0.9999067362992969;9.998643807119159;0.41681104623183507;0.4519993259668896;0.4520125196826662;0.41464382746635997;-0.3979309720220678;0.5745913829997298;1.0001436756800441
92.95;0.9954275530715155;0.41670064197950746;0.41862261930410516;0.3919521411593045;0.3937136648031648;1.0052877239690372;0.9999070810595858;9.998677378219307;0.4168099124920938;0.4520000631031958;0.45201353383974824;0.41464304237480126;-0.39793097265394894;0.5745901683926551;1.0001468460072525
92.96;0.9954294764636212;0.41670008698710304;0.41862320137507747;0.39195171479467583;0.39371417836483996;1.0052896974377201;0.9999074251518165;9.998711138774757;0.4168087793444243;0.45200075566940273;0.45201456043645666;0.4146422337489439;-0.39793097330872446;0.5745888967334268;1.0001499561010143
92.97;0.9954314337792688;0.41669953383087693;0.4186238088656336;0.3919512696861403;0.39371466233264074;1.005291683844461;0.999907779415277;9.998744960701844;0.4168076501627607;0.45200140240546166;0.45201559516821554;0.4146414024636707;-0.39793097398566146;0.5745875698161695;1.0001529930087236
92.98;0.9954334264178303;0.4166989888310256;0.4186244371445541;0.3919508086133909;0.3937151142588541;1.005293675129042;0.999908153652703;9.9987787153493;0.416806528260439;0.4520020020340994;0.45201663369792633;0.4146405483245118;-0.39793097468406047;0.5745861902597502;1.0001559464809957
92.99;0.9954354573235842;0.4166984574837436;0.4186250824577124;0.39195033427335424;0.39371553253941094;1.0052956637774624;0.9999085571236995;9.998812282452182;0.41680541692796974;0.4520025527653691;0.45201767207626753;0.41463967017141024;-0.39793097540340266;0.5745847620621652;1.0001588096052336
93.0;0.9954375301083838;0.41669794408198235;0.4186257420023957;0.3919498490534852;0.3937159162080573;1.0052976427286584;0.9999089985308826;9.998845549444091;0.41680431956157793;0.4520030522971358;0.4520187072218322;0.41463876683207634;-0.3979309761433755;0.5745832902228772;1.0001615769693664
93.01;0.9954396481338742;0.4166974516680737;0.41862641363563935;0.3919493551937774;0.39371626417629746;1.0052996062857997;0.9999094851906157;9.998878404793702;0.4168032396418193;0.452003498412032;0.4520197367254054;0.4146378378974072;-0.3979309769034842;0.5745817797426938;1.0001642419989747
93.02;0.995441813316644;0.416696982211861;0.41862709561000216;0.3919488549040509;0.3937165747281983;1.0053015504486051;0.9999100224760862;9.998910734477203;0.4168021803579758;0.45200388946355724;0.4520207580383257;0.41463688367422985;-0.39793097768269603;0.5745802354508975;1.0001667963599856
93.03;0.9954440247770158;0.41669653699133313;0.41862778630442227;0.391948350111942;0.3937168456893615;1.005303472089949;0.9999106141069446;9.99894242466178;0.4168011442821884;0.45200422434880244;0.4520217682076309;0.4146359045482098;-0.3979309784796498;0.574578662369613;1.0001692311779646
93.04;0.9954462788514381;0.41669611682544244;0.41862848412602577;0.3919478423268088;0.39371707451501914;1.0053053677665977;0.9999112627409659;9.998973369434863;0.41680013341063055;0.452004502474477;0.4520227643006909;0.41463490070965536;-0.39793097929307514;0.5745770656871049;1.0001715385305001
93.05;0.9954485712811325;0.41669572199679406;0.41862918793598203;0.3919473326916382;0.3937172581541834;1.0053072330358;0.9999119701789975;9.999003483651729;0.41679914925953343;0.4520047240671056;0.45202374370208004;0.4146338725855802;-0.3979309801219158;0.5745754507835965;1.0001737128366643
93.06;0.9954508990647444;0.4166953520042899;0.41862989743537127;0.3919468220325324;0.39371739321251537;1.0053090633657702;0.99991273670524;9.999032711421206;0.41679819290773157;0.45200489017488404;0.4520247043548428;0.41463282102611876;-0.39793098096516366;0.5745738236118075;1.0001757507343034
93.07;0.9954532602873517;0.41669500528609127;0.41863061289480635;0.3919463110790363;0.3937174763749976;1.0053108558172759;0.9999135600599146;9.999061017450883;0.41679726508041687;0.45200500195929455;0.45202564512715215;0.4146317469051504;-0.3979309818216619;0.5745721908400284;1.0001776488117093
93.08;0.9954556529404066;0.4166946795753913;0.41863133459544793;0.39194580099644283;0.39371750491786417;1.0053126091809343;0.9999144356572804;9.999088367874407;0.4167963661852634;0.45200505998972107;0.4520265656058146;0.4146306509425754;-0.39793098269008925;0.5745705592904857;1.0001794020813866
93.09;0.9954580735217283;0.4166943729504545;0.4186320624052841;0.39194529394486016;0.3937174771909254;1.005314322794716;0.9999153580902855;9.999114721937573;0.4167954965289718;0.4520050641745567;0.45202746538766214;0.4146295340741142;-0.39793098356898726;0.574568934929222;1.0001810049250757
93.1;0.9954605170277419;0.4166940842656299;0.4186327956222652;0.3919447929682551;0.39371739273448536;1.0053159957213613;0.999916322118512;9.999140045933546;0.4167946567207396;0.4520050142444008;0.45202834385204665;0.41462839787245376;-0.39793098445687264;0.5745673224910717;1.0001824525248675
93.11;0.9954629785839723;0.41669381253750065;0.41863353319420515;0.3919443011759542;0.39371725182882633;1.0053176270923794;0.9999173226256329;9.999164328586037;0.4167938477564432;0.45200491019757044;0.4520292002951745;0.4146272445830918;-0.3979309853525233;0.5745657262754631;1.0001837415371382
93.12;0.9954654538123854;0.41669355650728107;0.4186342740169203;0.3919438209299577;0.3937170547312427;1.0053192169722458;0.9999183550978921;9.999187580359244;0.41679307084799416;0.45200475224000586;0.4520300338797368;0.4146260768243482;-0.39793098625501255;0.5745641511386546;1.0001848704347407
93.13;0.9954679383602804;0.41669331499670403;0.4186350169762407;0.391943353328252;0.3937168013308651;1.0053207661139003;0.9999194171237048;9.999209833464814;0.41679232731968735;0.45200454040412574;0.4520308438217558;0.41462489722648177;-0.3979309871635302;0.5745626027194287;1.000185839069604
93.14;0.9954704285782414;0.4166930872702022;0.4186357609328407;0.39194289816726036;0.39371649157466715;1.0053222750639565;0.999920508851888;9.999231145313383;0.41679161853348373;0.45200427431051604;0.4520316298066378;0.41462370828671496;-0.39793098807736893;0.5745610870679869;1.000186647234791
93.15;0.9954729213487999;0.41669287279429373;0.418636504880445;0.3919424545808161;0.39371612582573823;1.005323744391933;0.9999216314633823;9.999251588408008;0.4167909458820829;0.4520039533913324;0.45203239196569184;0.41462251245172826;-0.39793098899567164;0.574559610060021;1.00018729389343
93.16;0.9954754124935103;0.41669267085537437;0.41863724825353904;0.3919420218266191;0.3937157046823225;1.0053251749817773;0.9999227854732601;9.999271230890832;0.4167903108718889;0.45200357721871665;0.4520331305417104;0.4146213118678441;-0.3979309899169054;0.5745581766866953;1.0001877782945585
93.17;0.9954778957487929;0.4166924805745837;0.4186379910226552;0.39194159951391117;0.39371522899351546;1.0053265665102953;0.9999239701229404;9.99929012651643;0.4167897150890376;0.4520031455075579;0.4520338457745622;0.41462010769307417;-0.3979309908388673;0.5745567904250534;1.0001881010944327
93.18;0.9954803625370853;0.4166923008852074;0.4186387332928473;0.39194118737242534;0.3937146999525475;1.0053279156824775;0.999925183113271;9.999308320627078;0.416789159918068;0.4520026582291841;0.45203453803608484;0.4146189000331213;-0.39793099175919355;0.5745554529241527;1.000188263553441
93.19;0.9954828024364496;0.41669212998483307;0.4186394749725675;0.3919407851718142;0.39371411885176794;1.005329216446387;0.9999264201081146;9.999325856246761;0.41678864630162127;0.45200211610220437;0.4520352079356564;0.4146176887524104;-0.39793099267552723;0.5745541640536801;1.0001882666106006
93.2;0.9954852042320647;0.4166919649886671;0.4186402157428393;0.3919403928522084;0.3937134873191287;1.0053304615841707;0.9999276750278576;9.999342768863988;0.41678817490898373;0.4520015211347282;0.45203585641540783;0.4146164738714137;-0.3979309935852141;0.5745529222562397;1.0001881116917655
93.21;0.9954875569092575;0.41669180240068415;0.4186409546897329;0.3919400106443365;0.3937128079281722;1.005331644116888;0.9999289410433576;9.99935908546514;0.41678774644306976;0.45200087676145567;0.45203648492469994;0.41461525513685765;-0.3979309944852;0.574551725034532;1.0001878015357843
93.22;0.9954898510029776;0.41669163873067294;0.4186416897587302;0.3919396392405171;0.39371208411085595;1.0053327575088506;0.9999302103392552;9.999374834592238;0.4167873617452978;0.45200018719441715;0.45203709524828845;0.414614031592918;-0.39793099537250387;0.5745505693663869;1.0001873395306553
93.23;0.9954920803563756;0.4166914708908549;0.4186424176689035;0.39193927985823473;0.3937113197130649;1.0053337949498873;0.9999314735583273;9.99939005247636;0.4167870217579113;0.4519994564418175;0.4520376891263061;0.4146128014938891;-0.39793099624469314;0.5745494521789585;1.0001867285043937
93.24;0.9954942428282193;0.41669129650085646;0.4186431341432145;0.3919389341172557;0.3937105189965084;1.005334749209201;0.9999327212440603;9.99940478395145;0.41678672724818755;0.4519986876966029;0.45203826830632166;0.41461156250146874;-0.39793099709968927;0.5745483710770845;1.000185969997805
93.25;0.9954963392216721;0.4166911137376679;0.41864383426218865;0.39193860393588276;0.3937096868998139;1.005335613158159;0.9999339456689551;9.999419083912587;0.41678647830900656;0.45199788327501506;0.4520388347278569;0.414610312316062;-0.39793099793532766;0.5745473247674137;1.0001850647714772
93.26;0.9954983713921806;0.416690920803899;0.4186445131890707;0.391938291268552;0.3937088291011511;1.0053363800161532;0.9999351404763478;9.999433012653906;0.4167862741033015;0.45199704525270074;0.4520393904692661;0.41460904942157784;-0.3979309987492757;0.5745463126557268;1.0001840141192166
93.27;0.995500340732031;0.41669071559847753;0.41864516715828815;0.391937997572856;0.3937079517278002;1.0053370437007796;0.999936299396013;9.99944662701133;0.4167861133365585;0.45199617627087196;0.4520399374992526;0.41460777319052855;-0.39793099953911476;0.5745453343515856;1.000182819858577
93.28;0.995502247809569;0.4166904957820264;0.41864579400174723;0.39193772340848726;0.39370706081611745;1.0053375997791882;0.9999374163831839;9.999459973949898;0.41678599502574154;0.451995279612763;0.4520404773795834;0.4146064835499356;-0.39793100030238604;0.5745443898014049;1.0001814832678722
93.29;0.9955040928951872;0.416690259126023;0.41864639269112774;0.39193746850619887;0.3937061617061127;1.005338045949449;0.9999384862005115;9.999473085217463;0.4167859185291783;0.4519943587725035;0.452041011574149;0.41460518091039855;-0.3979310010367115;0.574543479578983;1.0001800054387056
93.3;0.9955058760964428;0.4166900039033438;0.41864696241582056;0.3919372322533332;0.3937052586002147;1.005338381210915;0.9999395041089358;9.999485982498273;0.4167858830553685;0.4519934172999061;0.4520415422914251;0.4146038662705165;-0.39793100173998724;0.5745426048149028;1.0001783887097553
93.31;0.9955075967448591;0.4166897289175033;0.4186475020614384;0.3919370142265013;0.3937043546166613;1.0053386046846802;0.9999404660380301;9.999498691784039;0.4167858876327174;0.45199245906586444;0.4520420726175961;0.4146025412578573;-0.39793100241057194;0.5745417669884331;1.00017663706915
93.32;0.9955092527286304;0.41668943319212215;0.41864801009017966;0.39193681450595036;0.3937034522718163;1.0053387148413735;0.9999413695782298;9.999511240966527;0.4167859315000807;0.4519914883285561;0.45204260567690824;0.41460120773938575;-0.3979310030473951;0.5745409677561147;1.0001747552991398
93.33;0.9955108406008935;0.4166891160150445;0.4186484845471174;0.39193663373499876;0.39370255390144443;1.005338708917311;0.9999422141568646;9.99952364223673;0.4167860143188427;0.4519905092972662;0.4520431439700725;0.4145998667735539;-0.3979310036498329;0.574540208487279;1.0001727479903522
93.34;0.9955123566532832;0.41668877739902077;0.4186489232347714;0.391936472935645;0.3937016618949045;1.0053385828505677;0.999943000379353;9.999535890478013;0.4167861358873776;0.45198952570207823;0.4520436894079063;0.41459851790330876;-0.3979310042174648;0.5745394897420246;1.0001706196117635
93.35;0.9955137980276367;0.416688418172842;0.41864932379848907;0.39193633321862886;0.393700779064313;1.0053383319747338;0.9999437300407085;9.9995479807194;0.4167862953054132;0.4519885406528188;0.4520442435243934;0.41459715959120974;-0.39793100475014853;0.5745388116720586;1.000168375650488
93.36;0.9955151634033089;0.4166880396846583;0.4186496837928027;0.39193621556490227;0.3936999089266299;1.0053379521578363;0.9999444068071491;9.999559917338882;0.41678649016823793;0.4519875568116461;0.4520448075181451;0.4145957902401762;-0.3979310052483681;0.5745381752568514;1.000166023286168
93.37;0.9955164531053657;0.41668764386647067;0.41865000126337953;0.3919361207889654;0.39369905524745596;1.0053374411954996;0.999945036170538;9.999571705449437;0.4167867167803498;0.45198657674394743;0.45204538215364626;0.41459440895523914;-0.397931005713263;0.5745375831257985;1.0001635710098549
93.38;0.9955176681160055;0.41668723356708715;0.4186502753202869;0.39193604950494404;0.3936982210728809;1.0053367998106908;0.9999456241802916;9.999583343429366;0.41678697128989156;0.4519856029949775;0.45204596778293676;0.4145930157744524;-0.3979310061460926;0.5745370392197564;1.0001610279386342
93.39;0.9955188091545166;0.4166868122315827;0.41865050589895103;0.3919360018320209;0.3936974080556982;1.0053360314586808;0.9999461760261431;9.999594826131283;0.41678725039262926;0.4519846381490538;0.45204656446015473;0.4145916115266725;-0.39793100654764574;0.5745365474363076;1.00015840286274
93.4;0.9955198775390056;0.41668638299125327;0.41865069309481084;0.3919359770537421;0.3936966165733128;1.0053351412440683;0.9999466960358114;9.999606148556682;0.4167875510188606;0.4519836851889286;0.45204717192423816;0.4145901974419597;-0.3979310069181263;0.5745361101155599;1.000155703197379
93.41;0.9955208769069733;0.41668594833555544;0.41865083682154747;0.3919359736179757;0.39369584649641803;1.0053341349092735;0.999947189162248;9.999617310253946;0.4167878697304339;0.45198274743478384;0.4520477897885262;0.4145887748230263;-0.3979310072575087;0.5745357275058929;1.000152934966035
93.42;0.9955218135575559;0.4166855106545279;0.4186509368501662;0.3919359895115407;0.39369509782503237;1.005333018231999;0.9999476620388182;9.999628325243258;0.416788202490008;0.45198182795870856;0.45204841778876326;0.4145873450000325;-0.3979310075660022;0.5745353985615859;1.0001501037693166
93.43;0.995522695078534;0.41668507268339494;0.41865099295643665;0.3919360227903841;0.39369437067084245;1.0053317966444713;0.9999481221819738;9.999639222193993;0.41678854500604134;0.45198092934902295;0.4520490554561474;0.4145859092540203;-0.3979310078443741;0.5745351220861188;1.0001472156539875
93.44;0.9955235288419129;0.41668463724308663;0.41865100523397264;0.3919360721066353;0.3936936648075105;1.0053304749617584;0.9999485764521319;9.999650024414722;0.41678889331992613;0.4519800539841301;0.4520497016803533;0.4145844686804487;-0.3979310080940185;0.5745348971743414;1.0001442771952784
93.45;0.9955243214209152;0.41668420665300354;0.4186509743608268;0.3919361369605407;0.3936929793920321;1.0053290573929932;0.9999490303953298;9.999660727721615;0.41678924371545883;0.45197920436829664;0.452050354882714;0.4145830242572986;-0.39793100831666617;0.5745347232078941;1.0001412949779018
93.46;0.9955250786969762;0.41668378216015545;0.41865090142780664;0.391936217463372;0.3936923130591474;1.0053275478748551;0.999949488611093;9.999671296534265;0.41678959190548076;0.4519783833784843;0.45205101355405075;0.41458157696510956;-0.397931008514146;0.5745345998947465;1.000138275467607
93.47;0.9955258062306583;0.41668336346022095;0.4186507875679214;0.3919363139788752;0.39369166401340216;1.005325950203187;0.9999499554985304;9.999681679326187;0.41678993280682247;0.4519775943093168;0.45205167669646235;0.41458012779231823;-0.39793100868864645;0.5745345273930751;1.0001352250421498
93.48;0.9955265095427588;0.4166829488466493;0.41865063379774015;0.3919364269548086;0.39369103015404877;1.0053242678334589;0.99995043513213;9.999691832102444;0.4167902613678118;0.45197684053421294;0.4520523441429533;0.41457867774026097;-0.3979310088429995;0.5745345067252271;1.0001321499293625
93.49;0.995527194115489;0.41668253627559143;0.41865044112418215;0.39193655684137624;0.393690409507233;1.0053225040135176;0.9999509298418384;9.999701734229713;0.4167905733683306;0.4519761252253409;0.4520530166054093;0.41457722790843166;-0.39793100898045686;0.5745345402520491;1.0001290567981225
93.5;0.9955278654866423;0.4166821245527585;0.4186502105392164;0.391936704083348;0.39368980065823267;1.0053206625566111;0.9999514392930621;9.999711387844387;0.4167908654817184;0.45197545176346626;0.45205369518513633;0.41457577962407555;-0.3979310091041561;0.5745346311485157;1.0001259522746104
93.51;0.9955285294734499;0.4166817135387449;0.4186499427610874;0.39193686905072966;0.3936892026851458;1.0053187483779338;0.9999519616319177;9.999720804528023;0.4167911349312589;0.4519748242712455;0.452054380802469;0.4145743347435155;-0.39793100921666497;0.5745347818641957;1.0001228404819726
93.52;0.9955291920118666;0.4166813034277911;0.4186496381204302;0.39193705177962346;0.3936886148158623;1.0053167671043917;0.9999524952525608;9.99972998886953;0.4167913791632905;0.45197424741722614;0.4520550740180083;0.41457289621191173;-0.3979310093200681;0.5745349933244637;1.0001197220839757
93.53;0.9955298587222108;0.41668089453021745;0.4186492967158826;0.39193725192683593;0.3936880364415246;1.0053147246117498;0.9999530389530922;9.999738931974822;0.4167915955576179;0.451973725794473;0.45205577488751536;0.414571468356566;-0.3979310094165212;0.5745352654549053;1.000116595722271
93.54;0.9955305345491396;0.4166804879142891;0.41864891867112786;0.391937469209277;0.3936874671760416;1.0053126270196775;0.9999535914828797;9.999747619068724;0.4167917812253829;0.45197326335698174;0.45205648290031775;0.41457005657233365;-0.39793100950841154;0.5745355977737377;1.0001134591238505
93.55;0.9955312238936047;0.41668008550401175;0.41864850416882465;0.39193770389348553;0.3936869063993521;1.0053104805891335;0.9999541522518559;9.999756034500457;0.4167919331541474;0.4519728633614932;0.4520571973959279;0.41456866686674104;-0.39793100959794536;0.5745359895633574;1.0001103097194284
93.56;0.9955319314263428;0.4166796893000734;0.41864805307732444;0.39193795674687637;0.3936863527553608;1.005308291620507;0.9999547217248169;9.999764153197567;0.41679204852337237;0.45197252895256185;0.4520579175807884;0.4145673054757516;-0.3979310096867601;0.5745364399361766;1.0001071448326304
93.57;0.9955326625192451;0.4166793008027798;0.4186475645922601;0.3919382284965652;0.3936858042412732;1.0053060667913962;0.9999552999515382;9.999771937776297;0.4167921247967068;0.45197226344453345;0.45205864184939026;0.4145659784129437;-0.3979310097758975;0.5745369480257272;1.0001039604743005
93.58;0.9955334228953348;0.4166789210330823;0.41864703732186875;0.39193851950865255;0.3936852586741932;1.0053038134530432;0.9999558852104375;9.999779357925165;0.416792159616699;0.4519720700346347;0.4520593679701658;0.41456469135916363;-0.3979310098660613;0.5745375133950239;1.00010075100808
93.59;0.9955342183776829;0.41667855074257953;0.4186464697424061;0.39193883006881297;0.393684713824812;1.0053015395556821;0.9999564746605019;9.999786409387315;0.4167921505950228;0.4519719517276693;0.4520600941299298;0.4145634502118997;-0.39793100995779584;0.5745381361302766;1.0000975112579344
93.6;0.9955350547681838;0.41667819053805794;0.4186458605221147;0.39193916078879126;0.39368416722268107;1.0052992537739762;0.999957065450965;9.999793101116273;0.4167920952689666;0.4519719115251158;0.4520608191864784;0.4145622615310412;-0.3979310100514369;0.5745388160762309;1.0000942382534876
93.61;0.9955359376718366;0.41667784094455707;0.4186452085177069;0.3919395123986959;0.39368361634824606;1.005296965540076;0.9999576546254889;9.99979942379969;0.4167919914564382;0.4519719521739874;0.4520615421973881;0.41456113214974605;-0.39793101014703014;0.5745395519769277;1.0000909308732089
93.62;0.9955368724845279;0.4166775024493443;0.41864451287430904;0.3919398850407023;0.393683059212634;1.0052946838643837;0.9999582386331216;9.999805338102949;0.41679183759579275;0.45197207538048856;0.4520622623904683;0.4145600685299052;-0.3979310102443589;0.5745403417043031;1.000087588589332
93.63;0.9955378642657062;0.41667717538109883;0.41864377322256185;0.3919402779668195;0.39368249454885806;1.0052924155471852;0.9999588133759844;9.999810785237853;0.41679163281177123;0.45197228140003;0.4520629796157999;0.414559076454254;-0.39793101034305645;0.5745411828037659;1.000084210242343
93.64;0.9955389174063898;0.41667685944908606;0.41864298963998353;0.39194068966357626;0.3936819214379042;1.0052901646434542;0.9999593743614672;9.99981569506767;0.41679137682646994;0.4519725694403193;0.4520636944464563;0.41455816071270235;-0.3979310104426965;0.5745420719628438;1.0000807933567188
93.65;0.9955400352002339;0.4166765533907295;0.4186421625400086;0.3919411177824766;0.39368133916278214;1.005287933457659;0.999959916601635;9.999819990012275;0.4167910696968136;0.45197293810741374;0.45206440763407074;0.4145573248471959;-0.397931010542747;0.5745430044617503;1.000077335087706
93.66;0.9955412192505997;0.41667625547037274;0.4186412927587964;0.3919415590998705;0.39368074760777905;1.0052857240357698;0.9999604344604311;9.999823597974888;0.41679071161541886;0.4519733854108351;0.45206511933860194;0.4145565714527313;-0.3979310106425187;0.5745439750801741;1.000073834555039
93.67;0.9955424691722075;0.4166759643183503;0.4186403819329348;0.3919420100145834;0.39368014729844764;1.005283539232737;0.9999609218257818;9.999826464184475;0.4167903031224085;0.45197390908740914;0.4520658285649054;0.41455590254316743;-0.3979310107413584;0.5745449794569718;1.0000702936630745
93.68;0.9955437827753018;0.4166756791034616;0.41863943297462985;0.3919424673424722;0.39367953875476946;1.0052813822308893;0.9999613731676584;9.999828547891958;0.41678984551579795;0.4519745074409585;0.45206653316693124;0.4145553193493912;-0.3979310108388996;0.5745460143868465;1.0000667148290918
93.69;0.9955451561564376;0.41667539924571945;0.41863845013628004;0.391942928730465;0.3936789220747351;1.0052792549316794;0.9999617851926438;9.99982981632146;0.4167893409682863;0.4519751794346751;0.45206723046927894;0.41455482215443146;-0.3979310109350323;0.574547077372373;1.000063098575982
93.7;0.9955465832598368;0.41667512412701935;0.41863743825877753;0.39194339230981895;0.39367829711436836;1.0052771577710191;0.999962157863877;9.999830246065539;0.41678879236937577;0.4519759239172285;0.45206791789284034;0.4145544107332968;-0.3979310110297213;0.5745481663875538;1.0000594436673773
93.71;0.9955480552020222;0.41667485286631817;0.4186364016314023;0.39194385599122866;0.3936776639434155;1.0052750912337134;0.9999624941829065;9.99982982370137;0.41678820334677963;0.451976739267216;0.45206859307969827;0.4145540849476453;-0.3979310111228889;0.5745492797419746;1.0000557482641286
93.72;0.9955495603075087;0.41667458416440684;0.4186353437177335;0.3919443172747248;0.3936770233920591;1.0052730569841177;0.999962799121651;9.999828543203263;0.41678757835408614;0.45197762354145166;0.45206925380817015;0.4145538451093486;-0.39793101121445523;0.5745504157260712;1.000052010532981
93.73;0.9955510849463265;0.4166743161264053;0.41863426768331874;0.39194477368248015;0.39367637734414596;1.0052710579981117;0.9999630782280855;9.999826402975373;0.41678692229379494;0.45197857444985495;0.4520698980982176;0.4145536920977326;-0.3979310113044155;0.574551572247015;1.0000482291319774
93.74;0.9955526146535515;0.41667404637540933;0.4186331763465778;0.3919452230560193;0.3936757284374977;1.0052690978882033;0.9999633362464329;9.999823402779306;0.4167862399505878;0.45197958911922853;0.4520705245431113;0.41455362714212346;-0.3979310113926105;0.5745527465836211;1.0000444035322105
93.75;0.9955541356346768;0.4166737725639515;0.4186320717149269;0.3919456635949955;0.39367507937072826;1.0052671794461574;0.9999635762019868;9.999819547679072;0.4167855357841823;0.45198066375422447;0.4520711325260496;0.4145536513564188;-0.39793101147846205;0.5745539354604587;1.0000405338859875
93.76;0.9955556358998285;0.4166734926230477;0.4186309549238241;0.39194609416382586;0.3936744324793844;1.0052653033858279;0.9999637995491034;9.99981485773629;0.41678481372003107;0.45198179342618683;0.45207172180834004;0.41455376527727544;-0.39793101156126615;0.5745551354994288;1.0000366204349118
93.77;0.9955571052539532;0.41667320453111445;0.4186298263954216;0.3919465145808782;0.3936737898030379;1.0052634686676782;0.9999640073002025;9.999809365196883;0.41678407683223834;0.4519829722499297;0.45207229187357983;0.41455396862431704;-0.3979310116405603;0.5745563435325076;1.0000326627310205
93.78;0.9955585349206593;0.4166729062802369;0.41862868621424326;0.39194692532547876;0.3936731532984196;1.0052616736294968;0.9999642010610297;9.999803101854578;0.4167833275302779;0.4519841936195487;0.4520728418883611;0.41455426019822456;-0.39793101171592804;0.574557556606802;1.0000286600830195
93.79;0.9955599172234818;0.41667259646559335;0.41862753460957414;0.39194732709298113;0.39367252517360274;1.0052599159246645;0.9999643830471056;9.999796099476297;0.4167825680303379;0.4519854501464751;0.4520733708985666;0.4145546376091207;-0.3979310117867587;0.5745587719695604;1.0000246133563189
93.8;0.9955612454662752;0.41667227486413144;0.4186263720395678;0.3919477208654169;0.39367190827885973;1.0052581919471206;0.9999645548889768;9.999788399109502;0.41678180056398095;0.4519867333774918;0.452073877518431;0.41455509733633705;-0.39793101185226437;0.5745599869170779;1.0000205254100367
93.81;0.9955625145396277;0.4166719421931801;0.4186251988992659;0.39194810821999043;0.39367130612044615;1.005256497019185;0.999964716293685;9.999780052949554;0.416781027439238;0.4519880337292648;0.452074359710072;0.41455563558061753;-0.39793101191135105;0.5745611986251793;1.0000163990506667
93.82;0.9955637220431567;0.41667159917784147;0.4186240150967858;0.3919484912447226;0.3936707223571976;1.00525482543804;0.999964865095188;9.999771122360318;0.41678025124136087;0.45198934117219713;0.45207481522887366;0.41455624882496955;-0.39793101196234226;0.5745624043986757;1.0000122354833485
93.83;0.9955648686448635;0.4166712459140727;0.4186228197172541;0.39194887222599045;0.39367016028943413;1.0052531704039112;0.9999649981554919;9.999761670253017;0.41677947529645953;0.45199064625483976;0.45207524209495137;0.4145569335447185;-0.39793101200296654;0.5745636019339685;1.0000080357947783
93.84;0.9955659565296815;0.41667088217733017;0.41862161121249275;0.3919492534768811;0.39366962287639723;1.005251525641836;0.9999651115437733;9.999751744604845;0.4167787038247166;0.4519919404043805;0.4520756386653603;0.41455768626049444;-0.3979310120307904;0.5745647890369614;1.0000038031170688
93.85;0.9955669873126364;0.416670507998841;0.41862038815799235;0.39194963724434373;0.3936691128581462;1.0052498884931715;0.9999652004241049;9.999741375563264;0.4167779411489169;0.4519932155442799;0.45207600352481936;0.41455850411170836;-0.39793101204375037;0.5745659631400787;0.9999995420804283
93.86;0.9955679615613993;0.4166701237108339;0.41861914978332804;0.3919500257758556;0.3936686323273035;1.0052482615723795;0.9999652602080068;9.999730593170042;0.4167771908359918;0.45199446404183957;0.4520763353424537;0.4145593848009653;-0.39793101204026804;0.5745671213543171;0.999995256769881
93.87;0.9955688795773118;0.4166697298667752;0.41861789584264286;0.39195042150773657;0.3936681821988794;1.005246652124724;0.9999652879797485;9.999719436295614;0.4167764557890041;0.45199567923301553;0.45207663282804683;0.4145603260646357;-0.39793101201917425;0.5745682612195472;0.9999909499775107
93.88;0.995569742070223;0.4166693275453956;0.4186166261987625;0.39195082690603;0.393667762388058;1.0052450707916962;0.9999652821636299;9.99970793905061;0.41677573862827993;0.4519968558220364;0.45207689499694015;0.41456132553568725;-0.39793101197977865;0.5745693812993543;0.999986623766058
93.89;0.9955705501707736;0.41666891850847687;0.41861534045868765;0.39195124398321635;0.3936673725656592;1.0052435304575478;0.9999652416941489;9.99969611037518;0.4167750415742863;0.45199798966076404;0.4520771217257324;0.414562380700407;-0.39793101192178415;0.5745704808816275;0.9999822802891979
93.9;0.9955713051189625;0.4166685045585669;0.4186140380333369;0.3919516741168649;0.39366701268851295;1.0052420451646158;0.9999651661787706;9.999683924943042;0.41677436614752644;0.45199907722046095;0.4520773139447268;0.4145634883947665;-0.3979310118450064;0.5745715592486451;0.9999779222214646
93.91;0.9955720081251749;0.4166680867244576;0.418612718680974;0.3919521180981782;0.39366668291414647;1.0052406286776203;0.9999650558096992;9.999671333052595;0.41677371318443823;0.45200011559960684;0.4520774731642262;0.4145646444423803;-0.39793101174935014;0.5745726152926096;0.9999735521722232
93.92;0.9955726604090892;0.4166676652800872;0.41861138298780126;0.3919525757583723;0.3936663833556563;1.005239292572195;0.9999649100870973;9.999658278546237;0.4167730832974761;0.45200110328237714;0.45207760125462043;0.41456584427948046;-0.3979310116350898;0.5745736476304573;0.9999691714352072
93.93;0.995573263349529;0.4166672401198967;0.41861003258639357;0.3919530456082408;0.3936661139753225;1.0052380457993273;0.9999647265043957;9.999644706664176;0.4167724773028775;0.45200204047739484;0.4520777007811293;0.4145670839686734;-0.3979310115030236;0.5745746552659797;0.9999647797960094
