time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.94;0.9955738186441103;0.41666681065725797;0.418608670140469;0.3919535253149549;0.39366587439818634;1.005236896241323;0.9999645010494551;9.999630560791546;0.4167718958986667;0.4520029281997334;0.4520777748754557;0.41456836041295636;-0.397931011354365;0.5745756386192459;0.9999603770925948
93.95;0.995574328089347;0.4166663756049522;0.4186072989038454;0.39195401252358597;0.39366566386689966;1.0052358514948145;0.9999642300133372;9.999615783158799;0.4167713389763957;0.45200376725802194;0.4520778264456566;0.4145696707715893;-0.3979310111907913;0.5745765998745985;0.9999559647399725
93.96;0.9955747930151356;0.41666593320977374;0.4186059222504425;0.39195450528073555;0.39366548143540325;1.0052349173882806;0.9999639108096428;9.999600328007501;0.4167708055933865;0.45200455834603587;0.4520778579080383;0.4145710118989125;-0.3979310110145287;0.5745775422796446;0.9999515459394277
93.97;0.995575214105012;0.4166654817947261;0.41860454384410534;0.39195500214821427;0.39366532607238913;1.0052340957859005;0.9999635414333348;9.999584171990433;0.41677029452185316;0.45200530259548405;0.4520778719077239;0.41457238013431474;-0.3979310108278946;0.5745784694136699;0.9999471254106911
93.98;0.9955755916373368;0.4166650200413781;0.4186031679727976;0.3919555022348527;0.3936651967677263;1.005233383615791;0.9999631198548234;9.999567305994558;0.4167698044896712;0.4520060016696155;0.4520778719325578;0.41457377116227573;-0.39793101063276437;0.5745793848279485;0.9999427092476367
93.99;0.9955759257212834;0.4166645467423295;0.41860179917047124;0.3919560052320995;0.39366509256617843;1.005232773946063;0.9999626442372086;9.999549728138213;0.4167693339749457;0.45200665738500545;0.45207786211811224;0.41457517987347403;-0.39793101043058277;0.5745802916632647;0.9999383042786057
94.0;0.995576216585169;0.41666406046887633;0.4186004415506624;0.39195651155665984;0.3936650124240676;1.0052322585659588;0.9999621136626858;9.999531458183444;0.4167688811203522;0.4520072711850902;0.45207784675602547;0.41457660041238736;-0.39793101022257654;0.5745811925835113;0.9999339165884216
94.01;0.9955764645124596;0.41666355955443246;0.41859909857341593;0.391957022551086;0.3936649554503721;1.0052318303138863;0.9999615281822142;9.999512548482556;0.41676844384163203;0.45200784410644496;0.452077829687177;0.41457802641824865;-0.39793101000997033;0.5745820901217858;0.9999295503206852
94.02;0.9955766692481668;0.41666304198476756;0.41859777305805806;0.3919575403165138;0.3936649214444994;1.0052314839903806;0.9999608875291766;9.99949306999428;0.41676801992994505;0.45200837734976335;0.4520778134842094;0.41457945124691914;-0.39793100979420826;0.5745829864543757;0.99992520780084
94.03;0.9955768295121855;0.41666250521032866;0.4185964673938036;0.39195806681436224;0.393664910978133;1.0052312161586814;0.9999601899095781;9.999473094759901;0.4167676074278501;0.4520088723128273;0.4520777991516095;0.41458086816468104;-0.39793100957692107;0.5745838827723558;0.9999208902113924
94.04;0.9955769427660344;0.4166619464583015;0.41859518389920897;0.39195860291204093;0.39366492507374073;1.0052310241352864;0.9999594329042959;9.9994526916337;0.41676720529277156;0.45200932994714177;0.4520777866781019;0.41458227081805127;-0.39793100935969755;0.57458477932707;0.9999165981603296
94.05;0.9955770049962113;0.4166613629948515;0.4185939248539499;0.3919591484174747;0.3936649649583211;1.0052309046655707;0.9999586154544213;9.999431927483938;0.41676681373743274;0.45200975076322314;0.45207777560397505;0.4145836537739392;-0.3979310091440704;0.5745856760500874;0.9999123327146782
94.06;0.9955770107055437;0.4166607517915838;0.41859269233559815;0.39195970297120175;0.3936650320039836;1.0052308533837118;0.9999577386019411;9.999410864446473;0.41676643392777707;0.45201013564811154;0.4520777650522121;0.4145850125779644;-0.3979310089317837;0.5745865730548394;0.9999080966099078
94.07;0.995576953926424;0.41666010944977916;0.4185914882083924;0.39196026681468726;0.3936651276870058;1.00523086565186;0.999956805145701;9.999389549184036;0.4167660673648786;0.4520104863931182;0.45207775360503566;0.4145863434584554;-0.39793100872482434;0.5745874706236365;0.9999038942979447
94.08;0.9955768301396354;0.41665943288460305;0.418590314156429;0.39196084079182536;0.39366525353730203;1.0052309382578957;0.9999558191387561;9.999368005240775;0.4167657153768336;0.45201080547379674;0.4520777395766268;0.414587643279881;-0.3979310085249824;0.5745883689317919;0.9998997304890472
94.09;0.9955766374853591;0.4166587199877672;0.41858917173441706;0.39196142583640486;0.39366541116151854;1.0052310699812128;0.9999547848685508;9.999346239661762;0.41676537861023333;0.4520110957996024;0.45207772139051117;0.4145889096272827;-0.39793100833344386;0.5745892679086576;0.9998956089759917
94.1;0.9955763766599505;0.41665796974210867;0.41858806251814096;0.39196202272870473;0.3936656022486464;1.005231260017012;0.9999537054336007;9.999324254892226;0.41676505653167356;0.4520113608116473;0.45207769747161036;0.41459014046621795;-0.3979310081507853;0.5745901673786925;0.9998915332587193
94.11;0.9955760500582432;0.41665718212976294;0.4185869881760408;0.39196263235921946;0.3936658286066861;1.005231505827611;0.9999525824263191;9.999302055563362;0.4167647478091079;0.4520116042438328;0.45207766608664207;0.4145913338320458;-0.39793100797728387;0.5745910674276197;0.999887507383465
94.12;0.9955756604636264;0.41665635806283835;0.41858595026839746;0.39196325579286745;0.39366609211852355;1.0052318018973814;0.9999514170216287;9.999279647963926;0.41676445174953797;0.45201182957025615;0.45207762554498737;0.4145924880635198;-0.39793100781344637;0.5745919683834577;0.9998835356342393
94.13;0.9955752096091944;0.4166554992863046;0.41858494986299427;0.391963893803179;0.3936663942510201;1.0052321399890243;0.9999502108903031;9.999257036445426;0.416764169322572;0.452012039898931;0.4520775744159369;0.4145936019986987;-0.39793100766040235;0.5745928703230635;0.999879622227068
94.14;0.99557469742677;0.4166546084110194;0.41858398700609734;0.3919645466109679;0.39366673544997066;1.0052325104920272;0.9999489662897298;9.999234225222269;0.41676390264779745;0.4520122380637267;0.45207751160563264;0.4145946748022909;-0.39793100751968347;0.5745937726494685;0.99987577167866
94.15;0.9955741227189353;0.4166536890267377;0.41858306038068394;0.39196521404270385;0.3936671151723025;1.005232903189906;0.9999476859757197;9.999211225018842;0.41676365384771363;0.4520124262167515;0.45207743636360703;0.41459570571117976;-0.39793100739274084;0.574594674022816;0.9998719892932764
94.16;0.9955734846288757;0.4166527452693832;0.4185821677860493;0.391965895684834;0.39366753234747254;1.0052333073582185;0.9999463731337145;9.99918805529155;0.4167634248616788;0.4520126051875294;0.4520773482332987;0.41459669365888135;-0.3979310072808794;0.5745955728228208;0.9998682809990008
94.17;0.9955727834621471;0.4166517807766975;0.41858130712351377;0.3919665910102277;0.39366798573275075;1.0052337127991315;0.9999450309475117;9.999164741220786;0.41676321804825545;0.4520127744314888;0.45207724683324585;0.41459763688991425;-0.39793100718555585;0.5745964677147041;0.9998646527875045
94.18;0.9955720204230217;0.4166507979825259;0.4185804770234057;0.3919672992980548;0.3936684744606821;1.0052341113176682;0.999943661744768;9.999141312516311;0.4167630361333361;0.45201293232168455;0.4520771315785335;0.4145985332089323;-0.3979310071084993;0.5745973578469211;0.9998611106246655
94.19;0.9955711973613071;0.41664979823960274;0.41857967676253266;0.3919680192319223;0.39366899842929837;1.0052344970061988;0.9999422666929285;9.999117799228046;0.4167628817776011;0.45201307598722973;0.45207700168794596;0.4145993807819831;-0.39793100705136036;0.5745982428733025;0.9998576603644914
94.2;0.9955703169322807;0.41664878217397117;0.41857890565433215;0.3919687485438531;0.39366955782687924;1.0052348657412833;0.9999408470702321;9.999094219259076;0.4167627579449443;0.4520132013924781;0.4520768564286777;0.41460017843063457;-0.39793100701535855;0.5745991227213557;0.999854307880858
94.21;0.9955693816760796;0.41664774989831044;0.4185781626085018;0.39196948383704566;0.39367015251923143;1.005235214773671;0.9999394059606992;9.999070575640946;0.4167626682353327;0.45201330423216074;0.4520766953969928;0.41460092522041336;-0.3979310070014815;0.5745999973785006;0.9998510601051712
94.22;0.9955683922756519;0.4166467015091703;0.41857744627530347;0.3919702207995242;0.393670781904102;1.0052355423286004;0.9999379480030602;9.999046874927904;0.41676261621932004;0.4520133805315087;0.4520765185042281;0.4146016203255446;-0.39793100701062245;0.5746008671573238;0.9998479253484787
94.23;0.9955673471307389;0.41664563765625434;0.4185767554385253;0.39197095499525747;0.3936714449461206;1.0052358473668106;0.9999364776461787;9.999023144518285;0.41676260465274617;0.4520134264241484;0.4520763255444758;0.4146022635870979;-0.3979310070431849;0.5746017326331863;0.9998449120075598
94.24;0.995566243192596;0.4166445595043441;0.4185760892042258;0.3919716825251563;0.39367214040023357;1.0052361297417187;0.9999349987438914;9.998999431234857;0.4167626353645508;0.4520134379555101;0.45207611596680514;0.4146028560139085;-0.3979310070990232;0.574602593941202;0.9998420272398678
94.25;0.9955650765471555;0.4166434684570482;0.41857544679902725;0.3919723999990112;0.3936728671825469;1.0052363903327162;0.9999335157147786;9.998975795125617;0.41676270965376744;0.45201341149095425;0.4520758890702199;0.41460339936384133;-0.39793100717788027;0.5746034502483306;0.9998392765470138
94.26;0.9955638424078034;0.4166423661720713;0.418574827486991;0.3919731041944739;0.3936736245211732;1.0052366310039622;0.9999320343631918;9.998952314744383;0.4167628287299001;0.4520133443402515;0.45207564407006773;0.4146038951527732;-0.39793100727940184;0.5746042993788563;0.9998366634879242
94.27;0.9955625353524783;0.4166412546441848;0.41857423105055586;0.3919737917536518;0.39367441168301537;1.0052368543527572;0.9999305617190443;9.998929090601365;0.4167629937616447;0.45201323506393176;0.4520753799610061;0.4146043442352256;-0.39793100740283505;0.5746051373805571;0.999834188797093
94.28;0.9955611502535665;0.4166401361124453;0.4185736580189115;0.3919744588787008;0.39367522744864264;1.0052370629414251;0.9999291049000344;9.99890622939011;0.4167632056401031;0.4520130835587795;0.45207509567987736;0.4146047472110336;-0.39793100754715205;0.5746059586906378;0.9998318500176823
94.29;0.9955596830121008;0.4166390129947199;0.41857310911337997;0.3919751011671125;0.39367606994720117;1.0052372587810163;0.999927670021723;9.998883823804643;0.41676346505242573;0.4520128909969805;0.4520747904381957;0.41460510495523817;-0.3979310077115107;0.5746067570384162;0.9998296428427218
94.3;0.9955581302851926;0.41663788788345174;0.41857258466555897;0.3919757139169785;0.3936769371005907;1.0052374436319504;0.9999262624920863;9.998861948377638;0.416763772839247;0.4520126592956735;0.4520744636301325;0.41460541883299773;-0.3979310078954573;0.5746075260192052;0.9998275631309514
94.31;0.9955564890610747;0.41663676322354787;0.41857208439906196;0.3919762928192951;0.3936778270328451;1.0052376188855192;0.9999248876582373;9.998840670991397;0.4167641300081529;0.45201239041497565;0.45207411452323043;0.4146056907245196;-0.397931008098685;0.5746082590066196;0.9998256082238004
94.32;0.9955547574505064;0.41663564094489564;0.4185716072248491;0.39197683456882276;0.39367873812864396;1.0052377846868485;0.999923550628432;9.998820069833778;0.4167645374771008;0.4520120860829618;0.45207374234299297;0.4146059230087657;-0.39793100832063555;0.5746089492835308;0.999823776845072
94.33;0.9955529361786671;0.4166345225442879;0.41857115105110043;0.39197733694859715;0.3936796690756453;1.0052379399619507;0.9999222561023589;9.998800242128414;0.41676499592260097;0.4520117478591961;0.45207334673715527;0.41460611840949235;-0.3979310085602514;0.5746095905841332;0.9998220674737338
94.34;0.9955510287505309;0.416633409291938;0.4185707130991073;0.39197779835403695;0.3936806190382711;1.0052380836547934;0.9999210085526549;9.99878129777603;0.4167655055260916;0.45201137737887226;0.45207292805265775;0.4146062795148926;-0.3979310088159829;0.5746101776353518;0.9998204767481993
94.35;0.9955490396049436;0.4166323022053598;0.41857029068452106;0.39197821732092786;0.3936815879778009;1.0052382158006288;0.9999198118606238;9.99876334689153;0.4167660656091771;0.45201097673577006;0.45207248701508396;0.41460640829558704;-0.39793100908603096;0.5746107062429069;0.9998189995424229
94.36;0.9955469722408666;0.4166312020747747;0.418569881545808;0.39197859254218986;0.39368257686046565;1.0052383378074008;0.9999186685630347;9.99874648981748;0.41676667451065386;0.45201054867899215;0.4520720241705543;0.4146065061312977;-0.3979310093686815;0.5746111726386429;0.9998176301196506
94.37;0.9955448297434533;0.4166301099109376;0.4185694833896153;0.3919789232213856;0.3936835873555146;1.0052384518203172;0.999917579089059;9.998730812843768;0.41676732979450093;0.45201009635910905;0.4520715397348739;0.4146065741237441;-0.3979310096625213;0.5746115730848645;0.9998163627428176
94.38;0.9955426171062416;0.41662902745358127;0.41856909351018085;0.3919792093877148;0.3936846212384885;1.0052385597465296;0.9999165410151984;9.99871639519645;0.4167680287596489;0.45200962271543316;0.45207103366920837;0.41460661335850507;-0.3979310099662833;0.5746119044911422;0.9998151918157412
94.39;0.9955403421150728;0.4166279571247522;0.41856870901786725;0.3919794519620819;0.3936856799606622;1.0052386631844479;0.9999155501528076;9.998703316274247;0.41676876884805036;0.4520091298926617;0.4520705054909714;0.4146066251454968;-0.3979310102784725;0.5746121650996644;0.999814112646991
94.4;0.9955380138604583;0.41662690151966375;0.4185683273691404;0.3919796524617727;0.39368676453905327;1.0052387638980993;0.9999146038899992;9.998691644858024;0.4167695473959655;0.4520086190330963;0.4520699541433481;0.41460661117251685;-0.39793101059729635;0.5746123544557589;0.9998131224953098
94.41;0.9955356416136714;0.41662586289530906;0.4185679468259101;0.3919798125457644;0.39368787563045904;1.0052388637534093;0.9999137033911857;9.998681422943942;0.4167703611731934;0.45200809048850854;0.4520693782195607;0.41460657338101414;-0.3979310109208359;0.5746124727759998;0.9998122208204255
94.42;0.9955332351465213;0.41662484293588137;0.41856756658310595;0.3919799338467468;0.3936890136359032;1.0052389649447886;0.9999128530493206;9.998672669253741;0.4167712064265242;0.45200754426516065;0.4520687762344033;0.41460651357552825;-0.3979310112469756;0.5746125202780208;0.9998114084716363
94.43;0.995530804443347;0.4166238427268089;0.4185671866753051;0.3919800181560649;0.39369017907366816;1.005239070908044;0.9999120592266306;9.998665397620298;0.41677207912105396;0.4520069803440362;0.45206814687533564;0.4146064330711644;-0.39793101157326105;0.5746124971034666;0.9998106863691301
94.44;0.995528358566091;0.41662286268583926;0.418566807870397;0.39198006770332866;0.3936913730250515;1.0052391859483667;0.9999113295452099;9.998659622860163;0.4167729748628508;0.45200639862155634;0.4520674893429051;0.4146063325755844;-0.39793101189704216;0.5746124034653489;0.9998100545765783
94.45;0.9955259055020981;0.4166219026546001;0.41856643135117316;0.3919800852135135;0.3936925970363804;1.0052393129803099;0.9999106728042347;9.998655351785906;0.4167738887993568;0.45200579857489365;0.45206680362756035;0.4146062123372034;-0.39793101221569577;0.5746122392689764;0.9998095120449587
94.46;0.9955234528293598;0.4166209623285624;0.4185660582825498;0.3919800736969777;0.3936938527363887;1.0052394517531704;0.9999100989519891;9.99865258076045;0.41677481584688575;0.45200517891281095;0.4520660904940204;0.4146060726452615;-0.39793101252678753;0.5746120035401673;0.9998090569027184
94.47;0.995521007791797;0.4166200414934082;0.418565689628254;0.3919800363557851;0.3936951413895005;1.0052395991593461;0.9999096176864095;9.998651295629806;0.41677575101931086;0.45200453747492025;0.45206535130775105;0.4146059143471173;-0.3979310128283734;0.5746116943842503;0.9998086875616112
94.48;0.9955185766382434;0.4166191397995399;0.4185653261446404;0.39197997650231425;0.39369646330017555;1.0052397502177612;0.99990923668071;9.998651464646445;0.41677668968250803;0.4520038718723076;0.4520645880694638;0.41460573885023155;-0.3979310131191494;0.5746113092203513;0.9998084042408351
94.49;0.9955161641560721;0.41661825651638074;0.41856496822205863;0.3919798971826897;0.39369781763331635;1.0052398986126374;0.9999089616618116;9.998653038024722;0.41677762759077797;0.45200318093023706;0.4520638035377255;0.4146055476534031;-0.39793101339802256;0.5746108447030376;0.9998082095208445
94.5;0.99551377400974;0.4166173905534543;0.41856461563190894;0.3919798009875783;0.39369920273719466;1.0052400373582195;0.999908797495619;9.998655955874861;0.4167785605846417;0.4520024655211725;0.4520630011962469;0.414605341722901;-0.39793101366373757;0.5746102967536325;0.9998081077375739
94.51;0.9955114087862265;0.41661654045403307;0.4185642677282475;0.3919796902983564;0.393700616312753;1.0052401594651792;0.9999087478931559;9.99866015549167;0.41677948449391744;0.4520017278234691;0.452062184983887;0.4146051211977716;-0.39793101391520846;0.5746096614977176;0.999808104203079
94.52;0.9955090690605102;0.41661570421397665;0.4185639241353777;0.39197956754276814;0.3937020554374482;1.005240258739632;0.999908814078631;9.998665581581383;0.4167803956952961;0.4520009703547725;0.45206135881493686;0.4146048857885694;-0.39793101415207427;0.5746089366148225;0.9998082039280861
94.53;0.9955067529468449;0.41661487949144;0.4185635851310411;0.39197943536615704;0.3937035169120068;1.0052403309569962;0.9999089951966077;9.998672198674722;0.41678129164166194;0.4520001958677108;0.4520605265111338;0.41460463521833407;-0.39793101437493883;0.5746081216558192;0.9998084094532605
94.54;0.9955044569772663;0.41661406443552895;0.41856325154467144;0.3919792967732623;0.3937049976553393;1.0052403742090514;0.9999092903278729;9.99867999429793;0.4167821706087177;0.45199940727644994;0.4520596921676187;0.41460436911332416;-0.39793101458513425;0.5746072171170802;0.9998087200473955
94.55;0.9955021776541166;0.41661325836442276;0.41856292488081587;0.3919791552476711;0.3937064947314309;1.005240387734319;0.9999096993575866;9.99868896664569;0.41678303114810794;0.45199860710829454;0.45205886005531876;0.41460408707704055;-0.39793101478397797;0.5746062236821281;0.9998091332811849
94.56;0.9954999124107247;0.41661246189797807;0.4185626075114863;0.39197901477545777;0.3937080052100342;1.0052403705283388;0.9999102216605766;9.998699106429365;0.41678387222188373;0.45199779715328275;0.45205803413748075;0.4146037893150286;-0.3979310149719915;0.5746051423436945;0.999809645940184
94.57;0.9954976592539073;0.41661167698019597;0.41856230240683123;0.391978879484447;0.39370952595398917;1.0052403206138039;0.9999108535198751;9.998710392044082;0.4167846935784706;0.45199697870647604;0.4520572179201498;0.41460347688937543;-0.3979310151487304;0.5746039745951175;0.9998102530806677
94.58;0.9954954158476219;0.4166109068865266;0.4185620128316175;0.39197875309329927;0.3937110530134248;1.0052402345174263;0.9999115871790547;9.998722799153505;0.4167854956857075;0.45199615301282964;0.45205641439764593;0.414603151285943;-0.3979310153132479;0.5746027222467834;0.999810948416096
94.59;0.9954931792127004;0.4166101555917901;0.4185617424208015;0.39197863872830985;0.3937125811915297;1.0052401068404235;0.9999124131229147;9.998736311314076;0.4167862795045334;0.4519953217291604;0.4520556258453164;0.4146028141626934;-0.3979310154646124;0.5746013873132833;0.9998117261117198
94.6;0.9954909465798092;0.4166094265576918;0.41856149520152724;0.3919785390187838;0.39371410450713207;1.005239930321149;0.9999133224980847;9.998750924044282;0.4167870464531663;0.451994487135818;0.452054853921396;0.4146024676789058;-0.3979310156019725;0.5745999720567447;0.9998125810089316
94.61;0.9954887167617754;0.4166087220364186;0.4185612751537284;0.3919784559082537;0.39371561697293667;1.0052396961439227;0.9999143072186165;9.998766635404209;0.41678779842916097;0.45199365171632094;0.4520541000698193;0.4146021148004767;-0.3979310157244428;0.5745984792178559;0.9998135077346039
94.62;0.9954864906570282;0.4166080432138344;0.4185610855586706;0.39197839036516474;0.39371711296199347;1.0052393946359914;0.999915359354161;9.998783425671444;0.41678853749503847;0.4519928177693103;0.45205336584268063;0.41460175894375123;-0.3979310158311769;0.5745969125569453;0.999814500675399
94.63;0.9954842706675909;0.4166073903677879;0.4185609286330088;0.39197834270368864;0.39371858739311993;1.0052390166603478;0.9999164711497163;9.998801249865078;0.4167892654816551;0.45199198767147214;0.45205265324183835;0.4146014030866179;-0.39793101592133434;0.574595277295002;0.9998155547948159
94.64;0.9954820596950966;0.41660676286751214;0.41856080548379737;0.39197831302177566;0.39372003598391747;1.0052385553705618;0.9999176352100135;9.998820054366918;0.41678998413704643;0.4519911640440049;0.4520519650218477;0.414601049276826;-0.3979310159939654;0.5745935797768882;0.9998166670545608
94.65;0.9954798603860481;0.41660615946279933;0.41856071609028267;0.3919783011924656;0.3937214553409723;1.005238007524836;0.9999188446253794;9.998839796527582;0.41679069546884995;0.4519903492366164;0.45205130448395175;0.4146006989059009;-0.3979310160482064;0.5745918265688761;0.999817837726394
94.66;0.9954776752833863;0.41660557874628773;0.41856065940015086;0.39197830709144144;0.3937228428658571;1.0052373729652075;0.9999200931902574;9.998860447456147;0.4167914017076979;0.45198954506419303;0.45205067483089767;0.41460035289350233;-0.3979310160835734;0.5745900239883635;0.99981906991986
94.67;0.9954755075104499;0.4166050194700977;0.41856063368642255;0.39197833100053536;0.3937241967011641;1.0052366529517816;0.9999213752740949;9.998881976059106;0.4167921050101869;0.4519887533075923;0.4520500786039845;0.41460001143657227;-0.3979310160999876;0.5745881782840712;0.9998203671884007
94.68;0.9954733608668489;0.4166044806154253;0.4185606369151539;0.39197837337327346;0.39372551577056364;1.0052358499479646;0.9999226849897366;9.998904332150394;0.4167928073449467;0.45198797590919026;0.4520495174132446;0.4145996740097234;-0.3979310160976893;0.5745862958253757;0.9998217315432614
94.69;0.9954712393283602;0.4166039612828136;0.4185606670784538;0.39197843434590945;0.39372679964079693;1.005234968333794;0.9999240156133745;9.998927452535249;0.4167935106770509;0.4519872146693631;0.4520489920086509;0.4145993398718344;-0.39793101607716436;0.5745843826697219;0.9998231642359873
94.7;0.9954691466969643;0.41660346066060316;0.4185607225510698;0.3919785138573762;0.39372804793658633;1.0052340135642315;0.9999253601594633;9.998951278097945;0.4167942170592252;0.4519864712061162;0.45204850238818267;0.4145990085405624;-0.39793101603884606;0.5745824437407416;0.9998246680563201
94.71;0.9954670859100782;0.41660297826796994;0.41856080230925274;0.391978612141831;0.39372925990136726;1.0052329904464168;0.999926712481019;9.998975752258307;0.4167949285828585;0.4519857470573767;0.452048047509724;0.4145986797298449;-0.3979310159826343;0.5745804825670872;0.9998262480651128
94.72;0.9954650579540746;0.4166025143814031;0.41856090581438554;0.3919787298608304;0.3937304346445658;1.0052319026567893;0.9999280674761166;9.999000804282973;0.4167956473923532;0.4519850436518514;0.4520476250390091;0.4145983530090682;-0.3979310159078042;0.5745785019384965;0.999827910572421
94.73;0.9954630621264882;0.41660207035236163;0.4185610324878003;0.39197886784251507;0.39373157145420556;1.0052307529184774;0.9999294203554616;9.99902634093755;0.41679637563907534;0.45198436242163853;0.4520472316313133;0.4145980277851969;-0.39793101581338536;0.5745765049511162;0.9998296616142265
94.74;0.9954610975519911;0.4166016484835601;0.41856118127696224;0.39197902692072495;0.3937326697950269;1.0052295425952003;0.999930766675543;9.999052250626614;0.41679711520225937;0.4519837051204796;0.4520468635468712;0.41459770334240204;-0.3979310156983221;0.5745744957493523;0.9998315053019791
94.75;0.9954591638024527;0.41660125127664355;0.41856135066733563;0.39197920804920056;0.39373372926505573;1.0052282715087257;0.9999321032109503;9.99907840667271;0.4167978671252487;0.4519830738092092;0.4520465174390272;0.41459737866676843;-0.39793101556118;0.5745724795861075;0.999833443092015
94.76;0.9954572598450766;0.4166008805880153;0.4185615387244155;0.391979412223684;0.39373474960565485;1.0052269390262902;0.9999334280316577;9.9991046652321;0.4167986311132925;0.45198247041120265;0.4520461909863495;0.41459705264829305;-0.3979310153999321;0.5745704621227392;0.9998354747148949
94.77;0.9954553827274528;0.4166005374929256;0.4185617431167253;0.39197964000619845;0.3937357309234412;1.0052255461052289;0.9999347397207445;9.999130866773834;0.4167994055675086;0.45198189629662056;0.4520458825843354;0.4145967244471847;-0.39793101521196517;0.5745684485873394;0.9998375991657754
94.78;0.9954535279091606;0.4166002225803482;0.4185619615544999;0.39197989121026566;0.39373667408629515;1.0052240966494153;0.9999360365296703;9.999156846747727;0.4168001879512738;0.4519813517907613;0.452045590164536;0.4145963933884451;-0.3979310149942326;0.5745664435181267;0.9998398147079826
94.79;0.995451690299498;0.4165999360204732;0.4185621923817628;0.3919801648166794;0.39373758087477134;1.0052225967882369;0.9999373155964596;9.999182448983959;0.4168009751852038;0.45198083591038596;0.45204531039491497;0.41459605898286345;-0.39793101474383724;0.5745644507079409;0.9998421192183086
94.8;0.9954498642394153;0.4165996775366129;0.4185624346143942;0.3919804589147682;0.39373845378707734;1.00522105340158;0.9999385725320858;9.999207536328015;0.41680176432567767;0.4519803470590234;0.45204503893083203;0.41459572131546163;-0.3979310144587342;0.5745624731282268;0.9998445112139269
94.81;0.9954480437748671;0.4165994466932221;0.4185626874722942;0.3919807711060018;0.39373929553686543;1.0052194736979096;0.9999398020562241;9.999232000698361;0.41680255337102873;0.4519798839772636;0.45204477125272013;0.4145953808049818;-0.3979310141378832;0.5745605133359367;0.9998469900664053
94.82;0.9954462238589422;0.41659924352885763;0.4185629499759233;0.3919810990901067;0.3937401083414394;1.0052178655323616;0.9999409996450276;9.999255772027457;0.41680334137940905;0.4519794458612659;0.4520445033335297;0.4145950374923007;-0.39793101378088447;0.5745585740888015;0.9998495549730038
94.83;0.9954444011349172;0.41659906911435574;0.4185632207784685;0.3919814407603451;0.39374089349818514;1.0052162378630034;0.9999421623341892;9.999278820819162;0.4168041277906541;0.4519790318740157;0.4520442316506884;0.41459469120658204;-0.3979310133875236;0.5745566585809854;0.9998522038351293
94.84;0.9954425743450911;0.4165989256231189;0.4185634982431044;0.3919817942527755;0.3937416514812072;1.0052146008014153;0.9999432876378054;9.999301148803811;0.41680491177423945;0.45197864067446636;0.45204395296067057;0.41459434235303433;-0.3979310129574741;0.5745547701931771;0.9998549331176483
94.85;0.9954407443909666;0.41659881590658177;0.41856378088776436;0.39198215818276005;0.39374238221770463;1.0052129650699029;0.9999443728584477;9.999322771516745;0.4168056919601074;0.4519782701987052;0.45204366438185944;0.4145939920009586;-0.3979310124901304;0.574552911732101;0.9998577386986487
94.86;0.9954389134263206;0.4165987428954653;0.41856406777369937;0.3919825315539367;0.393743085342396;1.0052113417668793;0.9999454158970498;9.999343705004973;0.4168064662045996;0.4519779178450895;0.4520433634089981;0.41459364127745113;-0.3979310119844486;0.5745510847807074;0.9998606166736149
94.87;0.9954370837202527;0.4165987091964811;0.4185643583627326;0.3919829134785646;0.393743760518007;1.0052097424117652;0.999946416171889;9.99936396030741;0.41680723139047904;0.4519775809902064;0.4520430476707378;0.4145932909506838;-0.39793101143889864;0.574549290202487;0.9998635630191088
94.88;0.995435257118703;0.41659871690813344;0.41856465227842843;0.39198330322980257;0.3937444076203868;1.0052081784298348;0.999947375353246;9.999383540596074;0.41680798347948284;0.45197725732999716;0.4520427148847961;0.4145929416141446;-0.39793101085181903;0.5745475295286364;0.9998665723866154
94.89;0.9954334351807684;0.41659876749011754;0.41856494934801364;0.39198370054258247;0.39374502652933774;1.0052066602456597;0.9999482973731374;9.999402437553208;0.4168087179073792;0.4519769448135252;0.45204236302407924;0.4145925940335244;-0.3979310102220089;0.5745458058053038;0.9998696376095384
94.9;0.9954316195268478;0.41659886177063243;0.41856524956934826;0.3919841056841937;0.3937456168358621;1.0052051965214226;0.9999491868443544;9.999420634412258;0.4168094304565521;0.4519766416412941;0.4520419903665594;0.41459224889973767;-0.3979310095490126;0.5745441233599996;0.9998727504224373
94.91;0.9954298116981941;0.4165990001585385;0.4185655528208501;0.3919845191370856;0.39374617785526483;1.005203793578882;0.9999500476020854;9.999438121934459;0.4168101180915048;0.45197634645222257;0.4520415953565449;0.4145919061768712;-0.39793100883318866;0.5745424872405673;0.9998759021091621
94.92;0.9954280130488316;0.416599182878659;0.41856585872529656;0.391984941275641;0.39374670873044887;1.0052024548217005;0.9999508828839829;9.999454910412114;0.4168107791315445;0.4519760581921449;0.4520411763837746;0.41459156495568367;-0.3979310080759134;0.5745409028331732;0.999879083850121
94.93;0.9954262247967123;0.4165994101207408;0.4185661667861991;0.39198537243941206;0.3937472083734651;1.0052011807002637;0.999951695675769;9.999471025735124;0.4168114130443456;0.45197577585519383;0.4520407319337068;0.4145912240127341;-0.3979310072798124;0.5745393755377015;0.9998822875774063
94.94;0.9954244471440048;0.41659968203564257;0.4185664763486978;0.39198581327383264;0.39374767561787133;1.0051999702501062;0.9999524879521691;9.999486499997824;0.41681202001201323;0.4519754986137538;0.45204026133945385;0.41459088240218833;-0.39793100644875595;0.5745379102847461;0.9998855065031736
94.95;0.9954226780746306;0.4165999984690097;0.418566786600112;0.39198626490848726;0.39374810960248197;1.0051988231870328;0.999953259552027;9.999501362469372;0.41681260011959154;0.4519752260668385;0.45203976535648105;0.41459053946744595;-0.39793100558746725;0.5745365105180704;0.9998887342729107
94.96;0.9954209135307192;0.4166003587394714;0.41856709699790995;0.3919867288175979;0.39374850988988214;1.00519774062441;0.9999540078346842;9.999515635394868;0.4168131526161179;0.4519749583616533;0.4520392459784901;0.4145901945405696;-0.3979310047009253;0.5745351771352618;0.9998919642303618
94.97;0.9954191484640379;0.41660076201846086;0.41856740752388794;0.39198720639822826;0.39374887654680624;1.0051967246065054;0.9999547284135456;9.999529333313324;0.4168136760732843;0.45197469612782304;0.45203870584686634;0.4145898468327621;-0.3979310037940354;0.5745339086651322;0.999895190349443
94.98;0.9954173771985982;0.416601208179841;0.4185677186198882;0.3919876987629989;0.39374921044262473;1.0051957770028719;0.9999554158208286;9.999542454183418;0.41681416952564215;0.451974440080387;0.45203814777120743;0.41458949526939465;-0.3979310028716477;0.5745327025591597;0.9998984083360268
94.99;0.995415593413643;0.41660169822383314;0.41856803129970016;0.3919882071183682;0.3937495133633093;1.0051948983108678;0.9999560632921395;9.999554973979235;0.4168146332625827;0.45197419085872725;0.4520375746137021;0.41458913819035725;-0.39793100193851016;0.5745315564454617;0.9999016150298649
95.0;0.9954137904258393;0.4166022337294732;0.41856834709203533;0.3919887327632072;0.3937497878920246;1.0051940872596579;0.9999566626785905;9.999566864220212;0.41681506820359593;0.45197394934911506;0.45203698922465163;0.41458877347933526;-0.3979310009991279;0.5745304688321676;0.9999048064755394
95.01;0.9954119609578503;0.4166028157716821;0.41856866746182636;0.3919892764939998;0.39375003730756547;1.005193340655179;0.9999572049642982;9.999578118835705;0.41681547468411634;0.45197371645222095;0.4520363940994488;0.4145883990664615;-0.3979310000578531;0.5745294390754193;0.999907976294325
95.02;0.9954100964397989;0.4166034442687946;0.41856899313948687;0.3919898385169925;0.3937502655744159;1.005192653759133;0.9999576810156047;9.999588760767146;0.4168158519570563;0.4519734922933065;0.45203579110166825;0.41458801318567506;-0.3979309991188708;0.5745284665717473;0.999911115455554
95.03;0.9954081875202185;0.41660411830135774;0.4185693237563904;0.3919904186375052;0.3937504773128486;1.0051920221107353;0.9999580828227119;9.999598829404553;0.41681619853791746;0.45197327622581046;0.45203518158054884;0.4145876144937138;-0.3979309981857967;0.5745275498537276;0.9999142129713031
95.04;0.9954062256895461;0.4166048365542115;0.41856965796384005;0.39199101609810755;0.39375067737777397;1.0051914432248135;0.9999584046054801;9.999608373944486;0.4168165127111315;0.4519730674975585;0.452034566575022;0.4145872024139818;-0.3979309972614437;0.5745266864028233;0.9999172569876302
95.05;0.9954042043405588;0.4166055970423778;0.41856999413007184;0.3919916295939558;0.3937508702852136;1.0051909170083104;0.9999586430228665;9.999617448972037;0.41681679265835203;0.4519728653446667;0.45203394670213515;0.41458677732803817;-0.39793099634796264;0.5745258728940638;0.9999202363975391
95.06;0.9954021191085585;0.41660639703190394;0.41857033124833154;0.3919922576900893;0.39375106007161126;1.0051904455981568;0.999958797236249;9.9996260995156;0.4168170364594146;0.4519726685763311;0.4520333219128528;0.4145863401919093;-0.39793099544684707;0.5745251053834499;0.9999231420367359
95.07;0.9953999682260354;0.4166072336456568;0.4185706692891926;0.3919928990157173;0.39375125023284807;1.00519003231687;0.9999588689338318;9.999634351363392;0.41681724258493347;0.45197247578570315;0.4520326915012805;0.41458589188825207;-0.39793099455885034;0.5745243799212544;0.9999259662628041
95.08;0.9953977528320165;0.4166081040932726;0.4185710088008578;0.39199355211843323;0.39375144351565805;1.0051896791326658;0.9999588620732343;9.999642216728782;0.41681741062842315;0.45197228617989565;0.4520320542571122;0.41458543294412187;-0.3979309936841976;0.5745236932653309;0.9999287015882143
95.09;0.9953954764590625;0.4166090052625399;0.4185713504551233;0.3919942154887885;0.3937516419672864;1.0051893845452833;0.9999587822813447;9.999649707453237;0.416817541495281;0.4519720997175751;0.45203140849102;0.4145849639018901;-0.3979309928227969;0.5745230429139003;0.9999313394987411
95.1;0.99539314396452;0.41660993350913145;0.41857169507277153;0.3919948877471875;0.3937518470456495;1.0051891443611156;0.9999586355730246;9.99965684631332;0.4168176370037983;0.4519719164896902;0.45203075218447386;0.41458448594748926;-0.3979309919742663;0.5745224268382725;0.9999338697482174
95.11;0.9953907613639484;0.41661088485858055;0.4185720439529362;0.39199556773675315;0.393752059553916;1.0051889543368488;0.9999584278216967;9.999663666179988;0.41681769946194275;0.4519717363038804;0.4520300835940511;0.41458400100551474;-0.397930991138115;0.5745218430630168;0.9999362808036568
95.12;0.995388336318644;0.41661185514781207;0.4185723991565816;0.3919962544100125;0.3937522798976625;1.0051888115076855;0.999958165920154;9.999670196411042;0.41681773148888934;0.4519715586117273;0.45202940193195706;0.41458351117144365;-0.397930990314008;0.5745212893887073;0.9999385615813202
95.13;0.995385878110536;0.41661283997578863;0.41857276345501077;0.3919969464018387;0.3937525086545219;1.0051887131027317;0.9999578591492316;9.999676451840891;0.416817735837336;0.45197138288398486;0.45202870760339037;0.41458301814157644;-0.397930989501816;0.5745207637182115;0.9999407031521862
95.14;0.9953833971837497;0.41661383471546876;0.4185731398836328;0.3919976415758306;0.3937527466795193;1.0051886551233176;0.9999575197027494;9.999682439580207;0.4168177150266603;0.4519712093702417;0.4520280019607351;0.4145825230706633;-0.39793098870165683;0.5745202642518055;0.9999426998315109
95.15;0.9953809039754272;0.4166148347097233;0.41857353134487235;0.39199833698354075;0.3937529947617131;1.0051886326262571;0.9999571620631845;9.999688178726927;0.41681767096573713;0.4519710392887569;0.4520272866958016;0.4145820267792448;-0.3979309879140624;0.5745197893302794;0.9999445498665684
95.16;0.9953784067908018;0.4166158353444899;0.4185739406287998;0.39199902931230973;0.39375325349063356;1.0051886412106594;0.9999568013704209;9.999693713828936;0.41681760485862307;0.451970874141384;0.452026563132308;0.4145815299897813;-0.39793098714012337;0.5745193375275348;0.9999462552648969
95.17;0.9953759102917693;0.4166168317562476;0.4185743704804632;0.39199971553692964;0.39375352324433965;1.0051886780060337;0.9999564515955224;9.99969910986478;0.41681751748110946;0.4519707150438659;0.4520258318498722;0.414581033207812;-0.39793098638145497;0.5745189077345664;0.9999478209618208
95.18;0.9953734161181891;0.416617818684413;0.41857482327151374;0.3920003932935416;0.39375380387778786;1.0051887416268017;0.9999561242934633;9.999704431154179;0.41681740962630776;0.4519705628251518;0.45202509297574284;0.41458053643428167;-0.39793098563985674;0.5745184989359747;0.999949254156736
95.19;0.9953709247386444;0.4166187908029796;0.4185753006594061;0.39200106076017655;0.39375409433532443;1.0051888325270153;0.999955828405552;9.999709722110053;0.4168172825082972;0.4519704185735327;0.45202434688968324;0.4145800392357937;-0.39793098491695733;0.5745181099730862;0.9999505633757655
95.2;0.995368436846611;0.41661974322407486;0.4185758036131692;0.39200171640173354;0.3937543926987973;1.0051889538234249;0.9999555707390765;9.9997150100924;0.4168171379306214;0.45197028369336384;0.45202359460412017;0.4145795409506916;-0.39793098421401;0.5745177393099706;0.9999517572603603
95.21;0.9953659544773432;0.4166206719817021;0.4185763324103327;0.3920023589870766;0.3937546967431448;1.0051891104728374;0.9999553562845206;9.999720321618632;0.41681697803765483;0.45197015950298375;0.4520228375853441;0.41457904075742114;-0.39793098353166345;0.5745173848236335;0.9999528447315554
95.22;0.995363482016214;0.4166215742168219;0.4185768864247296;0.39200298768321734;0.39375500457595214;1.005189307401674;0.9999551882975811;9.999725682668092;0.41681680486341127;0.45197004736227603;0.45202207725565163;0.4145785378718152;-0.3979309828698929;0.5745170438668197;0.9999538359253075
95.23;0.9953610259606342;0.41662244786522495;0.41857746403370205;0.39200360185385075;0.3937553148999189;1.005189549349977;0.9999550680271221;9.999731103805408;0.4168166199153374;0.4519699492715139;0.4520213144486654;0.4145780317571439;-0.3979309822282454;0.57451671345827;0.9999547416290987
95.24;0.9953585932797275;0.4166232912358816;0.41857806283328436;0.3920042007986441;0.39375562682554827;1.0051898429250015;0.9999549940395336;9.999736578137947;0.41681642375439676;0.45196986793209476;0.45202054934667824;0.41457752211672316;-0.39793098160613055;0.5745163904754731;0.9999555720274942
95.25;0.9953561893653337;0.4166241029122868;0.41857868015195177;0.3920047837715254;0.3937559395290101;1.005190198105138;0.9999549630528229;9.999742094241473;0.41681621588722356;0.4519698061511803;0.4520197821633754;0.41457700869551567;-0.3979309810029955;0.5745160721714603;0.9999563362521591
95.26;0.9953538169031775;0.41662488203636056;0.4185793135693407;0.39200534995592984;0.3937562520615364;1.005190626217926;0.9999549724689999;9.999747639724553;0.41681599521412066;0.45196976601659444;0.4520190137899571;0.4145764909899652;-0.3979309804183166;0.5745157567864833;0.9999570420854849
95.27;0.9953514764934368;0.41662562856452656;0.41857996105597406;0.39200589823620263;0.39375656332926834;1.0051911360060175;0.9999550213616409;9.999753190837595;0.4168157606565474;0.4519697482489201;0.452018245655804;0.4145759682820152;-0.39793097985138326;0.5745154434690669;0.9999576954924478
95.28;0.9953491678375278;0.4166263431760982;0.41858062068368795;0.39200642733618346;0.39375687211523097;1.0051917318980181;0.9999551096221525;9.999758710439007;0.41681551155342017;0.45196975246559745;0.4520174792499333;0.414575439957555;-0.39793097930124066;0.5745151317185657;0.99995830047281
95.29;0.9953468902795426;0.41662702691665515;0.4185812902170288;0.3920069362913309;0.39375717717256487;1.0051924149644071;0.9999552374126769;9.999764163238252;0.41681524748105064;0.4519697783204346;0.45201671594326737;0.4145749054534459;-0.3979309787668925;0.5745148213071513;0.999958859613631
95.3;0.995344643267478;0.41662768051514526;0.41858196711250384;0.3920074244996682;0.39375747734151617;1.0051931841201143;0.9999554048229014;9.999769526576989;0.4168149676515781;0.45196982631373955;0.45201595720977616;0.41457436398110536;-0.3979309782473728;0.5745145128080088;0.9999593755463793
95.31;0.9953424268918383;0.41662830380511423;0.41858264907070225;0.3920078913483249;0.3937577714890181;1.005194036558085;0.9999556113559169;9.999774786068155;0.41681467080341805;0.45196989762523565;0.4520152048190725;0.41457381466752435;-0.397930977741786;0.5745142080270923;0.9999598521633704
95.32;0.9953402417455759;0.4166288959577801;0.4185833346217272;0.39200833581333905;0.3937580584944377;1.0051949685027417;0.999955855435659;9.999779929593037;0.41681435578854975;0.4519699937045484;0.4520144603539664;0.41457325693430175;-0.39793097724955534;0.5745139099519998;0.999960294138421
95.33;0.9953380880253054;0.4166294561100271;0.41858402322163957;0.3920087562642009;0.39375833762151874;1.0051959770155174;0.9999561338642873;9.999784941574045;0.4168140220553651;0.45197011633356454;0.45201372469772455;0.41457269057791074;-0.3979309767704499;0.574513622483028;0.9999607055107971
95.34;0.9953359651584492;0.4166299835410212;0.4185847148439115;0.39200915073107806;0.39375860892024406;1.0051970617887398;0.9999564419518111;9.999789794351347;0.41681366963085764;0.4519702679196562;0.4520129983229825;0.41457211559839013;-0.3979309763042723;0.5745133498975333;0.9999610891287697
95.35;0.995333872920162;0.4166304775033091;0.4185854093394863;0.3920095173668688;0.39375887319169595;1.0051982253532503;0.9999567744962448;9.999794446484792;0.4168132989108966;0.45197045151406545;0.45201228146231304;0.41457153214928355;-0.39793097585090675;0.574513095964587;0.9999614474353048
95.36;0.9953318124089244;0.41663093752314345;0.418586105826944;0.39200985468763494;0.3937591314904631;1.005199471388384;0.9999571264609912;9.999798851761959;0.41681291059027703;0.45197067043484906;0.4520115738950189;0.4145709406093254;-0.39793097541080813;0.574512863576771;0.9999617835089751
95.37;0.9953297853214266;0.416631364163111;0.41858680247650737;0.39201016164213326;0.39375938430124496;1.0052008023340213;0.9999574930719302;9.999802968438466;0.4168125056297955;0.4519709280742307;0.4520108753031968;0.41457034147983507;-0.3979309749850652;0.5745126552677802;0.9999621010191972
95.38;0.9953277922701198;0.4166317590324353;0.41858749700405146;0.3920104376888628;0.3937596310503542;1.0052022182477287;0.9999578702342833;9.99980676564995;0.4168120848814975;0.45197122816476176;0.4520101857959034;0.41456973512498074;-0.39793097457493487;0.5745124735974719;0.9999624033382852
95.39;0.9953258310885764;0.41663212368041447;0.4185881873739243;0.3920106828980014;0.39375987055093953;1.0052037177632256;0.9999582550688696;9.999810230629976;0.4168116486723064;0.4519715746443632;0.4520095057828274;0.4145691217729874;-0.3979309741815301;0.5745123207944665;0.9999626935097101
95.4;0.9953238965647093;0.4166324586839227;0.4185888718146904;0.39201089787213944;0.3937601016933826;1.0052052995196448;0.9999586452499073;9.999813365284126;0.4168111969963911;0.4519719711526459;0.45200883567750383;0.4145685017824779;-0.3979309738058738;0.57451219852045;0.9999629751045149
95.41;0.9953219828023875;0.41663276403891764;0.41858954838934603;0.3920110834019689;0.3937603237012095;1.0052069623151814;0.9999590371812564;9.999816169954343;0.41681072976364125;0.451972421137631;0.4520081759153511;0.4145678757209861;-0.39793097344896045;0.5745121083471629;0.9999632522141608
95.42;0.9953200861454726;0.4166330404100688;0.41859021492876336;0.39201123994256576;0.39376053625104307;1.0052087041169246;0.9999594247121424;9.999818638101852;0.4168102466014275;0.4519729280024632;0.452007526927221;0.4145672443741932;-0.39793097311151016;0.5745120520913217;0.9999635291985726
95.43;0.9953182059875143;0.41663328977327124;0.4185908691891949;0.3920113670686379;0.3937607395657333;1.0052105208038158;0.9999597998846779;9.999820768496356;0.41680974714593266;0.45197349442647905;0.4520068889886253;0.41456660894178005;-0.3979309727936926;0.5745120316577983;0.9999638116711067
95.44;0.995316343792006;0.4166335148004226;0.41859150892688335;0.3920114632948389;0.39376093436308257;1.0052124058684642;0.9999601548202963;9.999822575536069;0.4168092320204257;0.4519741216221059;0.45200626236972585;0.4145659711099034;-0.39793097249518267;0.5745120488998656;0.9999641070213293
95.45;0.9953145021874897;0.4166337178297112;0.4185921322573065;0.3920115267032718;0.3937611218872848;1.0052143515459946;0.9999604823227399;9.99982408822869;0.416808703117055;0.45197480930180545;0.4520056476602034;0.41456533276021895;-0.39793097221521273;0.5745121056189103;0.9999644230680644
95.46;0.9953126848321111;0.4166339003693842;0.41859273826978105;0.39201155606306265;0.3937613040737689;1.0052163502153182;0.9999607754084964;9.99982534146078;0.4168081626064114;0.45197555603319384;0.45200504568513056;0.41456469546413327;-0.39793097195240906;0.5745122039534465;0.9999647664527443
95.47;0.9953108963127185;0.416634063446331;0.41859332713178626;0.39201155111584907;0.39376148341374045;1.0052183951190232;0.9999610280407906;9.99982636623313;0.41680761189876514;0.4519763594981713;0.452004456822119;0.4145640602295799;-0.3979309717050272;0.5745123467717682;0.9999651418201688
95.48;0.9953091415636549;0.41663420840231236;0.41859389946213527;0.39201151193165445;0.39376166238738414;1.005220480392745;0.9999612367137547;9.999827186572873;0.41680705149855724;0.451977216645263;0.4520038801844963;0.4145634277947309;-0.3979309714716436;0.5745125368555697;0.9999655511463553
95.49;0.9953074245588532;0.41663433748341977;0.4185944556537514;0.3920114388971252;0.3937618429820646;1.0052226006908296;0.9999614004691337;9.999827822704498;0.4168064812006339;0.45197812385810926;0.4520033134322678;0.4145627990531597;-0.397930971251369;0.5745127754329273;0.9999659935192212
95.5;0.9953057469423993;0.4166344542306993;0.41859499571874803;0.3920113331599666;0.3937620266538302;1.0052247507547432;0.999961519134123;9.999828298185738;0.4168059002587128;0.4519790770807955;0.4520027533544154;0.4145621751875274;-0.39793097104335584;0.5745130620544693;0.9999664666143934
95.51;0.9953041083673719;0.4166345636733309;0.4185955195748022;0.39201119599556894;0.3937622145909034;1.0052269250471932;0.999961591534089;9.999828648041454;0.416805308006802;0.45198007185637706;0.4520021966068446;0.4145615576172715;-0.3979309708465487;0.5745133958897064;0.9999669688245173
95.52;0.9953025084982265;0.4166346718496088;0.4185960273545289;0.3920110276609849;0.3937624079822032;1.0052291172530499;0.9999616149349102;9.999828917198991;0.4168047047054856;0.4519811032783461;0.4520016401219609;0.41456094797065085;-0.3979309706601738;0.5745137767104616;0.9999674993747718
95.53;0.9953009493363874;0.41663478473932386;0.4185965195281284;0.3920108273459581;0.3937626080551973;1.0052313196736167;0.9999615862540833;9.99982914828837;0.4168040916100338;0.4519821657431737;0.4520010812700022;0.4145603481137374;-0.39793097048429577;0.5745142050345273;0.99996805699991
95.54;0.9952994365830118;0.4166349073405086;0.4185969969206781;0.39201059421689144;0.3937628158986427;1.0052335230933005;0.9999615039485219;9.999829371115053;0.4168034701020504;0.45198325260405675;0.4520005178773633;0.4145597601214186;-0.39793097031977526;0.5745146819086797;0.9999686396330103
95.55;0.9952979785477347;0.4166350432093989;0.4185974606587263;0.39201032833028226;0.39376303226194276;1.0052357175734064;0.9999613683585731;9.999829599531934;0.41680284091704806;0.45198435615984406;0.4519999480332316;0.41455918604516473;-0.39793097016782997;0.5745152083644113;0.9999692449484919
95.56;0.9952965834024753;0.41663519432896057;0.41859791221733006;0.3920100306261129;0.39376325750987534;1.005237893837598;0.9999611806156855;9.99982982971798;0.41680220443124616;0.4519854679835858;0.45199936979837557;0.4145586276172297;-0.3979309700295805;0.5745157850199065;0.9999698706993693
