time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.57;0.995295257335983;0.4166353615345879;0.41859835383943717;0.39200970239408894;0.3937634918462366;1.0052400441435017;0.9999609416440796;9.999830037948586;0.4168015616240991;0.4519865792793518;0.4519987808226641;0.41455808639429365;-0.397930969905707;0.5745164122854403;0.9999705148679521
95.58;0.995294004250586;0.41663554537481534;0.418598788769157;0.3920093448186749;0.3937637357294;1.0052421618380958;0.9999606516170763;9.999830186938558;0.4168009144547756;0.4519876815250078;0.45199817815124455;0.41455756418420614;-0.3979309697964863;0.5745170905707655;0.9999711758554771
95.59;0.9952928261109109;0.4166357464092028;0.41859922049964804;0.3920089587386357;0.3937639902885474;1.0052442408063125;0.9999603100107038;9.999830244621347;0.4168002652546231;0.45198876746937106;0.45199755869724817;0.41455706291004846;-0.397930969702189;0.5745178200670982;0.9999718524636615
95.6;0.9952917236351879;0.4166359647593156;0.41859965159116047;0.3920085448546735;0.39376425751072774;1.005246275957282;0.9999599162369511;9.999830205621489;0.4167996160602617;0.45198983173871815;0.45199691991910185;0.4145565840809241;-0.3979309696232562;0.5745186004343741;0.9999725429020536
95.61;0.9952906970469584;0.416636199651393;0.41860008298211776;0.39200810433308897;0.3937645399631835;1.0052482631126778;0.9999594709415326;9.999830097711902;0.4167989685680769;0.45199087067416555;0.45199626009841953;0.4145561286932058;-0.3979309695601713;0.5745194304439853;0.9999732433288286
95.62;0.9952897460965813;0.41663644924634224;0.4186005138249057;0.3920076391654155;0.3937648400091118;1.0052501977563444;0.9999589775076704;9.999829970615668;0.4167983242962944;0.45199188160328213;0.4519955781888446;0.41455569764161626;-0.397930969513498;0.5745203074279243;0.9999739477462329
95.63;0.9952888696659192;0.4166367108697267;0.4186009419544361;0.392007152033745;0.3937651588865843;1.005252074367276;0.9999584414834627;9.999829888109039;0.4167976846869231;0.4519928619145164;0.45199487343319367;0.41455529232722915;-0.39793096948405304;0.5745212270778317;0.9999746494399426
95.64;0.9952880657915593;0.4166369815923828;0.41860136492625827;0.3920066459052987;0.39376549644793274;1.0052538865150464;0.9999578679722454;9.999829926155789;0.41679705128143996;0.4519938087985175;0.4519941452936406;0.41455491492596586;-0.39793096947291773;0.574522184081917;0.9999753423286453
95.65;0.9952873319147819;0.41663725877135105;0.41860178064901155;0.39200612346093006;0.39376585189727964;1.0052556269827047;0.9999572603830273;9.99983016052612;0.41679642586285687;0.4519947200122328;0.4519933937842325;0.4145545678028606;-0.39793096948136103;0.5745231732100389;0.9999760211755726
95.66;0.9952866651015844;0.41663754036075623;0.4186021874203929;0.3920055865938347;0.3937662246323054;1.0052572875688686;0.9999566212656609;9.99983065024448;0.416795810587978;0.45199559462704875;0.4519926196905476;0.4145542524787597;-0.39793096951090073;0.5745241903023617;0.9999766812236616
95.67;0.9952860619184153;0.4166378250596878;0.4186025842417587;0.3920050362600675;0.3937666143358349;1.0052588587703533;0.9999559526820836;9.999831435350739;0.41679520812076815;0.45199643282126284;0.4519918247553933;0.41455396909814124;-0.39793096956355123;0.5745252327375175;0.9999773182357387
95.68;0.9952855177131742;0.41663811232009407;0.4186029712264342;0.39200447262407473;0.39376702062778546;1.005260330076881;0.9999552556643432;9.999832550265559;0.41679462133629125;0.4519972351339264;0.4519910116734338;0.4145537167837569;-0.3979309696418517;0.5745262989565827;0.9999779288532319
95.69;0.9952850260802614;0.41663840208420383;0.4186033491640302;0.3920038952210829;0.39376744283276366;1.0052616908806449;0.99995453059373;9.999834035094475;0.41679405269625;0.451998001892258;0.4519901831013198;0.4145534942082345;-0.3979309697483159;0.5745273874799781;0.9999785108948515
95.7;0.9952845788137668;0.41663869434745227;0.418603718552264;0.39200330289837954;0.393767879951352;1.0052629313606267;0.9999537782013939;9.999835930820677;0.416793504172302;0.4519987327620169;0.4519893403576062;0.4145532996059526;-0.3979309698846897;0.5745284966229699;0.9999790638542237
95.71;0.9952841658032878;0.41663898885136896;0.41860407907461655;0.3920026939302027;0.39376833083032753;1.005264042680671;0.9999529996459848;9.999838269700762;0.41679297769656914;0.45199942644340907;0.4519884830352909;0.4145531306704218;-0.3979309700515092;0.5745296250317913;0.9999795893373252
95.72;0.9952837752516929;0.4166392850493155;0.4186044297775775;0.39200206681332994;0.393768794592736;1.0052650165388781;0.9999521964544397;9.999841074801713;0.4167924754144635;0.4520000810536533;0.4519876093923409;0.4145529847545135;-0.3979309702481521;0.5745307719715451;0.9999800907036778
95.73;0.9952833947448896;0.41663958246199473;0.4186047697047467;0.3920014210607869;0.39376927100275516;1.0052658446658012;0.999951370978716;9.999844359199894;0.41679199985364446;0.45200069523581177;0.45198671728181783;0.4145528588024517;-0.3979309704732852;0.5745319371383248;0.9999805720209238
95.74;0.995283012712341;0.4166398812072064;0.4186050983404777;0.3920007570949728;0.3937697604265199;1.0052665185666696;0.9999505262712071;9.999848117216793;0.41679155420349745;0.45200126908604576;0.4519858051868901;0.41455274918199553;-0.39793097072530303;0.5745331209114722;0.9999810368598095
95.75;0.9952826195817266;0.4166401819763035;0.41860541548293245;0.3920000756656356;0.39377026348852184;1.005267029812589;0.9999496654830784;9.999852319417931;0.4167911420376967;0.45200180398077444;0.4519848726021273;0.4145526521326714;-0.39793097100262065;0.5745343251117223;0.9999814872888756
95.76;0.9952822084842646;0.41664048537106363;0.41860572100740584;0.39199937750763264;0.3937707804564897;1.0052673710378603;0.9999487917099982;9.999856919249885;0.4167907661975123;0.4520023013304728;0.4519839198263765;0.4145525644854569;-0.39793097130397903;0.5745355528635325;0.9999819240482408
95.77;0.9952817758072414;0.41664079151315603;0.41860601466204006;0.3919986631343932;0.39377131086410977;1.0052675374873257;0.9999479083119269;9.999861869438613;0.4167904278581722;0.4520027613610675;0.45198294733709293;0.4145524840707745;-0.39793097162861696;0.5745368071861843;0.9999823479660565
95.78;0.9952813211395143;0.41664110043206726;0.4186062958377151;0.39199793263952365;0.3937718538495532;1.0052675280374075;0.999947019113374;9.999867137839065;0.4167901267361138;0.4520031831620374;0.45198195508821243;0.4145524098185795;-0.39793097197612826;0.5745380901267481;0.9999827603580799
95.79;0.9952808461661858;0.416641412717929;0.4186065636977345;0.39199718579549586;0.3937724084455296;1.0052673446598719;0.9999461280545239;9.999872706574553;0.41678986220054665;0.4520035657280856;0.45198094236010006;0.4145523414761072;-0.39793097234618213;0.574539403486279;0.9999831621384163
95.8;0.9952803537868729;0.41664172959080753;0.4186068174439218;0.39199642255792516;0.39377297347875156;1.00526699179248;0.999945238834382;9.999878559060349;0.4167896340878132;0.4520039085484679;0.451979907879026;0.41455227909007164;-0.39793097273837374;0.574540749932693;0.9999835538369874
95.81;0.9952798481327376;0.4166420523316309;0.41860705604763365;0.39199564349771077;0.3937735475364058;1.0052664764793908;0.9999443550793748;9.999884674272078;0.4167894421201432;0.45200421122766216;0.45197884984987013;0.41455222281975507;-0.39793097315232123;0.5745421332766537;0.9999839364493243
95.82;0.9952793339671044;0.4166423818671145;0.4186072776396259;0.3919948496440702;0.39377412897636577;1.0052658074948513;0.9999434809836015;9.999891030441196;0.41678928465928483;0.4520044729619222;0.45197776614625;0.41455217301751857;-0.3979309735878642;0.5745435578737511;0.9999843116807206
95.83;0.9952788152328099;0.4166427185396126;0.41860747915098373;0.39199404201777754;0.3937747160375809;1.0052649930996527;0.9999426221009999;9.999897605062598;0.41678915839762815;0.45200469251155206;0.4519766546670454;0.4145521301219774;-0.39793097404508576;0.5745450276417451;0.9999846812025959
95.84;0.9952782942999014;0.41664306163093745;0.41860765641260894;0.3919932215348087;0.39377530699695756;1.005264039323076;0.9999417852559799;9.999904367479646;0.41678905904139824;0.45200486832191433;0.4519755138264286;0.4145520945326049;-0.39793097452399173;0.5745465455024189;0.9999850457693418
95.85;0.9952777725046483;0.416643409023685;0.4186078047884842;0.39199238914144346;0.3937758998296635;1.005262950081379;0.999940977283553;9.999911274269511;0.41678898215861915;0.45200499855769005;0.45197434280788307;0.41455206683264395;-0.3979309750239841;0.574548113881507;0.9999854049917332
95.86;0.9952772518387419;0.4166437574438617;0.4186079199259363;0.3919915456471193;0.39377649162817213;1.0052617287669199;0.9999402037290259;9.999918269048171;0.4167889238672568;0.45200508120369876;0.4519731409691341;0.41455204791678474;-0.39793097554365875;0.5745497353543958;0.9999857573159368
95.87;0.9952767364443657;0.41664410307608934;0.418607997830061;0.3919906915792191;0.3937770786180566;1.0052603798437048;0.999939468607229;9.99992528223838;0.41678888123961655;0.4520051140035064;0.4519719070816991;0.41455203845784006;-0.3979309760812407;0.5745514121121806;0.9999861002066627
95.88;0.995276232137373;0.416644441866083;0.41860803447072664;0.39198982733507337;0.3937776567267631;1.0052589090396702;0.9999387757136767;9.999932238936372;0.4167888522306841;0.4520050941640352;0.45197063942011223;0.4145520384526534;-0.39793097663521015;0.5745531450871766;0.999986430476104
95.89;0.9952757451946156;0.41664476941647965;0.41860802578737794;0.39198895319772786;0.3937782221416135;1.005257321953104;0.9999381300964855;9.99993907247367;0.41678883504584496;0.4520050183419048;0.4519693363968518;0.414552047507409;-0.3979309772046092;0.5745549342249794;0.9999867439926744
95.9;0.9952752819425743;0.4166450814664608;0.4186079680925875;0.39198806919622414;0.39377877161426705;1.005255622733891;0.9999375374938675;9.99994572562998;0.4167888272794781;0.4520048830684274;0.4519679970706595;0.414552065111975;-0.3979309777890159;0.5745567794419058;0.9999870348465193
95.91;0.9952748478382425;0.4166453749674278;0.41860785838235404;0.3919871751979227;0.39377930245347176;1.0052538145926873;0.9999370026181998;9.999952145494682;0.4167888256075892;0.4520046849959525;0.4519666213072878;0.41455209062325515;-0.3979309783883399;0.5745586807846117;0.9999872945269476
95.92;0.9952744456721874;0.4166456483882805;0.418607694648583;0.3919862711281896;0.39377981230558246;1.0052519013765182;0.9999365289602623;9.999958287354843;0.41678882632877595;0.45200442073680736;0.45196520963250175;0.41455212345641357;-0.39793097900249713;0.5745606375175363;0.9999875120782388
95.93;0.9952740745468623;0.4166459009745235;0.41860747630488204;0.3919853569913408;0.3937802989233344;1.0052498882235357;0.9999361203686032;9.999964121050052;0.4167888261055434;0.4520040868841471;0.45196376303323366;0.41455216332376027;-0.3979309796312632;0.5745626474935206;0.9999876756070427
95.94;0.9952737301398837;0.41664613198752554;0.41860720441636706;0.39198443284702306;0.393780760116603;1.0052477811293032;0.9999357825899976;9.999969634225096;0.4167888221731952;0.45200368049639766;0.45196228282398737;0.4145522101549329;-0.3979309802744487;0.5745647073949898;0.9999877735309833
95.95;0.9952734055845717;0.4166463404922943;0.41860688152016146;0.3919834990022495;0.3937811942052063;1.0052455868344001;0.9999355233240649;9.999974832602916;0.416788812010011;0.45200319940787176;0.4519607703853399;0.41455226394171246;-0.397930980932024;0.5745668129054143;0.9999877948865502
95.96;0.9952730928403031;0.41664652552741616;0.41860651083165373;0.3919825562301015;0.393781600683369;1.005243313500398;0.9999353507166261;9.999979732150106;0.4167887932022928;0.45200264171909693;0.45195922679321443;0.414552325027651;-0.3979309816039338;0.5745689589430112;0.9999877302040667
95.97;0.9952727843577064;0.4166466864621726;0.41860609521063863;0.39198160564891094;0.39378198017870253;1.0052409709981123;0.9999352713711125;9.999984343363668;0.416788763757163;0.4520020050765953;0.45195765266230137;0.4145523946115477;-0.3979309822896765;0.5745711405492684;0.999987573215303
95.98;0.9952724739623766;0.4166468233704058;0.4186056367541579;0.39198064828745827;0.3937823337744155;1.0052385702535647;0.9999352889691302;9.999988662036076;0.41678872218291846;0.4520012867508172;0.4519560484539869;0.41455247460357686;-0.39793098298793084;0.5745733533648475;0.9999873218887886
95.99;0.9952721559404423;0.4166469370577276;0.4186051369230551;0.3919796847153855;0.3937826624722861;1.0052361225993287;0.9999354042050025;9.999992681307997;0.41678866724583297;0.45200048420098154;0.45195441514141094;0.41455256690044145;-0.39793098369655994;0.5745755931314076;0.9999869780345418
96.0;0.9952718233038236;0.4166470286435115;0.4186045967868408;0.39197871486370406;0.39378296691961895;1.005233639347257;0.9999356161306229;9.999996408960028;0.4167885978853373;0.45199959538590956;0.45195275491467723;0.41455267303552373;-0.39793098441305536;0.5745778553378252;0.9999865459633499
96.01;0.995271468095499;0.41664709907180936;0.4186040177502496;0.3919777382710954;0.393783247353052;1.0052311309269322;0.9999359237137643;9.999999868476658;0.4167885131642784;0.45199861899275856;0.45195107154435354;0.4145527946141681;-0.3979309851350805;0.5745801356469538;0.99998603106653
96.02;0.9952710838182;0.4166471487421925;0.4186034025991044;0.3919767550004725;0.3937835038322949;1.0052286059055826;0.9999363260643876;10.000003096351351;0.4167884120538712;0.45199755472261627;0.4519493698551396;0.4145529339334187;-0.3979309858607189;0.5745824305992473;0.9999854390215264
96.03;0.995270666531431;0.41664717716833305;0.4186027557832287;0.3919757664018543;0.3937837364469071;1.005226070441092;0.9999368211523164;10.00000614606253;0.41678829339118284;0.451996403200324;0.45194765476048493;0.4145530937910866;-0.39793098658837867;0.5745847376350245;0.9999847758700954
96.04;0.9952702130473327;0.4166471828532999;0.41860208276413696;0.3919747749683681;0.3937839452832305;1.005223528072355;0.9999374046039246;10.000009090946447;0.4167881562095348;0.45199516551304597;0.4519459311077192;0.4145532765588664;-0.39793098731660353;0.5745870543149039;0.9999840486163334
96.05;0.9952697183656971;0.4166471638151137;0.4186013891953198;0.39197378363269386;0.39378413037612237;1.0052209799922094;0.9999380706571454;10.000012023433952;0.41678799993603344;0.4519938430260291;0.45194420395356194;0.4145534836754088;-0.3979309880441761;0.5745893778766082;0.9999832653458404
96.06;0.9952691753175873;0.4166471186721524;0.4186006803689787;0.3919727950051329;0.39378429177394725;1.005218425943292;0.9999388148930214;10.000015048981286;0.4167878241643389;0.45199243766832226;0.45194247824666883;0.4145537156601992;-0.39793098877046645;0.5745917053999062;0.9999824343224727
96.07;0.995268576814875;0.4166470474156835;0.41859996084937795;0.3919718109939041;0.39378442952561166;1.005215865561826;0.9999396358548011;10.000018274687193;0.4167876285305925;0.4519909520488058;0.45194075827059715;0.41455397185589243;-0.39793098949548367;0.5745940341363632;0.9999815631623225
96.08;0.99526791792039;0.41664695130815;0.4185992342340341;0.3919708331127604;0.39378454340578445;1.0052133000841554;0.9999405344610414;10.000021798959391;0.41678741283104054;0.45198938904443803;0.4519390474140504;0.4145542501860499;-0.39793099021951894;0.5745963620083213;0.9999806589007741
96.09;0.9952671955711412;0.4166468323757851;0.41859850337539833;0.3919698630618919;0.39378463266625313;1.0052107334407632;0.9999415127387632;10.00002570281728;0.41678717691264233;0.45198775121126467;0.4519373483446063;0.41455454772188083;-0.39793099094282325;0.574598687601417;0.9999797282460144
96.1;0.9952664072681303;0.4166466929829606;0.41859777073732113;0.3919689028252388;0.39378469621430684;1.0052081713842138;0.9999425729945005;10.000030043775322;0.4167869202345966;0.45198604045360946;0.45193566335180113;0.4145548616428857;-0.39793099166550877;0.5746010091842818;0.9999787775782676
96.11;0.995265550563512;0.4166465353347144;0.41859703821448746;0.39196795446130467;0.39378473315178436;1.0052056192644456;0.9999437174941147;10.000034862454696;0.41678664151779643;0.45198425811557824;0.45193399446442434;0.4145551895879265;-0.39793099238755886;0.5746033238367086;0.9999778130805448
96.12;0.9952646233602349;0.4166463609789681;0.41859630700926703;0.3919670201751343;0.3937847432595399;1.0052030805142165;0.9999449485825692;10.00004019938241;0.41678633881219546;0.4519824053523454;0.45193234342527605;0.4145555294291081;-0.39793099310888114;0.5746056276712501;0.9999768413423513
96.13;0.995263624764706;0.41664617070394816;0.418595578206587;0.39196610216819344;0.3937847269707024;1.0052005566716309;0.999946268849292;10.000046103031073;0.4167860095734268;0.4519804837936069;0.4519307119118715;0.41455587904276886;-0.3979309938293555;0.5746079165185161;0.9999758698408829
96.14;0.9952625554182273;0.41664596469052323;0.4185948533437765;0.3919652019732588;0.3937846850958423;1.0051980479880824;0.9999476810474358;10.000052623944995;0.4167856506972879;0.4519784963310812;0.45192910191215624;0.4145562360672144;-0.3979309945489049;0.5746101862104022;0.9999749066849044
96.15;0.9952614163529269;0.4166457424547921;0.41859413407962326;0.3919643200612561;0.3937846190583345;1.0051955543398188;0.9999491874865094;10.000059805972624;0.41678525915044984;0.4519764470322292;0.45192751577914964;0.41455659760139724;-0.3979309952675711;0.5746124327739646;0.9999739603555475
96.16;0.995260207961502;0.41664550261136674;0.4185934212849621;0.3919634560415672;0.3937845312980768;1.0051930769368504;0.9999507881890823;10.000067680974047;0.4167848328169342;0.4519743400520288;0.45192595598655816;0.414556960189197;-0.39793099598541964;0.5746146526463554;0.999973039643417
96.17;0.9952589301203242;0.41664524309901046;0.4185927145394586;0.39196260904152186;0.39378442489999327;1.005190619757628;0.9999524790926371;10.000076264963818;0.416784370809548;0.45197217891978164;0.4519244250892957;0.41455732006345686;-0.397930996702302;0.574616842400096;0.9999721529878183
96.18;0.995257582320167;0.4166449621256491;0.4185920123138001;0.3919617779273151;0.39378430283616384;1.0051881895494597;0.999954252696094;10.000085553804254;0.4167838732835201;0.45196996667748485;0.4519229261524172;0.41455767334907434;-0.3979309974177699;0.5746189981837151;0.9999713077177638
96.19;0.9952561637936609;0.41664465897218445;0.4185913124074039;0.3919609615145856;0.39378416779757736;1.0051857949972953;0.999956100244503;10.000095519723672;0.41678334111390164;0.45196770617984683;0.4519214630893894;0.4145580163039889;-0.39793099813120103;0.5746211156410753;0.9999705101741427
96.2;0.9952546749189383;0.41664433383413707;0.4185906122563905;0.39196015907458137;0.39378402220633724;1.0051834458163342;0.9999580131299992;10.000106108199809;0.4167827758225566;0.4519654005640579;0.4519200400617484;0.4145583454918005;-0.39793099884191296;0.5746231904728011;0.9999697661659254
96.21;0.9952531193753825;0.4166439872635385;0.4185899092407853;0.39195937087170085;0.3937838676736972;1.0051811520161849;0.9999599835889944;10.000117239868809;0.4167821796709336;0.4519630541032579;0.4519186604736387;0.41455865764229555;-0.3979309995493379;0.574625218938725;0.9999690807690949
96.22;0.9952515044068313;0.4166436201680605;0.41858920109970826;0.39195859826207075;0.3937837046150098;1.0051789234856583;0.9999620054706054;10.000128823653114;0.4167815555374222;0.4519606725140805;0.45191732649679994;0.414558949545896;-0.39793100025334954;0.574627197987709;0.9999684574756357
96.23;0.9952498386107963;0.4166432340931599;0.418588486066928;0.3919578433444956;0.39378353269694977;1.0051767695194616;0.999964074889891;10.000140769870123;0.4167809066358458;0.4519582621256446;0.4519160387921207;0.4145592181816064;-0.3979310009543544;0.5746291252187844;0.999967897220048
96.24;0.9952481300272321;0.4166428311706203;0.4185877624049656;0.39195710864386224;0.39378335149516713;1.005174698212379;0.9999661901353496;10.000152997355261;0.4167802363348384;0.4519558290547199;0.45191479644760013;0.4145594608308488;-0.39793100165297657;0.5746309986007551;0.9999673977554824
96.25;0.995246385270086;0.41664241380279393;0.4185870276752518;0.3919563972558415;0.3937831607391082;1.005172716321857;0.9999683505691926;10.000165443119439;0.416779548073869;0.4519533793170443;0.4519135976436598;0.414559675244567;-0.397931002349486;0.574632816412648;0.9999669533970669
96.26;0.9952446082348773;0.4166419841198006;0.41858627866030584;0.39195571310669186;0.3937829602658579;1.0051708295022812;0.999970555747583;10.000178064522961;0.4167788452504332;0.4519509194270435;0.45191244019199983;0.41455985993493294;-0.39793100304327256;0.5746345777169088;0.9999665554386025
96.27;0.9952427994575743;0.41664154352722765;0.41858551195613275;0.3919550608482007;0.3937827500775084;1.0051690424476276;0.9999728053153477;10.000190823803461;0.4167781312512559;0.4519484568737173;0.451911321251947;0.41456001420597166;-0.3979310037329462;0.5746362825239754;0.9999661940757779
96.28;0.9952409575105483;0.4166410930118706;0.41858472444841016;0.391954445644866;0.39378253040605754;1.0051673589752135;0.9999750983214155;10.000203668255793;0.4167774097164159;0.45194600021365344;0.45191023729510343;0.41456013761927824;-0.39793100441689483;0.574637931404833;0.9999658605127223
96.29;0.9952390809014969;0.41664063383195016;0.4185839139349596;0.3919538731388544;0.3937823014613906;1.0051657818358173;0.9999774321282457;10.000216522366237;0.41677668452311345;0.4519435587663248;0.4519091849198152;0.41456022924823765;-0.3979310050936775;0.5746395251707396;0.9999655470708041
96.3;0.9952371687202629;0.4166401677873884;0.4185830797061629;0.3919533491810142;0.39378206329761717;1.0051643120074598;0.9999798023188683;10.000229297561004;0.4167759593705609;0.4519411420800515;0.45190816150476665;0.41456028761272185;-0.3979310057623686;0.5746410646872309;0.9999652462757056
96.31;0.9952352205606286;0.4166396970176066;0.4185822219611386;0.39195287906341514;0.393781816120726;1.0051629483555602;0.999982203493775;10.000241908988777;0.4167752374758946;0.45193875945488327;0.4519071650100663;0.4145603114536393;-0.3979310064228816;0.5746425505422953;0.9999649510013665
96.32;0.9952332367638622;0.4166392235664721;0.41858134096595445;0.3919524668674468;0.39378156050927654;1.0051616884643273;0.9999846298783662;10.00025428199775;0.4167745213878998;0.4519364197998518;0.4519061934443395;0.4145603004148051;-0.39793100707586865;0.5746439825624935;0.9999646552115742
96.33;0.9952312183755659;0.416638749246442;0.4185804373524276;0.39195211539676283;0.3937812972655185;1.005160529554715;0.9999870752013785;10.000266346704588;0.41677381287479776;0.45193413168336316;0.4519052446805001;0.4145602551527367;-0.39793100772222256;0.5746453594980985;0.9999643542947774
96.34;0.9952291662342181;0.4166382758023153;0.41857951260686227;0.39195182636125836;0.39378102719304503;1.0051594680821558;0.9999895328049799;10.000278034027739;0.4167731130713971;0.4519319032428318;0.451904316547395;0.41456017707766807;-0.39793100836271444;0.5746466793070197;0.9999640457354961
96.35;0.9952270805326927;0.4166378044651405;0.4185785687879444;0.3919516003618614;0.39378075088991965;1.005158499097632;0.9999919966474965;10.000289275937078;0.41677242265135994;0.4519297420798805;0.4519034067356161;0.4145600680629844;-0.39793100899800793;0.5746479401145703;0.9999637299759347
96.36;0.9952249617565173;0.4166373351707392;0.41857760814191547;0.3919514366943721;0.3937804684474599;1.0051576170948868;0.9999944618645062;10.000300005548569;0.4167717420014847;0.45192765544332053;0.45190251258620645;0.4145599305897038;-0.3979310096287047;0.5746491412352891;0.9999634101838295
96.37;0.995222811705152;0.4166368664106931;0.41857663314031285;0.39195133349471173;0.39378017939762827;1.0051568174465608;0.999996924589142;10.000310163811392;0.4167710716095638;0.451925650584005;0.45190163117565574;0.41455976809346823;-0.3979310102553059;0.5746502832660321;0.9999630909991292
96.38;0.9952206335608664;0.41663639567905253;0.4185756464903736;0.39195128849371086;0.393779883227799;1.0051560970922089;0.9999993824063899;10.000319708757038;0.41677041243412427;0.45192373476588527;0.4519007596538507;0.41455958474119314;-0.39793101087840516;0.5746513671077755;0.999962777340082
96.39;0.995218431503279;0.4166359203541558;0.41857465077178446;0.39195129984285176;0.39377958009156444;1.0051554544092363;1.0000018352003157;10.000328611979521;0.4167697658398981;0.4519219146910218;0.45189989555774696;0.4145593849088034;-0.3979310114989198;0.57465239306286;0.9999624742115788
96.4;0.9952162104507793;0.4166354385940946;0.4185736481971978;0.3919513664349621;0.39377927119644085;1.0051548881005181;1.0000042854946587;10.000336845720225;0.41676913314507963;0.451920195830536;0.4518990370102651;0.414559173028069;-0.3979310121178679;0.5746533608793067;0.9999621868519777
96.41;0.99521397598456;0.4166349494758186;0.4185726408229058;0.39195148757125625;0.39377895874846386;1.0051543953373185;1.0000067380753928;10.000344377538262;0.4167685153868422;0.45191858224548603;0.451898182703635;0.41455895343160515;-0.39793101273588166;0.5746542702322369;0.9999619198368548
96.42;0.9952117340570493;0.4166344525547241;0.41857163066264186;0.39195166218726524;0.3937786456799099;1.0051539705911792;1.000009198473435;10.0003511798731;0.4167679134156686;0.4519170770782668;0.45189733165723833;0.414558729918656;-0.3979310133530302;0.574655120711381;0.99996167595372
96.43;0.9952094901326257;0.41663394755382577;0.418570619443319;0.3919518882787982;0.39377833533716255;1.0051536061959816;1.0000116716748888;10.00035724378369;0.4167673279031962;0.4519156833324442;0.45189648274211563;0.41455850550930795;-0.39793101396916736;0.5746559112490508;0.9999614559870211
96.44;0.995207248229159;0.4166334344925435;0.41856960852944597;0.39195216292331636;0.3937780311051224;1.0051532936239478;1.0000141627926153;10.00036257753455;0.41676675915386413;0.4519144043626177;0.45189563416638123;0.4145582825458771;-0.39793101458437524;0.5746566400234209;0.9999612588942175
96.45;0.9952050102185518;0.41663291380787515;0.4185685992577143;0.391952482634146;0.39377773602878086;1.00515302429847;1.0000166780261213;10.000367190576851;0.41676620674222487;0.4519132439702503;0.4518947835415183;0.41455806278812923;-0.3979310151991899;0.5746573055697024;0.9999610824760696
96.46;0.9952027753221152;0.41663238594646007;0.41856759322728604;0.3919528436799594;0.39377745244666945;1.0051527901880781;1.0000192241616657;10.000371090062227;0.416765669274047;0.4519122059650919;0.45189392842651066;0.4145578474954473;-0.39793101581479917;0.5746579078455006;0.9999609249675533
96.47;0.995200540533984;0.4166318510701181;0.41856659235423566;0.3919532422852828;0.3937771816519048;1.0051525843602729;1.000021807522544;10.00037429230571;0.41676514478541105;0.4519112934799343;0.45189306660054707;0.41455763787376315;-0.39793101643310747;0.5746584476841161;0.9999607864745802
96.48;0.9951983021121936;0.41663130932703846;0.41856559880271965;0.391953674762169;0.39377692403735914;1.0051524010220718;1.0000244339414501;10.00037682317713;0.4167646317139466;0.45191050893812446;0.4518921959191875;0.41455743563645775;-0.397931017056386;0.5746589256730453;0.9999606688810245
96.49;0.9951960567615339;0.416630761015114;0.41856461467850414;0.39195413759338815;0.39377667993473453;1.0051522347212782;1.00002711040508;10.000378712718236;0.4167641296172756;0.45190985436591014;0.4518913141096262;0.4145572430745222;-0.3979310176867586;0.5746593420848777;0.9999605746127788
96.5;0.9951938018923204;0.4166302064571145;0.41856364181683353;0.39195462739537906;0.39377645049499754;1.0051520796696294;1.0000298467634512;10.000380002791251;0.4167636390297772;0.45190933121723165;0.4518904187556076;0.41455706269190534;-0.39793101832587724;0.5746596972280821;0.9999605062465291
96.51;0.9951915355469372;0.4166296460060067;0.41856268200608915;0.3919551407001035;0.39377623797094047;1.005151930541269;1.000032655515008;10.000380757667179;0.41676316087935544;0.4519089400325219;0.45188950743484263;0.4145568970188652;-0.3979310189747891;0.574659991616332;0.9999604670511062
96.52;0.9951892565045208;0.4166290801658768;0.41856173717331563;0.39195567385345426;0.39377604527650195;1.0051517838813335;1.0000355499365838;10.000381061594192;0.4167626960782323;0.4519086805193265;0.45188857799517196;0.41455674881408344;-0.3979310196338794;0.5746602264741612;0.9999604603079035
96.53;0.9951869646531862;0.41662850958520814;0.41856080929165335;0.3919562232860081;0.39377587520596075;1.005151638061573;1.0000385420613378;10.000381004659095;0.41676224544473656;0.4519085518582889;0.45188762898346946;0.4145566210091251;-0.3979310203030791;0.5746604042672412;0.9999604879046342
96.54;0.9951846614747526;0.4166279349997473;0.4185599003443138;0.39195678582618293;0.3937757300038863;1.0051514919484108;1.0000416417239808;10.000380670284692;0.41676180975485483;0.4519085526309732;0.4518866599422372;0.4145565161222156;-0.39793102098232364;0.5746605285559101;0.9999605506573334
96.55;0.995182350092865;0.4166273572714037;0.4185590123357201;0.391957358752378;0.3937756113029096;1.0051513440072064;1.000044856288236;10.000380134517522;0.4167613895745109;0.45190868038580817;0.45188567121932766;0.41455643575224843;-0.3979310216717876;0.5746606032312792;0.9999606492583807
96.56;0.9951800341325269;0.4166267774937558;0.41855814718174206;0.3919579397539641;0.3937755199457299;1.005151192118032;1.000048190331509;10.00037947345835;0.4167609850290987;0.4519089315182672;0.45188466339323874;0.41455638070027795;-0.3979310223717643;0.5746606319085602;0.9999607836262874
96.57;0.995177716004788;0.41662619720133376;0.4185573066773125;0.39195852695885025;0.393775455781749;1.0051510336823413;1.000051645712715;10.000378769299926;0.416760595728513;0.45190930174037897;0.45188363679493515;0.4145563518961135;-0.39793102308249;0.5746606181748509;0.9999609521518394
96.58;0.9951753958716654;0.4166256185766245;0.4185564925266641;0.3919591188948138;0.39377541775472946;1.0051508663816355;1.0000552218308767;10.000378109874637;0.4167602207148344;0.45190978662085507;0.4518825912842928;0.4145563514230178;-0.39793102380401624;0.5746605661929339;0.9999611525450738
96.59;0.9951730715025818;0.41662504445666193;0.4185557061604758;0.391959714163849;0.393775404090581;1.0051506892643431;1.0000589156224384;10.00037758325097;0.4167598587212224;0.45191038165567965;0.4518815264353984;0.4145563825838216;-0.39793102453625606;0.5746604807478203;0.9999613832742433
96.6;0.9951707394273758;0.4166244780446052;0.41855494850351915;0.39196031102395096;0.3937754122996777;1.0051505027709953;1.000062721538433;10.00037727521432;0.4167595089168091;0.4519110820740096;0.4518804421814564;0.4145564492324756;-0.3979310252791705;0.5746603668917786;0.9999616444665977
96.61;0.9951683972443964;0.41662392236510265;0.4185542199792727;0.3919609073769351;0.393775439292787;1.0051503076259836;1.0000666317295461;10.000377268163405;0.4167591714567917;0.4519118829766253;0.4518793391042333;0.41455655505087924;-0.3979310260327801;0.5746602296958506;0.9999619382148697
96.62;0.9951660451288379;0.41662338005010324;0.41855352065144585;0.39196150101123467;0.39377548195785894;1.005150103759697;1.0000706366510097;10.000377633550093;0.4167588475418134;0.45191277975371336;0.45187821813292417;0.41455670288885643;-0.39793102679713516;0.5746600740735804;0.9999622681772298
96.63;0.9951636851612312;0.4166228536058298;0.41855285033731915;0.39196208965648716;0.3937755377545623;1.0051498897684443;1.00007472573881;10.000378424731899;0.4167585394192705;0.4519137682374692;0.4518770805498201;0.4145568944110173;-0.3979310275723867;0.5746599046586001;0.9999626383262247
96.64;0.9951613194580015;0.41662234550464916;0.4185522087283369;0.3919626709827274;0.3937756047795433;1.0051496634054504;1.0000788877301026;10.000379672622834;0.4167582502163957;0.4519148443699349;0.45187592849505265;0.4145571301449458;-0.3979310283586643;0.5746597258469616;0.9999630513624403
96.65;0.9951589494792471;0.41662185812836;0.4185515956523916;0.39196324278489236;0.39377568140332797;1.0051494226285018;1.0000831110559307;10.000381382320242;0.41675798338059467;0.45191600343689026;0.45187476518110326;0.41455740963657256;-0.397931029155889;0.5746595419061168;0.999963507801897
96.66;0.9951565774378314;0.416621393740598;0.4185510114362167;0.39196380319299745;0.3937757659425751;1.0051491659124379;1.0000873842493152;10.000383539621646;0.41675774231041196;0.45191723956534974;0.4518735943173695;0.4145577316958158;-0.39793102996380786;0.5746593568912489;0.9999640066720288
96.67;0.9951542077613666;0.4166209543404927;0.41855045704772575;0.3919643504876611;0.39377585677231314;1.0051488922654945;1.0000916961421087;10.000386119718153;0.4167575305607118;0.4519185462014988;0.45187241913860887;0.4145580948476906;-0.3979310307822037;0.574659174444757;0.9999645469350898
96.68;0.9951518465515502;0.41662054162717377;0.41854993400109936;0.3919648825957038;0.3937759527234165;1.0051486009846713;1.0000960362074338;10.000389086813753;0.41675735187520213;0.45191991698217404;0.45187124191849043;0.41455849791106353;-0.3979310316108704;0.5746589979708627;0.9999651276295667
96.69;0.9951494999838477;0.4166201572020685;0.41854944428629515;0.39196539694413135;0.39377605313343705;1.0051482909679599;1.0001003944861162;10.000392397082553;0.4167572095546913;0.4519213462397386;0.45187006423020665;0.4145589404424413;-0.39793103244899997;0.5746588309929824;0.9999657467665548
96.7;0.9951471735366852;0.4166198028259498;0.41854898998519796;0.39196589067113097;0.39377615739057775;1.0051479608598552;1.0001047609321636;10.000396009421207;0.41675710610399586;0.45192282904493936;0.451868887339143;0.41455942279271096;-0.3979310332944918;0.574658676981363;0.9999664002360515
96.71;0.9951448718200617;0.41661948035925067;0.41854857252421246;0.39196636075614427;0.3937762646087179;1.0051476092444895;1.000109125646501;10.0003998927801;0.41675704362385196;0.4519243609185453;0.45186771251815694;0.41455994574720234;-0.3979310341440225;0.5746585389570834;0.9999670815945441
96.72;0.9951425982420375;0.41661919131273845;0.4185481926423891;0.39196680421514696;0.3937763739354289;1.0051472336888156;1.0001134800264297;10.000404029845276;0.41675702410650645;0.4519259374532828;0.4518665414589243;0.4145605098849076;-0.39793103499376753;0.5746584195931702;0.9999677827026213
96.73;0.9951403546506766;0.41661893654332505;0.4185478511645224;0.3919672184153942;0.39377648530940873;1.0051468300573798;1.0001178172197513;10.000408414775489;0.4167570493840866;0.4519275538831307;0.4518653763735265;0.414561115223757;-0.3979310358400572;0.5746583214437766;0.9999684938645065
96.74;0.99513814099827;0.4166187163290896;0.41854754931215615;0.39196760124282554;0.39377660000219716;1.0051463928159405;1.000122131916799;10.000413036596676;0.416757121151761;0.451929204857909;0.4518642196201014;0.41456176162080016;-0.3979310366796524;0.5746582467021787;0.9999692039015273
96.75;0.9951359557801921;0.41661853049785713;0.418547288395107;0.39196795110640476;0.3937767203378848;1.0051459157798737;1.0001264206057223;10.000417858901313;0.4167572408269333;0.4519308850116852;0.45186307328087355;0.41456244926280583;-0.3979310375097655;0.5746581967565588;0.9999699019013731
96.76;0.9951337975579345;0.4166183781928429;0.41854706963916843;0.39196826684206054;0.3937768490117074;1.0051453931121161;1.0001306819992923;10.000422814387218;0.41675740890325413;0.4519325896930223;0.45186193875188674;0.4145631783773303;-0.39793103832798027;0.5746581719508409;0.9999705792697804
96.77;0.9951316661054175;0.4166182574704189;0.41854689411104407;0.3919685475367596;0.393776988772688;1.0051448199006472;1.0001349165905558;10.000427821314162;0.4167576245478038;0.4519343146571536;0.4518608163194282;0.41456394843159694;-0.3979310391322463;0.5746581716983208;0.9999712299821658
96.78;0.9951295620357236;0.4166181656098617;0.41854676237433097;0.3919687924044288;0.3937771423556846;1.0051441917375599;1.0001391254468301;10.00043281635809;0.41675788604074787;0.45193605547684657;0.4518597053209781;0.41456475757068006;-0.3979310399210061;0.5746581949381712;0.9999718496796924
96.79;0.9951274853207545;0.4166181001100877;0.4185466741276704;0.3919690005986232;0.39377731238489133;1.0051435043413848;1.0001433093146674;10.000437779362748;0.41675819141511466;0.451937807769453;0.4518586049586719;0.4145656025753558;-0.3979310406930803;0.5746582406210874;0.9999724351949972
96.8;0.9951254345275499;0.41661805946954644;0.41854662833020145;0.3919691711012582;0.3937775012354715;1.0051427541650635;1.0001474682396334;10.000442725503342;0.41675853883324937;0.45193956730266116;0.4518575147959697;0.4145664792779491;-0.3979310414471012;0.574658308044959;0.999972984880634
96.81;0.9951234075910033;0.41661804344563885;0.41854662373326335;0.39196930334925206;0.39377771083648977;1.0051419392704248;1.0001516010108031;10.00044767808384;0.416758926519019;0.45194132915905383;0.451856434784385;0.41456738309022273;-0.39793104218105363;0.574658396798887;0.9999734984389828
96.82;0.9951214025752155;0.4166180526441424;0.41854665891163984;0.39196939804909847;0.3937779426169986;1.0051410599682713;1.000155704602214;10.000452651483448;0.41675935197359165;0.4519430870007594;0.45185536523516995;0.41456830929039024;-0.3979310428923643;0.5746585059946558;0.9999739753420951
96.83;0.9951194176701499;0.4166180875551848;0.4185467315248816;0.3919694569485374;0.3937781975911238;1.005140119090187;1.0001597740686654;10.000457649607839;0.4167598111794377;0.4519448335126603;0.4518543064474107;0.4145692532368375;-0.39793104357815917;0.5746586336206706;0.9999744129668077
96.84;0.9951174515032326;0.41661814804224684;0.41854683783314356;0.3919694819552725;0.3937784762055363;1.0051391216631798;1.0001638028343396;10.000462671094743;0.416760298705894;0.4519465615276469;0.451853258303421;0.41457021063456406;-0.39793104423537373;0.5746587769661312;0.9999748059267469
96.85;0.9951155039263007;0.4166182336833765;0.4185469728397294;0.39196947465222437;0.3937787780461374;1.0051380744588678;1.000167783519151;10.000467711037484;0.41676080863613263;0.451948264915804;0.4518522205863556;0.41457117757218376;-0.3979310448608439;0.5746589332918574;0.9999751469370901
96.86;0.9951135764204074;0.416618344283694;0.41854713070657207;0.39196943639340504;0.3937791018784283;1.0051369854739651;1.0001717091821876;10.000472757718004;0.4167613356518874;0.4519499390906546;0.4518511937418017;0.414572150227285;-0.397931045451307;0.5746590997768605;0.999975428062458
96.87;0.9951116718082104;0.4166184801237512;0.41854730546841684;0.39196936865908166;0.3937794460931291;1.0051358631513165;1.0001755741961853;10.000477793967798;0.4167618754420137;0.451951581216512;0.45185017941377054;0.41457312459565226;-0.3979310460034865;0.5746592732280299;0.9999756411398001
96.88;0.9951097930750015;0.41661864192935494;0.41854749173170214;0.3919692731396444;0.39377980914884286;1.0051347161024635;1.000179373923186;10.000482803554648;0.4167624242272644;0.4519531900078322;0.4518491804575146;0.4145740966130675;-0.39793104651463485;0.5746594502630828;0.9999757774817223
96.89;0.9951079422406506;0.4166188307086007;0.4185476848161967;0.3919691514504311;0.39378018963965017;1.005133553329192;1.000183103491803;10.000487776190383;0.41676297820387587;0.45195476506255194;0.4518482004328235;0.4145750623688644;-0.39793104698306675;0.5746596278289481;0.9999758275287894
96.9;0.9951061208255311;0.41661904785464965;0.4185478805155102;0.3919690050305889;0.39378058612153527;1.0051323838207742;1.0001867573623442;10.000492710850654;0.41676353345440653;0.4519563059594971;0.45184724290144457;0.41457601786753506;-0.39793104740808416;0.5746598035160989;0.999975781167721
96.91;0.9951043313766699;0.41661929547170534;0.4185480749560642;0.39196883532583626;0.3937809970731456;1.005131216141712;1.0001903301193409;10.000497615739963;0.41676408612835636;0.451957811449614;0.45184631105096124;0.4145769586465496;-0.39793104778958677;0.5746599756688503;0.9999756284448851
96.92;0.9951025786231898;0.4166195762085605;0.418548264638573;0.39196864400816456;0.39378142094187213;1.005130059176435;1.0001938167352153;10.00050249563107;0.41676463269320896;0.4519592791393882;0.4518454079223794;0.4145778799971696;-0.39793104812765817;0.5746601435702742;0.9999753601333441
96.93;0.9951008693708702;0.4166198925482792;0.41854844643766875;0.39196843345747534;0.3937818559186125;1.0051289225090683;1.0001972118694187;10.000507331125313;0.4167651701380127;0.4519607060057323;0.4518445368756952;0.41457877759837475;-0.3979310484220516;0.5746603074594722;0.9999749682008322
96.94;0.9950992115461348;0.41662024645902623;0.41854861712109065;0.3919682073830604;0.39378229979542495;1.0051278151708294;1.0002005097028783;10.000512069280239;0.41676569627049614;0.4519620893489197;0.45184370166236043;0.41457964788238577;-0.3979310486719057;0.5746604680488717;0.9999744456475348
96.95;0.9950976137088732;0.41662063960277096;0.4185487725786922;0.3919679706484655;0.3937827504866755;1.0051267442202214;1.0002037046399836;10.000516628793815;0.4167662101861351;0.45196342743393897;0.4518429060406377;0.4145804881758029;-0.39793104887590786;0.5746606258230588;0.9999737862591013
96.96;0.9950960847550772;0.4166210733998136;0.41854890781363857;0.39196772814122766;0.3937832065603878;1.0051257144394037;1.000206792085754;10.000520912271796;0.4167667122727929;0.45196471966447876;0.4518421534786232;0.41458129686520206;-0.39793104903255355;0.5746607810072816;0.9999729854033318
96.97;0.9950946332251185;0.41662154877313257;0.4185490177726223;0.391967483986244;0.3937836671240141;1.0051247291804681;1.0002097685482816;10.000524819049238;0.41676720368114173;0.4519659664883206;0.45184144715839486;0.4145820735143127;-0.3979310491403581;0.5746609343078248;0.9999720407644699
96.98;0.9950932671383234;0.41662206588614037;0.4185490981727835;0.39196724181477693;0.3937841314455321;1.0051237919447882;1.000212630683842;10.00052825496355;0.41676768593437524;0.4519671690861726;0.45184078986013443;0.41458281877944747;-0.3979310491980976;0.5746610873299767;0.9999709520732977
96.99;0.9950919946625374;0.4166226239851638;0.41854914607536686;0.3919670052931704;0.393784598503955;1.0051229077167487;1.0002153739041997;10.000531145892067;0.41676816076898987;0.45196832885459276;0.4518401836021033;0.4145835339855038;-0.3979310492050316;0.5746612424852992;0.9999697207964202
97.0;0.9950908245892898;0.41662322137099084;0.4185491600776594;0.39196677829411364;0.39378506653579576;1.0051220830686798;1.0002179916288372;10.000533450083038;0.4167686301274366;0.4519694469842795;0.4518396293855978;0.414584220564296;-0.3979310491611504;0.5746614029950182;0.9999683498592132
97.01;0.9950897658302763;0.4166238555138328;0.41854913994156784;0.3919665648513554;0.39378553292935986;1.0051213251190374;1.0002204757926338;10.000535151833551;0.4167690962873143;0.45197052455016495;0.4518391272934798;0.41458488005716604;-0.39793104906737;0.5746615727707253;0.9999668427080125
97.02;0.9950888261348281;0.4166245230887367;0.4185490861056495;0.3919663690680775;0.39378599455927016;1.0051206408879154;1.0002228178484438;10.0005362415646;0.4167695617926539;0.4519715628040069;0.45183867690172413;0.4145855147493053;-0.3979310489254753;0.5746617559825224;0.9999652025254173
97.03;0.9950880113487992;0.41662521984593726;0.41854899951649527;0.391966194973659;0.39378644836252674;1.0051200377000786;1.0002250091449933;10.000536702980275;0.41677002891865905;0.45197256316632506;0.4518382774983696;0.4145861277478053;-0.3979310487377893;0.5746619567519304;0.9999634322941273
97.04;0.9950873261921269;0.41662594080534743;0.41854888165878634;0.391966046411464;0.3937868919367128;1.005119523267978;1.0002270413198093;10.000536514237943;0.41677049885908446;0.45197352704375343;0.45183792785120097;0.4145867221919521;-0.39793104850682903;0.5746621790233333;0.9999615350335119
97.05;0.995086775296142;0.4166266806579023;0.4185487344312178;0.3919659271056736;0.3937873239137116;1.005119105132918;1.0002289075409643;10.000535655178403;0.4167709713386939;0.4519744554910008;0.4518376260539171;0.4145873008436625;-0.3979310482352933;0.5746624262633161;0.9999595140092915
97.06;0.995086363364561;0.41662743367727656;0.41854855962342724;0.3919658407689298;0.3937877438208889;1.0051187902489471;1.0002306037780362;10.000534113444646;0.41677144520616366;0.4519753489529316;0.4518373696705732;0.41458786628889915;-0.397931047926134;0.5746627012206176;0.9999573734018362
97.07;0.9950860956474422;0.41662819376724786;0.41854835839842786;0.39196579102391893;0.3937881516717635;1.0051185846116515;1.0002321290738372;10.000531891689429;0.4167719193958852;0.4519762076717515;0.45183715595023405;0.41458842083550507;-0.3979310475823404;0.5746630059665088;0.9999551191477749
97.08;0.9950859790918565;0.41662895518368065;0.41854813129517016;0.3919657810147885;0.3937885479389475;1.0051184923882266;1.0002334850388377;10.000529014062257;0.41677239304823743;0.45197703227303765;0.45183698212359824;0.41458896623930575;-0.3979310472067955;0.5746633418431252;0.9999527591725149
97.09;0.9950860222940294;0.41662971288744133;0.4185478783802767;0.39196581298452954;0.39378893375355467;1.0051185145717738;1.0002346756324978;10.00052552322315;0.4167728648184379;0.4519778236911757;0.4518368456297005;0.4145895039361307;-0.3979310468023953;0.5746637094759601;0.9999503030637237
97.1;0.995086233746706;0.4166304623990293;0.41854759930464286;0.3919658883840313;0.39378931083923746;1.0051186483151031;1.0002357070305006;10.000521473539646;0.4167733325395573;0.4519785828960544;0.451836744014531;0.41459003558565277;-0.3979310463721681;0.5746641089158854;0.9999477615463325
97.11;0.9950866202458042;0.41663120000049103;0.41854729371131294;0.3919660083648362;0.39378968145762844;1.0051188878267616;1.0002365860075508;10.000516932153598;0.4167737937878188;0.4519793111359409;0.45183667461223936;0.4145905634295818;-0.3979310459192232;0.574664539346005;0.9999451459728823
97.12;0.9950871867549601;0.4166319229207093;0.4185469618889238;0.3919661741241445;0.3937900483762224;1.005119225946817;1.0002373176915527;10.000511975853463;0.4167742466911233;0.45198001036080554;0.4518366343620686;0.41459109028056756;-0.39793104544644786;0.5746649986028074;0.9999424681014858
97.13;0.9950879373599567;0.41663262910947646;0.4185466051678377;0.39196638692604874;0.39379041436410794;1.0051196547005226;1.0002379048959362;10.000506669535687;0.4167746901940736;0.45198068337388037;0.4518366200357458;0.4145916192889126;-0.3979310449562736;0.5746654835279705;0.9999397399708705
97.14;0.9950888762788886;0.41663331697423384;0.4185462260891202;0.39196664780697155;0.3937907815437332;1.0051201649995551;1.0002383485615907;10.000501051134327;0.4167751239260529;0.45198133383525335;0.4518366285746411;0.4145921537269132;-0.3979310444507252;0.5746659912560831;0.9999369740626212
97.15;0.9950900082204309;0.41663398498211135;0.41854582855502426;0.39196695726208736;0.39379115121914565;1.0051207475084378;1.0002386485108643;10.00049514716029;0.4167755480551675;0.4519819660472902;0.4518366571614932;0.4145926967931827;-0.3979310439314418;0.5746665198749326;0.9999341837894662
97.16;0.9950913379585944;0.41663463122994865;0.4185454176191344;0.39196731519037825;0.39379152411448404;1.0051213940230659;1.0002388045754067;10.000488995139547;0.41677596314441084;0.4519825841422112;0.451836703256285;0.414593251525919;-0.397931043399754;0.574667067594716;0.9999313832526094
97.17;0.9950928687431061;0.41663525361624104;0.4185449984754224;0.3919677209816159;0.3937919006981733;1.0051220970836292;1.0002388175996753;10.0004826495297;0.4167763699085057;0.4519831912765439;0.451836764784649;0.4145938208104713;-0.3979310428571409;0.574667631950986;0.9999285862374355
97.18;0.9950946004506402;0.4166358503326473;0.41854457543228896;0.39196817361696557;0.39379228138853495;1.005122849312545;1.0002386901431652;10.0004761779988;0.4167767689159314;0.45198378976112424;0.4518368403324155;0.4145944071488676;-0.39793104230579596;0.5746682101547599;0.9999258054482177
97.19;0.9950965301145939;0.4166364198312672;0.4185441518921297;0.3919686716059884;0.39379266654851885;1.0051236448082619;1.0002384263844157;10.000469652072871;0.4167771606706635;0.4519843814307748;0.4518369291095295;0.41459501224993794;-0.3979310417487831;0.5746687999050447;0.9999230523807662
