time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.2;0.9950986539794388;0.41663696027369146;0.41854373073917883;0.3919692127805563;0.39379305627706157;1.0051244804491777;1.000238030969053;10.000463129609086;0.4167775461048404;0.4519849675826685;0.45183703071170683;0.41459563690610957;-0.3979310411896681;0.5746693999937069;0.9999203378443119
97.21;0.9951009675271147;0.4166374692879016;0.4185433143186415;0.39196979438579466;0.39379345022680695;1.0051253545286292;1.0002375082364396;10.00045663822529;0.4167779270751971;0.4519855489332609;0.45183714504395206;0.4145962813076028;-0.39793104063191304;0.5746700103401909;0.9999176728613767
97.22;0.9951034635594094;0.4166379444738403;0.4185429042894623;0.39197041333379157;0.3937938477714666;1.005126265090143;1.000236862617967;10.000450172645385;0.416778306499572;0.4519861257077299;0.4518372723332423;0.41459694535296243;-0.3979310400782712;0.5746706310864584;0.9999150692746632
97.23;0.99510613100841;0.41663838409535653;0.41854250161608075;0.39197106608577714;0.39379424837138227;1.005127210657542;1.0002360991512504;10.000443701380627;0.41677868762992065;0.451986697974821;0.4518374127581168;0.41459762869884553;-0.39793103953041803;0.5746712611744457;0.9999125395167372
97.24;0.9951089557297591;0.41663878748052474;0.41854210658554;0.39197174839788423;0.39379465182685763;1.0051281914688224;1.0002352230194367;10.000437171037559;0.4167790729431618;0.45198726623687524;0.45183756586107177;0.41459833099683724;-0.39793103898912;0.574671897788937;0.9999100962614045
97.25;0.9951119223251755;0.41663915524173883;0.4185417188139195;0.3919724555387102;0.3937950584277736;1.0051292091204653;1.0002342379560334;10.00043051055572;0.416779464062764;0.4519878314057071;0.45183773037603553;0.4145990523766912;-0.3979310384546411;0.5746725374133826;0.9999077527386772
97.26;0.9951150156374475;0.4166394891861702;0.4185413373621656;0.3919731827699125;0.39379546885825173;1.005130265727421;1.0002331442095749;10.000423641393366;0.416779862724475;0.4519883938612001;0.45183790448067707;0.41459979348508574;-0.3979310379268075;0.5746731772444891;0.9999055224044795
97.27;0.995118221879981;0.41663979185027855;0.41854096102831695;0.39197392534940606;0.39379588404203925;1.0051313640484234;1.0002319380685467;10.000416489493116;0.41678027120264405;0.45198895284663376;0.45183808612213294;0.41460055492084014;-0.39793103740481106;0.5746738156423499;0.9999034176003858
97.28;0.9951215298997481;0.41664006614717397;0.4185405884047813;0.39197467806130776;0.3937963053151294;1.0051325078417415;1.000230614341376;10.000408989999373;0.41678069171107424;0.4519895069745678;0.45183827327644666;0.41460133669704285;-0.397931036887163;0.5746744519495435;0.9999014488817031
97.29;0.9951249321996126;0.41664031535554363;0.41854021748378645;0.3919754348765996;0.3937967344271245;1.0051337007466394;1.0002291694158576;10.000401084050747;0.41678112609917395;0.45199005501469763;0.4518384641525618;0.4146021380953036;-0.3979310363720031;0.5746750861298441;0.9998996254750238
97.3;0.9951284244952642;0.4166405431377928;0.41853984533226674;0.3919761891735273;0.39379717314300405;1.0051349442937174;1.0002276020131315;10.000392714434835;0.41678157622475787;0.45199059646094275;0.4518386574963731;0.41460295763937177;-0.39793103585758605;0.5746757180524893;0.9998979561537923
97.31;0.9951320038905291;0.4166407533255125;0.4185394681414188;0.39197693431829295;0.39379762307670013;1.0051362370176111;1.0002259123542183;10.000383827997366;0.41678204404785035;0.45199113199465263;0.4518388528930425;0.4146037929907277;-0.3979310353425645;0.5746763466603428;0.9998964490944925
97.32;0.9951356674108746;0.4166409496290156;0.41853908152063357;0.3919776640552389;0.3937980857970364;1.0051375751071039;1.0002241016654638;10.000374384703662;0.4167825314124402;0.45199166346379566;0.4518390506043448;0.41460464102425554;-0.3979310348259745;0.5746769697912791;0.9998951107101766
97.33;0.995139411684645;0.4166411355924617;0.4185386808905632;0.3919783728907013;0.39379856274434055;1.0051389543567153;1.0002221720507156;10.000364358700535;0.41678303989202914;0.45199219327840323;0.4518392507910158;0.414605498127968;-0.397931034307032;0.574677584635341;0.9998939458624824
97.34;0.9951432334015562;0.4166413145532006;0.41853826185340387;0.391979056571395;0.39379905505926244;1.0051403716373242;1.0002201259021526;10.000353731892474;0.4167835704559828;0.45199272390899004;0.45183945286561206;0.41460636032785525;-0.3979310337849044;0.5746781882193731;0.9998929590788205
97.35;0.995147130130694;0.41664148935312295;0.4185378201672833;0.3919797121687661;0.3937995636473405;1.0051418238694663;1.00021796583624;10.000342497878307;0.4167841231705174;0.45199325780988847;0.4518396556660694;0.414607223264026;-0.3979310332586783;0.5746787780557406;0.9998921544836761
97.36;0.9951511004596817;0.41664166245249545;0.4185373510991668;0.39198033799818405;0.3938000894196418;1.0051433064268085;1.000215695883482;10.00033067041165;0.4167846974002478;0.4519937972742811;0.45183985810101673;0.4146080826518841;-0.3979310327275697;0.574679352933305;0.9998915347158503
97.37;0.9951551429175931;0.41664183634608476;0.4185368491413394;0.3919809336440869;0.3938006333384258;1.0051448130204226;1.0002133221641625;10.000318281977794;0.41678529225064165;0.4519943440448572;0.451840059870251;0.41460893505647184;-0.3979310321911468;0.5746799131206455;0.9998911000206304
97.38;0.9951592549433301;0.4166420132742049;0.418536308637672;0.39198149980624514;0.39380119595960983;1.00514633649909;1.0002108522391706;10.000305378110912;0.41678590694971607;0.4519948990902895;0.4518402619496799;0.4146097778662193;-0.39793103164926197;0.5746804598027827;0.9998908484767808
97.39;0.9951634327281643;0.41664219477677616;0.4185357243614653;0.39198203793919323;0.39380177693700585;1.0051478700218368;1.0002082943524542;10.000292014730038;0.4167865413261792;0.45199546259084594;0.4518404662852484;0.4146106085374806;-0.39793103110206673;0.5746809945388779;0.999890776998353
97.4;0.9951676715914609;0.41664238189330666;0.41853509177481185;0.39198254965731966;0.393802375191908;1.0051494079626326;1.0002056571454943;10.000278257667562;0.416787196185225;0.45199603397808996;0.4518406750637985;0.4146114242018951;-0.39793103055048673;0.5746815193354275;0.9998908810463524
97.41;0.9951719664525889;0.4166425752980459;0.4185344071889953;0.3919830360096614;0.3938029894534958;1.0051509461452572;1.0002029495485427;10.000264183770815;0.416787873139767;0.45199661233002114;0.451840890618675;0.41461222184287594;-0.3979310299963108;0.5746820369550079;0.999891153185008
97.42;0.9951763117493325;0.4166427752292879;0.41853366756600513;0.3919834971502284;0.3938036184508887;1.0051524815573403;1.000200180579949;10.000249883636892;0.41678857402535263;0.4519971971059881;0.45184111592159854;0.41461299861043655;-0.39793102944154196;0.5746825508982357;0.9998915822365657
97.43;0.9951807011676672;0.4166429819298488;0.41853287018016666;0.39198393248955027;0.39380426065241203;1.005154011890635;1.0001973586081927;10.000235462730268;0.4167893001459446;0.4519977884160769;0.4518413547198862;0.41461375201591233;-0.3979310288879352;0.5746830650883035;0.9998921539887382
97.44;0.9951851282721301;0.41664319614382617;0.418532012357496;0.3919843410603202;0.3938049140823773;1.0051555354437554;1.0001944901085313;10.000221034808801;0.41679005169657746;0.4519983863990936;0.45184161107952986;0.41461448014338254;-0.3979310283369287;0.5746835834420654;0.9998928535106788
97.45;0.995189587456584;0.4166434188452079;0.418531091196137;0.3919847220533753;0.3938055766403131;1.0051570509785408;1.000191578657925;10.00020670639552;0.41679082803281814;0.45199899033212027;0.4518418888820843;0.4146151821381049;-0.397931027789479;0.5746841092456113;0.999893667034284
97.46;0.9951940738254632;0.41664365083845345;0.4185301034866339;0.3919850752851745;0.3938062464245352;1.0051585572747705;1.0001886248123906;10.000192563772641;0.41679162854801166;0.45199959859087235;0.4518421917518879;0.414615858626646;-0.397931027245826;0.5746846445097841;0.9998945817941259
97.47;0.9951985818528944;0.4166438929851849;0.41852904587121875;0.3919854012892156;0.39380692146308865;1.0051600530612341;1.000185627622008;10.000178672319917;0.41679245300021206;0.4520002095707347;0.45184252326603674;0.4146165115604331;-0.39793102670548386;0.5746851894583858;0.9998955845959165
97.48;0.9952031039353002;0.4166441463589666;0.41852791507467635;0.3919857012488249;0.39380759914944574;1.005161537087171;1.0001825872268588;10.000165085641045;0.4167933010646967;0.4520008222353176;0.4518428870464628;0.414617143634783;-0.39793102616752934;0.5746857424136226;0.9998966601837934
97.49;0.9952076305150414;0.4166444117535507;0.4185267082682075;0.39198597697716037;0.3938082758132874;1.0051630076506657;1.0001795063132994;10.000151859310117;0.4167941718981217;0.4520014357911913;0.4518432868679351;0.4146177576036881;-0.39793102563097166;0.5746863007043105;0.9998977912172241
97.5;0.9952121520707641;0.41664468935268834;0.41852542368569734;0.39198623058332815;0.39380894682862805;1.005164462128311;1.0001763897010025;10.000139053083744;0.41679506410564693;0.45200204937189653;0.4518437270028061;0.4146183556287076;-0.39793102509497436;0.5746868618226776;0.9998989611913757
97.51;0.9952166609012747;0.4166449791745932;0.41852406122915403;0.3919864637403812;0.3938096073854412;1.0051658973990794;1.0001732431092438;10.00012671848382;0.41679597613913;0.4520026620037943;0.45184421241867867;0.4146189388507982;-0.3979310245590069;0.5746874235230671;0.9999001576614613
97.52;0.9952211511719442;0.41664528177366855;0.41852262253669575;0.39198667712148216;0.3938102531314074;1.0051673107829178;1.000170072185719;10.000114900370946;0.41679690687654075;0.45200327237556254;0.4518447484368142;0.41461950714547063;-0.3979310240228187;0.5746879834841135;0.999901372366934
97.53;0.9952256180901261;0.41664559844811966;0.41852111065438824;0.3919868704119172;0.39381088038269585;1.005168700438667;1.0001668821197602;10.00010364849771;0.41679785571210826;0.4520038785380753;0.451845340073132;0.41462005912131805;-0.3979310234860791;0.5746885394469763;0.9999025988514799
97.54;0.9952300575412183;0.41664593078183765;0.41851952989226787;0.3919870429247367;0.39381148618660633;1.0051700652014741;1.0001636772991078;10.000093009423479;0.41679882210462804;0.4520044780793189;0.45184599138647596;0.4146205926288149;-0.3979310229480895;0.5746890892665132;0.9999038303622471
97.55;0.9952344661787398;0.4166462802367267;0.41851788580795063;0.3919871944353286;0.3938120678388715;1.0051714047285525;1.000160461216927;10.000083012846567;0.4167998051896149;0.4520050684776036;0.45184670479494815;0.4146211053016706;-0.3979310224078484;0.5746896303852824;0.9999050596560696
97.56;0.9952388416737374;0.4166466482103045;0.41851618488517933;0.3919873254160379;0.3938126219107102;1.0051727202080063;1.0001572374460026;10.000073676730974;0.41680080382633833;0.45200564710757285;0.451847480437027;0.414621594624917;-0.3979310218642249;0.5746901594535768;0.9999062798958027
97.57;0.9952431834243928;0.41664703578379647;0.4185144341022623;0.39198743642839384;0.39381314386412447;1.0051740147225656;1.0001540107783948;10.000065018187751;0.41680181694503743;0.4520062112280662;0.45184831601782616;0.4146220578790509;-0.39793102131609376;0.5746906728119842;0.9999074848111964
97.58;0.9952474927584934;0.41664744294487527;0.41851264091845775;0.3919875276325974;0.3938136287075445;1.0051752924699284;1.0001507867829176;10.000057049098217;0.41680284362056713;0.4520067580425247;0.45184920740234824;0.4146224921252798;-0.3979310207624439;0.574691167101964;0.9999086684550954
97.59;0.995251771234448;0.41664786833580686;0.4185108133712454;0.39198759916789677;0.39381407190215445;1.005176557313044;1.0001475701365137;10.000049768348767;0.4168038827206379;0.45200728448484684;0.45185014968766707;0.41462289414420517;-0.39793102020242366;0.5746916389879553;0.9999098259662803
97.6;0.9952560183927008;0.4166483099071375;0.4185089597612508;0.3919876516468446;0.39381446972799894;1.005177811663974;1.000144363604765;10.000043170148123;0.4168049327601725;0.45200778697335836;0.45185113821626194;0.41462326063862687;-0.39793101963536903;0.5746920845225679;0.9999109544068949
97.61;0.9952602312056925;0.41664876570080783;0.4185070883683267;0.3919876859760149;0.39381481931710344;1.0051790562401623;1.0001411686751076;10.000037250827777;0.4168059923151472;0.4520082612828242;0.4518521691573042;0.4146235887705092;-0.39793101906084305;0.5746924990860905;0.9999120517767901
97.62;0.9952644046355447;0.41664923402959175;0.4185052075506876;0.3919877029934603;0.393815118843069;1.0051802902471365;1.0001379873411484;10.000031999198631;0.41680706047480987;0.452008702447415;0.4518532395260351;0.4146238764385326;-0.3979310184785522;0.5746928778451736;0.9999131147582636
97.63;0.9952685318260633;0.4166497130158383;0.4185033256285235;0.39198770321152726;0.39381536764514374;1.0051815109679803;1.000134823454515;10.000027392141272;0.41680813668531597;0.45200910504771397;0.451854346833684;0.4146241219244396;-0.39793101788825763;0.5746932163891744;0.9999141380734801
97.64;0.9952726043324202;0.4166502002233909;0.41850145027226665;0.39198768638617004;0.3938155660826742;1.0051827127812838;1.0001316826703697;10.000023406684114;0.41680922018720373;0.4520094638226599;0.4518554888428664;0.4146243234906896;-0.39793101728992303;0.5746935113102146;0.9999151167142613
97.65;0.9952766126013856;0.41665069287270773;0.4184995881906783;0.3919876512550997;0.39381571520456377;1.0051838871483243;1.000128571535636;10.000020030958634;0.4168103098559386;0.45200977404377596;0.4518566636170577;0.414624479593597;-0.3979310166838661;0.574693760478798;0.9999160481885188
97.66;0.9952805460759003;0.41665118833427234;0.4184977456017745;0.39198759580146725;0.3938158161675584;1.0051850242477363;1.0001254964807784;10.00001726320757;0.4168114046910783;0.4520100316215545;0.4518578697090929;0.41462458941259084;-0.3979310160707483;0.574693963131453;0.9999169324254535
97.67;0.9952843931501323;0.41665168479352194;0.41849592874302943;0.39198751771785756;0.3938158697695862;1.005186114033849;1.0001224629329184;10.00001510588714;0.41681250432372274;0.4520102330839294;0.45185910618639735;0.41462465304750235;-0.39793101545154974;0.5746941200364372;0.9999177710403988
97.68;0.9952881415581714;0.4166521819784747;0.41849414387272066;0.39198741468261644;0.3938158764092685;1.0051871454229477;1.000119474407004;10.000013563785371;0.41681360900081765;0.4520103753596187;0.451860372289257;0.41462467127766534;-0.3979310148274315;0.5746942335157713;0.9999185672333634
97.69;0.9952917791336807;0.4166526810806875;0.4184923968951672;0.391987284413258;0.3938158361904702;1.0051881062639934;1.0001165319107286;10.000012643093982;0.4168147191391608;0.45201045567677195;0.4518616671865551;0.41462464511343955;-0.3979310141995081;0.5746943069735809;0.9999193253076213
97.7;0.9952952943853671;0.4166531836687151;0.41849069277093004;0.3919871245994914;0.39381574903797245;1.0051889853646148;1.0001136344248427;10.000012341778842;0.4168158349943151;0.4520104718991871;0.45186299018244924;0.41462457547802867;-0.39793101356895916;0.5746943443043953;0.9999200501799718
97.71;0.9952986764731484;0.4166536907980766;0.41848903528094034;0.3919869327165331;0.3938156146347039;1.0051897743958011;1.0001107796571795;10.000012643350319;0.4168169568345982;0.4520104228964391;0.4518643409034614;0.4146244633221218;-0.3979310129372941;0.5746943496989296;0.9999207475725013
97.72;0.9953019148776777;0.41665420288986105;0.418487427541978;0.39198670600951757;0.3938154320568498;1.0051904686550035;1.000107963933122;10.000013529391671;0.41681808510249363;0.45201030832288813;0.4518657192583687;0.4146243099552147;-0.39793101230596356;0.574694327465157;0.9999214237759606
97.73;0.9953049999171591;0.416654719685824;0.4184858726417303;0.3919864418562939;0.39381519975065243;1.0051910666204074;1.0001051823993155;10.000014994900162;0.4168192200926679;0.4520101279852132;0.4518671254841496;0.4146241172406911;-0.3979310116757546;0.5746942816470444;0.9999220852094787
97.74;0.99530792431672;0.4166552400968625;0.41848437365905683;0.3919861378871693;0.39381491612895153;1.0051915678811623;1.0001024305899076;10.000017050125985;0.4168203616154295;0.4520098817051458;0.4518685602891291;0.41462388769206115;-0.3979310110470657;0.5746942159815168;0.9999227391225641
97.75;0.9953106838169903;0.4166557624092508;0.4184829332034501;0.3919857917883393;0.39381458003937103;1.0051919711987491;1.0000997058485197;10.000019711055014;0.4168215090307953;0.45200956975950557;0.4518700247534879;0.41462362447280376;-0.3979310104205105;0.5746941341490461;0.9999233947067089
97.76;0.9953132762095764;0.4166562846728174;0.4184815530045517;0.3919854015348776;0.3938141906622877;1.0051922753084908;1.0000970073687474;10.000022988541767;0.41682266147133157;0.45200919310617566;0.4518715200928603;0.41462333123633077;-0.397931009796908;0.5746940397567302;0.999924062973788
97.77;0.9953157005350982;0.41665680480145145;0.41848023390227407;0.3919849656647211;0.3938137471358363;1.0051924817250417;1.0000943358144698;10.00002688850741;0.4168238179965098;0.4520087535565543;0.45187304772915776;0.41462301187609946;-0.39793100917708996;0.5746939362953531;0.999924755167718
97.78;0.9953179566907293;0.41665732049422943;0.41847897627113817;0.39198448294488886;0.3938132483614279;1.0051925962520019;1.0000916931157775;10.000031418612995;0.416824977626599;0.4520082542661225;0.4518746091618855;0.4146226701989417;-0.397931008561983;0.5746938277999183;0.9999254812874278
97.79;0.9953200449325754;0.4166578291802521;0.41847778048247464;0.3919839520199628;0.3938126933010946;1.0051926277388312;1.000089081912758;10.000036587954595;0.4168261392153659;0.4520076996462929;0.45187620526571537;0.41462230960594393;-0.3979310079526945;0.5746937197340055;0.9999262500874652
97.8;0.9953219656399412;0.4166583278529232;0.41847664729841005;0.3919833714400127;0.39381208138034235;1.0051925859238744;1.0000865046869973;10.000042400364377;0.41682730125869977;0.45200709437202435;0.4518778360643385;0.41462193301294564;-0.3979310073505236;0.5746936189523386;0.9999270696525205
97.81;0.9953237195187876;0.41665881303322466;0.4184755784420427;0.39198273991420635;0.3938114122276857;1.005192480533858;1.00008396292016;10.00004884396514;0.4168284621071927;0.4520064425506678;0.4518795014063665;0.41462154300658804;-0.3979310067570061;0.5746935330696525;0.9999279474960788
97.82;0.995325308091742;0.41665928118932827;0.4184745768440068;0.39198205667971325;0.39381068517408635;1.0051923212062503;1.0000814567033394;10.000055881121364;0.4168296205374317;0.452005747550729;0.4518812016952052;0.41462114192296873;-0.39793100617395794;0.574693470076067;0.9999288906064564
97.83;0.9953267334486704;0.4166597290332746;0.4184736458931605;0.3919813215645393;0.3938098995204677;1.0051921170492664;1.0000789851492486;10.00006345634273;0.41683077604457874;0.45200501218729705;0.4518829380472276;0.4146207316438126;-0.3979310056035056;0.5746934378421392;0.999929905523187
97.84;0.995327996764253;0.4166601534306764;0.4184727883695297;0.3919805347075065;0.3938090552120677;1.0051918766931267;1.0000765468577035;10.000071519827905;0.4168319285520411;0.4520042387622789;0.4518847119587879;0.41462031319466863;-0.39793100504788553;0.5746934431919201;0.9999309983630275
97.85;0.9953290973288499;0.41666055160193816;0.4184720062027556;0.39197969654013953;0.39380815307039624;1.0051916097536768;1.0000741397418083;10.00008003607808;0.4168330779480053;0.45200342864602855;0.4518865250521004;0.4146198865368286;-0.3979310045089136;0.5746934912925695;0.999932175454171
97.86;0.9953300331489037;0.4166609215321152;0.41847130079310724;0.39197880822211206;0.39380719462085906;1.0051913281503913;1.0000717609475447;10.000088974720002;0.4168342240198733;0.45200258199781673;0.45188837898002177;0.41461945089363095;-0.39793100398763054;0.5746935861612561;0.9999334444976242
97.87;0.9953308018074261;0.41666126210299614;0.4184706732585989;0.3919778718294466;0.3938061818005787;1.0051910452540151;1.0000694076471983;10.000098303067677;0.41683536634269863;0.4520016980108291;0.45189027512680774;0.41461900519606903;-0.3979310034844396;0.5746937317664165;0.9999348150716606
97.88;0.9953314006082339;0.41666157321400044;0.41847012474629885;0.3919768897281792;0.3938051166344033;1.0051907740776462;1.0000670777482943;10.000107981385089;0.41683650376204073;0.452000775282166;0.4518922144976312;0.41461854811129917;-0.39793100299949125;0.574693932213488;0.9999362979586556
97.89;0.9953318270134774;0.4166618558344003;0.41846965640638356;0.39197586395404954;0.39380400103483293;1.0051905267403944;1.0000647691744282;10.000117960918072;0.4168376341493644;0.45199981222929864;0.45189419808600445;0.41461807796222044;-0.39793100253299674;0.5746941907109389;0.9999379039070699
97.9;0.9953320798816441;0.41666211163996025;0.4184692687047121;0.3919747963602208;0.39380283687310785;1.0051903143317218;1.0000624785153351;10.000128185678541;0.4168387544421883;0.45199880754725336;0.45189622711606314;0.4146175931636704;-0.3979310020851183;0.5746945086009089;0.9999396422970424
97.91;0.9953321602658527;0.41666234249448175;0.4184689610554334;0.39197368902112406;0.3938016261160146;1.0051901459004027;1.0000602006747141;10.000138592970359;0.41683986068129464;0.4519977603745843;0.4518983027565088;0.41461709309470096;-0.3979310016556048;0.5746948852535227;0.9999415201430372
97.92;0.995332071271798;0.4166625501127873;0.4184687322528553;0.3919725444037164;0.39380037071122376;1.0051900274868326;1.0000579298008174;10.000149115856225;0.41684094850869385;0.451996670232226;0.45190042539290526;0.41461657849720074;-0.39793100124399566;0.5746953184968416;0.9999435418462705
97.93;0.9953318174184593;0.41666273604322673;0.41846858097825473;0.39197136531688065;0.3937990724630036;1.0051899621716942;1.0000556604528978;10.000159688725525;0.4168420140050444;0.4519955372254021;0.4519025938801139;0.4146160510749328;-0.39793100085035277;0.5746958051441705;0.9999457091215734
97.94;0.9953314040526309;0.41666290188900373;0.4184685058461358;0.39197015486595016;0.39379773333411944;1.005189951013171;1.0000533877968965;10.000170255548976;0.416843054067534;0.4519943624881884;0.45190480561100216;0.4146155128868827;-0.3979310004754212;0.5746963414609645;0.999948020189306
97.95;0.9953308373253148;0.41666304936409143;0.41846850508527256;0.39196891652840327;0.39379635571048993;1.0051899942833855;1.0000511071770983;10.000180779667005;0.41684406616556596;0.4519931482204965;0.4519070576327003;0.41461496577065576;-0.3979310001199301;0.5746969236458493;0.9999504688948169
97.96;0.9953301241194443;0.41666318011850845;0.41846857627803846;0.3919676541474469;0.39379494182568825;1.0051900922601031;1.0000488143656374;10.000191243050647;0.41684504783884413;0.4519918972205562;0.45190934782353887;0.41461441115132;-0.39793099978405577;0.5746975483932323;0.9999530459545953
97.97;0.99532927158212;0.41666329575647487;0.4184687162065883;0.39196637189206973;0.39379349299454036;1.0051902453893302;1.000046506170017;10.000201632997047;0.41684599642344944;0.4519906126233514;0.45191167526522297;0.4146138507630999;-0.3979309994676204;0.5746982131680282;0.9999557416661523
97.98;0.9953282869827115;0.41666339799690877;0.41846892045823814;0.3919650744294491;0.3937920097413475;1.0051904540852237;1.0000441801578797;10.000211932733096;0.4168469093638762;0.4519892979138649;0.45191403995391743;0.414613287455051;-0.3979309991704529;0.5746989159247725;0.9999585464446651
97.99;0.9953271776031443;0.4166634885730725;0.41846918308515313;0.39196376702765495;0.3937904923407763;1.005190718339753;1.000041834164298;10.000222125096768;0.416847784602849;0.4519879567604734;0.4519164422970808;0.4146127250115802;-0.3979309988925185;0.57469965478714;0.9999614493198136
98.0;0.9953259502159036;0.4166635690839375;0.4184694970433803;0.3919624550593279;0.3937889410968997;1.0051910374794533;1.0000394663867187;10.000232197788682;0.41684862056443917;0.4519865929366253;0.4519188825880572;0.4146121674476306;-0.3979309986339296;0.5747004279308996;0.9999644378725179
98.01;0.9953246108792106;0.41666364118792804;0.4184698552517539;0.39196114330131865;0.39378735650008234;1.0051914098384822;1.0000370755492163;10.000242141048302;0.4168494162538205;0.45198521045443085;0.45192136040795183;0.41461161866885565;-0.3979309983947999;0.5747012333579714;0.9999674999816482
98.02;0.9953231649411953;0.41666370698879834;0.4184702513327211;0.39195983577586413;0.3937857393208144;1.0051918323864255;1.0000346614121833;10.000251944341326;0.4168501716223111;0.4519838135713535;0.4519238741579078;0.4146110825474723;-0.3979309981751298;0.5747020689875252;0.9999706248270064
98.03;0.9953216165750377;0.4166637691615311;0.4184706799256407;0.3919585359379189;0.3937840907284314;1.0051923011582913;1.0000322253719203;10.000261597627786;0.41685088761592;0.4519824067279965;0.45192642131425176;0.41461056284116593;-0.39793099797494175;0.5747029331126821;0.9999738021804038
98.04;0.9953199687448734;0.41666383054698763;0.41847113712482337;0.3919572469593909;0.3937824125487691;1.0051928121861222;1.000029770158305;10.000271102195308;0.41685156582029054;0.45198099449211;0.45192899949087834;0.41461006278720386;-0.39793099779431834;0.5747038242777205;0.9999770213007495
98.05;0.9953182241604782;0.4166638935864982;0.41847162077544375;0.3919559721108176;0.393780707480696;1.005193362064463;1.0000272994570463;10.00028048293217;0.41685220799171824;0.45197958167943836;0.4519316075168279;0.4146095849530568;-0.3979309976332369;0.5747047406689964;0.9999802703423469
98.06;0.9953163859520149;0.4166639602656993;0.41847213005639855;0.3919547150159186;0.3937789791807217;1.0051939478301977;1.0000248180737015;10.000289779011322;0.416852815601047;0.4519781737015141;0.45193424560403483;0.4146091315015827;-0.39793099749162136;0.5747056795556018;0.9999835365980535
98.07;0.9953144578378637;0.41666403238091143;0.4184726644650747;0.39195347974725503;0.3937772322263348;1.0051945663749482;1.0000223313626102;10.000299020504995;0.4168533894482982;0.4519767765708325;0.45193691459650626;0.41460870421580853;-0.39793099736960436;0.5747066367616254;0.9999868083784677
98.08;0.9953124449073157;0.41666411135425013;0.41847322292465744;0.39195227059563253;0.39377547178932654;1.0051952144490646;1.0000198438241221;10.00030821554533;0.41685392949525263;0.45197539637422973;0.45193961517123116;0.414608303964947;-0.3979309972676229;0.5747076066756247;0.9999900773349962
98.09;0.9953103544955204;0.4166641978760063;0.41847380360548136;0.39195109129430733;0.3937737031217673;1.0051958896735729;1.0000173588856272;10.000317348089668;0.41685443519360693;0.4519740386264091;0.45194234740745254;0.4146079302369781;-0.397930997186408;0.5747085831021734;0.9999933385058696
98.1;0.9953081958115109;0.41666429232636604;0.41847440419213755;0.39194994437198294;0.3937719313171363;1.0051965912936747;1.0000148800636461;10.000326379465218;0.41685490602135766;0.45197270802967854;0.45194511044233493;0.4146075813425659;-0.3979309971272056;0.5747095603072342;0.9999965881255153
98.11;0.995305978528617;0.4166643956039189;0.4184750220417933;0.3919488316116863;0.3937701613190096;1.0051973196354371;1.0000124117064275;10.000335251541884;0.4168553414640985;0.4519714086536828;0.4519479022282641;0.4146072549568554;-0.3979309970919922;0.5747105335593302;0.9999998214855722
98.12;0.9953037111971528;0.41666450926403015;0.41847565416810717;0.3919477551276494;0.39376839780972156;1.005198074962799;1.0000099594045089;10.000343886592686;0.4168557403999304;0.4519701439431017;0.45195071975872403;0.41460694838714485;-0.3979309970831439;0.5747114988859905;1.000003032271917
98.13;0.9953014002648617;0.41666463506769186;0.4184762973117964;0.39194671769576805;0.39376664492608643;1.0051988564864125;1.000007530325434;10.000352186870023;0.4168561006618588;0.45196891670268596;0.4519535595882025;0.41460665871170593;-0.3979309971027919;0.5747124523666639;1.0000062132661474
98.14;0.9952990500971479;0.4166647745747664;0.41847694817464115;0.39194572234967484;0.39376490593574853;1.0051996614821566;1.0000051319872003;10.000360043571673;0.41685641942098156;0.4519677293004692;0.45195641797700986;0.4146063830765755;-0.3979309971525465;0.5747133895481775;1.0000093573010733
98.15;0.9952966633959247;0.41666492899077134;0.418477603615025;0.39194477203442385;0.39376318322142567;1.0052004849544207;1.0000027698303715;10.000367348583877;0.4168566940102113;0.451966583546638;0.45195929079522246;0.41460611889788673;-0.3979309972336698;0.5747143052647843;1.0000124576185898
98.16;0.9952942416967333;0.41666509936934193;0.41847826084142453;0.39194386952996757;0.3937614785226554;1.0052013197632725;1.000000446066813;10.000373994087896;0.4168569225172136;0.45196548051558116;0.4519621737543462;0.41460586411314104;-0.39793099734723214;0.574715193906267;1.0000155082180484
98.17;0.9952917861967695;0.41666528697587907;0.4184789175617874;0.39194301762829964;0.39375979294351593;1.0052021566334401;0.9999981608349786;10.000379870116504;0.4168571041446476;0.4519644211120114;0.45196506238548345;0.4146056176832943;-0.39793099749391975;0.5747160495555671;1.0000185047894126
98.18;0.9952892984688431;0.41666549343097803;0.41847957156219995;0.3919422192753154;0.39375812702338586;1.0052029845050394;0.9999959142784535;10.000384875694213;0.41685723930122587;0.4519634068372034;0.4519679514483202;0.41460537978508594;-0.39793099767375856;0.5747168655777829;1.000021445224473
98.19;0.9952867802089383;0.4166657204460926;0.418480219874118;0.39194147728185796;0.3937564811162926;1.0052037914210872;0.9999937071864163;10.000388928206243;0.41685732918950863;0.4519624396524485;0.4519708348139588;0.4146051513798597;-0.3979309978860937;0.5747176345909591;1.0000243287753907
98.2;0.9952842322454668;0.4166659693532911;0.4184808586255117;0.3919407937470726;0.3937548556120464;1.0052045653197819;0.9999915396674748;10.00039195374758;0.4168573752148574;0.451961521284082;0.45197370613937904;0.41460493353549593;-0.3979309981297039;0.5747183492788674;1.0000271549665103
98.21;0.9952816542848852;0.416666241080586;0.418481483743681;0.39194016973417567;0.39375325091996677;1.0052052947882422;0.9999894098545102;10.000393871585533;0.4168573788959013;0.4519606529156539;0.4519765596736844;0.41460472667229437;-0.3979309984028118;0.5747190031966988;1.0000299232412113
98.22;0.99527904585719;0.4166665366355393;0.418482091534502;0.3919396055589009;0.3937516673591036;1.0052059699767188;0.9999873140699937;10.000394592137084;0.41685734224856547;0.45195983541546536;0.45197939067963655;0.4146045297658551;-0.39793099870306914;0.5747195908033181;1.000032631981926
98.23;0.9952764074179049;0.4166668572930707;0.4184826789468542;0.39193910138469323;0.39375010499271146;1.0052065831008294;0.9999852479267616;10.000394029809193;0.4168572679990795;0.45195906996463603;0.45198219514535276;0.41460434026258;-0.39793099902773815;0.5747201069480474;1.00003527678318
98.24;0.9952737413920576;0.4166672043631669;0.41848324389041136;0.3919386574441181;0.39374856366433225;1.0052071288568996;0.9999832071713037;10.000392119960308;0.4168571592974996;0.45195835870238926;0.45198496925641224;0.41460415516636767;-0.39793099937405985;0.574720546717522;1.0000378503073362
98.25;0.9952710530956944;0.4166675790663263;0.41848378536154407;0.39193827379023527;0.39374704330559396;1.0052076050589338;0.9999811878308862;10.000388822355601;0.41685701928539715;0.4519577049102597;0.45198770955327144;0.4146039724482974;-0.39793099973936735;0.5747209055466898;1.0000403438363346
98.26;0.9952683503728401;0.41666798263897076;0.41848430326492275;0.3919379500416538;0.3937455441804148;1.0052080120068325;0.9999791860114349;10.000384103383599;0.416856851167421;0.45195711251529513;0.4519904134668216;0.41460379165822536;-0.3979310001208919;0.5747211791632081;1.0000427489577455
98.27;0.995265641970705;0.41666841673523797;0.4184847980773222;0.3919376855194926;0.3937440670653492;1.0052083507584153;0.999977197815465;10.000377920051786;0.4168566586187127;0.4519565851049905;0.45199307926702936;0.41460361342774715;-0.3979310005157192;0.5747213637443537;1.000045059247562
98.28;0.9952629361833215;0.41666888363410176;0.4184852704132748;0.3919374799436394;0.39374261356729773;1.0052086222755674;0.999975219680666;10.000370225264392;0.4168564456619646;0.45195612535900687;0.45199570562654523;0.41460343876122735;-0.397931000920957;0.574721456402546;1.000047271167054
98.29;0.9952602405400088;0.41666938563713124;0.4184857208724607;0.3919373340166528;0.3937411863014513;1.0052088270503763;0.9999732485841007;10.000360982700414;0.4168562159405995;0.4519557352570356;0.451998291536454;0.41460326899883326;-0.39793100133387566;0.5747214556742085;1.0000493834050692
98.3;0.9952575623332846;0.41666992436590045;0.4184861502380954;0.3919372489030483;0.3937397885378012;1.0052089645319364;0.9999712816909768;10.000350177076983;0.4168559722774383;0.45195541640590076;0.452000836307091;0.4146031059741212;-0.39793100175195173;0.5747213615034513;1.0000513964438864
98.31;0.9952549088129672;0.4166705004380685;0.4184865596248312;0.3919372251312996;0.3937384234003962;1.0052090334577821;0.9999693162972969;10.000337814417156;0.41685571700762325;0.451955170335685;0.45200333902402967;0.4146029516935864;-0.3979310021727365;0.574721174649735;1.0000533129942137
98.32;0.9952522858074115;0.41667111312724303;0.4184869505359306;0.39193726224511966;0.3937370933400336;1.0052090327252632;0.9999673504867379;10.000323915233045;0.41685545257883977;0.45195499882516765;0.4520057979716277;0.4146028078024946;-0.3979310025935871;0.5747208961721105;1.0000551377056939
98.33;0.9952496965883131;0.41667176008269147;0.41848732478558487;0.3919373591186282;0.3937358002553659;1.005208961442647;0.9999653834559515;10.000308513217425;0.41685518161051066;0.45195490365981006;0.4520082108516361;0.41460267539134776;-0.39793100301148726;0.5747205271943366;1.0000568760846174
98.34;0.9952471428991968;0.41667243724707576;0.41848768422645527;0.39193751401607646;0.3937345457382179;1.0052088185997898;0.999963414896235;10.00029165946743;0.41685490635572714;0.45195488575997267;0.4520105754008339;0.4146025550715737;-0.3979310034230876;0.5747200688993082;1.0000585333683656
98.35;0.9952446264906546;0.41667313889576235;0.4184880305381433;0.39193772438033486;0.39373333119139314;1.0052086034732077;0.9999614444303728;10.000273421042982;0.4168546285908629;0.4519549446250705;0.4520128896715058;0.4146024469253063;-0.3979310038248532;0.5747195226646057;1.0000601134321634
98.36;0.9952421499236429;0.41667385812516794;0.4184883652270606;0.39193798666005514;0.39373215790170746;1.0052083162569643;0.9999594718221645;10.000253872595597;0.4168543502083514;0.4519550787296408;0.45201515204543163;0.4146023505989354;-0.39793100421327254;0.5747188897185558;1.0000616185518587
98.37;0.9952397168707025;0.4166745877874915;0.41848868972754194;0.3919382962128537;0.3937310269423595;1.0052079582324227;0.9999574970178805;10.000233084755434;0.4168540732690269;0.4519552863742364;0.45201736124239955;0.41460226578516607;-0.3979310045850706;0.5747181707320015;1.0000630506670571
98.38;0.9952373321232905;0.4166753211127385;0.41848900531553124;0.3919386475663965;0.3937299389859283;1.005207532493784;0.9999555193508816;10.000211113864768;0.41685379921201077;0.451955566030822;0.4520195161917081;0.41460219261032477;-0.39793100493731315;0.5747173664473563;1.0000644124813576
98.39;0.9952350015552932;0.41667605169414246;0.4184893128973091;0.3919390350523415;0.39372889428796193;1.0052070445967058;0.9999535370845503;10.000188004964832;0.41685352850722324;0.4519559158782981;0.4520216157441425;0.4146021316253577;-0.3979310052675505;0.574716478623758;1.0000657068362313
98.4;0.9952327311631319;0.41667677306508305;0.41848961303235493;0.39193945324764734;0.3937278929597012;1.0052065015650264;0.9999515480391985;10.000163811384947;0.41685326121723354;0.4519563331392802;0.4520236583741096;0.4146020834656158;-0.3979310055738695;0.574715510170789;1.0000669356498921
98.41;0.9952305253025692;0.4166774781827805;0.41848990627928706;0.3919398969152663;0.39372693522692087;1.0052059108723586;0.9999495501938032;10.000138606424104;0.4168529975375871;0.4519568140232241;0.4520256418354664;0.41460204838104187;-0.397931005854624;0.5747144648509351;1.0000680999839233
98.42;0.9952283864904365;0.4166781594438773;0.41849019378116;0.39194036083747924;0.3937260211503624;1.005205280942851;0.9999475416363776;10.00011247195558;0.4168527376706057;0.45195735420252636;0.45202756301762087;0.4146020259934387;-0.3979310061082614;0.5747133469682245;1.0000692012022483
98.43;0.995226316943832;0.41667880929459145;0.4184904775963841;0.3919408398701501;0.39372515005330205;1.0052046218611759;0.9999455205790343;10.000085487477955;0.41685248128276886;0.45195794903441316;0.4520294182619354;0.4146020154796199;-0.39793100633345657;0.5747121607571644;1.0000702421665946
98.44;0.9952243192360068;0.41667942061954794;0.41849076015529874;0.3919413290788711;0.39372432034274457;1.0052039445442844;0.9999434858450162;10.000057734437638;0.41685222735324795;0.4519585934089496;0.45203120368500826;0.41460201599690727;-0.39793100652914826;0.5747109094798623;1.0000712268099972
98.45;0.9952223955326397;0.4166799866672227;0.41849104330703085;0.39194182402028;0.39372352958845575;1.0052032586779056;0.9999414376347303;10.0000293029463;0.4168519746762166;0.4519592816999295;0.4520329151927083;0.41460202683738706;-0.3979310066944017;0.5747095951504589;1.0000721580792575
98.46;0.9952205473959407;0.4166805010429414;0.41849132816291396;0.3919423211963551;0.3937227744321532;1.0052025711765942;0.9999393781726026;10.000000292594617;0.41685172206805915;0.4519600077845114;0.4520345487269948;0.41460204705261144;-0.3979310068283042;0.5747082195301321;1.0000730364202894
98.47;0.9952187764813434;0.41668095803057126;0.4184916159334454;0.3919428182820321;0.39372205072571215;1.0052018858499776;0.9999373116306836;9.999970810361575;0.41685146796979144;0.4519607651111131;0.4520361010358603;0.41460207493132845;-0.3979310069298987;0.5747067851313394;1.0000738598845975
98.48;0.9952170841556768;0.41668135292240027;0.41849190873795633;0.39194331397788573;0.39372135428746136;1.0052012042660525;0.9999352427942744;9.999940966971202;0.4168512103311524;0.45196154722766024;0.45203757032809344;0.41460210803919856;-0.3979310069981314;0.5747052951596054;1.000074624771605
98.49;0.9952154696669627;0.41668168208739914;0.4184922097509023;0.39194380774386195;0.3937206816419223;1.0052005277753921;0.999933174438031;9.999910871694638;0.41685094694605307;0.4519623483925393;0.4520389563777204;0.41460214404404466;-0.3979310070319573;0.5747037535948756;1.0000753263874917
98.5;0.9952139292421615;0.4166819429156155;0.41849252301444445;0.39194429971058925;0.3937200300536647;1.0051998592319351;0.9999311054590865;9.99988062839306;0.4168506754567927;0.45196316356740457;0.4520402601255275;0.41460218149468364;-0.39793100703057094;0.5747021657980292;1.0000759604146774
98.51;0.9952124570881278;0.4166821335930505;0.4184928531085378;0.3919447907839338;0.39371939704277414;1.0051992031192925;0.999929032169378;9.999850329511071;0.41685039303914656;0.45196398809798155;0.4520414829442526;0.4146022197094197;-0.3979310069933991;0.5747005380682074;1.0000765242638483
98.52;0.9952110464504546;0.4166822526552118;0.41849320461950795;0.39194528250542054;0.3937187800378958;1.0051985647098183;0.999926950897127;9.99982004959956;0.41685009670868545;0.4519648175181112;0.45204262624401453;0.41460225817673557;-0.3979310069198599;0.5746988763187504;1.0000770173504903
98.53;0.9952096898988204;0.41668229889319347;0.4184935817595441;0.39194577660951246;0.3937181765352157;1.0051979490576448;0.9999248586409111;9.99978984888511;0.4168497840809966;0.4519656474481043;0.45204369164047165;0.41460229639396473;-0.39793100680931204;0.5746971857412958;1.0000774405106625
98.54;0.9952083800911605;0.4166822719977681;0.4184939883961035;0.3919462748440956;0.3937175844368799;1.0051973605029676;0.9999227524276896;9.999759779253354;0.4168494534750302;0.4519664734686979;0.45204468100223755;0.4146023341493861;-0.39793100666097625;0.574695471670469;1.0000777959745988
98.55;0.9952071114532615;0.4166821730004503;0.41849442812479415;0.39194677889083;0.39371700207752147;1.0051968030852045;0.9999206296493235;9.999729882908493;0.4168491033984498;0.4519672908648505;0.45204559634771324;0.41460237171643755;-0.39793100647356106;0.5746937401401433;1.0000780877545186
98.56;0.9952058816761628;0.4166820035896431;0.4184949037627362;0.3919472898034517;0.39371642804820794;1.0051962809933659;0.9999184890030525;9.999700191872181;0.4168487321889236;0.45196809450909387;0.4520464399872395;0.4146024098799518;-0.3979310062452583;0.5746919972070331;1.0000783209509116
98.57;0.9952046921012394;0.4166817652606074;0.4184954165262907;0.39194780758972253;0.39371586125385083;1.0051957986059707;0.999916329971293;9.99967073142088;0.4168483380416617;0.4519688791143019;0.45204721481701;0.4146024498233129;-0.39793100597439446;0.5746902476235074;1.0000785006415174
98.58;0.9952035470479141;0.416681459502147;0.41849596583354126;0.3919483316683113;0.3937153013788237;1.0051953607019353;0.9999141514087805;9.99964152495722;0.4168479193501615;0.4519696394773675;0.45204792470181404;0.4146024928076887;-0.39793100566012835;0.5746884937719244;1.0000786317479011
98.59;0.9952024528771531;0.4166810885575925;0.4184965496971904;0.3919488615506217;0.3937147494945153;1.0051949724644547;0.9999119518573172;9.999612599324605;0.41684747514463744;0.4519703703889146;0.4520485747852237;0.4146025398989245;-0.3979310053027573;0.5746867354218723;1.000078719381894
98.6;0.9952014172534658;0.41668065574321284;0.41849716533253445;0.39194939689619723;0.39371420826005427;1.0051946387295365;0.9999097312136958;9.999583984096303;0.41684700532291263;0.45197106646418955;0.45204917149698015;0.41460259190729065;-0.3979310049035402;0.5746849705768311;1.0000787687875912
98.61;0.9952004483503708;0.4166801651846893;0.4184978099899418;0.39194993713682247;0.39371368154094816;1.0051943633145288;0.999907491740521;9.999555699457984;0.4168465103834415;0.45197172231184685;0.4520497222494316;0.4146026491245932;-0.3979310044641255;0.5746831968271372;1.0000787850531785
98.62;0.9951995542885324;0.41667962143804305;0.41849848145937446;0.39195048151086276;0.39371317377318676;1.0051941487977325;0.9999052381842499;9.999527742910011;0.4168459906312825;0.45197233298459993;0.45205023452836923;0.414602710888231;-0.3979310039859002;0.5746814123077578;1.000078772801985
98.63;0.9951987431633431;0.4166790292098568;0.4184991778081502;0.39195102941542154;0.39371268953811567;1.0051939961651717;0.9999029765729622;9.999500091125785;0.4168454455278267;0.4519728942807655;0.4520507146352537;0.41460277554020436;-0.3979310034696921;0.5746796160515131;1.0000787360990713
98.64;0.9951980229346634;0.4166783930708482;0.41849989693737905;0.39195158016981635;0.39371223348048573;1.005193904474834;0.9999007126194711;9.999472710576587;0.41684487379297314;0.4519734026508987;0.45205116735023004;0.4146028407994422;-0.39793100291598477;0.5746778079824016;1.0000786787944063
98.65;0.9951974003821162;0.4166777171853563;0.4185006365200557;0.391952132506224;0.39371181005778977;1.0051938709899448;0.9998984524099784;9.999445563770179;0.416844274162154;0.4519738549449091;0.4520515967863926;0.41460290431174096;-0.3979310023252263;0.5746759886151113;1.0000786043697334
98.66;0.9951968791272039;0.41667700535615404;0.41850139419417426;0.39195268445129794;0.3937114230214492;1.005193891723731;0.9998962039302797;9.999418611521095;0.4168436463336211;0.4519742484278005;0.45205200723854316;0.41460296396427676;-0.39793100169798556;0.5746741584766251;1.0000785151589748
98.67;0.9951964583638244;0.41667626153675147;0.4185021676684426;0.39195323320729064;0.39371107520878706;1.0051939621629464;0.999893976511694;9.999391806770014;0.41684299145345277;0.45197458100276183;0.45205240312203115;0.41460301757062606;-0.3979310010351217;0.5746723179602272;1.0000784118350163
98.68;0.9951961341517499;0.4166754903407807;0.4185029545240122;0.3919537750272875;0.39371076856804404;1.0051940778306405;0.9998917795787046;9.999365087254533;0.41684231190568527;0.451974851148057;0.452052788517613;0.4146030624658489;-0.39793100033805423;0.574670467844847;1.0000782933880175
98.69;0.9951959015347627;0.41667469679568553;0.418503751930978;0.3919543057810859;0.3937105041773984;1.0051942345030511;0.9998896224461544;9.99933838744026;0.41684161076512877;0.4519750573374129;0.4520531673844108;0.4146030955937098;-0.3979309996090921;0.5746686093276717;1.000078157926386
98.7;0.9951957550215995;0.4166738855336126;0.4185045566580905;0.39195482206092774;0.3937102827109758;1.0051944281099694;0.9998875144869032;9.999311657086464;0.41684089106141187;0.45197519728147395;0.4520535439509676;0.4146031138366213;-0.3979309988514812;0.5746667433839043;1.0000780035512418
98.71;0.9951956887590073;0.41667306052562963;0.41850536534817295;0.391955321603809;0.3937101052250034;1.0051946546344777;0.9998854652506279;9.99928486334701;0.4168401550925191;0.45197526761674695;0.45205392223654695;0.4146031144184592;-0.3979309980688936;0.5746648707002133;1.0000778278227458
98.72;0.9951956975726939;0.4166722254630133;0.4185061747719337;0.3919558028435004;0.39370997368933275;1.0051949105646378;0.9998834843736228;9.999257982947508;0.4168394044334369;0.4519752643931042;0.4520543053884257;0.41460309535857304;-0.3979309972647845;0.5746629922578801;1.0000776266901155
98.73;0.9951957772693006;0.41667138391359726;0.41850698185184765;0.3919562647992694;0.3937098911689846;1.005195193434745;0.9998815809495446;9.99923099843915;0.4168386405753332;0.4519751841083319;0.452054695675026;0.4146030556504563;-0.3979309964422494;0.5746611094362292;1.0000773946507446
98.74;0.9951959234653084;0.41667053913875685;0.4185077835360497;0.3919567072765261;0.39370986146094783;1.0051955012505513;0.9998797631812094;9.999203904992601;0.4168378653113861;0.4519750246650174;0.4520550947532957;0.414602995038571;-0.39793099560435086;0.5746592235695143;1.0000771260585681
98.75;0.9951961301251537;0.4166696940542008;0.4185085767167238;0.39195713065426574;0.3937098882178511;1.0051958309497153;0.9998780389473315;9.999176717376598;0.41683708058508306;0.4519747856517442;0.4520555040030679;0.41460291366113233;-0.39793099475429605;0.5746573357440757;1.0000768164852718
98.76;0.9951963890540145;0.41666885143034177;0.41850935843188886;0.3919575355684604;0.39370997408302577;1.0051961774962603;0.9998764164496602;9.999149458952012;0.4168362883433792;0.45197446795324847;0.45205592490039026;0.41460281192946835;-0.39793099389522824;0.5746554471781388;1.0000764631651837
98.77;0.9951966903686492;0.41666801411892895;0.41851012643372076;0.3919579226485748;0.39371012037561653;1.0051965348057816;0.9998749036628318;9.999122142792622;0.4168354905828477;0.4519740732562553;0.45205635893452323;0.4146026907247713;-0.39793099302993595;0.5746535599753808;1.0000760643333937
98.78;0.9951970228328098;0.41666718516937123;0.4185108793985318;0.3919582924210303;0.3937103276144873;1.005196898053125;0.9998735066064056;9.99909476036301;0.41683468932683077;0.451973603481407;0.45205680717243957;0.414602551474454;-0.3979309921606673;0.574651677531074;1.0000756184704789
98.79;0.9951973739828709;0.41666636774582944;0.418511616209281;0.39195864573148276;0.39371059633994304;1.005197265213791;0.9998722283166557;9.99906727455484;0.4168338866549365;0.4519730601813411;0.4520572700889857;0.41460239583043157;-0.39793099128921694;0.574649804410687;1.000075124374478
98.8;0.9951977310748705;0.4166655649780041;0.41851233524903075;0.3919589842043828;0.3937109273723463;1.00519763645866;0.999871069467168;9.99903962417648;0.41683308504960936;0.4519724447565028;0.4520577474992444;0.41460222533672786;-0.39793099041739244;0.5746479462047812;1.0000745820465855
98.81;0.995198082777324;0.41666478009432045;0.4185130347726617;0.3919593100148696;0.393711321425704;1.0051980125552253;0.9998700296710495;9.999011746963825;0.4168322877305705;0.45197175935913375;0.4520582383596943;0.4146020413861762;-0.3979309895474202;0.5746461090196251;1.00007399347131
98.82;0.9951984204946555;0.4166640168101082;0.4185137138323308;0.39195962507695875;0.3937117785988431;1.005198393673371;0.999869109018835;9.99898360554294;0.41683149845071293;0.4519710071960011;0.4520587407760174;0.4146018453164531;-0.3979309886816806;0.5746442983573157;1.0000733625862819
