time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.83;0.9951987391269953;0.416663279461212;0.4185143725071224;0.39195993052378175;0.39371229811124575;1.0051987792623662;0.999868309490107;9.998955201729812;0.41683072082775513;0.45197019201059474;0.452059252202253;0.4146016384932458;-0.3979309878220161;0.5746425186503884;1.0000726951419225
98.84;0.9951990382002609;0.4166625725876135;0.4185150111545887;0.3919602268893216;0.3937128782643784;1.0051991692406466;0.9998676349833033;9.998926580638722;0.4168299578228881;0.4519693174937546;0.4520597697467169;0.41460142233791997;-0.39793098696953283;0.5746407741124017;1.0000719987654325
98.85;0.9951993223360364;0.41666190039592166;0.41851562968776634;0.39196051437777635;0.39371351673013855;1.0051995654924712;0.9998670899570195;9.998897824762446;0.41682921181025495;0.4519683870083454;0.45206029062154385;0.4146011983856359;-0.3979309861250808;0.5746390697840297;1.0000712825433375
98.86;0.9951995993618925;0.4166612664078113;0.41851622783044923;0.39196079282180785;0.39371421113861843;1.005199972449885;0.9998666781611111;9.99886903308181;0.4168284848327214;0.4519674038530603;0.4520608123637032;0.4146009684601636;-0.3979309852896367;0.5746374118677497;1.000070555639019
98.87;0.9951998779345698;0.4166606732028599;0.4185168058218853;0.3919610616329852;0.39371495920438154;1.0052003968854022;0.9998664019845821;9.99884029804391;0.41682777865077875;0.45196637194987715;0.45206133291677525;0.414600734867348;-0.3979309844643205;0.5746358074008926;1.0000698257353307
98.88;0.9952001668845839;0.416660122552665;0.4185173645852081;0.3919613201193345;0.3937157580718165;1.0052008474597167;0.9998662615880778;9.99881170189592;0.41682709503712967;0.45196529604967123;0.4520618507075846;0.4146005003743066;-0.3979309836505264;0.5746342637878831;1.0000690990974623
98.89;0.9952004758370994;0.4166596158061029;0.41851790566509234;0.39196156797129766;0.3937166036826441;1.005201334028029;0.9998662541236644;9.99878333011136;0.4168264361673369;0.4519641811418278;0.4520623642699907;0.41460026793099725;-0.3979309828500351;0.5746327886104576;1.000068381675688
98.9;0.9952008159765005;0.41665915387884356;0.41851843143671225;0.3919618052630258;0.39371749067265716;1.0052018667326685;0.9998663741727021;9.998755280266696;0.41682580436418193;0.4519630318439149;0.45206287190045;0.4146000405214295;-0.39793098206456134;0.5746313895184173;1.000067679723309
98.91;0.9952011997054906;0.41665873704692863;0.4185189452012171;0.391962031984004;0.3937184125097259;1.0052024554134749;0.9998666144560984;9.998727655306302;0.41682520153544034;0.4519618522225314;0.45206337190034784;0.41459982140685286;-0.3979309812950256;0.5746300740867871;1.0000670004601584
98.92;0.9952016387066076;0.41665836499969006;0.41851945095975923;0.3919622478111786;0.3937193617765281;1.0052031099408696;0.9998669659743957;9.998700553202397;0.4168246290435605;0.4519606460349874;0.45206386287607353;0.41459961433374287;-0.39793098054116344;0.5746288495630107;1.0000663520234627
98.93;0.9952021418993712;0.4166580370281621;0.41851995290792543;0.39196245235556415;0.39372033077107327;1.0052038407539177;0.9998674185188692;9.99867405939271;0.4168240879281868;0.4519594170542769;0.4520643437503221;0.414599423077765;-0.3979309798016648;0.5746277219626346;1.0000657419632355
98.94;0.9952027149040215;0.4166577519661706;0.4185204546354565;0.391962645382269;0.393721312222579;1.005204658924671;0.9998679616720513;9.998648235512892;0.4168235790655234;0.4519581689992978;0.45206481359220546;0.41459925078420545;-0.3979309790747126;0.5746266949008432;1.0000651766311857
98.95;0.9952033608197971;0.416657507957946;0.4185209584815755;0.3919628265646795;0.393722299731883;1.0052055766010288;0.9998685857132368;9.99862311502468;0.4168231031542861;0.4519569054827826;0.4520652717526565;0.41459910000648503;-0.39793097835843494;0.574625769749917;1.000064662012878
98.96;0.9952040815611118;0.4166573028479801;0.41852146552250735;0.3919629951925068;0.39372328793987216;1.00520660776037;0.999869281956899;9.998598713057223;0.4168226607163005;0.45195563022011087;0.45206571841619764;0.4145989729091213;-0.39793097765098145;0.5746249470417067;1.0000642036294751
98.97;0.9952048793346258;0.4166571350611292;0.41852197612649544;0.3919631506662083;0.3937242725546318;1.0052077676279376;0.9998700424687278;9.998575037993257;0.41682225218921437;0.4519543469021413;0.4520661547014868;0.4145988710215369;-0.3979309769504757;0.5746242272480717;1.0000638054437034
98.98;0.9952057575016272;0.41665700389381044;0.4185224905182088;0.39196329356586845;0.3937252501964875;1.0052090699070237;0.9998708601999566;9.998552100879095;0.4168218779445313;0.45195305895385673;0.4520665819697895;0.414598795302415;-0.397930976254985;0.5746236105456003;1.000063469781137
98.99;0.995206720398807;0.4166569093785399;0.4185230087316568;0.3919634260470372;0.39372621829861576;1.0052105237166975;0.9998717298223815;9.998529920555063;0.41682153816353856;0.45195176970182566;0.45206700105078335;0.41459874677433906;-0.3979309755624941;0.5746230962400292;1.0000631984311605
99.0;0.995207772485819;0.41665685236608496;0.4185235303334989;0.3919635511502648;0.3937271751240687;1.0052121330054506;0.9998726483104949;9.998508520258675;0.41682123272414695;0.4519504825245119;0.45206741203469325;0.4145987266278315;-0.3979309748710031;0.5746226822041656;1.000062993555659
99.01;0.9952089174693814;0.41665683438069073;0.4185240546946845;0.3919636719730128;0.39372811943159414;1.0052138980341145;0.9998736151144778;9.998487923666938;0.416820961225347;0.4519492007729918;0.45206781433229987;0.41459873535839037;-0.3979309741788081;0.574622365045291;1.000062857679859
99.02;0.9952101583318351;0.41665685691509174;0.4185245813315308;0.39196379130822434;0.39372904987978885;1.0052158166049774;0.9998746317401321;9.998468154466948;0.41682072312677804;0.4519479280157559;0.4520682064851225;0.41459877188486177;-0.39793097348485623;0.5746221409137161;1.0000627928930934
99.03;0.9952114980994412;0.4166569208011594;0.4185251096015095;0.39196391147806187;0.3937299648428496;1.005217884641791;0.9998756998774765;9.998449234911202;0.416820517910354;0.45194666861504196;0.4520685862349556;0.41459883340626547;-0.39793097278898526;0.5746220058259255;1.0000627998745248
99.04;0.9952129398905672;0.41665702605560795;0.4185256383297456;0.39196403415372877;0.39373086257534123;1.00522009725417;0.9998768194608806;9.99843118416875;0.41682034503112714;0.4519454277840205;0.452068951181644;0.4145989158487729;-0.397930972092053;0.5746219552082231;1.0000628777334626
99.05;0.9952144861166669;0.41665717205117214;0.4185261660125609;0.3919641601442431;0.3937317411566925;1.0052224503327547;0.9998779889362736;9.998414021953137;0.41682020363943645;0.45194421073894714;0.4520692991388025;0.41459901438277963;-0.3979309713959017;0.5746219832541074;1.000063024815788
99.06;0.995216137594656;0.41665735782940305;0.41852669105118495;0.3919642891388242;0.39373259838821983;1.0052249411660967;0.999879206428446;9.998397779405979;0.41682009245534507;0.4519430216797453;0.4520696277150978;0.41459912396342474;-0.39793097070283673;0.5746220827662691;1.0000632394847573
99.07;0.9952178925609645;0.4166575821540689;0.41852721154462674;0.3919644195175916;0.39373343175091624;1.0052275677532834;0.9998804698818179;9.998382508930314;0.4168200099868777;0.45194186354772453;0.45206993387165906;0.4145992399869986;-0.39793097001504435;0.5746222457174601;1.000063520622938
99.08;0.9952197458896159;0.41665784342677686;0.41852772530618065;0.39196454865977964;0.3937342380838204;1.0052303284031967;0.9998817773823683;9.998368278231467;0.4168199550551461;0.45194073861460043;0.4520702142149233;0.41459935854060886;-0.3979309693346571;0.5746224641977327;1.000063867994161
99.09;0.9952216891560731;0.4166581400244561;0.41852823048924764;0.3919646739001246;0.3937350134215481;1.0052332218974087;0.9998831283709386;9.998355153368113;0.41681992724539585;0.45193964930318986;0.4520704658009766;0.41459947617108917;-0.397930968664156;0.5746227311735663;1.0000642819010912
99.1;0.9952237117660728;0.4166584707151673;0.41852872596231866;0.39196479321741173;0.3937357534297495;1.0052362471803726;0.9998845241885704;9.998343195358952;0.41681992665581297;0.4519385985943771;0.4520706864826853;0.41459958988052326;-0.39793096800657113;0.5746230406161553;1.0000647619727465
99.11;0.9952258027237993;0.41665883463559394;0.4185292108729096;0.3919649049407079;0.39373645389729306;1.0052394028848577;0.999885967200681;9.998332468630306;0.41681995334801997;0.45193758962718983;0.45207087459973216;0.41459969741381064;-0.397930967365385;0.574623387165586;1.0000653058187732
99.12;0.9952279515709299;0.41665923121717224;0.41852968412623404;0.3919650074114362;0.3937371108524184;1.0052426874483096;0.9998874593465144;9.998323041534215;0.4168200073037703;0.4519366249937477;0.4520710289455579;0.41459979712868855;-0.39793096674411516;0.5746237657383656;1.0000659086923518
99.13;0.9952301478899755;0.41665966033859037;0.41853014441154235;0.39196509942690133;0.39373772042318855;1.0052460991060077;0.9998890011191356;9.998314978511393;0.41682008853060143;0.4519357065024412;0.4520711491413445;0.41459988742240705;-0.39793096614584283;0.5746241713866578;1.0000665646496565
99.14;0.9952323810366002;0.4166601222925981;0.41853059049195024;0.3919651805782038;0.3937382787235601;1.0052496351589928;0.9998905910241241;9.998308326931177;0.41682019699249034;0.45193483538388324;0.4520712356883945;0.4145999664922758;-0.39793096557311425;0.5746245995594419;1.000067268452893
99.15;0.9952346408921785;0.41666061762662276;0.41853102157978483;0.39196525075574923;0.3937387822936685;1.0052532916437509;0.9998922250462539;9.998303105438323;0.41682033258159173;0.45193401255732507;0.45207128971854516;0.41460003254396216;-0.39793096502822156;0.5746250462602929;1.0000680166166338
99.16;0.9952369181903192;0.4166611472977444;0.4185314379742969;0.3919653093078525;0.39373922888708884;1.0052570639731389;0.999893896569701;9.998299307813218;0.4168204949406594;0.45193323870468216;0.452071312739666;0.4146000838693782;-0.3979309645133308;0.574625507670405;1.0000688067634915
99.17;0.9952392044563375;0.4166617128190831;0.41853184138058486;0.39196535435895685;0.3937396176852268;1.0052609474023824;0.9998955972124447;9.998296918143193;0.41682068320885146;0.4519325142405891;0.45207130642035775;0.4146001186608055;-0.39793096403016825;0.5746259797644896;1.0000696369911224
99.18;0.9952414929905394;0.4166623158172997;0.4185322341653234;0.3919653825212962;0.39373994899008163;1.0052649367521531;0.999897318245052;9.998295921229026;0.41682089617182194;0.4519318395054278;0.45207127245653045;0.41460013489793296;-0.3979309635799392;0.5746264584567056;1.000070506505156
99.19;0.9952437792074961;0.4166629572691319;0.41853261813064363;0.3919653891326712;0.39374022368117667;1.0052690262200128;0.9998990521608481;9.998296303649312;0.41682113277579547;0.45193121497171435;0.45207121228343766;0.4146001306027605;-0.3979309631638486;0.5746269398687871;1.0000714160885935
99.2;0.9952460588434022;0.41666363725665223;0.418532993966806;0.39196536874314103;0.39374044240754674;1.0052732098540162;0.9999007933426648;9.998298053395235;0.41682139230991616;0.45193064116166226;0.45207112658454096;0.41460010451681506;-0.397930962783453;0.5746274203758559;1.00007236759051
99.21;0.9952483273401499;0.41666435530558427;0.41853336180250406;0.3919653155732603;0.39374060519397014;1.0052774819513615;0.9999025374854184;9.998301160189772;0.4168216738361493;0.4519301185402308;0.4520710152113474;0.4146000567377562;-0.39793096244049575;0.5746278966578813;1.000073363574694
99.22;0.9952505818243967;0.4166651106282687;0.4185337220160128;0.39196522410554546;0.3937407119182293;1.005281836777863;0.9999042809265454;9.998305611540724;0.41682197566023227;0.4519296475576667;0.4520708777019281;0.41459998844614293;-0.3979309621366271;0.5746283658182672;1.0000744083532647
99.23;0.9952528222409314;0.4166659022218318;0.4185340751672327;0.39196508976787764;0.39374076289605164;1.0052862680086498;0.9999060202566348;9.99831139097822;0.4168222956748704;0.4519292289236544;0.45207071368917245;0.41459990076159536;-0.397930961873283;0.574628825638803;1.0000755094232185
99.24;0.9952550503094585;0.4166667291657354;0.41853442127536084;0.39196490911857285;0.39374075868132163;1.0052907683328558;0.999907752175499;9.998318481676764;0.41682263221208193;0.4519288639976719;0.45207052281847415;0.4145997940104773;-0.39793096165175523;0.5746292747438425;1.0000766766410447
99.25;0.9952572682814971;0.4166675907584012;0.41853475937375567;0.39196467912061583;0.3937406994617669;1.00529532955062;0.999909473504665;9.998326862188023;0.41682298468071427;0.4519285545898337;0.45207030435653595;0.41459966781107327;-0.3979309614731793;0.5746297124958415;1.0000779190470184
99.26;0.9952594788075999;0.41666848624395375;0.4185350877444519;0.3919643962475059;0.3937405849783809;1.0052999428630598;0.999911180876587;9.998336493584594;0.41682335353549943;0.45192830232119746;0.45207005665283645;0.41459952123451393;-0.39793096133844197;0.5746301389308422;1.0000792424020897
99.27;0.9952616856801985;0.41666941481989384;0.4185354045239466;0.3919640567197125;0.3937404148148192;1.0053045988779903;0.9999128705414214;9.998347313300664;0.4168237396401123;0.4519281086846753;0.45206977678548443;0.41459935306614887;-0.3979309612483196;0.5746305544798409;1.0000806491517868
99.28;0.9952638943712812;0.4166703760659459;0.4185357080447087;0.3919636575962151;0.39374018847132247;1.0053092878553607;0.9999145386674688;9.998359241427835;0.4168241437829072;0.45192797545259805;0.4520694606988148;0.41459916254978524;-0.3979309612035264;0.5746309595177028;1.0000821394166246
99.29;0.9952661113369188;0.416671370020199;0.4185359968956361;0.3919631972361051;0.3937399052290339;1.0053140001821308;0.9999161817174721;9.998372192296506;0.4168245667959878;0.4519279043656664;0.45206910377163145;0.4145989501186368;-0.3979309612043912;0.574631354404366;1.0000837117147432
99.3;0.9952683420554156;0.41667239675857304;0.4185362700461547;0.3919626749744889;0.3937395640865217;1.005318726508437;0.9999177966096283;9.998386080330565;0.4168250097388243;0.45192789668587535;0.4520687016416369;0.41459871738751886;-0.3979309612504923;0.5746317399110671;1.0000853638416214
99.31;0.9952705896869372;0.4166734559125473;0.4185365268562821;0.39196209080778865;0.3937391639309049;1.0053234577498202;0.9999193803736938;9.998400823167831;0.41682547374866286;0.4519279531677953;0.45206825085948;0.4145984664865894;-0.39793096134053674;0.574632117480585;1.0000870940842694
99.32;0.9952728560291817;0.41667454638360657;0.41853676663747336;0.39196144525375365;0.39373870382923665;1.005328184991311;0.9999209300049393;9.998416353819234;0.4168259598354881;0.45192807392120504;0.4520677487717037;0.4145981994479874;-0.3979309614725553;0.5746324889756798;1.0000889017673322
99.33;0.9952751427011224;0.4166756664237669;0.4185369881955113;0.39196073935965303;0.39373818314683334;1.0053328990851538;0.9999224436785907;9.998432633368509;0.4168264686734662;0.4519282580373611;0.45206719285405045;0.4145979181547274;-0.39793096164436337;0.5746328561870971;1.0000907861974586
99.34;0.9952774501975785;0.4166768139922283;0.41853719019948993;0.39195997479985145;0.3937376012827876;1.0053375902238035;0.9999239219642336;9.998449650367508;0.41682700044262366;0.451928503361428;0.4520665804748195;0.414597624739886;-0.3979309618540915;0.5746332207359379;1.000092744917934
99.35;0.9952797764145241;0.41667798701183356;0.4185373720680637;0.39195915391454283;0.3937369572632108;1.00534224799513;0.9999253672676247;9.998467411269331;0.41682755516402764;0.4519288066508884;0.45206590939144303;0.41459732181373526;-0.3979309621004412;0.5746335841054703;1.000094773334576
99.36;0.9952821171182756;0.41667918349159605;0.4185375342210363;0.39195827975166875;0.393736249711703;1.0053468616919925;0.999926782456156;9.998485930304398;0.4168281332789387;0.45192916401042943;0.4520651782569634;0.41459701215433803;-0.39793096238252473;0.5746339473007962;1.0000968660981906
99.37;0.9952844679145392;0.41668040165026154;0.41853767755430155;0.391957355924377;0.39373547729743574;1.0053514202064766;0.9999281702852674;9.998505222957576;0.4168287355082976;0.45192957116541854;0.45206438647850766;0.4145966983660744;-0.3979309626997032;0.5746343105107062;1.0000990190229424
99.38;0.9952868251271348;0.4166816398280558;0.4185378029020177;0.39195638609086086;0.39373463914450546;1.0053559120095192;0.9999295340223033;9.998525302747785;0.41682936211268024;0.45193002336818155;0.4520635336133028;0.41459638304437924;-0.3979309630515498;0.5746346732580813;1.0001012303782395
99.39;0.9952891845026166;0.41668289623416044;0.41853791074809144;0.3919553736166635;0.39373373472559725;1.0053603255597963;0.9999308781471745;9.998546176740842;0.41683001283752735;0.45193051532101874;0.4520626189206296;0.41459606897954565;-0.39793096343760376;0.5746350346160941;1.0001035005079062
99.4;0.9952915396464947;0.41668416895084104;0.41853800102354444;0.3919543218389335;0.3937327634701921;1.0053646490948898;0.9999322081599943;9.99856784503518;0.4168306877287978;0.45193104125753014;0.4520616413736271;0.41459575888400113;-0.3979309638569833;0.5746353927335561;1.0001058302361825
99.41;0.9952938818972862;0.41668545620065406;0.41853807311638247;0.39195323432346324;0.3937317245991328;1.0053688699612708;0.9999335302505256;9.99859030560946;0.41683138751270965;0.45193159490207824;0.45206060001501164;0.4145954553539375;-0.3979309643082502;0.5746357442753688;1.0001082201157645
99.42;0.9952962013502006;0.41668675647604636;0.41853812599328055;0.391952114718857;0.3937306173933525;1.005372974815699;0.9999348510182736;9.99861355089339;0.41683211298934386;0.45193216955567966;0.4520594943470384;0.414595161309385;-0.3979309647895578;0.5746360849118183;1.0001106706847445
99.43;0.9952984879801863;0.41668806842031997;0.41853815829240953;0.3919509665550283;0.393729441635752;1.0053769502675969;0.9999361770891827;9.998637556504308;0.4168328643778608;0.4519327586075303;0.45205832442056165;0.41459487972884984;-0.39793096529878286;0.5746364105788536;1.0001131824282496
99.44;0.9953007319051266;0.4166893907055257;0.4185381686189294;0.3919497930278484;0.39372819777401813;1.0053807831066324;0.9999375154103815;9.998662273037956;0.4168336411626241;0.4519333560759976;0.4520570906236868;0.41459461282761373;-0.39793096583351745;0.5746367183349891;1.0001157556092088
99.45;0.9953029235043882;0.41669072189911927;0.4185381558085721;0.3919485968327267;0.39372688686460855;1.0053844603513498;0.9999388735505752;9.99868762608555;0.41683444203938796;0.4519339568147825;0.4520557937150698;0.41459436198910243;-0.39793096639104486;0.5746370061607563;1.0001183908234053
99.46;0.9953050544856933;0.4166920603346819;0.4185381189142078;0.3919473803813809;0.39372551042376247;1.0053879690314225;0.9999402591547781;9.998713530489336;0.41683526498964024;0.4519345562991702;0.45205443493214464;0.4145941281110799;-0.3979309669684444;0.5746372723005584;1.0001210898285544
99.47;0.9953071188396562;0.41669340422698536;0.4185380571590836;0.3919461462907007;0.3937240699995582;1.0053912963675282;0.999941679780564;9.998739911739294;0.41683610772422386;0.451935150076003;0.45205301529626474;0.414593911623486;-0.39793096756282825;0.5746375148494669;1.0001238554347094
99.48;0.995309112741781;0.41669475187685256;0.4185379698726825;0.39194489778971103;0.3937225667205745;1.0053944311707133;0.9999431433081467;9.998766713016684;0.41683696811898013;0.45193573343513743;0.45205153480415877;0.41459371243338955;-0.39793096817156165;0.5746377313319595;1.0001266909827675
99.49;0.9953110337741105;0.41669610162812276;0.41853785638327845;0.3919436386712182;0.393721001246867;1.0053973651609676;0.9999446576146418;9.998793887131686;0.416837844222232;0.451936301750873;0.45204999248798905;0.41459352978125286;-0.3979309687923135;0.5746379181764122;1.000129600352381
99.5;0.9953128802841428;0.41669745155824695;0.4185377161053635;0.3919423727345357;0.39371937411614016;1.0054000930505587;0.999946229858965;9.99882139131555;0.416838733915379;0.4519368510570905;0.45204838681456433;0.4145933620552409;-0.3979309694228413;0.5746380705380654;1.0001325872403508
99.51;0.9953146513403236;0.4166987993682884;0.4185375488693566;0.3919411033012272;0.3937176862251895;1.0054026119576045;0.9999478661619957;9.998849188046233;0.41683963469847857;0.4519373781237614;0.45204671611278463;0.41459320723695914;-0.39793097006076095;0.5746381827623569;1.0001356534199903
99.52;0.9953163462994906;0.41670014274510186;0.41853735519397195;0.39193983322088194;0.3937159391430807;1.005404921068644;0.9999495709576272;9.998877249535461;0.4168405437820011;0.4519378803178601;0.4520449789850704;0.4145930638103689;-0.39793097070369216;0.5746382490720585;1.0001387980919416
99.53;0.9953179642957265;0.4167014794770283;0.4185371362653721;0.39193856516864606;0.39371413517556386;1.0054070219812024;0.9999513462004634;9.998905566971326;0.41684145813428275;0.451938355923267;0.45204317447458925;0.4145929310958303;-0.39793097134948036;0.5746382637998466;1.0001420188963375
99.54;0.9953195052463469;0.4167028069496176;0.4185368936462088;0.39193730176070707;0.3937122773081403;1.0054089192459637;0.999953191890753;9.998934154413309;0.4168423744943555;0.45193880445733264;0.45204130219984817;0.41459280885599337;-0.3979309719959391;0.5746382216270275;1.0001453130642322
99.55;0.9953209712284602;0.41670412179979266;0.41853662883973425;0.39193604541602894;0.39371036909009804;1.0054106202752136;0.9999551074453548;9.998963042101083;0.4168432896864302;0.4519392264888717;0.4520393624570939;0.4145926969250673;-0.39793097264032906;0.5746381183711804;1.000148677935475
99.56;0.9953223666312793;0.41670542009695205;0.4185363429597728;0.3919347983672377;0.3937084144399532;1.0054121346586307;0.9999570921469708;9.998992267195904;0.41684420081757545;0.4519396234146342;0.4520373561640683;0.4145925951198994;-0.39793097327926163;0.5746379515561714;1.0001521108709024
99.57;0.9953236972095724;0.41670669764989254;0.41853603675841156;0.39193356273365143;0.39370641726828143;1.0054134733373996;0.9999591448221561;9.999021863152775;0.41684510493692095;0.4519399972536763;0.4520352846942216;0.414592503027302;-0.3979309739092389;0.5746377205029439;1.0001556087570238
99.58;0.9953249684361322;0.41670795027054996;0.41853571087574526;0.39193234044195757;0.39370438095883914;1.0054146477206465;0.9999612639793057;9.999051847080556;0.416845998878295;0.4519403500487153;0.45203314935783256;0.41459241947291803;-0.3979309745272511;0.5746374265395102;1.0001591675656274
99.59;0.9953261848945948;0.41670917394704454;0.41853536597861674;0.39193113343693503;0.3937023082995833;1.0054156692034981;0.999963448005148;9.999082210072551;0.41684687959123073;0.4519406834484902;0.4520309506731391;0.4145923420635158;-0.3979309751308735;0.5746370732393328;1.0001627813365201
99.6;0.9953273514708938;0.41671036478036677;0.418535002779119;0.3919299442758847;0.3937002020580202;1.0054165491703273;0.9999656946182052;9.999112913036415;0.4168477442041002;0.45194099907270785;0.45202868819795117;0.4145922673452034;-0.39793097571799924;0.5746366661115044;1.0001664406118072
99.61;0.9953284736451596;0.41671151893196673;0.41853462207953923;0.3919287764323379;0.3936980652447497;1.005417298492622;0.9999680005581482;9.999143893652946;0.4168485898862032;0.45194129886999024;0.4520263612147751;0.41459219149530596;-0.3979309762865206;0.5746362115131499;1.0001701323748164
99.62;0.995329556469252;0.4167126330368512;0.41853422483232944;0.3919276339619482;0.39369590076353833;1.0054179265913645;0.9999703621876038;9.999175084442575;0.41684941427205013;0.45194158494543074;0.45202396965944647;0.41459211091937037;-0.3979309768342672;0.5746357152690912;1.0001738418013095
99.63;0.9953306051437028;0.4167137049060748;0.4185338123369673;0.3919265207204941;0.3936937112372753;1.0054184412451201;0.9999727756569372;9.999206423965099;0.4168502161800497;0.45194185933959463;0.45202151444665106;0.41459202247820665;-0.3979309773592922;0.5746351817668371;1.0001775540283289
99.64;0.9953316264046064;0.41671473377957663;0.4185333865642623;0.39192543947370084;0.39369149924857555;1.0054188494780232;0.9999752360864061;9.999237853957569;0.416850995731141;0.45194212407321555;0.452018997117411;0.4145919235179102;-0.39793097786007753;0.5746346138156826;1.0001812549421296
99.65;0.9953326279662248;0.41671571986440126;0.41853295002415686;0.39192439160290093;0.39368926783536573;1.005419159004947;0.9999777372578359;9.99926931434077;0.4168517538441403;0.4519423813902068;0.4520164194960064;0.4145918117799725;-0.39793097833553953;0.5746340130065051;1.0001849313107762
99.66;0.9953336172437756;0.4167166638786613;0.4185325051259481;0.39192337769335533;0.39368702086672236;1.005419379228481;0.9999802719483945;9.999300739779727;0.4168524918087622;0.4519426337661461;0.45201378371002915;0.4145916852914715;-0.39793097878500877;0.5746333802048504;1.0001885704990319
99.67;0.9953346009239845;0.41671756723085385;0.4185320538284396;0.3919223982585953;0.39368476275284187;1.0054195210990067;0.9999828318736211;9.999332059743537;0.41685321121898705;0.4519428834138738;0.45201109235954;0.41459154251932556;-0.397930979208103;0.5746327160388199;1.0001921595276013
99.68;0.9953355844054803;0.41671843220219845;0.4185315978692246;0.39192145401265144;0.39368249804321304;1.0054195962378223;0.9999854078637069;9.9993632050087;0.41685391399667654;0.45194313183594836;0.4520083486531857;0.4145913827809497;-0.3979309796046201;0.5746320214297096;1.0001956844738022
99.69;0.9953365711340529;0.4167192613985873;0.4185311393184652;0.3919205457162161;0.3936802317495332;1.0054196158131974;0.999987990144457;9.99939410857029;0.4168546021429519;0.45194337986212924;0.4520055565351405;0.41459120649259656;-0.397930979974599;0.5746312982252351;1.0001991311914304
99.7;0.9953375626779393;0.41672005683848246;0.41853068103388646;0.3919196739504696;0.3936779697802118;1.005419589825989;0.9999905679455087;9.999424696062935;0.416855277028033;0.4519436278801103;0.45200272082140563;0.41459101492737754;-0.3979309803182421;0.5746305494376331;1.0002024862705077
99.71;0.9953385591679569;0.4167208194954452;0.4185302265512304;0.39191883916017706;0.39367571862375145;1.0054195276385534;0.9999931297809546;9.999454879391426;0.41685593883621286;0.45194387612633535;0.45199984722208747;0.41459080965867284;-0.397930980635677;0.5746297787611465;1.0002057373210143
99.72;0.9953395597247803;0.41672154965257074;0.41852977972999006;0.3919180416121696;0.3936734847191581;1.005419438732818;0.9999956647756202;9.999484560358983;0.41685658706632267;0.45194412511567816;0.4519969422146045;0.4145905920382161;-0.39793098092707924;0.5746289901480867;1.0002088727967946
99.73;0.9953405632282765;0.416722247389338;0.4185293446030737;0.39191728094674133;0.3936712741872556;1.0054193324025336;0.9999981633870375;9.999513639150843;0.41685722159465094;0.4519443758957392;0.45199401292690133;0.414590362630828;-0.3979309811931457;0.5746281876841829;1.0002118813777707
99.74;0.9953415691660351;0.41672291250910815;0.418528925029056;0.3919165559176934;0.3936690928118978;1.0054192176163712;1.0000006169725015;9.99954201773279;0.4168578431591628;0.45194462992672635;0.45199106711621245;0.41459012059825057;-0.3979309814353336;0.5746273750796363;1.000214751779821
99.75;0.995342577338805;0.41672354430273506;0.4185285241284375;0.39191586473622;0.39366694600907126;1.005419103511233;1.0000030171860006;9.999569593854256;0.41685845312346864;0.45194488871986976;0.4519881132135293;0.4145898637479061;-0.39793098165574325;0.5746265550450139;1.0002174740827496
99.76;0.9953435868235416;0.41672414167063704;0.41852814403897187;0.3919152053779232;0.39366483855101575;1.0054189986043371;1.0000053562096887;9.999596262011522;0.4168590528684003;0.4519451532972826;0.4519851603306919;0.4145895895431461;-0.3979309818569176;0.5746257296174719;1.0002200409646516
99.77;0.9953445956251984;0.4167247035836121;0.4185277859701058;0.3919145754690542;0.39366277404943567;1.005418909292585;1.0000076275350245;9.999621932840924;0.416859643148041;0.45194542371291285;0.45198221790873816;0.41458929596226823;-0.39793098204158694;0.5746249013894618;1.0002224470988634
99.78;0.9953456004622061;0.41672522956707914;0.4185274506053176;0.3919139723983819;0.39366075487986696;1.0054188398262447;1.000009826411041;9.99964655320431;0.4168602239396475;0.45194569891061376;0.451979294997155;0.4145889815084282;-0.39793098221223555;0.5746240743312614;1.000224688148516
99.79;0.9953465966570169;0.4167257197889027;0.4185271386423062;0.3919133938056975;0.39365878293465356;1.005418792666496;1.000011949972274;9.999670106072205;0.41686079486807953;0.4519459767628429;0.4519763997107602;0.4145886451312363;-0.3979309823706327;0.5746232534763874;1.0002267608186506
99.8;0.9953475791634734;0.41672617471642087;0.41852685071763635;0.3919128377857071;0.3936568604010049;1.0054187681376334;1.0000139970034603;9.99969258913339;0.416861355646583;0.4519462543078499;0.4519735390171612;0.41458828638682516;-0.39793098251771875;0.5746224440124126;1.0002286632901116
99.81;0.995348543804394;0.41672659491504543;0.4185265870957159;0.3919123026846333;0.3936549896598003;1.0054187646447668;1.0000159668201491;9.999713990149717;0.41686190626269276;0.4519465284661805;0.45197071878434314;0.41458790541834967;-0.39793098265400284;0.5746216506267885;1.0002303952309033
99.82;0.995349488061823;0.41672698138269254;0.41852634768315833;0.3919117868401336;0.39365317267545885;1.0054187792674756;1.0000178583469215;9.999734282043;0.4168624470187982;0.4519467969347178;0.4519679442241736;0.41458750279247353;-0.3979309827801825;0.5746208777458454;1.0002319573374636
99.83;0.9953504118553508;0.41672733595440026;0.4185261319604187;0.3919112884785058;0.3936514107320603;1.0054188081959834;1.0000196707108324;9.999753438054338;0.41686297843769293;0.4519470585647952;0.4519652202793657;0.4145870794114019;-0.3979309828975828;0.5746201301038694;1.0002333510160348
99.84;0.9953513172999059;0.41672766113284365;0.41852593889751377;0.39191080576081727;0.3936497046473116;1.0054188479624004;1.0000214040547122;9.999771443142391;0.4168635009893585;0.45194731282568473;0.45196255145074143;0.4145866365298574;-0.3979309830081842;0.5746194120273828;1.000234579101436
99.85;0.9953522071543819;0.41672795942061863;0.41852576718325;0.39191033683311866;0.3936480551844133;1.005418896625289;1.0000230596009454;9.999788290502996;0.41686401488978747;0.4519475588596139;0.4519599417296767;0.4145861759101514;-0.3979309831141886;0.5746187258095329;1.0002356468810762
99.86;0.9953530837072118;0.4167282327362206;0.41852561543089284;0.39190987998634236;0.3936464634860423;1.0054189531374438;1.0000246397773134;9.999803976068325;0.4168645204068108;0.45194779519915906;0.4519573952736126;0.4145857000102273;-0.3979309832174608;0.5746180712598796;1.0002365618613018
99.87;0.9953539487384723;0.41672848237243776;0.4185254821853586;0.391909434112661;0.39364493152020863;1.005419016101561;1.0000261478510557;9.999818501326896;0.41686501815149035;0.4519480201236532;0.4519549170344658;0.41458521197166737;-0.3979309833194042;0.5746174469859979;1.0002373331361722
99.88;0.9953548040041867;0.4167287094041351;0.41852536599608453;0.39190899924985734;0.3936434622847772;1.0054190836609165;1.0000275866162456;9.999831879672172;0.4168655083658168;0.4519482319603883;0.45195251278796483;0.4145847155252916;-0.39793098342119076;0.5746168521137345;1.0002379716140777
99.89;0.9953556515703231;0.41672891490102715;0.4185252654021054;0.39190857657972705;0.39364205923996376;1.0054191539162514;1.0000289577744645;9.999844139764853;0.4168659899860269;0.4519484293146736;0.45195018910103923;0.41458421501271614;-0.39793098352383166;0.5746162867273426;1.000238489922445
99.9;0.9953564928549834;0.4167290998235641;0.41852517881323154;0.39190816766847825;0.3936407251693924;1.005419225154112;1.0000302624476192;9.999855324346916;0.4168664608878838;0.45194861114929197;0.45194795287807826;0.41458371506768055;-0.3979309836281347;0.5746157508873454;1.0002389012542965
99.91;0.9953573269140132;0.41672926516241304;0.4185251047824845;0.3919077736846641;0.39363946148055096;1.005419295876639;1.0000315016263952;9.99986548125375;0.41686691872952175;0.45194877681001294;0.45194581003064377;0.4145832196903693;-0.39793098373468444;0.5746152440886558;1.0002392184916709
99.92;0.9953581502127177;0.41672941196326097;0.41852504239653254;0.3919073949738939;0.39363826849536054;1.0054193643928748;1.000032676130286;9.999874654938944;0.41686736143331143;0.45194892641663725;0.4519437646057132;0.4145827315171746;-0.3979309838435841;0.5746147657223709;1.0002394541769033
99.93;0.9953589580567691;0.41672954089278197;0.41852499113447705;0.39190703103251257;0.3936371460552866;1.0054194284551272;1.000033786373979;9.999882893666634;0.41686778747478603;0.45194906106751187;0.4519418190754054;0.4145822519152476;-0.3979309839541689;0.5746143150854277;1.000239620514829
99.94;0.9953597459896083;0.41672965232050974;0.4185249503837286;0.39190668132513606;0.39363609342267686;1.0054194859143468;1.0000348328605777;9.99989026137868;0.4168681958390957;0.45194918244462834;0.45193997476732567;0.4145817817809289;-0.3979309840651236;0.5746138908857069;1.000239729499371
99.95;0.9953605103554325;0.41672974711340566;0.41852491915309425;0.3919063463134263;0.39363510880371433;1.0054195355358475;1.0000358177031585;9.999896836584147;0.41686858553151224;0.4519492924265742;0.45193823214701573;0.41458132262641273;-0.39793098417476314;0.5746134914083966;1.0002397931608893
99.96;0.9953612480328056;0.4167298271658681;0.41852489610055427;0.3919060273481747;0.3936341895087124;1.0054195767753882;1.0000367453760894;9.999902706252383;0.4168689553440043;0.45194939299288567;0.45193659116290746;0.4145808770341323;-0.3979309842812563;0.5746131152516555;1.0002398231167893
99.97;0.9953619557766549;0.4167298951887284;0.4185248795858411;0.3919057256580269;0.39363333251260835;1.0054196097448889;1.000037621114656;9.999907961375511;0.4168693042656996;0.45194948606431495;0.45193505127639266;0.4145804481023413;-0.3979309843830025;0.5746127617712808;1.0002398299601107
99.98;0.995362630131207;0.4167299540753884;0.41852486763622687;0.39190544172676633;0.3936325346134599;1.0054196356944185;1.0000384484325042;9.999912688670353;0.41686963197076793;0.45194957311623707;0.45193361124939485;0.41458003873116606;-0.39793098447910064;0.5746124308033738;1.0002398231992147
99.99;0.9953632681374364;0.4167300063129535;0.41852485820603713;0.39190517550932874;0.3936317923470918;1.0054196564662983;1.0000392284481334;9.999916965766108;0.41686993872797035;0.45194965492290395;0.45193226892761207;0.41457965132343744;-0.39793098456942333;0.5746121220249416;1.000239810868604
100.0;0.9953638678132217;0.41673005361673565;0.41852484979760773;0.39190492683869554;0.39363110225507775;1.0054196736254433;1.0000399608303137;9.999920864012665;0.41687022499756304;0.45194973164881386;0.4519310209255267;0.41457928762974605;-0.3979309846541206;0.5746118346805497;1.0002397982456745
100.0;0.9953644280974424;0.4167300969765527;0.4185248418029372;0.3919046954008273;0.3936304612419804;1.0054196884238038;1.0000406449109098;9.999924446078547;0.41687049135095294;0.4519498032023653;0.4519298625230901;0.41457894843905246;-0.3979309847332187;0.574611567738235;1.0002397871893898
