time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9923315112278213;0.41669721802788307;0.4199025567603724;-0.4444444079929838;-0.4479284550108176;0.9814204280606876;1.0000242042132526;10.000315198773023;0.41669334377330525;-0.4352279335818204;-0.4352280439565546;0.4247644220205363;0.4434543979447641;0.614087240695773;0.9999554332472156
0.0;0.9923316700413976;0.41669728643767207;0.41990257770042555;-0.444444408008455;-0.44792845499749334;0.9814198181467674;1.0000246007880151;10.00032009694526;0.41669374092356914;-0.4352279336146402;-0.4352280436881062;0.4247640558532099;0.4434543119914984;0.6140870865193757;0.9999559039321438
1e-06;0.9923328385498001;0.4166976371409247;0.4199024559137893;-0.44444267599489806;-0.4479262585841311;0.9814201609907456;1.000025029582974;10.00032538701134;0.41669416759020544;-0.43522793365253115;-0.43522804339829785;0.42476366137421956;0.4434532197356726;0.614086200217837;0.9999564102594665
2e-06;0.9923330196552531;0.41669765492745114;0.41990241705052195;-0.44444157512095217;-0.4479251490479373;0.9814194542288823;1.0000254941892917;10.00033110068832;0.41669462406568836;-0.4352279336979508;-0.43522804308556123;0.4247632372486076;0.4434511216488847;0.6140845827508682;0.9999569546599623
4e-06;0.992333211404095;0.41669755490546523;0.4199022578570206;-0.4444382724652446;-0.4479218204702916;0.9814186968841511;1.0000259997737015;10.000337274242215;0.4166951098379572;-0.4352279337531343;-0.4352280427485632;0.4247627823296774;0.4434470191380981;0.6140815126120875;0.999957540805094
8e-06;0.9923344119317214;0.4166976098394668;0.41990183470366216;-0.44443103598283795;-0.4479140764529246;0.9814188884491976;1.000026553687556;10.000343952090104;0.4166956236053588;-0.4352279338197228;-0.43522804238619567;0.4247622952040678;0.4434399145816862;0.6140762676267632;0.9999581740099421
1.6e-05;0.9923366214310642;0.4166988570065362;0.4199021969956977;-0.44441870576247183;-0.4479007480352935;0.9814200277191042;1.000027164836598;10.000351179447796;0.4166961635776523;-0.4352279338991288;-0.4352280419979027;0.4247617738866606;0.44342581088646293;0.6140659582108584;0.9999588609132442
3.2e-05;0.9923398398918679;0.41670076212735513;0.41990280910659933;-0.44439137364861625;-0.4478718495377973;0.9814241127491603;1.0000278429312435;10.000358993106197;0.41669672788203127;-0.4352279339929159;-0.43522804158417766;0.4247612160736957;0.4433977108442312;0.6140455285792371;0.9999596079091916
6.4e-05;0.992347062162857;0.41670391969740517;0.41990300407087183;-0.44433943930961894;-0.4478163536823852;0.9814311413241158;1.0000285985293598;10.000367420012292;0.41669731474955807;-0.4352279341026991;-0.4352280411464171;0.4247606197136786;0.44334161695273266;0.6140048696075606;0.9999604190875098
0.000128;0.9923602306600015;0.41671041961723415;0.41990406700282146;-0.44423543515808467;-0.44770570251281294;0.9814461111885668;1.000029442888762;10.000376483223201;0.41669792258348465;-0.4352279342298907;-0.4352280406861999;0.4247599832735293;0.44322953152683964;0.613923766978071;0.9999612958249156
0.000256;0.9923873865525429;0.41672320666898616;0.4199055642212975;-0.44402865205996134;-0.4474851691433213;0.9814770198170233;1.0000303866446174;10.00038620677486;0.4166985497620367;-0.43522793437547297;-0.435228040204897;0.4247593056603179;0.4430084564333206;0.6137639730022122;0.9999622383744103
0.000512;0.9924405125023148;0.41674808875039054;0.41990828039779055;-0.44362085086711334;-0.4470503736232435;0.9815388641592886;1.000031438248941;10.000396607922312;0.4166991942307293;-0.4352279345396996;-0.4352280397037543;0.4247585860079627;0.4425733926200635;0.6134497741486117;0.9999632475173047
0.001024;0.9925414172629727;0.41679775637533234;0.41991577743482317;-0.44283543465215924;-0.44621363078887616;0.9816586410737228;1.0000326033353555;10.000407686338495;0.41669985333506576;-0.43522793472197974;-0.43522803918405023;0.4247568233659842;0.44173434012218765;0.6128437068434713;0.9999643249676736
0.002048;0.992730098298395;0.41689119392224533;0.41993025903826064;-0.4413688886239233;-0.4446514818185671;0.9818843481167244;1.0000338847913335;10.000419427774863;0.41670052403438884;-0.43522793492113504;-0.43522803864731774;0.4247560165888681;0.4401712987606742;0.6117176130240825;0.9999654725377013
0.004096;0.9930583747213136;0.41705506118758257;0.4199566508774406;-0.438817369231442;-0.44193495543480943;0.9822769842112923;1.0000352830974961;10.000431814391929;0.41670120334887273;-0.43522793513562835;-0.43522803809555355;0.4247501647966182;0.4374562688981106;0.6097628210354288;0.9999666905751359
0.006144;0.9933277424160685;0.41718505971087155;0.41997386621570965;-0.4367192775494361;-0.43970280199410183;0.9825995500831798;1.000036796355122;10.000444826751476;0.41670188873009345;-0.43522793536359344;-0.4352280375310963;0.4247392679878496;0.4352262515087305;0.6081574176635499;0.9999679763446584
0.01024;0.9937365920518414;0.4173592618593963;0.41997662700838406;-0.43353286611632796;-0.4363151429658471;0.9830900471315368;1.0000384200163397;10.000458438484438;0.4167025781651642;-0.4352279356030316;-0.43522803695635326;0.42470132705981456;0.43184424762701834;0.6057150578902195;0.9999693233170911
0.013926;0.9939837756658645;0.41743462626995764;0.4199482844448157;-0.4316070282141604;-0.4342690367707677;0.9833844751897207;1.0000401481746988;10.000472618014037;0.4167032701155009;-0.4352279358521513;-0.43522803637388;0.42464634332441353;0.4298012577765012;0.6042216958746424;0.9999707220720655
0.017613;0.9941511696693885;0.41745384553277876;0.41989720401116176;-0.43030584291593255;-0.4328870356965947;0.9835838325492016;1.0000419766071842;10.000487336718189;0.41670396341797805;-0.4352279361095161;-0.4352280357865167;0.4245773181891794;0.4284222818731917;0.6031932039884343;0.9999721620839682
0.021299;0.994261574675571;0.4174335055048133;0.4198304330604329;-0.4294353808842725;-0.4319634866102945;0.9837151180551491;1.0000439046960352;10.000502566198442;0.41670465714026;-0.43522793637404816;-0.43522803519709297;0.4244982533153303;0.4275023195089947;0.6024847252100841;0.9999736330388217
0.024986;0.9943351149767126;0.4173896110211009;0.4197555605446219;-0.42886076127826545;-0.43135367635510435;0.9838013320770728;1.0000459347757769;10.000518272910842;0.41670535046126334;-0.4352279366449506;-0.43522803460818144;0.42441415105576524;0.42689437018942594;0.6019945464033586;0.9999751249186735
0.028672;0.994383658718176;0.4173323029210279;0.41967776441196025;-0.4284784862003225;-0.43094822445201525;0.9838574759254161;1.0000480700377792;10.00053441820687;0.41670604275393985;-0.43522793692156325;-0.43522803402227545;0.42432901469195977;0.4264914333328829;0.6016492138711558;0.9999766271839938
0.032358;0.9944161843984367;0.41726828757377765;0.4195999906831491;-0.42822724616740043;-0.43068151631092627;0.9838945505495593;1.0000503126299674;10.000550953095727;0.416706733493096;-0.43522793720339303;-0.43522803344198135;0.4242458479511311;0.4262265079259898;0.6014031898167862;0.9999781285830848
0.039731;0.994455279049128;0.41714291555402927;0.419457741619318;-0.42791768420990284;-0.4303533072188031;0.983938555489375;1.000052663176281;10.000567817520166;0.41670742169528097;-0.43522793749028904;-0.43522803286993894;0.4240966540775711;0.4259025921276535;0.6010688203885709;0.9999796185666119
0.047104;0.994473562577196;0.4170312372844426;0.4193380462716277;-0.4277685437948191;-0.43019543222900725;0.9839594895544976;1.0000551216343543;10.000584947297993;0.41670810562554733;-0.43522793778236823;-0.4352280323085012;0.4239724353017212;0.4257476833664441;0.6008718760051593;0.9999810894252132
0.054477;0.9944839054428015;0.4169407911461683;0.41924304710328036;-0.4276823341178302;-0.43010425895085613;0.9839693524774258;1.00005768749266;10.0006022765678;0.4167087831713945;-0.4352279380795337;-0.43522803175954894;0.42387319292132564;0.42565877891246523;0.6007393478844517;0.9999825369785096
0.06185;0.9944924019518581;0.41687232804505725;0.41917092344091483;-0.42761353844813454;-0.4300313716666498;0.9839771457507117;1.0000603581924314;10.000619742068006;0.41670945229802875;-0.43522793838105517;-0.43522803122463605;0.42379792765246904;0.42558787660016245;0.6006365134406164;0.9999839587609355
0.07185;0.9945037769243948;0.4168074197514111;0.4191011472107689;-0.4275164663443921;-0.42992877737227214;0.983989872727219;1.0000631283764843;10.000637287713745;0.4167101112960951;-0.4352279386856905;-0.43522803070499533;0.4237256399313776;0.4254869753202947;0.6005145396587623;0.9999853519547495
0.08185;0.9945172980028564;0.4167691430879007;0.4190572319076377;-0.4274130048089172;-0.4298188048543696;0.9840035383752097;1.0000659913776688;10.000654856178716;0.41671075901477683;-0.4352279389921835;-0.43522803020143763;0.423678330171692;0.42537807490914525;0.6004045419329102;0.999986713456445
0.09185;0.9945308111254021;0.4167475726388945;0.4190301018906131;-0.42730274587502903;-0.42970197688061723;0.9840171483514912;1.0000689404381944;10.000672376463934;0.41671139496943965;-0.4352279392998525;-0.4352280297145666;0.4236469990752201;0.42526217553659773;0.6003008844676024;0.999988040828296
0.10185;0.9945443205987247;0.4167340607499873;0.41901105756336715;-0.4271894697493995;-0.4295820951409459;0.9840327081987601;1.000071968720362;10.000689762668339;0.41671201906972904;-0.4352279396089769;-0.43522802924495557;0.4236256479360538;0.4251422772676487;0.6002014653407106;0.9999893323583332
0.11185;0.9945588294090374;0.41672796071449897;0.4189990243978405;-0.4270747897146895;-0.42946035083390444;0.9840472237031854;1.0000750690411497;10.000706924116688;0.41671263122369845;-0.435227939920646;-0.43522802879294964;0.42361027877067475;0.4250213802401285;0.6001055917492328;0.9999905869120602
0.12185;0.994573289429642;0.41672302856455595;0.418988163229053;-0.42696115056965145;-0.4293396569254288;0.9840627017075787;1.0000782336102647;10.000723779065174;0.4167132313682587;-0.4352279402362378;-0.4352280283585111;0.42359689407138873;0.4249014847972678;0.6000118591287246;0.9999918041726598
0.13185;0.9945867584489637;0.4167215282605889;0.41898114628959804;-0.42684758837334036;-0.4292194521119333;0.9840771506079916;1.0000814545623686;10.000740264110815;0.4167138197498867;-0.4352279405569541;-0.43522802794127363;0.4235854964905685;0.42478159088481926;0.5999195591429267;0.9999929843681123
0.14185;0.9946011315045497;0.41671998136664273;0.4189736779742229;-0.4267348691269839;-0.4290996904274551;0.9840915801457188;1.0000847251123959;10.000756342700754;0.4167143967462904;-0.4352279408836351;-0.4352280275404519;0.4235760888009846;0.4246616973237796;0.5998286912649262;0.9999941269622405
0.15185;0.99461452380723;0.41671855756420667;0.4189667257514072;-0.4266224034215595;-0.4289805951321576;0.9841070000630163;1.0000880396015845;10.000772010208129;0.41671496253897944;-0.4352279412169089;-0.4352280271547787;0.42356667382827695;0.4245428016370534;0.5997385502958537;0.99999522941882
0.16185;0.994627887218774;0.41671824581908806;0.4189608865082662;-0.4265098755811113;-0.4288614407533907;0.9841214183443223;1.0000913927273576;10.000787283956655;0.41671551732587014;-0.43522794155741384;-0.43522802678278927;0.42355725422170554;0.4244249002960052;0.599649134579441;0.9999962870880597
0.17185;0.9946421724726648;0.4167178868029026;0.41895459729890755;-0.42639819036826687;-0.42874272945970504;0.9841358401910266;1.000094779941524;10.000802188960611;0.41671606159390107;-0.4352279419056999;-0.4352280264230781;0.4235488323729791;0.42430598925536744;0.5995597333752936;0.9999972938697341
0.18185;0.9946554930767006;0.41671875153886195;0.4189499337734295;-0.42628670038873706;-0.4286246255265967;0.9841502683568814;1.0000981987311308;10.00081674984635;0.4167165960505609;-0.43522794226181144;-0.4352280260743726;0.4235404104513832;0.4241880645698441;0.5994710553185615;0.9999982432816898
0.19185;0.9946687985610819;0.41671851876602656;0.41894416466957235;-0.4261752658127528;-0.4285065806623203;0.9841647044725826;1.0001016485485805;10.000830982922071;0.4167171217104537;-0.4352279426249093;-0.43522802573572184;0.4235319902438092;0.4240711228954501;0.599383100155097;0.9999991297536668
0.20185;0.9946830916143602;0.4167187453217325;0.4189384364330701;-0.4260653814652939;-0.4283896677266657;0.9841791498789998;1.0001051287681855;10.000844891735676;0.4167176402152806;-0.43522794299329887;-0.4352280254065875;0.42352357306000254;0.42395316198887184;0.599294453803798;0.9999999494774546
0.21185;0.9946963262353056;0.4167192328558979;0.41893341622203517;-0.42595538048254356;-0.42827309396774105;0.9841936056463121;1.0001086366774683;10.000858471036592;0.4167181539271164;-0.43522794336490883;-0.4352280250866448;0.4235151600349962;0.42383718096067596;0.5992072410582572;1.0000007002202111
0.22185;0.9947096126374818;0.4167190670332851;0.4189277229820061;-0.42584503933282386;-0.4281561586157699;0.9842080729548991;1.0001121671720465;10.000871714587783;0.4167186656488777;-0.43522794373773405;-0.435228024775765;0.4235067523731459;0.42372017988139704;0.599119341849272;1.000001380759251
0.23185;0.9947229044792202;0.4167200018414139;0.4189231461794688;-0.42573463612573925;-0.4280391641971572;0.9842225539890154;1.0001157134917846;10.000884625030364;0.41671917803340497;-0.4352279441099754;-0.43522802447430403;0.4234983512606862;0.4236041590422101;0.5990321733329689;1.0000019910607385
0.24185;0.9947362092306576;0.4167198865054519;0.41891752581276975;-0.42562539193239785;-0.4279233383768766;0.9842370522993137;1.0001192681934423;10.00089722012169;0.4167196929182125;-0.43522794448024466;-0.4352280241831905;0.4234899578136349;0.42348811859740987;0.5989450300492787;1.000002532449743
0.25185;0.9947495330527807;0.41672092648247533;0.41891308047627146;-0.42551718931530913;-0.42780856303446085;0.9842505724422035;1.0001228239470907;10.00090952681638;0.4167202111717195;-0.43522794484789673;-0.43522802390351534;0.42348257304406794;0.42337305873010017;0.5988593277671875;1.0000030067927024
0.26185;0.9947628269546396;0.41672034597495977;0.4189070428214042;-0.4254083341882222;-0.4276931577930131;0.984265119259181;1.000126374002577;10.000921573660877;0.4167207333504753;-0.4352279452131517;-0.4352280236358765;0.42347419758515;0.4232579798825488;0.5987729464626387;1.0000034154007202
0.27185;0.9947762009091657;0.4167202625807214;0.41890149865020965;-0.42530018380490014;-0.42757844148790203;0.9842796968873198;1.0001299128552152;10.000933388928141;0.4167212606165761;-0.43522794557696265;-0.43522802338014366;0.42346583151785194;0.4231438827352329;0.5986873014309609;1.000003758498765
0.28185;0.9947896062248028;0.4167212692651033;0.4188970684095576;-0.4251919714401794;-0.4274636661275515;0.9842933082045882;1.0001334363563399;10.000944992107856;0.4167217949615694;-0.4352279459406713;-0.43522802313591674;0.4234574746244443;0.4230297677857721;0.5986016864542286;1.000004036148872
0.29185;0.9948020490130333;0.4167208195553393;0.4188916146805314;-0.42508446922122534;-0.42735003697529134;0.9843079549978493;1.0001369409721952;10.000956382264578;0.41672233869925307;-0.43522794630555217;-0.43522802290302876;0.42344912666761364;0.42291563465097604;0.5985161017051317;1.0000042499070065
0.30185;0.9948154771191402;0.4167202986106223;0.41888571344380476;-0.42497780852998224;-0.4272368507453025;0.9843216381180847;1.000140423430187;10.000967540288906;0.41672289425575715;-0.43522794667269127;-0.43522802268137367;0.4234407874782768;0.4228014819121807;0.598430547066932;1.0000044025268204
0.31185;0.9948290007916569;0.41672020690124917;0.418880245459942;-0.4248707490175939;-0.4271232439607181;0.9843353573541569;1.0001438806629184;10.00097843781098;0.41672346452969977;-0.43522794704331713;-0.43522802247028786;0.4234334570008671;0.42268830804156615;0.5983464368370731;1.0000044963592105
0.32185;0.9948425684571988;0.41672125618057443;0.41887594989141613;-0.424764731274073;-0.4270106876768062;0.9843501115279998;1.0001473095759947;10.000989032702087;0.41672405287042763;-0.4352279474190589;-0.4352280222683484;0.4234251350317305;0.422576112516525;0.5982623562989783;1.0000045334112055
0.33185;0.9948551821074428;0.4167207831391111;0.41887057050327947;-0.42465832053689956;-0.42689816806382014;0.9843638990853223;1.0001507064956545;10.000999255046956;0.41672466238734457;-0.4352279478018623;-0.4352280220737855;0.4234168208044488;0.422463896175454;0.5981783083750918;1.0000045169251472
0.34185;0.9948688379989233;0.4167206812648773;0.4188651699698986;-0.4245523552955563;-0.4267856708317623;0.984377718933932;1.0001540664469553;10.001009007630936;0.4167252955805927;-0.4352279481937681;-0.43522802188487786;0.4234085131064866;0.42235166103312555;0.5980942956194328;1.0000044522713512
0.35185;0.9948814830651295;0.41671976843396386;0.4188594234303346;-0.42444743792955025;-0.42667468125802827;0.9843915714183235;1.0001573833565454;10.001018184276882;0.41672595458607176;-0.4352279485966366;-0.43522802170001956;0.4234002107981028;0.422239409837067;0.598010320009852;1.0000043460318715
0.36185;0.9948952164706528;0.4167196727050504;0.418854082186596;-0.4243425702472446;-0.4265632935636664;0.9844064584598579;1.0001606512360084;10.001026682185627;0.41672664100325446;-0.43522794901191336;-0.4352280215177213;0.42339191321677055;0.4221281455450261;0.5979270885789142;1.0000042042972208
0.37185;0.9949079832478717;0.41671915299643986;0.41884876317455466;-0.4242372513267027;-0.4264518834998613;0.9844203818440522;1.000163865292606;10.001034404233648;0.41672735522174326;-0.43522794944068105;-0.43522802133642524;0.42338262031077367;0.42201687123484105;0.597843187220574;1.0000040320659438
0.38185;0.9949217764240061;0.4167179540084748;0.4188423708699696;-0.4241335400066803;-0.4263416643767744;0.9844343417379523;1.0001670223853072;10.00104126676875;0.4167280964179563;-0.4352279498838551;-0.435228021154065;0.4233743323775051;0.42190659023507815;0.5977607388756486;1.0000038342635407
0.39185;0.9949345950397223;0.41671743235846004;0.41883711186272027;-0.4240293189789952;-0.42623136385211335;0.9844483378887984;1.0001701212060847;10.001047203933572;0.4167288632264375;-0.4352279503422588;-0.43522802096802343;0.4233660496547079;0.4217963058421495;0.5976783311369136;1.0000036165428514
0.40185;0.9949473811217171;0.4167164320789325;0.41883142694889486;-0.4239254906976234;-0.426121483752951;0.9844613720043206;1.0001731628546815;10.001052154880758;0.41672965420961805;-0.43522795081665655;-0.4352280207756917;0.42335777223759874;0.4216860209436445;0.5975959669671531;1.0000033842379799
0.41185;0.994961236617858;0.4167163041533105;0.4188262085108892;-0.4238228154120493;-0.42601231511447396;0.9844754482862814;1.0001761510795308;10.001056047051149;0.4167304680846815;-0.43522795130778513;-0.4352280205749865;0.42334950028800583;0.4215767378945785;0.5975143558323657;1.0000031413070536
0.42185;0.9949741084534218;0.4167146486585197;0.41881990612067727;-0.4237197482250861;-0.425903183121704;0.9844895717836144;1.0001790915708364;10.001058788587208;0.4167313037572148;-0.43522795181637225;-0.43522802036434105;0.42334123440851607;0.4214674583238052;0.5974327962094361;1.0000028908518273
0.43185;0.9949869923109188;0.41671407112062614;0.4188147165910513;-0.423616619470888;-0.42579399209464663;0.9845037467500967;1.0001819915729349;10.001060272883077;0.4167321600336179;-0.43522795234325606;-0.4352280201423185;0.42333197610988527;0.4213591829574412;0.5973512886572236;1.0000026361266483
0.44185;0.9949998323839153;0.41671308124790024;0.4188091627696962;-0.4235149873817541;-0.4256863309786589;0.9845179761634851;1.0001848603194263;10.00106039494311;0.41673303526595534;-0.43522795288941035;-0.435228019907397;0.42332372795898254;0.421250911722508;0.5972705466793362;1.0000023812096295
0.45185;0.9950127327105518;0.4167114126033772;0.4188029317961425;-0.42341301556134103;-0.4255783084648264;0.9845312619773938;1.000187708536938;10.001059063362245;0.41673392713450236;-0.43522795345572374;-0.435228019657883;0.4233154930319735;0.4211426439242456;0.5971898612050566;1.0000021307482412
0.46185;0.9950256381289646;0.41671082554285455;0.4187978168210512;-0.42331098221108954;-0.4254702269152157;0.9845456064330643;1.000190546442069;10.001056199155988;0.4167348328519447;-0.4352279540427693;-0.435228019391684;0.4233072741318806;0.4210353784244287;0.5971099356389015;1.00000188896974
0.47185;0.9950385459134978;0.4167091698133148;0.41879165945335084;-0.4232101086846141;-0.4253633138952048;0.9845590135375001;1.0001933824192246;10.00105173664211;0.41673574989840917;-0.43522795465046965;-0.43522801910650794;0.4232990735988829;0.42092811388436296;0.5970300623101599;1.0000016595231631
0.48185;0.9950513994939342;0.41670814642217624;0.4187861948168485;-0.4231095692935072;-0.4252567621747661;0.9845734886245339;1.0001962232206731;10.001045628344723;0.41673667672952336;-0.43522795527766106;-0.4352280188004039;0.4232898935914176;0.42082084911231155;0.5969495301956169;1.0000014458177537
0.49185;0.9950643015081714;0.41670649993922443;0.41878011827567097;-0.42300979415412404;-0.4251509586252627;0.9845870372365282;1.000199073606635;10.001037842206374;0.4167376130364294;-0.4352279559221531;-0.43522801847180537;0.4232817361611904;0.420714583554056;0.5968704615372459;1.0000012501260889
0.50185;0.9950771953629489;0.41670587493638467;0.418775105082947;-0.4229088535851234;-0.4250439864934703;0.9846006649968104;1.0002019349019238;10.001028353325202;0.4167385596297408;-0.43522795658129615;-0.435228018119385;0.4232736029910989;0.4206083173960489;0.5967914420917887;1.0000010724334776
0.51185;0.99509007718167;0.4167041826234307;0.41876905468847925;-0.4228090729283686;-0.42493818287114893;0.9846153774241425;1.000204804878266;10.001017135555877;0.4167395180932902;-0.435227957252408;-0.4352280177422552;0.4232654951286514;0.42050305104375246;0.5967131768221601;1.0000009105517023
0.52185;0.9951019436285609;0.4167032369581433;0.4187642092482797;-0.42270988834540857;-0.42483340740281056;0.9846291796712928;1.000207679470392;10.00100415872173;0.41674049025987103;-0.43522795793287683;-0.4352280173401957;0.42325741300259956;0.42039778483519347;0.5966349602225203;1.000000760907687
0.53185;0.995114733923815;0.41670222131201046;0.41875892911005;-0.42261154325603645;-0.4247290745258449;0.9846430763695752;1.0002105541824078;10.000989395765194;0.41674147759174557;-0.43522795862011643;-0.43522801691357366;0.4232493567796212;0.42029251933272027;0.5965567906158082;1.0000006198052815
0.54185;0.9951275519831392;0.4167005293565544;0.4187529800383283;-0.4225128585171936;-0.4246243803081906;0.9846570704916872;1.0002134245016712;10.000972830812564;0.41674248071434994;-0.4352279593115814;-0.4352280164631877;0.423241326869893;0.42018825548992;0.5964793696558105;1.0000004850518414
0.55185;0.995139343236775;0.4166995270379108;0.4187481760310601;-0.42241366620459236;-0.4245196047046091;0.9846711626233591;1.000216285671244;10.000954459335166;0.4167434994048066;-0.43522796000513875;-0.4352280159902707;0.4232333240854216;0.4200839944063866;0.5964019887648961;1.000000356639322
0.56185;0.9951521011374953;0.41669785621657546;0.41874230912879623;-0.4223160801887054;-0.4244160199346324;0.9846853524109013;1.000219131987084;10.000934283318438;0.4167445328968254;-0.43522796069961267;-0.4352280154963549;0.423225349253822;0.41997973702520186;0.5963246436447587;1.00000023582654
0.57185;0.9951638232594973;0.4166968752703847;0.4187375821300889;-0.4222179868403029;-0.4243123537818259;0.9846996404340046;1.0002219567242256;10.00091231161141;0.4167455799541779;-0.43522796139492326;-0.4352280149829672;0.4232174028352849;0.41987648405542694;0.5962480340319656;1.0000001238093235
0.58185;0.9951765007281025;0.4166963305980764;0.4187328972536099;-0.42212144093797177;-0.4242098194668709;0.9847140284538481;1.000224752893662;10.000888568119299;0.41674663875479206;-0.4352279620916449;-0.43522801445158504;0.4232094847560646;0.4197732359496689;0.5961714504700525;1.0000000211448463
0.59185;0.9951880773328589;0.4166938227208935;0.4187267042638818;-0.42202490097350204;-0.42410774196291673;0.9847285182210935;1.0002275136495689;10.000863097646796;0.4167477069984175;-0.43522796279054565;-0.4352280139037932;0.4232025941556157;0.41967099261234236;0.5960963019839638;0.9999999277468083
0.60185;0.9952006511177088;0.41669324263574165;0.4187220271368385;-0.4219283498617956;-0.42400520753505067;0.9847431102980496;1.0002302323956869;10.000835959129622;0.4167487820545875;-0.4352279634927472;-0.4352280133413493;0.4231947293788419;0.41956875324141807;0.5960204593405949;0.9999998432797861
0.61185;0.9952121668588698;0.41669230740078694;0.4187174337656497;-0.4218324546853567;-0.42390376026318477;0.9847578039136384;1.0002329037458901;10.000807209798861;0.4167498607610364;-0.4352279642000202;-0.4352280127661766;0.42318788850780714;0.41946651689563375;0.5959453381127835;0.9999997676005664
0.62185;0.9952236178235749;0.41669129484328965;0.4187127828324397;-0.42173545295017717;-0.4238012033959473;0.9847715973257319;1.000235525137253;10.00077689799757;0.41675093902195626;-0.4352279649142202;-0.43522801218040913;0.42318006979041;0.4193652834317139;0.5958702170745964;0.9999997004697962
0.63185;0.9952349983048657;0.41669038128592656;0.4187082511423912;-0.421640657066996;-0.4237008655661079;0.9847864876896394;1.0002380968786682;10.000745073967138;0.4167520115640701;-0.43522796563622657;-0.4352280115864664;0.4231732715186505;0.41926405387880034;0.5957958069559631;0.9999996413819883
0.64185;0.9952473003742738;0.4166886830847676;0.41870252975428224;-0.421545258542136;-0.42359949944607245;0.984800470807473;1.000240619921369;10.000711805928928;0.4167530717574038;-0.4352279663655804;-0.4352280109869973;0.4231654917253962;0.41916383004369495;0.5957213845402719;0.9999995904789192
0.65185;0.9952585178586768;0.41668773567177997;0.4186980007134967;-0.42145045775632006;-0.4234991615066216;0.9848155415643174;1.0002430942176934;10.000677184018622;0.41675411175552024;-0.4352279671011281;-0.43522801038468545;0.4231587280282181;0.4190626141458815;0.595646956426344;0.9999995489481818
0.66185;0.9952696378999585;0.4166868313736256;0.4186935314871257;-0.421356758769355;-0.423399933058577;0.9848296941487177;1.000245519620673;10.000641312218349;0.4167551235180471;-0.4352279678418401;-0.4352280097819688;0.4231519775562968;0.41896340869167065;0.5955739171380479;0.9999995180590401
0.67185;0.9952806492385348;0.4166858537017912;0.41868900413796306;-0.4212619532135254;-0.4232995950120303;0.984844921667527;1.0002478970894095;10.00060429500011;0.41675610006131475;-0.43522796858697393;-0.43522800918093013;0.4231452370859308;0.418863216094726;0.5955001504151208;0.9999994988207502
0.68185;0.9952915427818483;0.41668492085155295;0.4186845371040149;-0.421168249485798;-0.42320036645728437;0.9848592161992069;1.000250227724407;10.00056621953917;0.41675703612918685;-0.43522796933575053;-0.435228008583599;0.42313850357981525;0.41876403831372466;0.5954270594883359;0.9999994929396954
0.69185;0.9953022584349229;0.41668352974863854;0.41867964757849896;-0.42107493904450094;-0.4231015579623822;0.9848745692145151;1.000252510871123;10.000527147277465;0.416757928563072;-0.435227970087342;-0.4352280079922214;0.4231317748181187;0.4186658769209474;0.5953546412111981;0.9999995031465211
0.70185;0.995312897085447;0.416683732716967;0.4186763539412116;-0.4209822761601637;-0.423003379873121;0.984888971796484;1.000254743755263;10.000487125842897;0.4167587764061942;-0.435227970841231;-0.4352280074090457;0.4231250496683724;0.41856673327534727;0.5952814862354568;0.9999995322568013
0.71185;0.9953234031593694;0.4166828174807746;0.41867195411164587;-0.4208896696262394;-0.4229052606950925;0.9849034148275445;1.0002569223964302;10.00044620461745;0.4167595803280698;-0.43522797159723364;-0.4352280068358176;0.42311832784682823;0.4184686084337801;0.5952089986684443;0.9999995824932787
0.72185;0.9953337779757155;0.41668188783909543;0.41866755844446263;-0.4207970607610977;-0.42280714146430015;0.9849178893744274;1.0002590420177202;10.000404437984903;0.4167603416494227;-0.435227972355123;-0.4352280062736592;0.4231116093885229;0.4183715030201909;0.595137175515166;0.999999655411987
0.73185;0.995343027438686;0.4166806058985058;0.4186632496990135;-0.4207051095189259;-0.42271010940614034;0.9849323869540467;1.0002610969843975;10.000361880686961;0.41676106164377946;-0.4352279731143526;-0.43522800572371256;0.4231048941164507;0.4182744173930938;0.5950653103785507;0.9999997516908383
0.74185;0.9953531547722477;0.4166797027783596;0.4186589254407704;-0.4206136003986746;-0.422613099619725;0.9849468995180549;1.0002630813095825;10.00031858632753;0.416761741203029;-0.4352279738739639;-0.43522800518766225;0.42309918124378443;0.41817735170285797;0.5949941108417568;0.9999998710864701
0.75185;0.9953631677940941;0.4166788396272253;0.4186546689047632;-0.4205231932812044;-0.42251719932907095;0.9849614197162692;1.00026498950161;10.00027461200989;0.416762380701285;-0.43522797463264357;-0.4352280046674196;0.4230924693555035;0.4180803055148994;0.5949221503775537;1.0000000127326887
0.76185;0.995373072762355;0.41667900138591557;0.41865147344477016;-0.42043162088415964;-0.42242013049031757;0.9849759413994095;1.0002668174071083;10.000230021692223;0.41676298014838614;-0.43522797538898655;-0.4352280041645724;0.42308575683663546;0.41798427768765195;0.5948508384154692;1.0000001751612084
0.77185;0.9953818775421908;0.41667769919156195;0.41864726188124257;-0.4203407652487417;-0.4223242077842514;0.9849904601286784;1.0002685633861577;10.000184883862524;0.41676353954227546;-0.43522797614183134;-0.4352280036801409;0.4230800424895535;0.41788926684077377;0.5947808814915063;1.0000003555700716
0.78185;0.9953915863902997;0.4166768271835385;0.4186430999035239;-0.42025145571627376;-0.42222941689109095;0.9850049741873464;1.0002702292711447;10.000139267589006;0.416764059216182;-0.4352279768903408;-0.4352280032144989;0.4230733260395187;0.4177932716979525;0.5947094464690834;1.0000005490478514
0.79185;0.9954002092933464;0.4166754758108029;0.4186389156956551;-0.4201605958147083;-0.4221334940854405;0.9850194852913771;1.0002718198647595;10.000093241654842;0.41676454005015495;-0.43522797763378657;-0.43522800276723844;0.4230676080568578;0.4176982907725111;0.5946393569464954;1.0000007491586438
0.80185;0.9954097503179051;0.4166745534066662;0.41863478335258697;-0.4200712818474159;-0.42203870308841623;0.9850329976255296;1.0002733411811777;10.000046876895775;0.41676498333064266;-0.43522797837142724;-0.4352280023371934;0.4230608893202234;0.4176043217795582;0.5945691849528459;1.0000009495272986
0.81185;0.9954182190616545;0.41667326867199184;0.41863074885416696;-0.41998262644879425;-0.42194499927140555;0.9850475159708661;1.0002747992896108;10.00000024876237;0.41676539037983656;-0.43522797910255717;-0.4352280019228489;0.42305417049332267;0.4175093615586998;0.5944982326155247;1.0000011448371944
0.82185;0.9954276191724848;0.41667340038320894;0.41862775883456566;-0.41989324940119993;-0.42185014922329056;0.9850620443768683;1.0002762000922027;9.999953437304178;0.4167657623368517;-0.4352279798264858;-0.4352280015226164;0.42304845241009176;0.4174164066091871;0.594429315553474;1.000001330487239
0.83185;0.9954359596017183;0.4166721256166025;0.4186238147319711;-0.41980569421726394;-0.4217575548440622;0.9850755857386546;1.000277548244476;9.999906522373992;0.41676610003981707;-0.4352279805426323;-0.435228001134707;0.4230417363274699;0.41732245346611935;0.5943589005799069;1.000001501547869
0.84185;0.9954442454536996;0.4166707708590829;0.418619824755626;-0.41971703258616994;-0.4216638508614995;0.9850901419404597;1.0002788454510123;9.999859579477327;0.41676640377523555;-0.43522798125089696;-0.43522800075718376;0.4230360238313418;0.4172294985317196;0.5942898153897843;1.0000016525878506
0.85185;0.9954524842427209;0.41666945734535016;0.41861590423845624;-0.4196294733432829;-0.42157125636898546;0.9851037141487646;1.0002800900682636;9.999812683708956;0.4167666730943275;-0.4352279819517562;-0.43522800038832793;0.4230293166059907;0.4171365378608011;0.5942199345725862;1.0000017786392437
0.86185;0.9954616833961212;0.41666852736167104;0.41861196888006746;-0.419542355163486;-0.42147868412634254;0.9851183032580124;1.000281278232408;9.999765915077347;0.41676690704015723;-0.43522798264576895;-0.4352280000267214;0.4230236163403555;0.4170445674092659;0.5941513859670258;1.0000018758640448
0.87185;0.9954698555319352;0.4166671955783802;0.4186080606425038;-0.4194547917735862;-0.42138608952121903;0.9851319106109044;1.0002824054500885;9.999719357397696;0.41676710477937806;-0.43522798333314017;-0.4352279996709087;0.4230169249597198;0.4169525837322961;0.5940820455893251;1.000001941004132
0.88185;0.9954780090135342;0.4166659220814265;0.41860421281434;-0.4193683308280696;-0.42129460440948235;0.9851455383270376;1.0002834673339964;9.999673097731202;0.41676726622458304;-0.4352279840137351;-0.43522799931929834;0.42301124494137005;0.4168605846334094;0.5940133403422098;1.0000019704031347
0.89185;0.9954861534670549;0.41666465333588154;0.41860036265510137;-0.4192818678748128;-0.42120311924573856;0.9851601883207378;1.0002844594239961;9.99962723435127;0.41676739218454656;-0.4352279846871614;-0.4352279989704183;0.4230045791297733;0.41676956909915713;0.5939445502400766;1.000001959876376
0.90185;0.9954943521806321;0.41666383688106395;0.41859692841396545;-0.4191950072372862;-0.4211112141131119;0.9851738608863475;1.0002853774413043;9.999581881976614;0.41676748405938674;-0.4352279853527032;-0.43522799862291145;0.4229979299132886;0.416678536486261;0.5938756880279031;1.0000019054845986
0.91185;0.9955025096370682;0.4166615459579978;0.41859201057704293;-0.4191097034310488;-0.4210208973334975;0.9851875548948887;1.0002862176512384;9.999537160116022;0.41676754352921047;-0.43522798600942425;-0.435227998275312;0.4229922985098403;0.4165874858230367;0.5938074687569131;1.0000018045065382
0.92185;0.9955106882353063;0.41666037802699046;0.4185881884733842;-0.4190243389748373;-0.42093052157882316;0.98520126952311;1.0002869764137319;9.999493177541648;0.41676757258879477;-0.4352279866566494;-0.4352279979260397;0.42298568524161373;0.4164974158064565;0.5937391720814941;1.0000016556326778
0.93185;0.9955188954959652;0.41665923276684724;0.4185843496011603;-0.4189389725264085;-0.4208401457781719;0.98521500498769;1.000287649728216;9.999450029958291;0.4167675735359989;-0.4352279872944721;-0.4352279975736327;0.4229790904600617;0.4164073252185277;0.5936708121714172;1.0000014574898801
0.94185;0.9955271375779733;0.41665817304906244;0.41858055018471085;-0.4188547086317638;-0.4207508794798176;0.9852287612876842;1.000288233250207;9.99940780448535;0.41676754865868276;-0.4352279879238354;-0.43522799721701;0.4229735148615768;0.41631821337764663;0.593603807062514;1.0000012063598458
0.95185;0.9955354192466009;0.4166560394812044;0.4185756192097807;-0.41877050142087213;-0.42066167205574073;0.9852425371155602;1.000288722545037;9.999366579782128;0.41676750032370097;-0.43522798854631506;-0.4352279968555048;0.42296695914176446;0.4162290803124739;0.5935360332501336;1.0000008956755284
0.96185;0.9955427449918341;0.4166546483365332;0.4185717957216187;-0.4186857914078225;-0.42057238337062647;0.9852563303328088;1.0002891135152654;9.999326421076969;0.41676743123312104;-0.4352279891639008;-0.43522799648876515;0.4229604240639413;0.41613992665119726;0.5934682061615169;1.0000005181128608
0.97185;0.9955511140412776;0.4166536882434916;0.41856792295920175;-0.4186015216898137;-0.4204831169364289;0.9852701390185176;1.000289402641617;9.999287375409882;0.4167673438983789;-0.43522798977866733;-0.4352279961167043;0.42295391074159316;0.4160507536411793;0.5934003284347336;1.000000067483771
0.98185;0.9955595292291519;0.4166517190608601;0.41856297044237223;-0.41851841324904765;-0.4203950189189735;0.9852829627728559;1.0002895867383756;9.999249475398567;0.41676723992914555;-0.43522799039245014;-0.4352279957394434;0.4229484201601895;0.4159625632899552;0.5933338169212907;0.9999995383344616
0.99185;0.9955669928386509;0.4166505563572542;0.4185591778292994;-0.41843590691102;-0.4203079491967042;0.9852968042687474;1.0002896627184499;9.999212750573399;0.41676712013430706;-0.4352279910069203;-0.43522799535729645;0.42294195243625365;0.4158753582451561;0.593267248005258;0.999998924924731
1.00185;0.9955755037226378;0.4166486678341191;0.41855416221573266;-0.418352794680836;-0.4202198510834201;0.9853106691924878;1.0002896285033063;9.999177234214512;0.41676698513521876;-0.435227991623909;-0.4352279949708286;0.42293550688934356;0.41578714146679885;0.5931999341306102;0.9999982214967658
1.01185;0.9955830688073081;0.4166475915812443;0.41855030437729485;-0.4182702847565346;-0.4201327812705221;0.985323564267802;1.0002894845885903;9.99914296779005;0.41676683579715135;-0.43522799224544145;-0.4352279945809741;0.42292908268862284;0.4156999160293334;0.5931332789849824;0.9999974228817259
1.02185;0.99559169203715;0.4166458534890718;0.41854528015481146;-0.4181882733802745;-0.420045792609433;0.9853374954703888;1.000289234290962;9.999110008140903;0.41676667327873435;-0.4352279928734118;-0.43522799418925656;0.42292267907261416;0.41561368510062124;0.593067283823149;0.9999965240389976
1.03185;0.9955993848632477;0.4166449319371204;0.41854140993470346;-0.41810686453380574;-0.41995983225650796;0.9853504672393393;1.000288882367517;9.999078426449973;0.4167664988586274;-0.4352279935093529;-0.435227993797902;0.42291729494384644;0.4155274518618331;0.5930019625191053;0.9999955194472129
1.04185;0.99560815403234;0.4166433515349353;0.41853636810300693;-0.4180259540805232;-0.41987395305208236;0.9853644825304059;1.0002884333858126;9.999048295094886;0.41676631387426144;-0.43522799415432906;-0.4352279934097243;0.422910928608091;0.4154412193110941;0.5929358901064868;0.999994403487714
1.05185;0.9956160118611296;0.4166425306744123;0.41853241576791717;-0.41794454169997874;-0.41978799261496913;0.9853775430150731;1.0002878910415456;9.99901966773784;0.41676611984004397;-0.4352279948086732;-0.43522799302789;0.4229045780824831;0.4153549902252329;0.5928697808615129;0.9999931713770684
1.06185;0.9956249641782555;0.4166411099159818;0.418527345638008;-0.41786473222256404;-0.4197032228705021;0.9853916488988661;1.000287258149132;9.998992563768681;0.4167659181855552;-0.4352279954719275;-0.43522799265564416;0.4228982414956327;0.4152697672545018;0.5928043361022105;0.9999918200342692
1.07185;0.9956330209300366;0.41663928494421926;0.4185221920284329;-0.4177833749530152;-0.41961732124927;0.9854047993514635;1.0002865364010893;9.998966975648951;0.4167657095299044;-0.4352279961431729;-0.43522799229604353;0.4228929170644686;0.41518455274333027;0.5927395695546934;0.9999903483323541
1.08185;0.9956411863528009;0.41663873154053815;0.41851821720961013;-0.41770416673394295;-0.4195335797858723;0.9854179932166358;1.0002857259884683;9.998942891698778;0.41676549354885933;-0.43522799682139823;-0.43522799195171813;0.4228866027980898;0.41510034838589743;0.5926747559484572;0.9999887565059249
1.09185;0.9956494653443421;0.41663706359158414;0.41851302457876294;-0.4176239107448305;-0.4194487876286095;0.9854312285440049;1.0002848253374836;9.998920307604077;0.41676526959484084;-0.4352279975058136;-0.43522799162470527;0.42288029629771456;0.41501515526535615;0.592609209090036;0.9999870457283659
1.10185;0.9956588608075655;0.4166370028657146;0.418508928395165;-0.417545140096325;-0.4193650683626109;0.9854455018883685;1.0002838311857323;9.99889922283333;0.41676503700323353;-0.43522799819615704;-0.4352279913163585;0.4228749946798581;0.4149319741042624;0.5925457458906958;0.9999852183982113
1.11185;0.995667378575752;0.4166354900644014;0.41850369479600935;-0.4174659853522608;-0.4192813856678487;0.9854588087745837;1.0002827393850278;9.998879634187265;0.41676479516537907;-0.43522799889280345;-0.4352279910275161;0.42286869478908684;0.4148478050950776;0.5924808397341985;0.9999832779791243
1.12185;0.9956760187912204;0.41663513169311184;0.4184995196202767;-0.4173867702784723;-0.41919764403886395;0.9854721443650277;1.0002815458623728;9.998861537665109;0.41676454408532987;-0.4352279995963461;-0.4352279907591139;0.42286339378181026;0.41476464758442433;0.592417320781337;0.9999812277002855
1.13185;0.9956847825501107;0.4166337793330975;0.4184942416655884;-0.4173087169129115;-0.419115070805771;0.9854855033957545;1.00028024715249;9.998844937403023;0.4167642850583345;-0.43522800030678843;-0.435227990512645;0.4228570894356286;0.4146825002118592;0.5923537623401078;0.9999790694294326
1.14185;0.9956936714684677;0.4166335869798037;0.4184900201735973;-0.41723060323810324;-0.4190324386399215;0.9854988798411479;1.0002788409280428;9.998829845829487;0.4167640208519608;-0.4352280010231045;-0.43522799028987746;0.4228517800049943;0.41459936130068686;0.5922901927034726;0.9999768046611461
1.15185;0.9957026870335438;0.41663240658883466;0.4184846938131692;-0.4171536513100839;-0.4189509748644866;0.9855112664650356;1.0002773267275613;9.998816272724694;0.4167637552966649;-0.4352280017436123;-0.4352279900923553;0.4228454643887304;0.41451722907658173;0.592226584443346;0.9999744367592144
1.16185;0.9957118295638985;0.41663239090734355;0.41848042153188175;-0.41707663909375803;-0.41886945215736465;0.9855246542868429;1.0002757060167888;9.998804215952282;0.41676349262376;-0.4352280024668392;-0.43522798992130096;0.42284014270177483;0.41443610181384793;0.5921643650842467;0.9999719715290379
1.17185;0.9957200997147575;0.41663093531778844;0.41847500533152965;-0.4169992434750049;-0.41878796601399304;0.9855380323873283;1.0002739806487682;9.998793657115082;0.416763237047764;-0.43522800319210797;-0.4352279897777489;0.42283481639194287;0.41435397817324915;0.5921014199980843;0.9999694164614574
1.18185;0.9957294929098289;0.4166310408034046;0.4184706189302722;-0.41692222802407486;-0.4187064432121716;0.9855513884607375;1.0002721510043353;9.998784557303482;0.4167629926020832;-0.43522800391920835;-0.43522798966265197;0.4228284875421567;0.41427285752220205;0.5920384347732263;0.9999667803944111
1.19185;0.9957390602139735;0.4166306007030537;0.41846554397698466;-0.41684597868217027;-0.41862566913094795;0.9855647103839688;1.0002702159767944;9.998776855237436;0.4167627630012752;-0.43522800464747563;-0.4352279895769778;0.42282315790465796;0.41419273996361855;0.5919768388955141;0.9999640729510045
1.20185;0.9957486906933614;0.4166308853121475;0.4184611011122017;-0.416770064760125;-0.4185452557855386;0.9855769878887506;1.0002681743476667;9.9987704747201;0.41676255161273;-0.43522800537530093;-0.43522798952177344;0.4228178283224987;0.41411162611201513;0.5919145213115045;0.9999613034911382
1.21185;0.9957574333254349;0.41663083383482974;0.4184566233387724;-0.4166937091440671;-0.4184648201198593;0.9855902134383282;1.00026602606468;9.998765335046896;0.41676236164173514;-0.43522800610036816;-0.43522798949816455;0.4228124988359201;0.4140325166489368;0.5918535853702849;0.999958480613992
1.22185;0.9957672815324042;0.4166312951947176;0.4184521257583303;-0.4166188968780167;-0.41838551621780634;0.9856023829358931;1.0002637729507184;9.998761350380843;0.41676219630414196;-0.4352280068200577;-0.4352279895072423;0.42280716917010724;0.41395241184325016;0.5917919365785687;0.9999556125239364
1.23185;0.9957772356780761;0.4166307087550691;0.41844646361974686;-0.4165441416096334;-0.41830627113089663;0.9856154956281262;1.00026141852906;9.99875842437026;0.4167620587458424;-0.4352280075318149;-0.43522798954994046;0.4228018391033646;0.41387331140958517;0.5917309787577922;0.9999527071804344
1.24185;0.9957862971449463;0.41663088675196525;0.4184418802211133;-0.41646888627678735;-0.41822694484607964;0.9856275524961191;1.0002589670939022;9.998756457430579;0.41676195187571896;-0.4352280082335053;-0.43522798962714754;0.422796508716119;0.41379421481013123;0.5916700167715798;0.9999497714792748
1.25185;0.9957964614976599;0.4166315720892482;0.4184372825310962;-0.416395174100899;-0.41814875031568366;0.9856405552894336;1.0002564231598219;9.99875535722148;0.41676187818652893;-0.43522800892340524;-0.43522798973966287;0.4227911784545517;0.41371512164024216;0.5916090553708279;0.9999468105606952
1.26185;0.995805780949298;0.416632352021184;0.41843307783628475;-0.4163206249649565;-0.4180701138574433;0.9856525071580289;1.0002537918118577;9.99875503147849;0.4167618395597216;-0.435228009599849;-0.4352279898877322;0.4227868489413665;0.413637031615784;0.5915495141420954;0.9999438282120807
1.27185;0.9958161430392043;0.41663203144714483;0.4184272767627984;-0.41624696826684293;-0.41799197807739563;0.9856644129863851;1.0002510786691519;9.99875537628415;0.41676183725574345;-0.43522801026110614;-0.4352279900708311;0.422781521034271;0.413558944231264;0.5914892705926189;0.9999408275325034
1.28185;0.9958256007560404;0.41663252528364897;0.4184226253602055;-0.4161739167690302;-0.41791487065527144;0.9856772786554219;1.0002482890466702;9.998756282130326;0.4167618719361785;-0.4352280109054737;-0.4352279902880108;0.4227761961446761;0.41348185853591946;0.591429745591404;0.9999378108243767
1.29185;0.9958361486414207;0.41663340123545434;0.41841785675024984;-0.4161001983140095;-0.4178366758794946;0.9856891102689027;1.0002454278564548;9.998757645714415;0.41676194364322205;-0.43522801153119195;-0.43522799053819794;0.4227718761936875;0.4134047730790851;0.5913709608871944;0.9999347794081535
1.30185;0.9958457866766116;0.41663404225561257;0.4184131967120446;-0.4160282488077576;-0.4177606778819342;0.9857009138814145;1.0002425001998565;9.998759371179624;0.41676205189151944;-0.4352280121364184;-0.43522799082012475;0.4227665632046042;0.4133276859531571;0.5913114912993883;0.9999317343135581
1.31185;0.9958555109877398;0.41663466650667613;0.41840845043557034;-0.415955192925517;-0.41768357026977715;0.9857126956702122;1.0002395114870313;9.998761369072204;0.4167621958241832;-0.4352280127194775;-0.43522799113221344;0.42276225891249225;0.4132515950743491;0.5912534697441113;0.9999286772465427
1.32185;0.9958653721974571;0.4166358289052951;0.41840415766345124;-0.41588284487407834;-0.4176071525866007;0.9857244628034659;1.0002364675953892;9.998763556974886;0.4167623745067476;-0.4352280132788545;-0.43522799147258406;0.422756964442145;0.41317449853477617;0.5911940715551831;0.9999256111308307
1.33185;0.9958762594481626;0.4166369870724137;0.4183994027209685;-0.4158113302181432;-0.4175311766593971;0.9857362243046704;1.0002333750973003;9.99876585651129;0.41676258721074916;-0.4352280138127114;-0.43522799183900684;0.42275268015021816;0.41309939463343903;0.5911368269220183;0.9999225402061227
1.34185;0.9958862230202414;0.41663784652420427;0.41839471051696203;-0.4157404799522557;-0.4174562879620525;0.985747990591681;1.0002302404415049;9.99876819030854;0.4167628335553062;-0.4352280143187217;-0.4352279922288199;0.42274740590897575;0.41302328171946273;0.5910782110848078;0.9999194696888245
1.35185;0.9958962540583669;0.4166386842122315;0.4183899433715302;-0.4156685232897568;-0.41738028964919743;0.9857597724401602;1.0002270685181531;9.998770480412327;0.41676311362052354;-0.4352280147946471;-0.43522799263904416;0.42274314165007054;0.4129481582687184;0.5910210549031238;0.9999164053019359
1.36185;0.9959063436575382;0.4166396151727807;0.41838522047296023;-0.41559767022298083;-0.41730540082328615;0.9857715809471153;1.0002238623253525;9.998772644834535;0.4167634277352768;-0.4352280152388064;-0.4352279930664956;0.42273788746020796;0.41287302309421087;0.5909632321322157;0.9999133530127378
1.37185;0.9959165356386896;0.4166399707800847;0.41837985159836233;-0.4155275836854025;-0.4172312608157924;0.9857824278186732;1.0002206244239777;9.998774600408131;0.4167637760128353;-0.43522801564991886;-0.43522799350775415;0.4227336432034459;0.4127988754523204;0.5909068760424447;0.999910318614304
1.38185;0.9959267160933275;0.41664102266211056;0.41837516146761655;-0.415457832867047;-0.41715748141829156;0.9857943249264446;1.0002173593224137;9.998776281351843;0.4167641582786363;-0.4352280160268911;-0.4352279939594544;0.4227294084289065;0.41272471506267977;0.5908505761596552;0.9999073072823195
1.39185;0.9959369314644152;0.4166421031938235;0.4183704612953732;-0.4153880806737388;-0.4170837019567933;0.9858062839694868;1.000214074971004;9.998777657925999;0.41676457448578397;-0.435228016368753;-0.43522799441894444;0.42272418275213625;0.41265054206909607;0.5907936191755436;0.9999043240157464
