time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.40185;0.9959471757586732;0.41664321151265044;0.41836575458648584;-0.4153183271064734;-0.41700992243188073;0.9858183163538274;1.000210781434544;9.99877873091489;0.41676502489602957;-0.4352280166743917;-0.4352279948845387;0.42271996628769715;0.41257735702994136;0.5907381351797811;0.9999013748307456
1.41185;0.9959574955648052;0.41664478556932916;0.41836146345585973;-0.41524817645477813;-0.4169357233527899;0.9858294326893828;1.0002074872789586;9.998779508602514;0.41676550952359315;-0.4352280169423032;-0.43522799535519197;0.42271575966722397;0.41250416084770014;0.5906827093198571;0.999898467568097
1.42185;0.9959667794302877;0.41664561062155847;0.4183568366859494;-0.41517908677985393;-0.4168630310155222;0.9858416425909899;1.0002041973559015;9.998779995745611;0.41676602773828814;-0.4352280171707931;-0.4352279958303136;0.4227105635399304;0.41243095448067196;0.5906266245296707;0.9998956114004218
1.43185;0.9959770703291636;0.41664581116958077;0.418351141844485;-0.4151115979531367;-0.41679152926252655;0.985852954759028;1.0002009143183046;9.998780203162589;0.4167665789057911;-0.43522801735842326;-0.4352279963097207;0.42270637819517143;0.4123577386737218;0.5905713107396773;0.9998928152126563
1.44185;0.9959873628914462;0.4166481893968957;0.4183476147294679;-0.4150428854980318;-0.4167188002110092;0.9858653769968698;1.0001976412622664;9.998780156218523;0.4167671632109788;-0.4352280175042775;-0.43522799679319024;0.42270220375769085;0.41228551385092643;0.5905167486243417;0.9998900863161307
1.45185;0.9959976517408003;0.41664844225499936;0.41834193702379;-0.4149753940107399;-0.41664729833707215;0.9858769166421715;1.000194382091424;9.998779888572408;0.41676778160582484;-0.4352280176080842;-0.43522799728008643;0.42269704052913926;0.41221428003573374;0.5904622192233291;0.9998874304682593
1.46185;0.9960069876200068;0.41664986879274657;0.4183378203656824;-0.41490700873372366;-0.4165752958623546;0.9858885807351035;1.0001911404529902;9.998779434271746;0.4167684352928406;-0.43522801767028435;-0.435227997769569;0.4226928891396255;0.4121420369239539;0.590407753537825;0.9998848524181241
1.47185;0.9960172587140932;0.416650173250321;0.4183321679693781;-0.41483951467280433;-0.41650379387509706;0.9859013748366372;1.000187919577628;9.998778828941854;0.41676912556824275;-0.4352280176918048;-0.4352279982608527;0.4226877507008041;0.4120707842392565;0.5903533106377473;0.9998823565029267
1.48185;0.9960275147784223;0.41665166552025007;0.4183276998773066;-0.41477306581748863;-0.41643334254122616;0.9859133014432713;1.0001847233584276;9.998778113983942;0.41676985381906684;-0.435228017673767;-0.4352279987532368;0.42268362683816646;0.4119995220219845;0.5902996194821659;0.9998799475752846
1.49185;0.9960367497796236;0.4166527842529748;0.41832327228681593;-0.41470617773421053;-0.41636286890847846;0.9859253598047479;1.0001815572155477;9.998777337408567;0.41677062126980025;-0.4352280176176201;-0.4352279992462802;0.4226795193450861;0.41192925057028495;0.5902466583514067;0.9998776317014489
1.50185;0.9960470036328682;0.4166536517460763;0.41831815155732893;-0.4146393892393093;-0.4162920568676694;0.9859375469543749;1.0001784272217478;9.998776555133878;0.41677142868190137;-0.4352280175253906;-0.4352279997401377;0.42267442988164045;0.4118589702449965;0.5901930104555652;0.9998754163136402
1.51185;0.996056161859613;0.41665486802911467;0.4183138286454227;-0.4145736039354823;-0.4162226926834826;0.9859498584609397;1.0001753387740715;9.998775832718515;0.4167722760577191;-0.4352280173995466;-0.43522800023561387;0.42267036017873133;0.41178868122306794;0.590140106855151;0.9998733100233412
1.52185;0.9960652656840042;0.41665499644036985;0.4183084253485042;-0.4145078760983977;-0.4161533872797998;0.9859622883248335;1.00017229693326;9.998775237066447;0.41677316245536805;-0.4352280172425671;-0.4352280007336542;0.4226653124270963;0.41171938323940505;0.590087212979926;0.9998713218617006
1.53185;0.9960753052220939;0.4166566416273947;0.418304143512256;-0.4144425261799271;-0.41608404523153475;0.9859758287449326;1.0001693075926976;9.998774825563679;0.4167740861660153;-0.43522801705663156;-0.4352280012347026;0.42266128923914104;0.4116500757871914;0.5900350648799993;0.9998694599777658
1.54185;0.9960843290900587;0.4166572958985685;0.4182992888290001;-0.41437750547024443;-0.41601542988027873;0.9859874705099716;1.0001663777227632;9.998774645834565;0.4167750449208087;-0.4352280168437328;-0.43522800173860826;0.42265629332602334;0.41158075868288907;0.5899822321311496;0.9998677306042006
1.55185;0.9960942225239021;0.41665896545796677;0.4182950884719999;-0.4143121530868232;-0.4159460877424591;0.9860012033854583;1.000163514558416;9.998774735254278;0.41677603579548655;-0.4352280166060139;-0.4352280022449737;0.4226523274757074;0.4115114322588886;0.5899301508610177;0.9998661377511483
1.56185;0.9961030357478589;0.4166603631650044;0.4182910745543197;-0.41424857239725343;-0.415878942429911;0.9860130161220422;1.000160724467282;9.998775115324088;0.4167770550874006;-0.4352280163458829;-0.43522800275347245;0.4226473947028748;0.41144309718421085;0.58987809055851;0.9998646830723166
1.57185;0.9961117613277196;0.41665943534250227;0.418284774138937;-0.4141828973765557;-0.4158096956190709;0.9860258969059026;1.0001580119316182;9.998775788102462;0.416778098754143;-0.4352280160655822;-0.4352280032638999;0.42264349812215846;0.41137475420883235;0.5898267925269137;0.999863365937278
1.58185;0.9961204463232136;0.41666237444262677;0.418282390281518;-0.41411886015933563;-0.4157420720266517;0.9860388338321887;1.0001553789647692;9.998776733905697;0.41677916337135024;-0.43522801576651593;-0.43522800377574067;0.42263864066027795;0.41130740380756725;0.5897755269679713;0.9998621842336426
1.59185;0.9961289812459045;0.4166604463980509;0.418275207628294;-0.4140554519470554;-0.4156751030654474;0.9860518142204003;1.000152825287554;9.998777916005466;0.41678024644637734;-0.4352280154493073;-0.4352280042876918;0.4226348250510267;0.4112400460887338;0.5897250349440358;0.9998611349380113
1.60185;0.9961384165994545;0.41666442582025737;0.41827360980224804;-0.41399218684553934;-0.4156078621837444;0.9860638240289582;1.0001503488115127;9.998779297989183;0.41678134566796843;-0.43522801511459985;-0.4352280047979654;0.42263005417726257;0.41117268113659095;0.5896738887497729;0.9998602136432289
1.61185;0.9961457562828839;0.41666218494122403;0.4182666881877259;-0.41393054976941374;-0.4155430900116578;0.9860768491748656;1.0001479460000005;9.998780851376791;0.41678245811458814;-0.4352280147635454;-0.4352280053049429;0.42262633120244886;0.41110630921539043;0.5896242254393506;0.9998594146254602
1.62185;0.9961549937063856;0.41666390832275146;0.4182629981217035;-0.41386739955657276;-0.41547596669603976;0.9860898775906408;1.0001456128203998;9.998782533822075;0.41678358000929866;-0.43522801439771164;-0.4352280058073052;0.42262165905149557;0.4110389306633434;0.5895732232796871;0.9998587326542612
1.63185;0.9961621858861223;0.41666530371290056;0.4182598936949448;-0.4138040837225449;-0.4154094891052034;0.9861019000058656;1.0001433462400946;9.998784268434928;0.4167847070249616;-0.43522801401880334;-0.43522800630394953;0.42261803973696965;0.41097354576271083;0.5895244131088526;0.9998581648445326
1.64185;0.9961702211439234;0.41666551448315836;0.4182553077501511;-0.41374165816929004;-0.4153435118694629;0.9861149088183373;1.0001411446693627;9.998785955529849;0.4167858349210478;-0.43522801362831554;-0.43522800679409457;0.42261447438055505;0.41090715444532233;0.5894749901219027;0.9998577107384229
1.65185;0.9961781520232843;0.41666574113635735;0.4182508466079324;-0.41368033682853855;-0.4152786441532672;0.9861268959434124;1.0001390071187104;9.998787497092636;0.4167869599392977;-0.4352280132272613;-0.4352280072773039;0.4226099637198292;0.4108417558533148;0.5894256329184948;0.9998573711418853
1.66185;0.9961859768193151;0.4166670268526813;0.4182475598201177;-0.41361895584844177;-0.4152137175918954;0.9861388515059549;1.000136932715909;9.998788810913828;0.41678807901284576;-0.43522801281629797;-0.4352280077533649;0.42260650807358724;0.4107763483013485;0.5893770775355331;0.9998571472286883
1.67185;0.9961937473547477;0.4166675947437879;0.41824364337305203;-0.41355723667671146;-0.41514843050542555;0.9861517640137054;1.0001349212887132;9.998789835259151;0.4167891898692772;-0.43522801239619263;-0.43522800822220237;0.42260210684887095;0.4107119297266461;0.5893285850205863;0.9998570402641356
1.68185;0.996201356630497;0.4166677325000651;0.41823943247793083;-0.4134970174881509;-0.41508467225738166;0.9861636218550808;1.0001329736889732;9.998790526139913;0.4167902904974507;-0.43522801196821526;-0.43522800868384803;0.4225987585627608;0.4106464980394519;0.5892801937330139;0.9998570508396024
1.69185;0.9962088557992341;0.41666892146085704;0.4182363933899454;-0.41343673867816955;-0.4150208551719001;0.9861754155897757;1.0001310909548562;9.99879085378188;0.41679137843312153;-0.4352280115342091;-0.4352280091383096;0.42259546122985836;0.4105830511759586;0.5892332758318528;0.9998571776130523
1.70185;0.9962152447546326;0.4166685536054094;0.4182323284445141;-0.4133760809024179;-0.41495707464758363;0.9861881387839483;1.0001292732928169;9.998790809644174;0.4167924508212048;-0.4352280110963499;-0.43522800958523605;0.422592212475872;0.410518587269493;0.5891857393664226;0.9998574174944576
1.71185;0.9962225740140181;0.416668961012338;0.41822871888858737;-0.41331546293849036;-0.41489289704228743;0.9861997867251898;1.0001275191925383;9.998790413831872;0.41679350482566707;-0.4352280106567464;-0.43522801002379174;0.4225880095155145;0.41045510478070374;0.5891382601903954;0.9998577674039254
1.72185;0.9962297421288675;0.4166700385807886;0.418225923490177;-0.41325628642685314;-0.4148301894520465;0.9862113552137953;1.000125824292712;9.998789708628564;0.41679453751193607;-0.43522801021705465;-0.435228010453074;0.42258484919523254;0.4103916020945584;0.5890915765327376;0.9998582254351396
1.73185;0.9962358086492991;0.41666955817538814;0.4182221020489023;-0.4131967311569422;-0.41476751843099025;0.9862228396630452;1.0001241813634016;9.99878875096478;0.41679554550560355;-0.4352280097782976;-0.4352280108724807;0.422581728154729;0.41032807716587627;0.5890449719856898;0.9998587909348848
1.74185;0.9962428308319895;0.4166709589154035;0.4182198441651365;-0.41313715694350905;-0.4147043915529387;0.9862342340370917;1.0001225823286284;9.998787610167067;0.4167965252057216;-0.4352280093410776;-0.4352280112815997;0.42257864310215265;0.41026452797788115;0.5889984469736872;0.9998594642798042
1.75185;0.9962487143208947;0.4166704255315477;0.4182162004966448;-0.4130787051955065;-0.4146428300705858;0.9862455313780666;1.0001210202824178;9.998786363145538;0.4167974732934722;-0.4352280089060415;-0.4352280116800166;0.42257559105116516;0.4102019531410163;0.5889526977280047;0.9998602465598581
1.76185;0.996255518649142;0.4166702335069141;0.4182125917577615;-0.41302068870507097;-0.41458129079695355;0.98625672527529;1.0001194894815806;9.998785091875;0.41679838681224207;-0.43522800847412446;-0.4352280120671571;0.42257256957534406;0.4101403518228493;0.5889077230300994;0.9998611396836956
1.77185;0.9962613096283733;0.41667113362485314;0.4182105856950746;-0.4129617808320101;-0.4145192512547049;0.9862678096263792;1.0001179842420105;9.99878388280085;0.4167992631089003;-0.43522800804628287;-0.4352280124421221;0.4225695770440358;0.41007772361108696;0.5888621280547958;0.9998621465468249
1.78185;0.9962679900554541;0.4166708349868429;0.4182070875860802;-0.41290376240176996;-0.41445771196934483;0.9862787773953735;1.0001164986647912;9.998782819128268;0.4168001000924001;-0.43522800762302893;-0.43522801280374673;0.4225666126032598;0.4100160687917738;0.5888173033555503;0.9998632704516003
1.79185;0.9962736282601944;0.4166712522931828;0.4182048351424617;-0.412846353848178;-0.4143972012156282;0.9862896205088406;1.0001150274277468;9.998781970420001;0.41680089651333274;-0.435228007204346;-0.4352280131507694;0.42256467595311736;0.4099543884196124;0.5887732675638329;0.9998645147530835
1.80185;0.9962792883996345;0.4166720540558883;0.41820305343347247;-0.41278854870379694;-0.4143362712324457;0.9862993311321827;1.0001135665988858;9.998781390869757;0.4168016519729978;-0.43522800679018425;-0.43522801348188656;0.4225617671080975;0.40989368398279347;0.5887292794359682;0.9998658833060055
1.81185;0.9962858750511178;0.41667165952355883;0.41819977945521586;-0.4127316328384866;-0.4142758414833369;0.9863099030562168;1.0001121138197482;9.998781126433204;0.4168023663570335;-0.4352280063810499;-0.43522801379572224;0.42255888629207394;0.40983195731092814;0.5886846625044939;0.9998673806977104
1.82185;0.996291455190519;0.41667198323221777;0.41819774853747943;-0.4126753270821993;-0.4142164402734651;0.986320331928239;1.0001106677605227;9.998781220209846;0.4168030388511249;-0.4352280059781754;-0.4352280140908793;0.42255603422114313;0.4097712107013285;0.5886408080615583;0.9998690119177274
1.83185;0.9962970918004419;0.4166715295351528;0.41819501430039235;-0.41261757789492465;-0.4141555690923;0.9863306150839963;1.0001092271392782;9.998781708953718;0.41680366769669713;-0.435228005583362;-0.4352280143662891;0.42255421243123237;0.4097114466471398;0.5885984321729962;0.9998707819443647
1.84185;0.9963026906996043;0.4166717565142485;0.41819307987439563;-0.41256127046021823;-0.4140961678810727;0.9863397524239089;1.0001077903985713;9.998782614722877;0.4168042508657398;-0.43522800519876154;-0.4352280146216125;0.4225514228926535;0.40965066741366507;0.5885547043873968;0.9998726955319879
1.85185;0.9963093145697985;0.41667239276271767;0.418191225143312;-0.41250650323192073;-0.4140378984337493;0.986349747568938;1.0001063563253012;9.998783945364051;0.41680478662340237;-0.4352280048266143;-0.43522801485732343;0.42254966725985466;0.40959087502174313;0.5885124495952022;0.9998747573705348
1.86185;0.9963150296905473;0.4166718631288564;0.41818867783384744;-0.4124498569219333;-0.4139781368188336;0.9863586077576807;1.0001049238626198;9.998785713690836;0.41680527379248855;-0.43522800446890714;-0.43522801507441716;0.4225469464767344;0.4095320715055815;0.5884702275885454;0.9998769724730705
1.87185;0.996320738821706;0.416672023983102;0.41818691897036114;-0.4123946524178413;-0.4139198451606748;0.986368342856804;1.0001034908561524;9.998787961078106;0.4168057120144972;-0.4352280041270998;-0.4352280152738119;0.4225452606283395;0.4094722589549861;0.5884280778051246;0.9998793463457353
1.88185;0.9963265560472955;0.41667264446100527;0.4181856655950945;-0.4123401568436329;-0.41386224387914117;0.9863769646504326;1.0001020537733527;9.998790758099517;0.41680610164561;-0.435228003802149;-0.435228015455901;0.4225426088568235;0.40941343917860756;0.5883859515542057;0.9998818845812721
1.89185;0.9963323808952684;0.4166716341353752;0.4181828579620173;-0.41228500930741324;-0.41380401101012215;0.9863854863713225;1.0001006083083108;9.998794178338802;0.41680644305446757;-0.4352280034949091;-0.4352280156206485;0.42254098947311547;0.4093546133819885;0.5883445843390508;0.9998845919283998
1.90185;0.9963382693635212;0.4166717585272943;0.4181812447242636;-0.4122309078897046;-0.41374682890786313;0.9863949225263828;1.000099149373973;9.998798270432124;0.4168067360593494;-0.4352280032066142;-0.43522801576790954;0.42253840027980716;0.40929678221494314;0.5883032302798887;0.9998874720357753
1.91185;0.9963442770373115;0.41667228960335795;0.41818006937454055;-0.41217640994925264;-0.413689227644485;0.9864032893144583;1.0000976707725424;9.99880304942509;0.4168069801474943;-0.43522800293899033;-0.4352280158977589;0.4225368387433531;0.40923894596335625;0.5882626238735819;0.9998905284227889
1.92185;0.9963503014054768;0.41667125156312335;0.4181773905643505;-0.4121223655381185;-0.41363210432687675;0.9864116043532634;1.0000961653458633;9.99880850948419;0.4168071750989592;-0.4352280026941138;-0.43522801601087946;0.42253530183648685;0.4091811045182591;0.5882220408448013;0.999893764915685
1.93185;0.9963564515877829;0.416671784793024;0.4181763132608151;-0.4120689715534111;-0.41357561262814135;0.9864208845588458;1.0000946253530125;9.998814643256953;0.4168073213547761;-0.4352280024743079;-0.4352280161087501;0.42253278586411985;0.40912325739576666;0.5881807571553282;0.9998971845385916
1.94185;0.9963616250964265;0.4166714599384611;0.41817485995182;-0.4120155374871631;-0.41351951787221797;0.9864291436586377;1.0000930429168762;9.998821441748419;0.41680741992116577;-0.4352280022819036;-0.43522801619332474;0.42253128649744776;0.4090664041983196;0.5881409002581663;0.9999007879571643
1.95185;0.9963678718003754;0.41667039900057756;0.41817228941204543;-0.4119625963508662;-0.41346350409195193;0.9864373919144064;1.0000914112287371;9.99882887522234;0.41680747218552383;-0.43522800211886903;-0.4352280162663766;0.4225297988862179;0.40900954521992394;0.5881010525405647;0.9999045726173361
1.96185;0.9963742439558833;0.4166708532018666;0.41817125426905827;-0.41190920014785365;-0.4134070123877097;0.9864456383172848;1.0000897262181687;9.998836886072311;0.4168074801300778;-0.43522800198671385;-0.4352280163289237;0.42252731767859875;0.40895268167194715;0.5880604933326223;0.9999085328755148
1.97185;0.996380632620144;0.41667090702722204;0.41816987165056047;-0.4118573044766415;-0.413352049362621;0.9864538927409991;1.000087987385073;9.998845402179203;0.4168074468407445;-0.43522800188660593;-0.43522801638090963;0.4225258370164253;0.4088968153217862;0.5880213540919607;0.9999126607885876
1.98185;0.9963861413802299;0.41666987254639704;0.41816782011768966;-0.41180463604425654;-0.41329670377383243;0.9864621658759068;1.0000861975115758;9.998854352827616;0.41680737651781924;-0.43522800181929894;-0.4352280164212774;0.42252435058538107;0.40884094768143653;0.5879822205034109;0.9999169472520715
1.99185;0.9963926582039084;0.4166698851998801;0.418166443308182;-0.4117527389486651;-0.4132417407189166;0.9864704676451977;1.000084361801036;9.998863674788753;0.41680727351853697;-0.4352280017849388;-0.4352280164485121;0.42252185187854957;0.40878507926021934;0.5879423735466842;0.9999213830555722
2.00185;0.9963992341697403;0.41666877564005156;0.4181639561024202;-0.41170089967661355;-0.4131868364173255;0.9864788062583771;1.0000824867984646;9.998873308207207;0.41680714133911745;-0.4352280017830022;-0.43522801646132436;0.42252033473309225;0.4087292096965093;0.58790324929489;0.9999259594534256
2.01185;0.9964049199070488;0.416668854944584;0.4181630706578783;-0.4116492762533901;-0.41313254156953894;0.9864871886338104;1.0000805792524394;9.99888319245062;0.4168069826700603;-0.43522800181254284;-0.43522801645912523;0.42251879373943446;0.4086743388772036;0.5878648226294273;0.9999306680037858
2.02185;0.9964116024601642;0.41666888361825327;0.4181617452886487;-0.41159848258164405;-0.4130786880091125;0.9864956213760139;1.0000786449080605;9.99889326793579;0.41680680007764853;-0.4352280018725576;-0.4352280164420848;0.4225172243210441;0.4086194680083458;0.5878263964985174;0.9999354995606855
2.03185;0.9964173855641616;0.4166678364306084;0.4181597412978638;-0.4115469164303819;-0.4130244519009065;0.9865031113505275;1.0000766871649147;9.998903477060445;0.416806596108751;-0.43522800196200695;-0.4352280164106471;0.42251462251953786;0.40856459991734534;0.5877872511934358;0.9999404436499825
2.04185;0.9964241556348618;0.4166678490791282;0.4181584048760528;-0.41149612135930297;-0.412970598293274;0.9865116653730616;1.000074706648475;9.998913761486648;0.4168063728316532;-0.43522800207968365;-0.4352280163649999;0.4225129845464721;0.4085107387266306;0.5877495189682556;0.9999454889070224
2.05185;0.9964300167347588;0.41666684822994;0.41815644564803395;-0.4114456595131473;-0.4129174717016676;0.9865202893831467;1.0000727026767948;9.998924058097368;0.4168061315309393;-0.43522800222444136;-0.4352280163051293;0.4225113065704003;0.4084568891499456;0.587711785490749;0.9999506234732081
2.06185;0.9964368562297726;0.4166669103968287;0.41815515052866964;-0.41139596865188777;-0.41286472759984044;0.9865279881290278;1.0000706752095168;9.998934297688704;0.41680587261894236;-0.4352280023955227;-0.43522801623125135;0.42250858494861626;0.40840305586724085;0.5876733315960792;0.9999558353093398
2.07185;0.996442724848895;0.41666546842155594;0.41815275633335286;-0.4113459012798519;-0.41281202004230905;0.9865367653424953;1.0000686258054612;9.998944409815847;0.4168055958035786;-0.43522800259223793;-0.43522801614415657;0.422506816524391;0.40835024347496235;0.5876362896033279;0.9999611128730761
2.08185;0.9964486666183675;0.4166645170545518;0.41815082142709226;-0.41129654316350267;-0.4127600029471151;0.9865456236462847;1.000066557747901;9.998954327605563;0.4168053005461595;-0.4352280028133138;-0.43522801604518385;0.42250499886104786;0.40829645665115194;0.5875985494609952;0.9999664456029832
2.09185;0.9964555645559445;0.4166646304683939;0.4181495458730733;-0.411247955883501;-0.4127083683301766;0.9865535644322441;1.0000644751316081;9.998963994913483;0.41680498624734635;-0.4352280030570805;-0.43522801593573934;0.42250213052562896;0.40824369987796955;0.5875607805499373;0.999971824061061
2.10185;0.9964615167685553;0.4166636743185404;0.4181475806866378;-0.4111985965025107;-0.4126563512041106;0.9865625881452104;1.0000623810791305;9.998973380214704;0.4168046523208072;-0.4352280033222107;-0.43522801581681964;0.422500211131225;0.40819197696219056;0.5875244182533402;0.9999772397424586
2.11185;0.9964674063496788;0.41666338738718633;0.41814629527761454;-0.4111495737076437;-0.41260469435659447;0.986570694798247;1.0000602769035805;9.998982475827011;0.41680429877815095;-0.4352280036077226;-0.43522801568903446;0.42249824095613475;0.4081392908292402;0.5874873499093218;0.9999826841455619
2.12185;0.996473278122112;0.41666205187543265;0.4181439415951914;-0.41110171450612676;-0.4125542058100778;0.986579884087203;1.0000581629070717;9.998991275215163;0.4168039266952109;-0.43522800391242417;-0.4352280155529532;0.4224952208461384;0.4080876436738432;0.5874502413364319;0.999988147926611
2.13185;0.9964801780156864;0.4166614873092783;0.41814190061624307;-0.4110527873309339;-0.41250221084053484;0.9865881548164765;1.000056039505151;9.998999755950798;0.4168035378035757;-0.435228004234871;-0.43522801540942374;0.42249315271992993;0.4080360372975226;0.5874138304196581;0.9999936217874572
2.14185;0.9964859998774469;0.41666015291285663;0.41813950321923066;-0.41100492686441376;-0.41245172226478993;0.9865965046225377;1.0000539079561332;9.999007881221683;0.4168031337890219;-0.43522800457374344;-0.43522801525974397;0.4224910397063755;0.40798547317142236;0.5873780866933451;0.9999990985895646
2.15185;0.996491845847885;0.4166604202013401;0.41813865979231485;-0.4109577171564098;-0.41240186544162516;0.9866059306931017;1.0000517710267414;9.999015614292981;0.4168027161127786;-0.4352280049279032;-0.43522801510540304;0.4224878854646167;0.4079349522415371;0.587341589896246;1.0000045744812172
2.16185;0.9964976078241363;0.416659094920793;0.418136203684002;-0.41090985548540093;-0.4123513768435643;0.9866144302266534;1.0000496335956317;9.999022936944693;0.41680228616705706;-0.4352280052962024;-0.43522801494744406;0.42248569368158095;0.4078844749011274;0.5873057729434988;1.0000100477807077
2.17185;0.9965033898868408;0.416658269581391;0.41813418622679244;-0.41086270313829515;-0.4123015787680233;0.9866230001193206;1.0000475021026083;9.999029849332928;0.41680184539519854;-0.43522800567721526;-0.4352280147860741;0.4224834683693996;0.407834040986242;0.587269911535432;1.000015516522415
2.18185;0.9965090868914122;0.4166570194151809;0.4181317213422644;-0.4108159459536651;-0.4122521997029168;0.9866316372922023;1.0000453825598232;9.99903634858963;0.41680139573732644;-0.4352280060688548;-0.4352280146207796;0.42248021405281505;0.40778464956491445;0.5872339762674124;1.000020977390662
2.19185;0.9965147548848536;0.41665688541158624;0.4181303315981771;-0.4107691296282427;-0.41220276186793126;0.9866403388337063;1.0000432793973115;9.999042415323002;0.4168009403317738;-0.4352280064683257;-0.4352280144508164;0.422477935000226;0.40773429885433976;0.5871980126269654;1.0000264266022993
2.20185;0.996520450485766;0.41665615045764587;0.41812826921623514;-0.4107230812130172;-0.41215407332578075;0.9866491003094052;1.000041195886154;9.999048016156811;0.4168004835016304;-0.4352280068726763;-0.4352280142757173;0.4224756341786919;0.407685986527563;0.587163381238078;1.0000318604263425
2.21185;0.996526070518763;0.41665499735785283;0.41812575782489914;-0.41067742797713613;-0.41210580377912126;0.9866579141845481;1.000039133868316;9.999053106377712;0.41680002987904996;-0.4352280072795407;-0.4352280140953186;0.4224733130449184;0.4076367100485623;0.5871279958264953;1.0000372749503923
2.22185;0.996530724754997;0.4166539016824318;0.41812364402984575;-0.41063094481902557;-0.41205709304016774;0.986666770787141;1.0000370927884938;9.999057632061803;0.416799583627191;-0.4352280076875217;-0.43522801390931976;0.4224699722356696;0.40758846667217535;0.5870925245163952;1.0000426663405906
2.23185;0.9965363097514848;0.416653897948732;0.41812216736401414;-0.4105852319300675;-0.41200876472531145;0.9866756606839696;1.0000350700230543;9.99906154081339;0.41679914830936265;-0.435228008095965;-0.43522801371688313;0.4224676123983049;0.40754025329650573;0.5870577116319249;1.0000480315714066
2.24185;0.9965419410412517;0.4166533092625507;0.41812001607248556;-0.4105402869849181;-0.4119611857258368;0.9866845756395648;1.0000330624979727;9.999064792334154;0.4167987271131684;-0.4352280085045599;-0.4352280135166942;0.4224652345068158;0.4074920664168847;0.5870228374875426;1.0000533686789363
2.25185;0.9965475237337262;0.41665232021054055;0.41811741763263066;-0.41049573723068056;-0.4119140257082026;0.9866935076629595;1.0000310682302307;9.999067353131837;0.4167983229987198;-0.435228008913205;-0.4352280133073892;0.4224628395232621;0.40744390217391807;0.5869879020522167;1.0000586757639927
2.26185;0.9965531755143135;0.4166518017592887;0.418115200696077;-0.4104507911535064;-0.4118664467111868;0.986702447625106;1.0000290865121362;9.999069185090343;0.41679793869832943;-0.4352280093219072;-0.43522801308796;0.42245942799049413;0.40739675651208057;0.5869528805749906;1.00006394964898
2.27185;0.9965578034745215;0.4166504947360176;0.4181125647587911;-0.41040580691586076;-0.4118192645063535;0.9867113845868141;1.0000271167291994;9.99907024522239;0.41679757667466655;-0.4352280097306757;-0.43522801285802243;0.42245700028565025;0.407349625437909;0.5869185195575543;1.0000691860886624
2.28185;0.9965635205124185;0.4166512246358829;0.41811146254638265;-0.4103619069609128;-0.4117727363303975;0.9867203062491859;1.0000251574136783;9.999070492054132;0.41679723898192833;-0.43522801013952317;-0.435228012617866;0.42245455712194036;0.40730350521568703;0.5868847949468902;1.000074381216593
2.29185;0.9965692302913813;0.4166504029957363;0.4181087562940621;-0.41031735499092087;-0.411725576314254;0.9867281999042624;1.0000232063403645;9.999069894575804;0.4167969269174715;-0.43522801054821914;-0.43522801236833414;0.42245209937149725;0.40725639247675727;0.5868503194746648;1.0000795321925209
2.30185;0.9965739926884721;0.41664929222097224;0.4181061095437193;-0.4102734750108175;-0.4116795036754481;0.9867370528109342;1.0000212609212857;9.999068443256716;0.41679664075824013;-0.4352280109558661;-0.4352280121108678;0.42244962753662973;0.40721028430622414;0.5868164823526106;1.0000846363589235
2.31185;0.9965798608282753;0.41665022376520927;0.41810500270169376;-0.4102306792023082;-0.4116340850855506;0.9867458517084214;1.0000193181904764;9.999066149482964;0.4167963798330978;-0.43522801136087846;-0.4352280118474493;0.422447141748248;0.4071641782974747;0.5867825901917028;1.0000896904658274
2.32185;0.9965847324770435;0.4166492107497851;0.41810232008637477;-0.41018679825365945;-0.4115880124606272;0.9867535823217803;1.0000173749498333;9.999063035961472;0.41679614274645604;-0.43522801176145537;-0.43522801158000857;0.42244464190835407;0.40711907274198383;0.5867493380352143;1.000094691468778
2.33185;0.9965907092167007;0.4166491322231147;0.4181000724417058;-0.4101440599377557;-0.411542652636735;0.9867622299331525;1.000015428775553;9.999059134389269;0.41679592788074876;-0.435228012155935;-0.4352280113098009;0.4224421274827939;0.40707296688422917;0.5867153393932493;1.0000996375130453
2.34185;0.9965956858191138;0.41664826977683983;0.41809742284086143;-0.4101012838103276;-0.4114976895820199;0.9867697809092654;1.0000134785114412;9.999054485463038;0.4167957339542277;-0.43522801254271043;-0.4352280110372615;0.42243959760560246;0.4070278607877237;0.5866819845746667;1.0001045271207707
2.35185;0.9966017637430099;0.4166493846143888;0.4180962650185042;-0.41005848590988414;-0.4114522710386259;0.9867782235289755;1.0000115233880116;9.999049136043196;0.41679555995135814;-0.4352280129201806;-0.4352280107620846;0.42243705162181655;0.40698275496781317;0.5866485822319949;1.0001093575996964
2.36185;0.9966068396658224;0.416648663725877;0.4180936607126529;-0.4100168146372025;-0.4114084175517877;0.9867855472612546;1.0000095622206775;9.99904313885379;0.41679540479807636;-0.435228013286885;-0.43522801048324666;0.42243548938430775;0.4069386501588585;0.5866165491951544;1.000114124700194
2.37185;0.9966120176208004;0.41664951886561935;0.41809257592959953;-0.4099746886240302;-0.4113640864051142;0.9867937424237203;1.000007592750079;9.999036551214116;0.41679526735457445;-0.4352280136414567;-0.43522801019888563;0.4224329109685237;0.4068945469844539;0.5865837542132228;1.000118823236146
2.38185;0.9966181902720959;0.4166492650788329;0.4180899481644105;-0.40993344931877623;-0.41132025509846365;0.9868008013250418;1.000005610471264;9.999029432671842;0.4167951464785806;-0.4352280139824092;-0.43522800990625665;0.4224303159228501;0.4068504457016748;0.5865509198772417;1.0001234474004008
2.39185;0.9966234665646416;0.41664907942402435;0.4180877574351078;-0.40989138092205946;-0.4112759826975831;0.9868077189646173;1.0000036087024886;9.999021844436795;0.41679504101665465;-0.4352280143079126;-0.43522800960223085;0.4224277026510098;0.4068063464364462;0.5865180483987631;1.0001279909013483
2.40185;0.9966287927416304;0.41665002823449626;0.41808668136733607;-0.4098492535476388;-0.4112316515630775;0.9868154922638183;1.0000015802392637;9.99901384209315;0.4167949498890768;-0.43522801461557215;-0.43522800928414573;0.4224260684202714;0.4067622496075571;0.5864858621631559;1.00013244732786
2.41185;0.9966351144462432;0.41664991958474545;0.41808412759691144;-0.4098091185833937;-0.411188929803217;0.9868221192199197;0.9999995185169706;9.99900546368864;0.4167948722725824;-0.43522801490248286;-0.43522800895034863;0.42242340997726036;0.4067191562485658;0.5864536166005987;1.000136810292344
2.42185;0.9966405393742124;0.4166509790681175;0.41808312598042036;-0.40976809613359827;-0.4111457082243458;0.9868285988221197;0.9999974183067788;9.998996727987628;0.416794807621544;-0.43522801516566806;-0.4352280086001522;0.4224207244675343;0.4066760681992618;0.5864213400506163;1.0001410731377993
2.43185;0.9966459587036439;0.41665052409722875;0.4180806133753577;-0.40972752755689973;-0.41110296427473236;0.9868349306102261;0.9999952768480898;9.998987643045043;0.4167947552991741;-0.435228015402557;-0.43522800823343877;0.42241901001279186;0.4066329880682387;0.5863897542012236;1.0001452290150619
2.44185;0.9966514757916223;0.41665163026769825;0.4180796341852427;-0.40968650425194275;-0.41105974268963735;0.9868421136225284;0.9999930950947665;9.99897821497039;0.41679471397312223;-0.4352280156113347;-0.43522800785053045;0.4224162655172527;0.40659091900136507;0.5863581122412252;1.00014927178963
2.45185;0.9966569830262437;0.41665127756343556;0.4180772054113719;-0.4096470406759086;-0.4110181082805077;0.9868481466965964;0.9999908778734209;9.998968452770006;0.4167946811809687;-0.4352280157909451;-0.43522800745244045;0.42241449017073096;0.4065488644759699;0.5863271598321145;1.0001531968421842
2.46185;0.9966625857387357;0.416652482151938;0.4180763120887015;-0.40960712238085717;-0.41097599624576575;0.9868540297822861;0.9999886314409604;9.998958369407521;0.4167946535694889;-0.43522801594057836;-0.4352280070408821;0.4224116832679869;0.40650682813662103;0.5862954537139323;1.000157001280615
2.47185;0.9966681788036744;0.4166521644759406;0.4180739121104845;-0.4095676579663482;-0.4109343618199543;0.9868597640816168;0.9999863598794667;9.998947978145722;0.4167946278595538;-0.43522801605922123;-0.43522800661796746;0.4224098442718912;0.4064648132798641;0.5862644319968868;1.0001606838616521
2.48185;0.9966738683268255;0.4166534566192327;0.41807310665840447;-0.40952884470336365;-0.4108933593368807;0.9868653516959794;0.999984063796687;9.998937291327943;0.4167946016364249;-0.4352280161457997;-0.4352280061859144;0.4224069727713965;0.4064238223583714;0.5862333446840997;1.0001642443971839
2.49185;0.9966796013684469;0.4166535942761575;0.4180711464352599;-0.4094889836842754;-0.41085130602396375;0.9868707951222742;0.9999817416470578;9.99892632806698;0.4167945733987868;-0.43522801619963314;-0.4352280057466903;0.4224050682238186;0.4063828573862293;0.5862029371906975;1.0001676828628112
2.50185;0.9966853249320158;0.4166544713884602;0.41806995507370387;-0.4094505653592358;-0.4108107224064124;0.9868760960878844;0.9999793914018107;9.998915121938653;0.41679454231235297;-0.4352280162206304;-0.4352280053018219;0.42240312974835725;0.40634192061948915;0.5861724878516062;1.000170999177713
2.51185;0.9966911454971255;0.41665468050765136;0.41806807648383976;-0.4094118093872451;-0.41076977864349873;0.9868812556809949;0.9999770114644185;9.998903723505038;0.41679450802219925;-0.43522801620912965;-0.4352280048524874;0.42240015624094857;0.4063010144159455;0.5861412758188973;1.0001741937336417
2.52185;0.996696959801868;0.41665556764128564;0.4180669050561032;-0.4093733902361835;-0.4107291950112233;0.9868862759775004;0.9999746006667551;9.99889219576252;0.41679447053770746;-0.435228016165817;-0.4352280043995444;0.4223981466765605;0.4062611405496616;0.5861114363044;1.0001772677869134
2.53185;0.9967028769063546;0.41665584337639433;0.41806510202852265;-0.4093357393351979;-0.4106893607971424;0.9868901610265975;0.9999721577336467;9.998880600895227;0.4167944301081425;-0.43522801609181977;-0.4352280039436398;0.4223961004067591;0.406220299695169;0.5860808636567801;1.0001802235784933
2.54185;0.9967087941989405;0.4166567373476145;0.4180639449436564;-0.4092973193606107;-0.41064877714840586;0.9868949172579672;0.9999696819361371;9.998868986910635;0.41679438693547727;-0.43522801598860805;-0.4352280034855142;0.42239301726745093;0.40618049137342926;0.5860502260312571;1.0001830642664533
2.55185;0.996714820029977;0.4166570182805234;0.41806215393059765;-0.40925966764490934;-0.4106089429239527;0.9868995535784036;0.9999671749083013;9.998857381734428;0.41679434079799094;-0.4352280158577228;-0.4352280030261348;0.4223908974009779;0.40614171425009143;0.5860209673657136;1.0001857932840783
2.56185;0.9967209031668383;0.4166573585488924;0.41806042584589836;-0.4092231214431135;-0.4105702182552191;0.9869040800970746;0.9999646411272798;9.998845796761097;0.4167942910013688;-0.43522801570062614;-0.4352280025666436;0.422387740981064;0.4061019663515101;0.5859902624182338;1.0001884136350567
2.57185;0.996725991559148;0.416657917792229;0.41805936238443603;-0.40918537411482436;-0.410530721975979;0.9869075065080372;0.9999620860970052;9.998834232233738;0.4167942368228144;-0.4352280155187876;-0.4352280021084259;0.4223855478567902;0.4060632450895681;0.5859609412749017;1.0001909278913368
2.58185;0.996732185131366;0.4166582557036279;0.4180576407536214;-0.40914882716319007;-0.41049199729930175;0.9869118414524124;0.9999595140658291;9.998822679861158;0.4167941782053998;-0.43522801531386074;-0.43522800165316555;0.42238331719566724;0.406024547358195;0.58593159159796;1.0001933383640884
2.59185;0.9967383749445513;0.41665920598974626;0.4180565618348632;-0.40911151113029803;-0.41045252317271774;0.986916092099567;0.9999569281679073;9.998811131822421;0.41679411670761585;-0.43522801508769443;-0.43522800120277866;0.42238004762244485;0.40598686983915183;0.5859021870241149;1.000195646557921
2.60185;0.996743662689212;0.416659140839226;0.41805486785982215;-0.40907453146012357;-0.4104137763221164;0.9869192643788066;0.9999543332018576;9.998799589368822;0.4167940560187533;-0.4352280148422107;-0.43522800075949886;0.4223777378018921;0.40594820947872484;0.5858727850170137;1.0001978529435276
2.61185;0.9967499346736463;0.416659093263733;0.41805280160092145;-0.409039485088448;-0.41037658001825467;0.986923364167809;0.9999517377503341;9.998788055151856;0.41679400098851976;-0.4352280145793283;-0.43522800032601394;0.42237538678919523;0.4059105638071884;0.5858440538194458;1.000199958162525
2.62185;0.9967562939961351;0.41666052044807916;0.41805219835021046;-0.40900287808948693;-0.410337796607674;0.9869263978706536;0.9999491537629269;9.998776518159554;0.4167939561463392;-0.43522801430096175;-0.43522799990539496;0.42237199399280767;0.4058729308803534;0.5858145827502692;1.0002019639228192
2.63185;0.9967616871798028;0.4166605003123269;0.4180505665456014;-0.4089670033633631;-0.4103001593104179;0.9869303718809195;0.9999465946636452;9.99876495181902;0.4167939250878475;-0.4352280140090827;-0.43522799950072977;0.4223695588978843;0.40583530919849187;0.5857858170374475;1.000203872424835
2.64185;0.996768058210131;0.41666044050190654;0.41804850241993025;-0.4089319558860931;-0.41026296299132314;0.9869332915873947;0.999944073218566;9.998753327895564;0.4167939103899519;-0.435228013705725;-0.4352279991144403;0.42236708075633567;0.4057986978526622;0.5857577323311536;1.0002056855531014
2.65185;0.9967735159752514;0.41666151967308446;0.4180479809466152;-0.40889602198220315;-0.410225266977956;0.9869371609637253;0.9999416000055971;9.998741628514717;0.4167939135838125;-0.435228013392812;-0.435227998747878;0.42236355876023707;0.40576209661519624;0.5857289187422312;1.0002074047993526
2.66185;0.9967799527526918;0.41666145442220087;0.4180459171449905;-0.4088609737750351;-0.4101880706556097;0.9869399831569452;0.9999391831198612;9.998729843225645;0.4167939352630149;-0.4352280130720954;-0.43522799840161336;0.4223609925117509;0.4057255056937051;0.5857008226324553;1.0002090321984731
2.67185;0.9967854774556474;0.4166614808264129;0.4180443445782766;-0.4088262037113524;-0.4101515429281174;0.9869427613759462;0.9999368284650412;9.998717965151773;0.4167939752705821;-0.4352280127454062;-0.4352279980759467;0.42235838205399084;0.40568892524187594;0.5856727268261359;1.0002105715710357
2.68185;0.9967920336843776;0.41666300506413667;0.4180438598211197;-0.408791806449384;-0.41011497865930624;0.9869465000515475;0.9999345393731295;9.998706004391996;0.41679403286139594;-0.4352280124147631;-0.43522799777128;0.422354727574183;0.4056523550183538;0.585643913258167;1.0002120281694775
2.69185;0.9967975692252667;0.4166625906612547;0.4180418767352259;-0.40875743151354343;-0.41007886975374247;0.9869492055062319;0.9999323164275236;9.998694003225083;0.41679410690417246;-0.43522801208210643;-0.4352279974883821;0.422352029232259;0.4056167944445247;0.5856165197074795;1.000213406350747
2.70185;0.9968031847380598;0.41666260111568115;0.4180403051460094;-0.4087226604955185;-0.4100423420681739;0.9869518853256835;0.9999301589960438;9.998682028878825;0.41679419616043306;-0.435228011749073;-0.43522799722853267;0.4223492869662505;0.40558124290282643;0.5855891352746982;1.00021470777649
2.71185;0.9968097678773223;0.4166625677370301;0.4180383018024051;-0.4086887164684779;-0.4100062553511297;0.9869545480818659;0.9999280668771836;9.998670152118518;0.41679429959592335;-0.4352280114170746;-0.43522799699351666;0.4223455001865701;0.4055456999778428;0.5855610423215797;1.0002159322095276
2.72185;0.996815420097041;0.4166626199199967;0.4180367901047879;-0.4086550507979756;-0.4099708372663333;0.9869572036092121;0.9999260404050405;9.998658433895619;0.4167944166062276;-0.4352280110875349;-0.4352279967856833;0.4223426676860753;0.40551116540686766;0.5855343804708674;1.0002170794590952
2.73185;0.9968210790531831;0.41666376942684;0.4180363876338011;-0.408621326306224;-0.4099353604966908;0.9869598622144384;0.9999240797961177;9.998646923658733;0.4167945468946146;-0.4352280107619496;-0.43522799660819467;0.4223387879640503;0.40547563899693134;0.5855063274412796;1.000218149730417
2.74185;0.9968276833098366;0.41666376900163676;0.418034441713172;-0.408588487231909;-0.40990038340238927;0.9869635332176908;0.9999221843243391;9.99863565835321;0.41679469019146986;-0.4352280104417076;-0.4352279964649117;0.4223358598575906;0.4054411208798511;0.585479717307383;1.000219142454442
2.75185;0.9968333362393553;0.4166637963816946;0.41803292475632325;-0.4085548206311863;-0.409864965399129;0.9869662238637836;0.9999203520817002;9.9986246578669;0.41679484634770686;-0.435228010127989;-0.43522799635961235;0.4223328829966849;0.4054066115699118;0.58545314295296;1.0002200557826102
2.76185;0.9968389267440071;0.41666344370156105;0.41803104970521027;-0.4085226555243818;-0.4098310757548926;0.9869689390003844;0.9999185810095347;9.998613920222832;0.4167950156951419;-0.4352280098217982;-0.43522799629519243;0.42232885781327106;0.40537311155367967;0.5854265829086923;1.0002208871248157
2.77185;0.9968445558445317;0.41666351620677144;0.41802957566361104;-0.40849009434940076;-0.4097967673728711;0.9869716817399226;0.9999168696111651;9.998603420941405;0.41679519914178587;-0.43522800952400914;-0.43522799627344855;0.4223257855554018;0.4053386211231548;0.5854001019705288;1.0002216333126077
2.78185;0.9968501641818193;0.41666352524887823;0.41802802985749893;-0.40845642685624367;-0.4097613494690978;0.9869744538931825;0.9999152160460446;9.998593126911429;0.4167953977567947;-0.4352280092354705;-0.4352279962953313;0.4223226684032268;0.4053051407405073;0.5853743706200134;1.0002222901941222
2.79185;0.9968566892552945;0.41666361200779484;0.41802615316573516;-0.4084257981395129;-0.4097285916379998;0.9869772552678143;0.9999136175243886;9.998583024366152;0.4167956121452376;-0.43522800895706965;-0.43522799636126935;0.42231850924901315;0.40527167138817083;0.585347980454694;1.0002228524305334
2.80185;0.9968622318815384;0.4166647788213941;0.4180257410283644;-0.4083931775299416;-0.40969422466894667;0.9869790839311815;0.9999120717118559;9.998573135430616;0.4167958422592832;-0.43522800868976924;-0.4352279964713811;0.4223153113203145;0.40523821415230876;0.5853223782899617;1.0002233138222796
2.81185;0.9968676806622601;0.41666440644985686;0.4180237881705629;-0.40836101092459015;-0.409660335206073;0.9869819383151195;0.9999105783910676;9.998563504828386;0.41679608791439443;-0.4352280084347378;-0.4352279966255873;0.4223120779964766;0.40520576928674223;0.5852975375875282;1.00022366901496
2.82185;0.996873140451122;0.4166645227644278;0.41802228059399515;-0.40832955429364176;-0.40962713660168426;0.9869848184977051;0.9999091394238361;9.998554175342932;0.41679634955923556;-0.4352280081933179;-0.43522799682361235;0.42230781265704603;0.4051733358378961;0.5852720462218638;1.0002239164635576
2.83185;0.9968785594109829;0.4166646383548792;0.4180207450713957;-0.40829809738154477;-0.40959393805372507;0.9869877257362426;0.9999077577473103;9.99854517986817;0.416796628700802;-0.43522800796677735;-0.43522799706496756;0.4223045184599668;0.40514091189443424;0.585247349041206;1.0002240596495073
2.84185;0.9968838862386403;0.4166643214565826;0.4180187666930253;-0.40826703596866404;-0.4095611583036331;0.9869906618876775;0.9999064371383584;9.998536547053257;0.4167969280189287;-0.43522800775619824;-0.4352279973490972;0.42230119805879585;0.4051084949728344;0.585222725729426;1.00022410505715
2.85185;0.9968892282402618;0.41666449124709204;0.41801722017750176;-0.4082366845594957;-0.40952906942943174;0.9869926294178735;0.9999051826831638;9.99852830115026;0.41679725126384;-0.4352280075625978;-0.43522799767557574;0.4222978534816082;0.4050760825397306;0.585198176145666;1.0002240592797105
2.86185;0.996894481331756;0.41666416656206007;0.4180151636549524;-0.4082056226005278;-0.4094962897878234;0.9869956311109335;0.9999040004421638;9.998520450834734;0.41679760263131915;-0.435228007387091;-0.43522799804400436;0.42229448647014356;0.405044672473381;0.5851743913298648;1.0002239271044202
2.87185;0.9968987540237757;0.41666503438581287;0.418014663483685;-0.408174781166122;-0.4094641201752095;0.9869986684742635;0.9999028960408365;9.998512976714485;0.416797985955546;-0.43522800723089594;-0.43522799845353255;0.4222900987522132;0.40501326327211856;0.5851499555208216;1.0002237110354009
2.88185;0.9969039921392184;0.41666518190947055;0.41801298656102154;-0.4081444289950159;-0.40943203147648904;0.9870007401042096;0.9999018732493536;9.998505833934395;0.4167984042339162;-0.4352280070950527;-0.4352279989023949;0.4222866918457285;0.4049818540963371;0.5851263104115777;1.0002234124736473
2.89185;0.9969091459394829;0.41666488596446205;0.4180108533568774;-0.40811447234337306;-0.40940036155833176;0.9870038419800494;0.9999009342241901;9.99849897131688;0.4167988593092893;-0.4352280069799141;-0.43522799938794204;0.4222832670119996;0.40495044450695283;0.5851027335210646;1.0002230331188764
2.90185;0.9969143231294576;0.4166650066326852;0.4180090842953171;-0.40808411965481356;-0.4093682729698958;0.9870069693026103;0.9999000817479945;9.998492345499095;0.4167993515676873;-0.4352280068848933;-0.43522799990705197;0.4222798255499036;0.4049200341752137;0.5850799165280491;1.0002225748238003
2.91185;0.996919473216408;0.41666517058073654;0.4180073287333694;-0.4080548727927341;-0.4093372939950792;0.9870091183994729;0.9998993205495766;9.99848591790567;0.4167998796707892;-0.4352280068088533;-0.4352280004562857;0.42227636905093785;0.4048886230964356;0.5850564740523233;1.0002220383418292
2.92185;0.9969245460266153;0.41666599412568733;0.4180062286868777;-0.4080259629478991;-0.40930667508672175;0.9870122874952605;0.999898655956658;9.998479641473006;0.4168004404060476;-0.4352280067508054;-0.4352280010317723;0.4222728996490133;0.40485821189205934;0.5850337887038906;1.0002214228878965
2.93185;0.9969286516899301;0.4166657307495485;0.418004408179023;-0.40799628480594186;-0.4092756740613606;0.9870144762528379;0.999898092050453;9.998473452054247;0.4168010288588481;-0.43522800671023154;-0.4352280016293314;0.42226942012579766;0.40482780176560884;0.5850111659926673;1.0002207272685029
2.94185;0.9969337381196384;0.41666584719529864;0.41800252504950675;-0.40796703723306316;-0.40924469523617524;0.9870166850515517;0.99989763102393;9.998467277613994;0.41680163898162065;-0.43522800668666134;-0.4352280022448815;0.4222659335334815;0.4047983942916166;0.5849892950157087;1.0002199513518577
2.95185;0.9969387577645823;0.4166655170092345;0.4180001932576502;-0.40793818519206854;-0.4092141351616758;0.9870199143692551;0.9998972734001688;9.99846105412611;0.41680226437406775;-0.43522800667901035;-0.4352280028748753;0.4222624427632518;0.404767990877629;0.5849667880564368;1.0002190966412106
2.96185;0.9969428209518263;0.41666637031619075;0.41799942516705907;-0.4079095540205992;-0.409184185139979;0.9870221644432646;0.9998970191647025;9.998454732097235;0.41680289877480126;-0.43522800668551515;-0.4352280035165437;0.42225995067525707;0.4047385920859313;0.5849457477003542;1.0002181658904945
2.97185;0.996947872931376;0.416666496424787;0.4179974921790294;-0.4078814118469059;-0.40915431600685226;0.9870254354859953;0.9998968695477299;9.998448282007356;0.41680353612112486;-0.43522800670412437;-0.435228004167799;0.4222564605872533;0.40470919748495876;0.58492403500807;1.0002171620487057
2.98185;0.9969528601413499;0.41666617376974036;0.417995117993533;-0.4078536652164583;-0.40912486560744193;0.9870277281606967;0.9998968276147755;9.998441702554949;0.416804170664928;-0.4352280067326914;-0.43522800482695445;0.4222529764874204;0.40468080585447214;0.5849030608167456;1.0002160867038548
2.99185;0.9969568861308699;0.4166658666334062;0.4179931461190474;-0.4078250919653108;-0.4090949743984245;0.9870300440413984;0.9998968969534547;9.998435015866642;0.41680479717779495;-0.4352280067689786;-0.43522800549242113;0.4222495027274207;0.4046514151075467;0.584881438503849;1.0002149384355121
