time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.00185;0.9969618924948255;0.4166670411267297;0.41799223489178616;-0.40779689060140084;-0.4090650466771148;0.98703238569559;0.9998970798993075;9.998428249445357;0.41680541061414755;-0.4352280068108287;-0.4352280061623957;0.4222460435406766;0.40462302194802874;0.5848605495974909;1.0002137120350894
3.01185;0.9969658277154392;0.41666632066970244;0.41798985893992757;-0.40776981888108843;-0.40903668377885966;0.9870357561167477;0.9998973766425104;9.998421427155554;0.41680600541988844;-0.435228006856481;-0.43522800683483137;0.4222436027350151;0.4045946220664551;0.5848404213227205;1.000212399373915
3.02185;0.9969707934947352;0.4166663462281511;0.41798778727261704;-0.40774167560545144;-0.4090068148080743;0.9870381579618328;0.9998977858997306;9.998414578720308;0.4168065756084113;-0.43522800690467245;-0.4352280075076929;0.422240183713631;0.4045662111883664;0.5848196061903858;1.0002109909588888
3.03185;0.9969747380474893;0.41666711823030816;0.41798688051479865;-0.40771414924127714;-0.4089779745842575;0.9870405934079944;0.9998983065238861;9.998407753675963;0.4168071155703022;-0.43522800695431035;-0.4352280081789685;0.4222367898920583;0.40453778602105395;0.5847988220346717;1.0002094765613108
3.04185;0.9969796033935046;0.416666727155138;0.4179844076743513;-0.40768750747427707;-0.40894963390234745;0.9870430651808265;0.9998989381213476;9.998401019711455;0.41680762043631847;-0.43522800700407244;-0.4352280088464809;0.42223342503421823;0.404510344327819;0.5847787566450746;1.000207845245542
3.05185;0.9969834947509755;0.4166664079148855;0.41798239970031664;-0.4076611454264612;-0.40892196197703484;0.987045577616442;0.9998996801995407;9.998394444386209;0.4168080857057278;-0.4352280070524402;-0.43522800950807755;0.4222310931876876;0.4044818844251769;0.5847587451733929;1.0002060857069421
3.06185;0.9969883514878373;0.4166675118477863;0.41798139631969444;-0.4076340489847452;-0.40889314396868826;0.9870481358859733;0.9999005312625951;9.998388083528427;0.4168085069767909;-0.4352280070981333;-0.4352280101621302;0.4222277985677322;0.4044544047354383;0.584738724986001;1.0002041870479228
3.07185;0.9969921693294216;0.4166671531160634;0.41797933978700824;-0.40760768662436025;-0.4088654720845151;0.9870507439259121;0.9999014891720203;9.998381987069372;0.4168088802529663;-0.4352280071404605;-0.4352280108077599;0.42222554527793343;0.4044269036291817;0.5847194473418291;1.0002021403095034
3.08185;0.9969958859671607;0.4166663457636866;0.41797685019885367;-0.40758171991007885;-0.40883821888294997;0.9870534038278199;0.9999025527231548;9.99837620795182;0.41680920216648915;-0.4352280071790617;-0.43522801144456696;0.42222233670481296;0.4044003794453139;0.5847001594530871;1.0001999400308106
3.09185;0.9970005975612882;0.4166674537565099;0.4179758349715445;-0.40755572908163995;-0.40881051048077666;0.9870561179236337;0.9999037231498494;9.998370803320329;0.4168094697969071;-0.43522800721318283;-0.4352280120723031;0.42221917510206164;0.4043728306682336;0.5846801994335635;1.0001975841902289
3.10185;0.9970042459507167;0.4166670448933994;0.41797370944969253;-0.40752936628016256;-0.4087828386315894;0.9870588907375916;0.999905004409329;9.998365829690218;0.4168096808153997;-0.43522800724147465;-0.43522801269102984;0.4222170616619365;0.4043462564210438;0.5846616714133914;1.0001950721251194
3.11185;0.9970077681340718;0.4166662522523311;0.41797121158460376;-0.40750450528695753;-0.4087566950055283;0.9870617282440322;0.9999064019392598;9.998361336578707;0.4168098339344868;-0.4352280072625941;-0.4352280133014359;0.42221399687580974;0.4043196571651319;0.5846424372188133;1.0001924019148125
3.12185;0.9970112601326653;0.41666692881820055;0.4179701532514075;-0.4074780837027563;-0.4087289644724214;0.9870646364692328;0.999907920568501;9.99835735935958;0.4168099288463741;-0.4352280072756098;-0.4352280139047165;0.4222119808168901;0.4042930349041622;0.5846239397186905;1.0001895696528003
3.13185;0.9970156578066396;0.41666694776812707;0.417968002647131;-0.4074532568606328;-0.40870242432975484;0.9870676213836953;0.9999095631327963;9.998353914518535;0.41680996577688556;-0.43522800727986544;-0.43522801450216014;0.42220901311432596;0.40426739256159716;0.5846054254647902;1.0001865710064963
3.14185;0.9970189548941757;0.4166665675121281;0.41796585563748306;-0.407427999648793;-0.40867586204081563;0.9870706888530113;0.9999113306343203;9.998351004063933;0.41680994522486764;-0.43522800727500754;-0.4352280150948396;0.4222060927914558;0.40424073311804015;0.5845862331716023;1.0001834028708456
3.15185;0.9970220899267236;0.41666686156356847;0.41796439309261607;-0.4074030795815944;-0.4086496597095583;0.9870738443059788;0.9999132228844233;9.99834862245031;0.4168098677540014;-0.4352280072612214;-0.4352280156835846;0.4222042182646702;0.4042150591333537;0.5845684680527999;1.000180063928807
3.16185;0.9970251628061624;0.416666537689357;0.41796227615009013;-0.4073789282777217;-0.4086242069679263;0.9870760928509953;0.9999152381848744;9.998346758179416;0.41680973350823425;-0.4352280072390917;-0.4352280162692545;0.4222013876220351;0.4041893727596216;0.5845499936554454;1.0001765549369617
3.17185;0.9970281158698946;0.41666615605624097;0.41796009125680594;-0.40735367066184236;-0.4085976446579846;0.98707943905113;0.9999173724656899;9.998345395552072;0.4168095417144169;-0.4352280072091664;-0.4352280168528403;0.4221995990946734;0.40416367586856045;0.5845322547196373;1.0001728786000488
3.18185;0.9970309448256487;0.4166669412979147;0.4179590696961351;-0.407329460586919;-0.4085721332132048;0.9870828862769419;0.9999196196739389;9.998344513745435;0.4168092908943382;-0.43522800717166993;-0.43522801743498507;0.4221968513683585;0.4041379699505275;0.5845138068109372;1.0001690386474562
3.19185;0.9970345912752707;0.4166665899878342;0.4179565075685219;-0.4073061347257831;-0.40854712122247916;0.9870864368048268;0.9999219738143005;9.998344077847092;0.4168089798733772;-0.4352280071263322;-0.43522801801540023;0.4221951434188568;0.40411325600167164;0.5844967860346854;1.0001650395732373
3.20185;0.9970371596518419;0.41666627873183537;0.41795438076252217;-0.4072819828649343;-0.40852166843569077;0.9870890923014202;0.9999244309002989;9.99834403210384;0.4168086088217187;-0.43522800707237635;-0.43522801859277827;0.4221924740644647;0.4040885347507254;0.5844790558193066;1.0001608873101688
3.21185;0.997039592945647;0.4166659750553405;0.4179522625451785;-0.4072578308691153;-0.408496215634288;0.9870928537238823;0.9999269893104598;9.998344303474035;0.4168081796447147;-0.4352280070089744;-0.43522801916519344;0.42219084166299437;0.40406380695476135;0.5844620605054819;1.000156589535777
3.22185;0.997041837719798;0.41666525070587507;0.41794974780772687;-0.40723407452670224;-0.40847118144651706;0.9870957206529882;0.9999296485082294;9.998344814461097;0.4168076955062045;-0.43522800693578606;-0.4352280197306264;0.4221882441831136;0.404039073296099;0.5844443543436963;1.0001521557507969
3.23185;0.9970440019447054;0.41666613250827716;0.41794882709158077;-0.4072109699586811;-0.40844677948663094;0.9870996906068337;0.9999324074016004;9.998345495902933;0.4168071599401774;-0.43522800685289903;-0.4352280202871652;0.4221856794248992;0.4040143340239509;0.5844266582976538;1.0001475972512657
3.24185;0.9970460383605849;0.4166659221294174;0.4179468172320062;-0.40718792376672064;-0.4084224361891177;0.9871037588516995;0.999935263825053;9.998346285439053;0.416806576239737;-0.43522800676032153;-0.4352280208328789;0.42218414493730133;0.40399058872751564;0.5844103847141973;1.0001429261793449
3.25185;0.9970479543040843;0.4166657277625599;0.41794483140811006;-0.40716487744776464;-0.40839809287003914;0.9871069184110199;0.9999382149431908;9.998347115600609;0.4168059473002078;-0.43522800665771944;-0.43522802136569566;0.4221816379380397;0.4039668364649492;0.5843933958937788;1.0001381544411385
3.26185;0.9970497037772229;0.41666512034766956;0.41794246419655373;-0.4071422267938762;-0.4083741681485501;0.9871111598531636;0.9999412579384596;9.99834790287732;0.41680527586791316;-0.43522800654467114;-0.43522802188331355;0.4221801557418578;0.40394207623010026;0.5843764442587892;1.0001332933035543
3.27185;0.9970503988194446;0.41666456390082574;0.417940559153538;-0.4071187503749315;-0.40834980264250065;0.9871144712298919;0.999944390554026;9.998348545237498;0.4168045649219488;-0.4352280064210213;-0.4352280223832835;0.42217769629337837;0.4039193074216229;0.5843601576101829;1.000128353168797
3.28185;0.9970519870979021;0.4166644781964764;0.41793872666449994;-0.40709680993021446;-0.4083265688137756;0.9871178390905913;0.9999476106283173;9.9983489371758;0.4168038177593794;-0.4352280062869115;-0.43522802286335566;0.42217625837265305;0.4038955300910555;0.5843439058781817;1.0001233439486639
3.29185;0.9970534728042039;0.41666434964165333;0.4179368749458445;-0.40707376314954247;-0.40830222540239364;0.9871222510460056;0.999950914824939;9.998348990047207;0.4168030378374675;-0.43522800614253604;-0.43522802332174987;0.4221738415516083;0.40387174500522355;0.584326934582218;1.0001182755165305
3.30185;0.9970548074151072;0.41666497076722664;0.41793582582237393;-0.4070521597623673;-0.4082793514608912;0.9871256981741615;0.9999542975806066;9.99834863713389;0.4168022286424745;-0.4352280059879741;-0.43522802375732506;0.42217144589726796;0.40384895353125666;0.5843106565903105;1.0001131570941983
3.31185;0.9970561028792727;0.4166649294484185;0.4179341237140739;-0.40703021897434866;-0.4082561175638099;0.9871301752579822;0.9999577512245066;9.998347827581862;0.4168013938314835;-0.4352280058233514;-0.4352280241696554;0.42217007133454854;0.40382615736414346;0.5842951013029458;1.0001079966263942
3.32185;0.9970573130084311;0.416664901332656;0.417932474224028;-0.40700827807281625;-0.4082328836451533;0.9871336793034726;0.9999612674679057;9.99834651882288;0.4168005377384708;-0.4352280056488444;-0.43522802455876725;0.4221677170455496;0.4038033583364641;0.5842788206861187;1.0001028011476765
3.33185;0.9970573915360744;0.4166640599286164;0.4179304949535282;-0.40698630313693196;-0.4082100461711257;0.9871372078816268;0.9999648388409976;9.998344667331223;0.41679966561742854;-0.4352280054643639;-0.4352280249249581;0.42216638157575254;0.40378055841967203;0.5842632569267139;1.0000975774366927
3.34185;0.9970584453298659;0.4166641136358562;0.4179290226946156;-0.4069654682667161;-0.4081879217677624;0.9871407583723111;0.9999684586680658;9.99834222491834;0.41679878314081875;-0.43522800526954686;-0.4352280252690833;0.42216406347011476;0.4037587594888894;0.5842476534890273;1.0000923320018482
3.35185;0.9970594275413033;0.41666411876666565;0.41792755500433965;-0.4069435270451857;-0.4081646877813086;0.9871453275811977;0.9999721195755065;9.998339145408139;0.4167978957080596;-0.43522800506396425;-0.4352280255925747;0.4221627616118028;0.4037359628570981;0.584232072136529;1.000087071171493
3.36185;0.9970593451717249;0.416663795471926;0.41792623202767076;-0.4069222623061258;-0.40814254119588683;0.9871489109345795;0.9999758119571494;9.998335388422774;0.4167970082101036;-0.435228004847146;-0.43522802589677384;0.4221604751127105;0.4037141693700036;0.5842164500031748;1.0000818021427669
3.37185;0.997060148125142;0.41666344616121187;0.4179245431413329;-0.4069018229098911;-0.40812083531683907;0.9871525028105282;0.9999795242845202;9.99833091617281;0.41679612510944136;-0.43522800461873046;-0.43522802618247425;0.42215820314645985;0.4036923799862549;0.5842008189007003;1.0000765332638366
3.38185;0.9970609477695839;0.4166635329333748;0.41792332600801574;-0.40688098760689395;-0.4080987108175877;0.98715609812699;0.9999832449096483;9.99832569377676;0.41679525052993555;-0.4352280043786489;-0.4352280264502709;0.4221569447905373;0.40367059596156285;0.5841859012647019;1.0000712723432008
3.39185;0.9970606957371094;0.4166632871094401;0.4179222491190887;-0.40686082886207864;-0.4080776737193654;0.9871596928173738;0.999986963085279;9.99831968877749;0.41679438869512936;-0.43522800412680374;-0.4352280267011277;0.4221546987437849;0.4036498186095862;0.5841709421933194;1.0000660250779843
3.40185;0.9970613904351915;0.4166633813308041;0.4179211480701092;-0.4068399933482138;-0.40805554917202297;0.987164283266609;0.9999906686592703;9.998312863076862;0.41679354462115353;-0.4352280038625051;-0.43522802693663926;0.4221534630547805;0.4036280492054087;0.5841560047154429;1.000060795757987
3.41185;0.9970619791004469;0.41666310518467636;0.4179197491727185;-0.4068206597634587;-0.408034952745585;0.9871678663250998;0.9999943512382107;9.998305170869612;0.41679272412376894;-0.4352280035843809;-0.4352280271589978;0.42215123507793295;0.4036072891252211;0.5841410248445231;1.0000555889219307
3.42185;0.9970615662398308;0.416662861237985;0.41791882914231915;-0.4068005007579935;-0.40801391557508776;0.9871714400153365;0.9999979989399195;9.998296568064834;0.41679193303638185;-0.4352280032908175;-0.43522802737074895;0.4221500116939975;0.4035865399229187;0.584126755187056;1.000050409683506
3.43185;0.9970620960048965;0.4166630092827631;0.4179179330460059;-0.4067807711686499;-0.4079929005158013;0.9871750037675764;1.0000015978481365;9.99828701908904;0.41679117651335396;-0.43522800298039066;-0.4352280275744432;0.4221487896064733;0.40356580333006487;0.5841124705384859;1.0000452628826397
3.44185;0.997061575517086;0.41666386201970984;0.4179182109654369;-0.40676055348887435;-0.40797180462541366;0.9871785574619377;1.0000051338554712;9.998276501145597;0.4167904589594825;-0.4352280026520146;-0.4352280277722213;0.42214656539335793;0.4035450813823235;0.5840974461118814;1.000040152231418
3.45185;0.9970619575725004;0.4166635675245463;0.41791698885178746;-0.40674121946956726;-0.40795120809365426;0.9871821003235588;1.0000085952988598;9.99826501602996;0.41678978402565625;-0.435228002305056;-0.4352280279654468;0.4221453352929032;0.403525376329981;0.5840838174233784;1.0000350803920621
3.46185;0.9970613606069838;0.41666329850498746;0.4179162326501448;-0.40672106010342024;-0.40793017082489236;0.9871856305047806;1.0000119729943657;9.998252599757945;0.41678915393036675;-0.4352280019394261;-0.4352280281546083;0.4221430951004575;0.40350469002712613;0.5840687559588257;1.0000300498376988
3.47185;0.9970617384578148;0.4166634753456341;0.4179155442915955;-0.4067024363341674;-0.4079102652242949;0.9871891455958368;1.0000152585037485;9.998239314071169;0.41678856882069243;-0.4352280015552569;-0.43522802833941754;0.42214184048873055;0.40348502346396514;0.58405508819365;1.0000250630489096
3.48185;0.997061101954045;0.4166632479461702;0.4179149027893193;-0.4066833830513785;-0.40789033746369746;0.9871926444609822;1.0000184440378255;9.998225229403012;0.41678802718337715;-0.4352280011523533;-0.4352280285188868;0.4221405676504939;0.4034653768961556;0.5840413984754409;1.0000201222449276
3.49185;0.9970604568008933;0.4166630116188253;0.417914280939248;-0.4066643296813164;-0.4078704096765031;0.9871951283785856;1.0000215237321386;9.998210421644421;0.4167875268251743;-0.4352280007300589;-0.43522802869144506;0.42213827385302766;0.4034457501115847;0.5840269621741295;1.0000152296766103
3.50185;0.9970607558094586;0.4166627317618286;0.4179132437537016;-0.40664610136215434;-0.4078509225603422;0.9871985997942783;1.0000244939407252;9.998194981414077;0.41678706540709226;-0.43522800028758407;-0.4352280288552583;0.42213695752607716;0.4034261425383226;0.5840132238606478;1.0000103879155682
3.51185;0.9970601148981696;0.41666247437693366;0.41791264760449315;-0.40662704778876213;-0.40783099471842443;0.9872020610572406;1.0000273523352265;9.998179014461712;0.41678664051940234;-0.4352279998243318;-0.4352280290087894;0.4221356180658875;0.403407553196092;0.5840001505274084;1.0000055996645731
3.52185;0.9970604871291789;0.4166637657095861;0.41791320606371707;-0.40660947122113017;-0.40781213987362364;0.9872055146163213;1.0000300967236564;9.998162630176283;0.4167862497737777;-0.4352279993400385;-0.43522802915138664;0.4221342558014738;0.4033889807310609;0.5839870503225609;1.0000008673557579
3.53185;0.9970598858679278;0.41666348428437056;0.4179126234218142;-0.40659041743796387;-0.4077922119793739;0.9872089632210661;1.000032724141208;9.99814593627389;0.4167858907381226;-0.4352279988349379;-0.43522802928348425;0.4221328718622016;0.4033694238270836;0.5839732316048284;0.9999961927833542
3.54185;0.9970592692152479;0.4166628197060963;0.4179116941990152;-0.40657286564428946;-0.40777381217826614;0.9872114095645869;1.0000352311948537;9.998129040219737;0.4167855607439778;-0.435227998309685;-0.4352280294061968;0.4221304677957027;0.403350881331912;0.5839593526171571;0.9999915768532985
3.55185;0.9970587552841818;0.4166625718163277;0.4179111739563451;-0.4065549179643533;-0.4077549937940343;0.9872148564857818;1.0000376159098596;9.998112046385625;0.41678525723451226;-0.4352279977648025;-0.4352280295207111;0.42212904546810376;0.40333335175956936;0.583946859163074;0.9999870198561389
3.56185;0.9970593009757094;0.4166627070740838;0.41791062996189904;-0.40653739942459266;-0.4077361975183274;0.9872183080403374;1.000039878954282;9.998095055665129;0.4167849783647508;-0.4352279972003129;-0.43522802962806484;0.4221276070512014;0.40331483308479066;0.5839336468043419;0.9999825220784563
3.57185;0.9970589176676867;0.4166624339968041;0.4179101028624187;-0.40651945153922764;-0.40771737909052735;0.9872217698278741;1.0000420227648843;9.99807817592843;0.4167847228306865;-0.4352279966159521;-0.4352280297291673;0.42212615441579304;0.40329632314633396;0.5839204067309269;0.9999780835056098
3.58185;0.9970586094002031;0.416663254665029;0.4179106784801648;-0.4065014450648458;-0.4076985019755972;0.9872242477187431;1.0000440502672197;9.99806153011246;0.4167844892675828;-0.4352279960115736;-0.43522802982464187;0.422124688454163;0.4032788201649456;0.5839078300072921;0.9999737035148666
3.59185;0.9970583261855371;0.41666258587193133;0.4179097864984939;-0.40648499909261765;-0.40768121162038745;0.9872277460635375;1.0000459645782664;9.998045243375948;0.41678427615913977;-0.4352279953873633;-0.43522802991471127;0.42212320933969566;0.4032613228735374;0.5838952258310965;0.9999693819236309
3.60185;0.9970591744503392;0.4166627300449259;0.41790927185614885;-0.40646858639719385;-0.40766352482919727;0.9872302670883545;1.00004776871042;9.998029417984732;0.41678408170359427;-0.43522799474368945;-0.4352280299993009;0.4221217173898883;0.4032438302848698;0.5838825932896382;0.9999651197683227
3.61185;0.9970591071595163;0.4166624082241787;0.4179087098834312;-0.40645063812445936;-0.40764470633268735;0.987233812474303;1.0000494653282679;9.99801412169956;0.41678390318864184;-0.4352279940809326;-0.4352280300781496;0.42212021346623396;0.4032263416984608;0.58386993006681;0.9999609187631262
3.62185;0.9970591259996443;0.4166632391250928;0.41790930488083095;-0.40643373757819146;-0.40762693871965494;0.9872373854462958;1.0000510577780224;9.997999395436791;0.4167837369876024;-0.4352279933996674;-0.43522803015076583;0.42211869867690366;0.40320885684163515;0.5838572327544556;0.999956780679012
3.63185;0.9970592334344957;0.4166629508751089;0.41790877787656705;-0.4064168954391617;-0.4076092297637809;0.9872399906827756;1.0000525512308234;9.99798526549506;0.4167835795017421;-0.4352279927009008;-0.43522803021624334;0.42211717410166927;0.40319237583540707;0.5838451880556392;0.9999527074987286
3.64185;0.9970594308898576;0.41666270779458797;0.417908295828802;-0.4064011595320329;-0.407592630362362;0.9872436327419394;1.000053952417216;9.997971750156898;0.41678342780267047;-0.43522799198599804;-0.43522803027337126;0.42211564102413013;0.4031758992761586;0.5838331008627224;0.999948701722697
3.65185;0.9970596644539702;0.41666196389595234;0.4179073320943584;-0.4063847130207816;-0.4075753399325656;0.9872463161028127;1.0000552688958142;9.997958861391075;0.41678327949829463;-0.4352279912564056;-0.43522803032121093;0.42211410120235754;0.403158428240957;0.5838202759835278;0.9999447659804249
3.66185;0.997060034604912;0.4166616950810828;0.4179068197179258;-0.40636897695364893;-0.40755874052150803;0.9872500466859216;1.0000565087131812;9.997946599964207;0.4167831325864868;-0.4352279905136978;-0.4352280303594664;0.4221125568172851;0.4031419637680417;0.5838080903072445;0.9999409024491168
3.67185;0.9970604801216423;0.41666246286356606;0.41790734237817634;-0.40635207599134926;-0.40754097288259394;0.987252831832822;1.000057680020994;9.997934943402713;0.41678298562802657;-0.4352279897600638;-0.43522803038832775;0.4221110103589022;0.4031265063006437;0.5837965393316658;0.9999371127926518
3.68185;0.9970609915524712;0.41666217281277007;0.41790679804501457;-0.40633633976699235;-0.40752437346792453;0.9872556786643278;1.0000587902439066;9.997923840603987;0.416782837958943;-0.4352279889984511;-0.4352280304082028;0.4221094644453143;0.4031100557781869;0.5837842372025194;0.9999333985040051
3.69185;0.9970615596557395;0.41666187378953556;0.41790623702664353;-0.4063206034644026;-0.4075077740513421;0.9872595928276233;1.0000598450155243;9.997913220981879;0.4167826897699048;-0.43522798823186987;-0.43522803041962005;0.4221079214317233;0.4030936120136471;0.5837718697611981;0.9999297615089077
3.70185;0.9970621224223789;0.4166611380516304;0.4179052497479045;-0.40630526287970636;-0.4074915931619227;0.9872625778576697;1.0000608479048836;9.99790300714667;0.4167825419046622;-0.4352279874625391;-0.43522803042327257;0.4221063831177816;0.4030781747345464;0.5837601226943737;0.9999262044226092
3.71185;0.9970627759947257;0.4166608836205162;0.41790470868511675;-0.40629063275239147;-0.4074761032996989;0.9872666350818878;1.0000618010612983;9.99789312065877;0.41678239537698386;-0.4352279866918649;-0.4352280304201969;0.42210485082471616;0.4030627433576081;0.5837483012225531;0.9999227300500168
3.72185;0.9970634577330844;0.4166616719993707;0.41790519489210676;-0.40627483772166145;-0.4074594452097078;0.9872697644723776;1.0000627054095208;9.997883480528733;0.4167822509006137;-0.43522798592093676;-0.43522803041194963;0.42210332580321386;0.4030473169455599;0.5837364027930093;0.9999193411571586
3.73185;0.9970641575097843;0.41666140750506536;0.4179046031525166;-0.4062602074397837;-0.40744395533957856;0.9872729657625972;1.0000635604616286;9.99787400396462;0.4167821086304596;-0.4352279851504663;-0.43522803040050595;0.4221018097093891;0.4030318945722991;0.5837244267101096;0.999916040914149
3.74185;0.9970648656037496;0.41666107851490986;0.417903922272015;-0.40624447074023673;-0.4074273559021785;0.9872762384831554;1.000064364828324;9.99786461691943;0.4167819682384391;-0.4352279843803856;-0.4352280303880369;0.42210030474400434;0.403016475649395;0.5837123739639849;0.999912832920469
3.75185;0.9970655734370188;0.4166608011070951;0.4179032668382112;-0.4062298402999979;-0.4074118660186783;0.9872805804600402;1.000065116970745;9.99785526623425;0.4167818293527458;-0.4352279836099594;-0.43522803037689156;0.42209881344926625;0.4030020596505625;0.5837009370952634;0.999909720723643
3.76185;0.9970662201358439;0.4166600874442331;0.4179021685953293;-0.40621560557800873;-0.4073967946457306;0.987283986297123;1.0000658152392212;9.997845922478541;0.4167816919588622;-0.4352279828382538;-0.4352280303696652;0.42209733829813445;0.4029866455069218;0.583688736998654;0.9999067075708372
3.77185;0.9970669020434237;0.41666090103578635;0.4179025524694364;-0.4062009164861005;-0.40738124607873094;0.9872874481618598;1.0000664571613869;9.997836570486548;0.416781556469471;-0.43522798206443797;-0.4352280303691227;0.42209588099340206;0.40297223146344774;0.5836771561467173;0.9999037962509454
3.78185;0.9970675559582508;0.4166605990577931;0.4179017910001397;-0.4061862858025996;-0.40736575615995496;0.9872909585175828;1.000067038772998;9.997827189847657;0.416781423444151;-0.4352279812878144;-0.435228030377959;0.42209444201120355;0.4029578155077293;0.5836655051606406;0.9999009889205995
3.79185;0.9970671735471374;0.4166599489165883;0.4179010738495222;-0.40617233254030444;-0.40735135366219394;0.9872955119236022;1.0000675547017022;9.997817740497139;0.4167812930809926;-0.4352279805076843;-0.4352280303984465;0.42209302101814705;0.4029433956829124;0.5836537856423156;0.9998982871382984
3.80185;0.997067743938812;0.416659623584379;0.4179002408403559;-0.40615770170434634;-0.4073358637141241;0.9872991051864176;1.0000679987346877;9.997808164787347;0.4167811650761088;-0.4352279797233388;-0.43522803043220265;0.42209261762060785;0.40292897005222106;0.5836427229255355;0.9998956920489567
3.81185;0.9970682614808732;0.4166593431967365;0.41789943178338246;-0.4061441771358077;-0.40732148331099344;0.9873027372844712;1.0000683646589466;9.997798397569827;0.41678103892124735;-0.4352279789342645;-0.4352280304803946;0.42209123172747387;0.4029145366627402;0.5836308722801558;0.9998932047429293
3.82185;0.9970686667428443;0.4166586204250412;0.41789818167887266;-0.40613104828308794;-0.4073075214002763;0.9873064091531497;1.000068647730442;9.997788380261179;0.4167809140950676;-0.43522797814027997;-0.4352280305440732;0.42208986354516603;0.4029010935445843;0.5836196491570214;0.9998908263080949
3.83185;0.9970680606456978;0.4166579177291786;0.4178973300167633;-0.40611709476169305;-0.40729311882988445;0.9873101227433535;1.000068845446495;9.997778074667682;0.41678079013715746;-0.43522797734140545;-0.43522803062418536;0.4220885134039971;0.4028876385694018;0.5836083642352271;0.9998885567165201
3.84185;0.9970683830390584;0.4166575987674471;0.4178964279722268;-0.406103569958162;-0.40727873836043926;0.9873138796331348;1.0000689559815024;9.997767466784996;0.41678066664051616;-0.4352279765375801;-0.43522803072149624;0.4220871814857569;0.4028731692113373;0.5835963278539276;0.999886393679414
3.85185;0.9970686335578924;0.4166572689351391;0.41789549897532646;-0.40609004507091656;-0.40726435786362253;0.9873176798973791;1.000068976180028;9.997756567384986;0.41678054302663786;-0.43522797572858457;-0.43522803083668277;0.4220858674963726;0.40285968247660675;0.5835849217831892;0.9998843332802654
3.86185;0.9970688134617159;0.416656929775933;0.41789454396058284;-0.4060765200993169;-0.4072499773373223;0.9873215217062492;1.0000689018842017;9.997745413961528;0.41678041824097295;-0.43522797491410586;-0.4352280309703847;0.4220845706084099;0.40284617509980636;0.5835734575187922;0.9998823710007064
3.87185;0.9970679267543368;0.41665624562216513;0.4178936431905982;-0.40606367267948634;-0.4072366842169813;0.9873254016411769;1.000068730252742;9.997734067842922;0.4167802906405096;-0.43522797409357183;-0.4352280311230574;0.42208328973864584;0.40283364373847047;0.583562629291926;0.9998805013158893
3.88185;0.9970679719460687;0.4166559512872161;0.41789269476990376;-0.4060512539222491;-0.4072234131903497;0.9873293148858776;1.0000684613399418;9.997722609461482;0.4167801581881792;-0.43522797326610446;-0.43522803129487825;0.4220820235128156;0.4028200849212675;0.5835510618116284;0.999878717169798
3.89185;0.9970668968839839;0.4166547697274654;0.41789127564833595;-0.40603769581085486;-0.40720942894637074;0.9873332548313274;1.0000680971914842;9.99771113155086;0.4167800186919253;-0.43522797243092337;-0.4352280314859584;0.4220807700979674;0.4028074947843137;0.583540142307004;0.999877010130578
3.90185;0.997066799198545;0.41665446831148834;0.41789027621180075;-0.406025276903078;-0.4071961578545196;0.987337213023753;1.000067640398732;9.997699725542471;0.41677986993793426;-0.43522797158764337;-0.43522803169668484;0.42207952767937296;0.40279386896106917;0.583528497239009;0.9998753704008707
3.91185;0.9970666223871694;0.41665416469820826;0.41788925187651726;-0.4060128579146831;-0.40718288673000164;0.9873411796948736;1.0000670946045433;9.99768846747645;0.4167797099554737;-0.4352279707360115;-0.43522803192786297;0.4220782949382385;0.4027812029472473;0.5835175151871669;0.9998737871540767
3.92185;0.997065365659732;0.41665456946779217;0.41788933381916615;-0.40599995169503167;-0.4071695347908526;0.9873451442072935;1.000066465618022;9.997677407208126;0.41677953742299734;-0.4352279698755106;-0.43522803218057254;0.4220770708646959;0.4027684926156697;0.5835065132350618;0.9998722496719195
3.93185;0.997065027845065;0.41665431929415214;0.41788831848529223;-0.4059886389367642;-0.40715737316124895;0.9873490958328885;1.0000657606263017;9.997666560526676;0.4167793518295295;-0.43522796900551736;-0.4352280324558153;0.42207585471645737;0.402755734380093;0.5834954973752605;0.9998707486035954
3.94185;0.9970636164390385;0.4166536104806351;0.417887241575804;-0.4059757910879552;-0.40714407981245593;0.9873530253197543;1.0000649863584654;9.997655913520164;0.4167791532781345;-0.43522796812591263;-0.4352280327541079;0.42207464641553866;0.4027429250546421;0.5834844719319996;0.9998692772110469
3.95185;0.997063082079509;0.41665292074910154;0.4178857705175642;-0.4059648739902309;-0.4071323366092777;0.9873559256454226;1.0000641490101443;9.997645441055132;0.416778942376817;-0.4352279672374134;-0.4352280330754291;0.4220734465834969;0.40273106160667166;0.5834741303758139;0.9998678325103542
3.96185;0.9970615396016514;0.4166521962332154;0.417884648123302;-0.405952026025469;-0.4071190431952025;0.9873597910337157;1.000063255979969;9.99763512623593;0.4167787202862407;-0.4352279663412095;-0.4352280334194885;0.42207325612256175;0.4027181410253795;0.5834638180178243;0.9998664146523114
3.97185;0.9970609401605508;0.41665191454217093;0.41788354259194677;-0.4059407129909173;-0.4071068814369429;0.9873636160354534;1.000062316487317;9.99762497364719;0.4167784886764033;-0.43522796543832803;-0.43522803378573444;0.42207207592610774;0.4027061605898488;0.5834534699928996;0.9998650242789091
3.98185;0.9970592940595708;0.41665122394333026;0.41788244014944237;-0.40592897129663885;-0.4070946975296287;0.987367395442325;1.000061339916308;9.997615018455416;0.41677824985786854;-0.4352279645294784;-0.4352280341732561;0.42207090695884764;0.40269411816668665;0.5834431198066283;0.9998636608834028
3.99185;0.9970586063745636;0.4166509153103392;0.41788129966246157;-0.405917658127895;-0.40708253572285896;0.9873701243779435;1.0000603339701948;9.997605331422418;0.41677800689518035;-0.4352279636154997;-0.435228034581021;0.4220697504563628;0.4026820122347816;0.5834327664782735;0.9998623234430236
4.00185;0.9970568874570445;0.41665019690020216;0.4178801665270072;-0.4059059163233414;-0.4070703517746532;0.9873737983109288;1.000059304714532;9.997596011829339;0.4167777632234092;-0.4352279626979561;-0.43522803500821056;0.42206860782959127;0.40266984208220935;0.5834224085774584;0.9998610115652636
4.01185;0.9970561424734908;0.41664986009025257;0.4178790002494979;-0.40589460301970837;-0.4070581899346274;0.9873774129321826;1.0000582584436224;9.9975871660784;0.4167775223030856;-0.43522796177933953;-0.4352280354543872;0.42206748025144325;0.4026576080830934;0.5834120456083212;0.9998597260073374
4.02185;0.9970543309148757;0.4166487429262175;0.41787749787621364;-0.40588436329623284;-0.40704753400719024;0.9873809648318935;1.0000572030953137;9.997578888460675;0.41677728760618116;-0.43522796086263615;-0.43522803591939313;0.4220663681943271;0.4026453115958885;0.5834016790419443;0.9998584682247946
4.03185;0.9970535666664883;0.41664837721999654;0.41787631743313935;-0.40587304986121564;-0.40703537214944757;0.9873834530322133;1.0000561475445864;9.997571259566325;0.4167770623049736;-0.43522795995063634;-0.4352280364029856;0.4220662713620242;0.4026339546337739;0.5833927261843578;0.9998572393014213
4.04185;0.997051812001656;0.41664766026849576;0.4178752147296786;-0.4058624142341355;-0.40702429773005866;0.987386879685181;1.0000551007217964;9.997564355475076;0.4167768485733326;-0.4352279590454427;-0.43522803690467177;0.42206518910526547;0.4026225394657145;0.5833830543712211;0.9998560398743218
4.05185;0.9970500789854176;0.4166469299977414;0.41787411253112067;-0.4058517785622285;-0.40701322331322054;0.9873902496088083;1.0000540719593978;9.997558247523644;0.4167766471343695;-0.4352279581483504;-0.4352280374239885;0.4220641205413464;0.40261006824084083;0.5833727020696674;0.9998548710721203
4.06185;0.9970493810439892;0.41664658296480456;0.4178729925068037;-0.40584157133934257;-0.4070021710244715;0.98739256968123;1.0000530707252595;9.997552990245829;0.4167764574673604;-0.4352279572602798;-0.4352280379607437;0.42206306419737655;0.40259854302443543;0.583363054494163;0.9998537340671673
4.07185;0.9970477370248509;0.41664582836295844;0.41787190143017805;-0.405830935568214;-0.40699109662430843;0.9873958484902486;1.000052105762306;9.997548613002577;0.4167762785270795;-0.43522795638243866;-0.43522803851485253;0.42206301802925666;0.4025869661739726;0.5833541493087405;0.9998526285617284
4.08185;0.997046162337528;0.41664506268769974;0.41787082182236657;-0.40582029975367495;-0.4069800222388664;0.9873980959214133;1.0000511851516571;9.997545119872939;0.4167761095050782;-0.4352279555165479;-0.43522803908608415;0.42206198012551027;0.40257534029445713;0.5833445432535886;0.9998515528439337
4.09185;0.9970456721803331;0.4166446825383494;0.4178697365326947;-0.4058100923557685;-0.40696896999389;0.9874013221675491;1.0000503167515074;9.9975424982804;0.4167759500728715;-0.43522795466464;-0.4352280396741883;0.4220609494403469;0.4025646676218669;0.5833356543071255;0.9998505045840166
4.10185;0.9970442311955576;0.4166435276868242;0.4178683445863907;-0.40580095864665605;-0.4069594236860287;0.9874035363602066;1.0000495081539749;9.997540737684972;0.41677579999040787;-0.4352279538289094;-0.43522804027941636;0.4220609258483417;0.40255294976914824;0.5833268301943891;0.9998494808368241
4.11185;0.9970429546929824;0.41664273606249413;0.41786732761912737;-0.4057903226922825;-0.4069483493677066;0.9874067460017275;1.0000487661054474;9.99753984329916;0.4167756587664185;-0.43522795301161293;-0.4352280409028595;0.4220599096430837;0.40254218830366334;0.5833180080942562;0.9998484786481233
4.12185;0.9970417981820147;0.4166419992327286;0.41786640099582567;-0.40578079310153004;-0.4069383846397961;0.98740895732141;1.000048095893336;9.997539835412276;0.41677552571934295;-0.43522795221470256;-0.43522804154610695;0.42205890116501815;0.40253038526205914;0.5833085347873862;0.9998474963526122
4.13185;0.9970417678056994;0.41664159961778047;0.4178654311001529;-0.4057705854840428;-0.4069273325004379;0.987412175255341;1.0000475012956445;9.997540742920874;0.4167754000310489;-0.4352279514393183;-0.43522804221057154;0.42205890076409663;0.4025195428019938;0.5833005168667241;0.9998465341062382
4.14185;0.9970408737021144;0.41664197258524316;0.41786569215555064;-0.40576099732367255;-0.40691730918132196;0.9874144023840311;1.000046985094979;9.997542591188576;0.41677528085926174;-0.43522795068558195;-0.435228042897145;0.42205790880561367;0.4025086626004432;0.5832918182062866;0.9998455937554301
4.15185;0.9970401212096727;0.4166412460226197;0.41786488804694655;-0.40575146761727776;-0.40690734454740385;0.987417637641446;1.000046549611493;9.997545389683918;0.4167751676816129;-0.43522794995290615;-0.4352280436062261;0.42205692558728913;0.4024977457793269;0.5832831627193122;0.9998446776813997
4.16185;0.9970395171775596;0.4166405297869385;0.41786413084159657;-0.40574193788313995;-0.4068973799481849;0.9874198765567593;1.0000461963967153;9.997549134870935;0.4167750604732363;-0.4352279492405079;-0.4352280443378082;0.4220569512156511;0.4024877930569084;0.5832759643213724;0.9998437867144458
4.17185;0.9970390697304825;0.4166398858691396;0.4178634811396904;-0.4057335145372611;-0.4068885249472006;0.9874231135641676;1.0000459256930676;9.997553815607546;0.41677495967265205;-0.4352279485476144;-0.43522804509149987;0.4220559855275019;0.4024768049042211;0.5832673962663699;0.9998429194877452
4.18185;0.9970397867402017;0.4166395963296157;0.4178628008625283;-0.4057244131289786;-0.4068785825418433;0.9874253443680197;1.000045737030256;9.997559407049684;0.4167748661675481;-0.4352279478734015;-0.43522804586649994;0.4220560282584079;0.40246578192890353;0.5832595981523031;0.9998420736252541
4.19185;0.9970396271371695;0.4166385025815905;0.41786178335453367;-0.4057152791265255;-0.40686903651869694;0.9874275659638393;1.0000456300508018;9.997565871574858;0.4167747811205004;-0.4352279472169395;-0.4352280466615523;0.4220550793992428;0.4024557250326031;0.583251815998351;0.9998412468091535
4.20185;0.9970397022325302;0.41663791835465;0.41786127864729794;-0.4057068557265942;-0.4068601816292458;0.9874307749144278;1.0000456042993393;9.997573172807815;0.41677470547130385;-0.4352279465772739;-0.4352280474748668;0.4220551392995514;0.40244563507059977;0.5832448116512488;0.9998404370567062
4.21185;0.9970399644364193;0.4166373591011376;0.4178608185821844;-0.405698432318213;-0.4068513267762367;0.9874329666804307;1.000045658714863;9.997581284160402;0.4167746395786993;-0.43522794595354747;-0.4352280483041087;0.4220542082924961;0.40243451263285096;0.5832364530605033;0.9998396428649586
4.22185;0.9970404172591247;0.4166378741941946;0.41786145239367956;-0.40568884399919897;-0.4068413037455209;0.9874351368544239;1.0000457914709322;9.997590181784457;0.4167745835833473;-0.43522794534478165;-0.4352280491466103;0.42205428593628525;0.40242435794671866;0.5832295740972313;0.9998388634552657
4.23185;0.9970410620223078;0.41663736852143796;0.41786107699811476;-0.40568042057547;-0.4068324489605578;0.9874382829415186;1.0000459994177842;9.997599828852147;0.4167745380506097;-0.4352279447496068;-0.43522804999961434;0.4220533703643343;0.40241517062343435;0.5832227335251046;0.9998380984045159
4.24185;0.9970418974037736;0.4166368903827629;0.417860742561319;-0.40567199714506696;-0.40682359420615644;0.9874404044946734;1.0000462765155151;9.997610171798746;0.4167745039471073;-0.4352279441667028;-0.4352280508603563;0.4220534584465666;0.4024049498239888;0.5832160038910466;0.9998373469616515
4.25185;0.9970429193525835;0.4166364977683516;0.4178605073508502;-0.4056646801304825;-0.40681584904144963;0.9874425002560202;1.0000466128931993;9.997621157740275;0.41677448192164096;-0.4352279435954673;-0.43522805172610085;0.4220525467142249;0.4023946950358017;0.5832086315374833;0.9998366085485294
4.26185;0.9970441212467133;0.4166360717942812;0.4178602535796743;-0.4056562566882184;-0.40680699433882517;0.9874445643047567;1.0000469968060492;9.997632753204062;0.4167744715490183;-0.4352279430358282;-0.4352280525941299;0.4220526323345856;0.40238540677711077;0.5832027571863058;0.9998358839720167
4.27185;0.997045494921495;0.4166356677906974;0.4178600389155125;-0.40564783323868775;-0.4067981396565894;0.9874475849750479;1.0000474177293182;9.997644945455868;0.4167744710592494;-0.4352279424874651;-0.4352280534618145;0.42205171341678377;0.4023750866536832;0.5831955561692231;0.9998351757457777
4.28185;0.9970470321485935;0.4166353406063551;0.41785992062789007;-0.40564051620670233;-0.40679039455314236;0.9874495482944946;1.0000478668409238;9.997657732525584;0.4167744777732843;-0.43522794194947734;-0.4352280543269499;0.42205178837843466;0.40236573695756184;0.5831898583592423;0.9998344877506603
4.29185;0.9970487251048675;0.41663496979653103;0.4178597799194501;-0.4056320927418804;-0.40678153990102456;0.9874514432963524;1.0000483352526424;9.997671115469728;0.41677448896934227;-0.43522794142085147;-0.4352280551879022;0.4220508550630416;0.40235636054928786;0.5831835272333233;0.9998338250913001
4.30185;0.9970505130017916;0.41663534718902445;0.417860434571087;-0.40562511301527476;-0.40677415462817745;0.9874532646532471;1.0000488127571727;9.997685095939154;0.41677450247969927;-0.4352279409010247;-0.43522805604330483;0.42205091045918947;0.40234696113099316;0.5831780104455215;0.9998331937950766
4.31185;0.9970524933411251;0.41663505447490956;0.4178604195719047;-0.40561779596368946;-0.40676640955541005;0.9874550117079205;1.0000492874676414;9.997699679475934;0.41677451654571424;-0.4352279403897348;-0.4352280568915844;0.42205095095530193;0.40233754316606746;0.5831725832684375;0.9998325997029521
4.32185;0.9970546066277701;0.41663476597263255;0.41786043522909583;-0.4056104789063692;-0.4067586644875679;0.9874566861999847;1.0000497458333932;9.997714877075936;0.4167745293580653;-0.43522793988671915;-0.43522805773066847;0.42204997268733824;0.4023281111734087;0.5831665193119443;0.9998320474205187
4.33185;0.9970568480317296;0.41663447770327366;0.41786047965596235;-0.40560316184379597;-0.40675091942269803;0.987459290575749;1.0000501736171026;9.997730691288833;0.41677453915447066;-0.4352279393918527;-0.4352280585582877;0.4220499718546509;0.4023186692316785;0.58316126168315;0.999831540556944
4.34185;0.9970592129854373;0.4166341856273381;0.4178605506047163;-0.40559584477629207;-0.4067431743595135;0.9874608276554687;1.0000505574158398;9.997747100401813;0.41677454471849157;-0.4352279389051042;-0.43522805937282033;0.422048945012458;0.40231022133674826;0.583156046982537;0.9998310821555312
4.35185;0.9970616958717902;0.4166338856480549;0.41786064523674155;-0.4055885277038726;-0.4067354292969142;0.987462301374224;1.0000508853001775;9.997764062065565;0.41677454548823734;-0.43522793842619467;-0.4352280601738444;0.4220488892481548;0.4023007719561049;0.5831509369549639;0.9998306738967482
4.36185;0.9970642908301721;0.4166335739990336;0.41786076017741625;-0.4055812106262802;-0.4067276842335903;0.9874637177222226;1.0000511463201862;9.997781527382209;0.4167745412328055;-0.4352279379544757;-0.43522806096192523;0.4220478022783824;0.4022923259389669;0.5831458581856984;0.9998303152092186
4.37185;0.9970669928101047;0.4166333061472307;0.41786095066717094;-0.4055749999787396;-0.4067210487301336;0.9874650857189196;1.0000513298356462;9.997799454308254;0.4167745317228221;-0.43522793748904004;-0.43522806173801853;0.42204768271505955;0.40228288804517615;0.5831408722883465;0.9998300033451583
4.38185;0.9970697974103179;0.4166329627174222;0.4178610964765257;-0.4055676828912426;-0.4067133036605526;0.9874664179201795;1.0000514252506627;9.997817817013877;0.4167745168474829;-0.4352279370290289;-0.4352280625028814;0.4220465302905158;0.4022744626936337;0.5831359042386852;0.9998297340475105
4.39185;0.9970717020897467;0.4166322626963486;0.4178613339686675;-0.4055610440410683;-0.4067066460298385;0.987467729402415;1.0000514219603505;9.997836601599783;0.41677449703756736;-0.435227936574143;-0.4352280632568231;0.42204634551669223;0.4022660537509419;0.5831317035240436;0.9998295029132339
4.40185;0.9970747011697857;0.4166318786265019;0.4178615007307723;-0.40555372695382647;-0.40669890094909905;0.987469035730052;1.0000513097530965;9.997855795793194;0.4167744731929259;-0.4352279361250443;-0.4352280640000219;0.4220451290878114;0.4022576641542449;0.5831268141633607;0.9998293068471995
4.41185;0.9970777945424465;0.41663152976972306;0.41786173421960215;-0.40554751630317903;-0.4066922654238571;0.9874703510471083;1.0000510801417304;9.997875383874964;0.4167744462404765;-0.43522793568335494;-0.43522806473279513;0.422044881750747;0.4022502957375517;0.5831233663190822;0.9998291440969109
4.42185;0.9970809815580354;0.41663115624936264;0.41786197523543195;-0.40554130565402474;-0.4066856298911812;0.98747168694074;1.000050727915371;9.997895339913711;0.41677441682077704;-0.43522793525132875;-0.4352280654553238;0.4220436043956585;0.4022419494673944;0.5831185259196864;0.999829013082396
4.43185;0.9970842090109453;0.4166303294500459;0.4178618164236421;-0.40553549081150037;-0.40667941279636205;0.9874730522174178;1.00005025172368;9.997915623440415;0.41677438490300844;-0.43522793483154404;-0.43522806616736764;0.4220432977068679;0.4022336259873528;0.5831144250506853;0.9998289115108325
4.44185;0.9970865834537563;0.4166295109114891;0.4178620937923781;-0.4055288520099216;-0.40667275512793927;0.9874744526984446;1.0000496534706267;9.997936181429575;0.4167743497796468;-0.4352279344269299;-0.4352280668683752;0.422042961761229;0.4022263260835881;0.5831110251034692;0.9998288363410788
4.45185;0.9970900485865454;0.41662906655891024;0.4178623570434167;-0.405522641383646;-0.4066661195666743;0.9874758909163197;1.0000489370561083;9.997956947341608;0.4167743107190123;-0.43522793404079857;-0.4352280675577803;0.42204159622023074;0.40221805071334377;0.5831062189584967;0.9998287840929798
4.46185;0.9970936040263395;0.4166286623059688;0.41786268673215676;-0.4055175372102392;-0.4066605935567112;0.9874773668267929;1.0000481074018033;9.9979778428674;0.4167742673892822;-0.4352279336763231;-0.43522806823519383;0.4220412007772644;0.40221080074550575;0.5831028323173486;0.9998287511207032
4.47185;0.9970972468046639;0.4166281843927561;0.4178629663935651;-0.4055113266061484;-0.40665395797328885;0.9874778792512143;1.0000471702355678;9.997998784295957;0.4167742199095144;-0.4352279333358441;-0.43522806890031795;0.42203977543114723;0.40220357666456524;0.5830987268741765;0.9998287337461671
4.48185;0.99709997515533;0.4166273569720162;0.41786333573386686;-0.4055057943242715;-0.40664840982356243;0.9874794265482243;1.000046132068579;9.998019685777255;0.4167741688326532;-0.4352279330206785;-0.4352280695526713;0.42203932066767746;0.4021963786621289;0.583095350395333;0.9998287283803787
4.49185;0.9971037836011525;0.41662685758264834;0.4178636349849414;-0.40549958375554895;-0.4066417742171358;0.9874810062282936;1.0000450000934011;9.998040464436025;0.4167741148943612;-0.43522793273123356;-0.43522807019132115;0.4220378376069372;0.402189207064031;0.5830912546479098;0.9998287324844962
4.50185;0.9971076710064748;0.4166264102561815;0.41786400336532586;-0.40549447964777174;-0.4066362481609253;0.9874826146567288;1.0000437821785306;9.99806104179872;0.41677405890877783;-0.43522793246697383;-0.4352280708148486;0.42203732805436744;0.40218206233910714;0.5830878859573435;0.9998287459354672
4.51185;0.9971116347702105;0.41662595933673796;0.41786438272314574;-0.4054893755561808;-0.40663072209236867;0.9874842474491734;1.0000424864290156;9.998081332606715;0.4167740019107619;-0.435227932226404;-0.4352280714216966;0.422035794408294;0.40217594474168916;0.5830844836117836;0.9998287706438103
4.52185;0.9971146733043414;0.41662511169631433;0.4178647949002015;-0.40548384336728954;-0.4066251738943794;0.9874858999274644;1.0000411198647194;9.998101237029845;0.4167739449777687;-0.43522793200733917;-0.43522807201062774;0.4220352395282388;0.40216885410710235;0.583081111901044;0.9998288082536817
4.53185;0.9971187797775929;0.4166246612999896;0.41786519636807756;-0.4054787393134707;-0.4066196478009416;0.9874865673872989;1.0000396874205644;9.998120650003633;0.41677388894365813;-0.4352279318072601;-0.43522807258093005;0.42203366666853004;0.4021627901267296;0.5830776989372803;0.9998288582212153
4.54185;0.9971229507642965;0.4166242145027031;0.417865607221871;-0.40547363527618246;-0.4066141216945078;0.9874882454667875;1.0000381922630006;9.998139475743198;0.4167738344772427;-0.4352279316237267;-0.435228073132312;0.4220330793572345;0.40215575308108625;0.5830743094057245;0.999828917651962
4.55185;0.997126183763213;0.4166233777187861;0.4178660473675268;-0.40546810315899773;-0.40660857345717316;0.9874899304323347;1.0000366363136175;9.99815763435374;0.4167737824190308;-0.4352279314549241;-0.4352280736646827;0.4220324813145903;0.4021497441953786;0.5830715957982153;0.9998289822570043
4.56185;0.9971304214078957;0.41662251657333077;0.41786606578848845;-0.40546339496416967;-0.406603465759133;0.9874916190181529;1.0000350207308897;9.998175063392486;0.4167737338990277;-0.435227931299872;-0.43522807417807974;0.4220308765375003;0.40214376528533324;0.5830681404899394;0.999829047271086
4.57185;0.9971337717286296;0.41662175580258715;0.41786657872995436;-0.40545896934844233;-0.40659902705195733;0.9874933080636729;1.0000333471291638;9.998191714671673;0.4167736898627692;-0.43522793115807995;-0.43522807467276237;0.42203026938144944;0.4021378182685953;0.5830653871423219;0.9998291076804293
4.58185;0.9971381793966118;0.41662134317924276;0.4178670192451029;-0.40545386539081024;-0.40659350088137747;0.9874939946732457;1.0000316181870452;9.99820754596134;0.4167736505373894;-0.4352279310291218;-0.4352280751492903;0.4220286646938965;0.4021319048107087;0.5830618838417196;0.9998291582688387
4.59185;0.9971426465312371;0.41662100072311004;0.4178675267651528;-0.4054498679031053;-0.4065890842554421;0.9874956770460656;1.0000298363304523;9.998222515864867;0.4167736155273033;-0.4352279309125544;-0.43522807560842536;0.42202806798115067;0.40212602624141414;0.5830590748280767;0.9998291941226382
