time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.60185;0.9971461753146689;0.4166202161779645;0.4178680062802097;-0.4054443359075424;-0.4065835359334893;0.9874973554529116;1.0000280017820926;9.998236583273346;0.4167735842550194;-0.43522793080802363;-0.43522807605080605;0.42202748536919704;0.4021201838511489;0.5830562323916975;0.9998292108885943
4.61185;0.9971507631589317;0.41661989840860225;0.4178685328394825;-0.4054403384570757;-0.40657911927318025;0.9874980324229321;1.0000261120325435;9.998249705946975;0.4167735562193838;-0.4352279307152533;-0.4352280764766354;0.42202592332763206;0.4021143792825668;0.5830526280487538;0.9998292045868397
4.62185;0.9971544128872643;0.41661919758477933;0.41786909157507773;-0.4054359129590718;-0.40657468048015766;0.9874997114912318;1.000024163476576;9.998261837397665;0.4167735309175773;-0.43522793063399084;-0.43522807688558685;0.42202538811339685;0.40210961457769967;0.5830503941678402;0.999829171906438
4.63185;0.9971591217332793;0.41661890547465114;0.41786964030078627;-0.4054319155409267;-0.40657026378693756;0.9875013957418932;1.0000221535392817;9.99827292493348;0.41677350760725673;-0.43522793056383924;-0.4352280772767715;0.42202488512092906;0.40210389159961724;0.5830474213778201;0.9998291105944815
4.64185;0.9971628915718379;0.4166182302357944;0.4178702229317329;-0.4054274900812776;-0.4065658249609839;0.9875020879974511;1.0000200810949305;9.998282909594572;0.41677348540212544;-0.43522793050384057;-0.4352280776487819;0.42202341852885955;0.40209921126731324;0.5830443597142353;0.9998290188919606
4.65185;0.9971677174564474;0.41661796254073913;0.41787079686342493;-0.40542349269013167;-0.40656140823367243;0.9875037923677307;1.0000179461183256;9.9982917279435;0.41677346372879526;-0.4352279304522038;-0.4352280779999728;0.4220229913026137;0.40209457328105125;0.5830419615237229;0.9998288949494293
4.66185;0.9971715987717914;0.4166173093651896;0.4178714047765282;-0.40541906726417143;-0.40655696937179486;0.9875045148815262;1.000015750182357;9.998299318509293;0.41677344256294907;-0.4352279304064278;-0.43522807832857985;0.42202260545052206;0.4020889762849173;0.58303880694688;0.9998287373342393
4.67185;0.9971765275397264;0.41661706114367847;0.41787200231096955;-0.40541506989529275;-0.4065525526065968;0.9875062617913486;1.0000134965528114;9.998305631479859;0.4167734222446846;-0.4352279303636209;-0.43522807863248003;0.42202126214203256;0.402084418245275;0.5830355450981324;0.9998285456204004
4.68185;0.9971804998790543;0.41661648420035546;0.41787268887906354;-0.4054117509551654;-0.40654922326816817;0.9875080376616391;1.0000111890305012;9.998310635422314;0.4167734031615296;-0.43522793032097024;-0.43522807890919435;0.4220209614891988;0.4020798968644849;0.5830329271460466;0.9998283201997432
4.69185;0.9971855062664973;0.41661625281871606;0.4178733012640828;-0.40540775360328335;-0.40654480646389235;0.9875088458653176;1.0000088308447976;9.998314321242828;0.41677338558549126;-0.4352279302762613;-0.43522807915622835;0.4220207026404795;0.4020754097477022;0.5830302224028922;0.9998280617652279
4.70185;0.9971895439476957;0.4166156916063896;0.4178739966696996;-0.4054044346858797;-0.40654147708723914;0.9875106897784974;1.0000064243179316;9.998316702642665;0.41677336977574425;-0.43522793022795203;-0.4352280793713089;0.4220204844814347;0.4020719545037875;0.583028115147103;0.999827771054422
4.71185;0.9971946066604146;0.41661547412893307;0.41787461169273643;-0.40540043734477044;-0.406537060246265;0.9875115719057674;1.000003970861184;9.998317809110182;0.4167733561073984;-0.4352279301748652;-0.43522807955242393;0.42201930628804857;0.4020675290612872;0.5830244981617482;0.9998274493998279
4.72185;0.9971986955950293;0.4166149248043322;0.41787530389900984;-0.40539711844400267;-0.4065337308354345;0.987513492024386;1.000001471135558;9.998317678497754;0.4167733450139147;-0.43522793011606026;-0.4352280796977363;0.4220191678071113;0.40206313204557903;0.5830215077299101;0.9998270994915992
4.73185;0.9972038059323021;0.41661477634909183;0.4178759694213189;-0.405394227568828;-0.4065304235260288;0.9875144466358721;0.999998925766147;9.998316354924706;0.4167733370271029;-0.43522793005079813;-0.43522807980554673;0.4220190689754963;0.40205976293336554;0.5830191099366963;0.9998267246521992
4.74185;0.9972079353727502;0.4166142376479622;0.417876649569144;-0.4053909086792301;-0.4065270940891293;0.9875164296789839;0.9999963363949237;9.998313885792147;0.4167733329767972;-0.43522792997835086;-0.4352280798744265;0.4220190097169766;0.4020554215807506;0.5830159267503733;0.9998263268992061
4.75185;0.9972130727344046;0.41661410206033317;0.4178772993994448;-0.40538801780663164;-0.40652378675951517;0.9875174333858099;0.9999937061579572;9.998310315856607;0.41677333388475324;-0.43522792989782666;-0.4352280799032154;0.4220189898261194;0.40205210736265545;0.5830133400466585;0.9998259060660912
4.76185;0.9972172102909934;0.416613580968712;0.41787795932222865;-0.40538469892488477;-0.40652045730902764;0.9875194488367582;0.9999910394371236;9.998305687614286;0.4167733405083303;-0.4352279298082873;-0.43522807989085;0.4220190087142339;0.402048819129648;0.583010662641509;0.9998254608831116
4.77185;0.9972213349758359;0.41661307376036705;0.4178786047940082;-0.4053813800481081;-0.4065171278561523;0.9875204665503279;0.9999883414827013;9.998300048630274;0.4167733531183268;-0.43522792970910795;-0.4352280798363241;0.4220180651202359;0.4020455558951661;0.5830071737350387;0.9998249904347679
4.78185;0.997226381268672;0.41661365782142395;0.4178799141571788;-0.40537882650085433;-0.40651418030275105;0.9875224776937379;0.9999856182031667;9.998293452301118;0.4167733717322701;-0.4352279296001033;-0.4352280797388663;0.4220181571791795;0.4020413168372846;0.5830036353180925;0.9998244944333893
4.79185;0.9972304478142773;0.4166131862072276;0.4178805234579545;-0.4053755076312253;-0.40651085085144023;0.9875234749384295;0.9999828756990831;9.998285957212346;0.416773396353055;-0.43522792948133543;-0.4352280795981819;0.4220182828986914;0.402039100729738;0.5830013963885928;0.99982397291839
4.80185;0.9972344717106632;0.4166127911241783;0.4178811700598322;-0.40537329523028487;-0.4065086309668687;0.9875254512151087;0.9999801194781652;9.998277635781832;0.4167734269321761;-0.43522792935303767;-0.43522807941428526;0.42201844054795307;0.4020359060203999;0.5829983904873905;0.9998234259715182
4.81185;0.9972394425070477;0.4166127491681435;0.4178817120404067;-0.40537040436280547;-0.40650532364191977;0.9875263980553177;0.9999773545469882;9.998268575638336;0.4167734631937651;-0.4352279292156496;-0.4352280791870097;0.4220186285837676;0.4020327314713524;0.5829953098907311;0.9998228532872606
4.82185;0.9972433533093532;0.41661238267938194;0.4178823058275429;-0.40536819196743273;-0.40650310377372567;0.9875273061630363;0.9999745861751069;9.998258869416443;0.41677350451289585;-0.4352279290697201;-0.43522807891603116;0.422018845350491;0.40202957640310966;0.5829921572799738;0.9998222546082933
4.83185;0.9972471925167085;0.4166119672923376;0.417882808206028;-0.4053648731095106;-0.4064997743553432;0.9875291665841459;0.9999718197351245;9.998248610622412;0.4167735499792669;-0.43522792891583667;-0.4352280786014009;0.4220190890291342;0.40202744033582893;0.5829896254640576;0.99982163124243
4.84185;0.9972519487421992;0.4166120125794732;0.41788331021376546;-0.4053630887015862;-0.40649757662956165;0.9875299709958073;0.9999690605780687;9.998237891486086;0.4167735986235675;-0.4352279287546332;-0.4352280782438597;0.422019357802323;0.40202432249688536;0.5829863380726346;0.9998209870145403
4.85185;0.9972556169972625;0.41661166540510397;0.41788379182190527;-0.4053608763077561;-0.40649535680630056;0.9875307121077166;0.9999663154455474;9.998226790935691;0.4167736497311908;-0.43522792858665565;-0.43522807784465267;0.42201864988571575;0.4020222215556246;0.5829829539610605;0.9998203279808736
4.86185;0.9972591923902431;0.4166113186734694;0.4178842281386345;-0.4053586639145128;-0.40649313700283235;0.9875323834044375;0.999963593599588;9.998215364201759;0.41677370305239514;-0.43522792841230173;-0.43522807740515973;0.4220189635232516;0.40201913564751846;0.5829795452386941;0.9998196615565365
4.87185;0.9972636747877701;0.416611365665739;0.4178845954905576;-0.4053568794995875;-0.4064909393356917;0.9875329781580703;0.9999609054258951;9.998203647875604;0.41677375851689613;-0.4352279282319862;-0.43522807692663334;0.4220192970454406;0.40201706276240773;0.5829767714065306;0.999818995179861
4.88185;0.9972670711377722;0.41661101302110887;0.4178849358291695;-0.4053546671051126;-0.40648871957580945;0.98753348957406;0.9999582597318774;9.998191672967817;0.41677381575724937;-0.43522792804620153;-0.4352280764097884;0.4220196486500737;0.4020150013903867;0.5829739470142155;0.9998183346355008
4.89185;0.9972703840347653;0.4166106554923645;0.41788522742286444;-0.40535245471074804;-0.40648649983932766;0.9875349119234292;0.9999556625262674;9.998179469647667;0.4167738742899675;-0.43522792785544867;-0.4352280758544382;0.4220200158719338;0.4020129506779339;0.582971076618936;0.9998176834234114
4.90185;0.9972736158352608;0.4166102922666155;0.4178854705286422;-0.40535024231605044;-0.40648428012742477;0.9875352416672036;0.9999531180463442;9.998167064082347;0.41677393391409473;-0.43522792766038626;-0.43522807525978036;0.42202039533869073;0.4020109098415769;0.5829681645591674;0.9998170439917168
4.91185;0.9972777671213492;0.41661031832776274;0.4178856440516858;-0.4053484578895908;-0.40648208255638185;0.9875354781464116;0.9999506307858136;9.998154485800518;0.4167739944361632;-0.4352279274621603;-0.4352280746250837;0.42202078318283576;0.4020088777660281;0.5829652144241572;0.9998164193732902
4.92185;0.9972808440190607;0.4166099998613848;0.4178858503476885;-0.40534735195894855;-0.40648097246003395;0.9875366236150298;0.9999482070337747;9.998141788808427;0.4167740553550099;-0.4352279272625815;-0.4352280739499929;0.4220211756720474;0.4020068532438107;0.5829622289354418;0.9998158140918323
4.93185;0.9972838495655506;0.41660961539974584;0.41788595209611623;-0.4053451395596507;-0.40647875282991786;0.987536683381353;0.9999458551724588;9.998129062102606;0.41677411631856165;-0.43522792706401264;-0.43522807323432555;0.4220215695699856;0.4020048351818937;0.5829592101839891;0.9998152348199015
4.94185;0.9972867877766298;0.41660922360882213;0.4178860106857167;-0.4053429271598397;-0.40647653322982163;0.9875366659070756;0.999943584580802;9.998116417158673;0.4167741779989613;-0.4352279268690707;-0.43522807247801504;0.4220219621512757;0.4020028223166351;0.5829561598247422;0.9998146909172875
4.95185;0.9972896619311201;0.41660888374547395;0.4178860886660059;-0.40534182122797796;-0.4064754232233224;0.9875365815137407;0.999941404193902;9.998103967734385;0.4167742425949599;-0.43522792668032817;-0.43522807168131367;0.42202135098839844;0.40200181287601067;0.5829530449275625;0.9998141945632606
4.96185;0.997293473359681;0.4166089344978635;0.4178861105472508;-0.4053411432579852;-0.40647433536376587;0.9875374404136982;0.9999393222011372;9.998091809297941;0.416774313506193;-0.43522792649996367;-0.4352280708447894;0.4220217339211515;0.4019998047127097;0.582949935566625;0.9998137597978706
4.97185;0.9972962258963106;0.4166085275062043;0.41788606580110393;-0.4053389308578504;-0.4064721158595109;0.9875372518208471;0.9999373463019717;9.998079998584911;0.4167743944952628;-0.43522792632957796;-0.43522806996936275;0.42202210949511854;0.40199879552356127;0.5829474895256674;0.9998134001071377
4.98185;0.9972989166630298;0.41660817735292743;0.4178860554116166;-0.4053378249274292;-0.4064710059510382;0.9875370237851095;0.9999354829774436;9.998068549308016;0.4167744890360247;-0.4352279261707273;-0.4352280690565256;0.4220224774712566;0.40199678264957367;0.5829443304946873;0.9998131265623598
4.99185;0.9973015424416513;0.4166078273004075;0.4178860258954083;-0.40533671899747087;-0.4064698960764862;0.987536762838607;0.999933735556504;9.998057453608148;0.4167746001386378;-0.4352279260256231;-0.43522806810822834;0.4220228387993229;0.4019957630840006;0.5829418416588161;0.9998129482714658
5.00185;0.9973040989128089;0.41660747905066825;0.41788598220385825;-0.405335613067516;-0.4064687862362106;0.9875364740675578;0.9999321027390128;9.998046710325902;0.41677473057248704;-0.4352279258971155;-0.43522806712653395;0.42202319504026253;0.40199473404209013;0.5829393372388081;0.9998128733898012
5.01185;0.9973065805378352;0.4166071346198133;0.41788592884755715;-0.4053345071370751;-0.4064676764300748;0.9875361621372769;0.9999305793815417;9.998036327447393;0.4167748831683262;-0.4352279257883925;-0.4352280661134554;0.4220235476965105;0.40199369321180567;0.5829368216386484;0.9998129086926099
5.02185;0.9973089811405982;0.4166067968406003;0.4178858698529352;-0.4053334012057788;-0.40646656665750497;0.987536832322544;0.9999291589129982;9.998026295889144;0.41677506078472426;-0.4352279257028682;-0.43522806507081985;0.42202389777200394;0.40199263847158667;0.5829342997046323;0.9998130588153059
5.03185;0.9973122935903143;0.4166068651811285;0.41788578745210725;-0.40533272322583713;-0.4064654790326829;0.9875364903393459;0.9999278357031425;9.998016568293151;0.4167752660236419;-0.435227925644016;-0.43522806400013603;0.4220232456792944;0.4019915679745639;0.5829310526602124;0.9998133263058757
5.04185;0.997314516120476;0.416606551958067;0.4178857283341869;-0.4053316172921627;-0.4064643693253537;0.9875361408341682;0.9999266067720826;9.998007067189693;0.41677550092922133;-0.4352279256150703;-0.43522806290268234;0.4220235913800002;0.4019904807457612;0.5829285342513977;0.9998137118759883
5.05185;0.9973166444960102;0.41660625677890434;0.4178856747044476;-0.40533051135894893;-0.4064632596501506;0.9875357860777412;0.9999254725933767;9.997997713428695;0.41677576659508203;-0.43522792561887697;-0.4352280617798572;0.4220239344087382;0.4019893769593328;0.5829260261219986;0.9998142148814132
5.06185;0.9973186772977533;0.41660604186564054;0.41788568923089875;-0.4053305118971127;-0.4064632595694172;0.9875354265051289;0.9999244366616398;9.997988443083063;0.4167760629509417;-0.43522792565797475;-0.4352280606338079;0.42202427374161755;0.40198825763218266;0.5829235338567464;0.9998148340535624
5.07185;0.9973206133318782;0.41660579403600406;0.4178856590881076;-0.4053294059672151;-0.40646214995784274;0.9875350619091133;0.9999235039924729;9.997979197260642;0.4167763889519303;-0.4352279257346611;-0.435228059467954;0.42202460792840646;0.4019881242737029;0.5829217530244224;0.9998155674211974
5.08185;0.9973224510388944;0.4166056338941348;0.4178857059607807;-0.4053294065093054;-0.4064621499396042;0.9875346915841363;0.9999226792600187;9.997969906710429;0.4167767428547594;-0.4352279258509335;-0.4352280582867223;0.4220249356447314;0.4019869786911992;0.5829193100531643;0.999816411549339
5.09185;0.9973241890303557;0.41660544753566425;0.4178857160227131;-0.40532830058317343;-0.40646104038885045;0.9875343140741835;0.999921965505822;9.997960494270272;0.4167771224451073;-0.435227926008418;-0.4352280570947359;0.42202525612234276;0.40198682262820534;0.582917589682419;0.9998173614117316
5.10185;0.9973258266675891;0.416605354197484;0.4178858086463082;-0.40532830112875184;-0.40646104042928477;0.9875339275429099;0.9999213638861073;9.997950892159428;0.4167775253700614;-0.4352279262083271;-0.43522805589622215;0.42202556904316796;0.401985657558052;0.582915216754905;0.999818411001447
5.11185;0.9973273639796124;0.41660523892089896;0.4178858674714597;-0.4053271952061601;-0.4064599309342499;0.9875335307001342;0.9999208738957865;9.997941055909255;0.41677794967361276;-0.43522792645155534;-0.43522805469480547;0.4220258741061268;0.40198548518919114;0.5829135744431441;0.9998195543322841
5.12185;0.9973288014033802;0.4166052208738899;0.4178860100824032;-0.40532719575528714;-0.4064599310262422;0.9875341230894518;0.9999204936335397;9.997930962031226;0.4167783940806122;-0.4352279267389428;-0.43522805349357274;0.4220261704633727;0.4019853079435891;0.582911975872003;0.9998207867427427
5.13185;0.9973301390229873;0.4166052438169875;0.4178861779430845;-0.4053271963053067;-0.4064599311400593;0.9875337041307487;0.999920220411938;9.99792059823943;0.41677885759617184;-0.4352279270714291;-0.4352280522953022;0.4220254565176279;0.40198412869617434;0.5829090091159516;0.9998221053625105
5.14185;0.9973313747564341;0.4166053096773134;0.4178863709680182;-0.40532719685454416;-0.4064599312733361;0.9875332721386937;0.9999200518602067;9.997909961173338;0.4167793390521017;-0.4352279274499046;-0.4352280511026365;0.4220257304331339;0.40198395038498796;0.5829075027176712;0.9998235078373996
5.15185;0.997332503755589;0.41660431351415234;0.4178854789196126;-0.40532725588081253;-0.4064599900678734;0.9875328240400805;0.9999199870841767;9.997899057071466;0.4167798370738244;-0.43522792787505843;-0.43522804991795466;0.4220259906456685;0.40198377597719276;0.5829060427641889;0.9998249905637703
5.16185;0.9973335205152224;0.41660446951930075;0.4178857195168341;-0.4053272564218452;-0.40645999023575957;0.987532355870888;0.9999200265482001;9.997887901210765;0.4167803500606382;-0.4352279283474729;-0.43522804874313686;0.4220262360414344;0.4019836085643412;0.5829046279565369;0.9998265485597786
5.17185;0.9973344209818511;0.41660467249928695;0.4178859817164151;-0.4053272569553948;-0.4064599904199251;0.9875318638419861;0.9999201698933775;9.997876523844068;0.4167808761020577;-0.4352279288677463;-0.4352280475797193;0.42202646598711474;0.40198345141584435;0.5829032560932632;0.9998281765708078
5.18185;0.9973352023464251;0.4166049239576282;0.4178862649018632;-0.40532725747911585;-0.4064599906202574;0.9875313445436085;0.9999204137499952;9.99786497706518;0.4167814131181309;-0.4352279294363991;-0.4352280464292894;0.42202668003062666;0.40198330787503356;0.5829019245919361;0.9998298691645217
5.19185;0.9973358617057422;0.4166052254061448;0.4178865696742296;-0.40532725799054464;-0.406459990836878;0.9875307942301478;0.9999207518080757;9.9978533291804;0.4167819591145897;-0.43522793005368576;-0.43522804529371256;0.422026877549291;0.4019831808458416;0.5829006308540622;0.9998316202101235
5.20185;0.9973363956441014;0.41660557797850134;0.417886897469686;-0.4053272584872308;-0.40645999107000486;0.9875302090621787;0.999921176311276;9.997841649067754;0.4167825123692947;-0.4352279307195761;-0.43522804417520206;0.42202705764469467;0.40198407207281805;0.5829000617811904;0.9998334232453265
5.21185;0.9973368012618438;0.41660604085177705;0.41788730842796973;-0.4053283654369199;-0.4064611008823008;0.987528586549253;0.9999216795407371;9.997829996723066;0.4167830714424313;-0.4352279314337099;-0.43522804307623086;0.4220272190039081;0.40198398183375145;0.582898834273226;0.9998352718942929
5.22185;0.9973370777528647;0.41660649753054524;0.41788768635559803;-0.40532836589761073;-0.40646110114894496;0.9875279264028661;0.9999222548719741;9.997818427771564;0.4167836349708942;-0.43522793219508077;-0.4352280419992641;0.4220273598715115;0.4019839091752601;0.5828976335273692;0.9998371595534301
5.23185;0.9973372271899733;0.41660700654003546;0.4178880907222113;-0.4053283663373148;-0.406461101432215;0.9875272303809598;0.9999228964986647;9.997807001583734;0.4167842016399133;-0.435227933001869;-0.4352280409464757;0.42202747854549816;0.40198485238176956;0.5828971439603764;0.9998390793840444
5.24185;0.9973372541798272;0.4166076254799205;0.4178885807185439;-0.40532947322389257;-0.40646221129392635;0.9875265028207496;0.9999235979274053;9.997795779367598;0.41678477024467253;-0.43522793385168607;-0.4352280399195729;0.42202757387989587;0.4019858095035675;0.5828966699460637;0.9998410253994465
5.25185;0.9973371653422566;0.41660823560518057;0.4178890390707406;-0.40532947361529864;-0.40646221160823176;0.9875257515152724;0.9999243509260812;9.997784809542408;0.4167853393522783;-0.4352279347418699;-0.43522803891982914;0.4220276450188125;0.4019857788209957;0.5828955156662511;0.9998429936386491
5.26185;0.99733696912652;0.4166089518037543;0.41788958282433786;-0.4053305804497835;-0.40646332149926595;0.9875249863617532;0.9999251451552714;9.99777411426551;0.4167859070014419;-0.43522793566953316;-0.4352280379483943;0.4220276907639175;0.40198675912560616;0.5828950550041261;0.9998449820294218
5.27185;0.9973366751633803;0.4166097138767224;0.41789015332488433;-0.4053316872558588;-0.4064644314040798;0.987524216544002;0.9999259678827057;9.997763690582508;0.4167864708988781;-0.4352279366313392;-0.43522803700660934;0.4220277094887647;0.4019877498693866;0.5828945936777377;0.9998469890873886
5.28185;0.9973362924856144;0.4166104624100642;0.4178906919399378;-0.40533168756222576;-0.4064644317597566;0.9875234490406942;0.9999268042494417;9.99775351841022;0.416787028936119;-0.43522793762314477;-0.4352280360959475;0.4220276994399209;0.40198775101874945;0.5828934388526931;0.9998490125246013
5.29185;0.9973358281830637;0.41661131439926563;0.41789131548719455;-0.40533279430765107;-0.4064655416904642;0.9875226884255397;0.9999276380857339;9.99774356253539;0.41678757966722463;-0.4352279386399258;-0.43522803521759;0.42202765874424086;0.4019887625329188;0.5828929685357835;0.9998510484169902
5.30185;0.9973342898440221;0.4166118164484579;0.4178919859822873;-0.4053334730674133;-0.40646662951780227;0.9875219369050313;0.9999284531595712;9.997733769600405;0.41678812222983086;-0.4352279396762543;-0.4352280343719261;0.4220275854129769;0.4019897841047353;0.5828924927623483;0.9998530910896152
5.31185;0.9973336818868701;0.4166127615438145;0.4178926596991581;-0.40533457974538795;-0.4064677394700134;0.9875201944148276;0.9999292349883764;9.997724070808214;0.41678865597182385;-0.4352279407268832;-0.43522803355835477;0.42202847783694586;0.40199081550280447;0.5828927360476649;0.9998551338456544
5.32185;0.9973330138562729;0.41661375534216805;0.41789335797682947;-0.4053356863875355;-0.4064688494309445;0.9875194589557796;0.9999299721791428;9.997714397882186;0.41678918057198977;-0.43522794178697627;-0.4352280327755728;0.42202833530733563;0.40199185691111416;0.5828922511013953;0.9998571699640683
5.33185;0.9973322928684033;0.41661479901307663;0.4178940811182303;-0.40533679299225606;-0.4064699593995549;0.9875187273557653;0.9999306567949319;9.997704703207228;0.4167896962417515;-0.4352279428521308;-0.4352280320219442;0.4220281579058224;0.40199290867448323;0.5828917631402779;0.9998591927828067
5.34185;0.9973315232712783;0.41661589307344427;0.41789482950958995;-0.4053378995584088;-0.4064710693752683;0.9875179963956742;0.9999312844951815;9.997694968021653;0.41679020334531797;-0.4352279439183991;-0.4352280312954743;0.422027945992788;0.40199497075096013;0.5828919637365929;0.9998611952795688
5.35185;0.9973307064532565;0.41661703723376925;0.4178956033494342;-0.405339006085371;-0.4064721793576903;0.9875172637824828;0.9999318546565144;9.997685198897232;0.41679070203801416;-0.43522794498234474;-0.43522803059357673;0.4220276999934012;0.40199604270412886;0.5828914759922305;0.9998631700680828
5.36185;0.9973298416615052;0.41661823043596363;0.4178964026789782;-0.4053401125730388;-0.4064732893460076;0.9875165283700162;0.9999323698048711;9.997675421607648;0.4167911921443613;-0.4352279460410351;-0.4352280299128774;0.4220274204618358;0.40199712423725076;0.5828909928976075;0.9998651095806311
5.37185;0.9973279285543065;0.41661913355017044;0.4178973072991905;-0.4053418975283797;-0.4064754867862447;0.9875147903939325;0.9999328336557405;9.997665673017277;0.4167916726375498;-0.4352279470917732;-0.4352280292493184;0.4220271079717005;0.4019992154344372;0.582891207911068;0.9998670069091753
5.38185;0.9973269625745611;0.41662041889692514;0.4178981554351216;-0.40534300393743483;-0.40647659678126585;0.9875140517708987;0.9999332484997672;9.997655994125227;0.41679214113263013;-0.43522794813171506;-0.43522802859895887;0.4220267629642507;0.40200031633940414;0.5828907453323623;0.9998688571747215
5.39185;0.9973259433223256;0.4166217465234347;0.4178990241843434;-0.40534411030844253;-0.40647770677684353;0.9875133150682565;0.9999336139612712;9.997646429025622;0.4167925942716243;-0.4352279491576426;-0.4352280279590045;0.42202638572785844;0.402001426438946;0.5828902979172809;0.9998706577935305
5.40185;0.9973248689196222;0.41662317171697666;0.4178999678230707;-0.4053463231094942;-0.406479926334173;0.9875125819828572;0.9999339278563152;9.997637022525831;0.416793028746809;-0.43522795016591387;-0.43522802732823307;0.4220269763253361;0.40200354491283374;0.5828912811293261;0.9998724071848977
5.41185;0.9973237383295526;0.4166245736456366;0.41790086434131535;-0.40534742940541874;-0.406481036327701;0.9875108530211134;0.999934187649309;9.997627814055894;0.4167934422029634;-0.43522795115264273;-0.43522802670671096;0.42202653460833367;0.40200567134281423;0.582891558214389;0.9998741028316793
5.42185;0.9973215538802748;0.4166256693736382;0.41790184825845034;-0.40534921416263464;-0.40648323376703765;0.9875101277898851;0.9999343912329828;9.997618837328364;0.41679383361563577;-0.4352279521141456;-0.43522802609522293;0.4220260604026707;0.40200680577130093;0.5828911649317055;0.9998757407078056
5.43185;0.9973203155130987;0.4166271295504903;0.41790275542959066;-0.405350320385754;-0.40648434375659537;0.9875094049283958;0.9999345371053583;9.997610124043755;0.41679420305488313;-0.4352279530474979;-0.43522802549482154;0.4220255536560969;0.40200894826040523;0.5828914831511312;0.9998773166893126
5.44185;0.9973190270703671;0.41662867135805326;0.4179037210376618;-0.40535253304146907;-0.40648656330528576;0.9875086822498903;0.9999346241617918;9.997601703738049;0.4167945512071705;-0.43522795395097313;-0.43522802490664075;0.422025014660542;0.4020110986425055;0.5828918266857015;0.9998788272904492
5.45185;0.9973176889078779;0.416630232491131;0.4179046830759122;-0.4053547456637714;-0.4064887828492055;0.9875069577844202;0.9999346512471646;9.997593603718292;0.41679487904606294;-0.4352279548240802;-0.43522802433194413;0.42202444429173247;0.4020132564228805;0.582892200365048;0.9998802692702258
5.46185;0.9973162998155828;0.4166317511146399;0.4179055797233857;-0.40535585178625744;-0.40648989282402337;0.987506230688398;0.9999346166798279;9.997585850818144;0.4167951873917837;-0.43522795566722433;-0.4352280237721463;0.42202384384142533;0.4020154206794221;0.5828926088736317;0.9998816401563808
5.47185;0.9973138597447692;0.4166329455005288;0.4179065464765153;-0.4053576363634006;-0.4064920902373983;0.9875055004077277;0.9999345181478474;9.997578469444404;0.41679547645907555;-0.43522795648131907;-0.43522802322849274;0.422024214655449;0.40201758996741904;0.582893778921266;0.9998829390630378
5.48185;0.9973123648531274;0.4166345462665578;0.4179074781052077;-0.4053598488840637;-0.40649430975476253;0.9875047657141768;0.9999343533392798;9.997571476231293;0.41679574598040803;-0.4352279572675551;-0.43522802270161665;0.42202355811452835;0.402019762633529;0.5828942627556322;0.9998841665282562
5.49185;0.997310816315799;0.4166361555698072;0.41790839243802436;-0.4053620613715369;-0.4064965292593558;0.9875030261654322;0.999934121025068;9.997564872940282;0.41679599566755604;-0.43522795802736985;-0.4352280221912607;0.42202287568256136;0.4020219376675874;0.5828947829032978;0.9998853239004436
5.50185;0.9973092153638466;0.4166377718628767;0.41790928582136516;-0.40536427382559986;-0.4064987487498902;0.9875022840099521;0.999933821916649;9.997558638779985;0.4167962254452668;-0.43522795876236003;-0.43522802169607966;0.42202216879290644;0.4020241151473896;0.5828953363616155;0.9998864126224121
5.51185;0.9973065663334226;0.4166389983665474;0.4179101761896882;-0.4053660582581293;-0.40650094611051757;0.9875015441287527;0.9999334588284873;9.997552728101047;0.4167964354549809;-0.43522795947409276;-0.4352280212137469;0.42202143900188366;0.40202629574173676;0.5828959190519204;0.999887433376955
5.52185;0.9973048705175184;0.41664062620430814;0.41791101684083526;-0.40536827064224085;-0.4065031655712613;0.9874998127482887;0.9999330360346634;9.997547077850294;0.416796625931597;-0.4352279601642308;-0.4352280207414718;0.42202068817136335;0.4020284799492948;0.5828965267745837;0.9998883858400546
5.53185;0.997303134092001;0.41664225893731505;0.4179118253570571;-0.40537048299236844;-0.40650538501763145;0.9874990960209316;0.9999325584991944;9.997541622024418;0.4167967971639998;-0.43522796083476367;-0.435228020276274;0.42201991829044005;0.40203166772246207;0.5828978457321878;0.9998892694119569
5.54185;0.9973003643460002;0.4166434996064394;0.4179126191541817;-0.4053722673141165;-0.4065075823356265;0.9874983996409431;0.9999320317921141;9.997536302427774;0.4167969497832884;-0.4352279614878601;-0.43522801981492526;0.4220201314108401;0.40203385847582274;0.5828992172667932;0.9998900837036018
5.55185;0.9972985656278726;0.4166451384587498;0.4179133511923407;-0.40537447959418205;-0.4065098017567406;0.9874967297879915;0.9999314617525442;9.997531067434121;0.4167970848300396;-0.435227962125597;-0.43522801935411554;0.4220193296573512;0.40203605125590447;0.5828998798566545;0.9998908281927921
5.56185;0.9972967472134369;0.4166468368066119;0.41791409776587546;-0.4053777983039501;-0.4065131307291549;0.987496093825302;0.9999308532285516;9.9975258681272;0.416797203080432;-0.43522796274976594;-0.4352280188907866;0.42201851491500203;0.402039244815532;0.5829012434226293;0.9998915023544389
5.57185;0.9972949172756609;0.416648476298601;0.417914737772471;-0.4053800105175917;-0.4065153501284324;0.9874954996941092;0.9999302095410191;9.997520665039044;0.41679730435993373;-0.4352279633615867;-0.43522801842238995;0.4220176887637107;0.4020414375838872;0.5829019238983744;0.999892106372411
5.58185;0.9972920851577032;0.416649718208614;0.4179153478446503;-0.4053817946954492;-0.406517547401733;0.9874939547483451;0.999929533392317;9.997515438715855;0.41679738785755366;-0.4352279639614976;-0.4352280179469586;0.422016852960827;0.4020446279804473;0.5829032959773707;0.9998926407577767
5.59185;0.9972902547340459;0.4166514111495566;0.41791594074645394;-0.40538511330826826;-0.4065208763414454;0.9874934655924745;0.999928827385002;9.997510186731722;0.4167974530519332;-0.4352279645493004;-0.43522801746306466;0.422016009710266;0.4020478150896328;0.5829046647125549;0.9998931051235563
5.60185;0.9972884845677752;0.41665346887667143;0.4179168256835529;-0.40538692962788886;-0.4065226772779114;0.9874920391650146;0.999928093461145;9.997504909518097;0.416797499985501;-0.43522796512429396;-0.4352280169700426;0.4220151612756681;0.4020499990511207;0.5829053351697026;0.9998934980576356
5.61185;0.9972856730916944;0.4166547552598101;0.41791732582209223;-0.405389820173517;-0.4065259840763169;0.9874916831068599;0.9999273328838959;9.99749960622131;0.4167975289096987;-0.43522796568515176;-0.43522801646828524;0.4220143093348379;0.402053180874909;0.5829066823256248;0.9998938182280612
5.62185;0.9972838723998027;0.41665637214701223;0.4179176871385412;-0.4053920322428062;-0.40652820341334295;0.9874914043878998;0.9999265469303774;9.99749428556939;0.4167975400371804;-0.4352279662299181;-0.4352280159590193;0.4220144545856136;0.4020563619842643;0.5829087365531497;0.999894065694821
5.63185;0.9972820855207879;0.4166580406081628;0.41791804814757183;-0.40539535074878863;-0.40653153229660843;0.9874902080807301;0.9999257374421233;9.997488979201682;0.41679753324142155;-0.4352279667562029;-0.43522801544370254;0.4220135967410324;0.40205954386008;0.5829100469647492;0.9998942430062718
5.64185;0.9972793141752707;0.4166592484994909;0.41791831288422515;-0.40539713474900263;-0.40653372948408983;0.9874900973863032;0.9999249072326014;9.997483748732751;0.4167975077350721;-0.435227967261465;-0.4352280149236054;0.4220127348520751;0.402061727832563;0.5829106459227813;0.9998943551133314
5.65185;0.9972775545938442;0.41666090516792426;0.4179185550575574;-0.4054004532055366;-0.40653705833012266;0.987489074053308;0.9999240600887267;9.997478683802413;0.416797462198117;-0.4352279677433599;-0.43522801439972614;0.42201186788573813;0.40206491487220036;0.5829119121802454;0.999894407723006
5.66185;0.9972758062528987;0.41666255640347594;0.4179187364764753;-0.40540377164048325;-0.40654038715379537;0.9874891387948627;0.9999232005772922;9.997473894543962;0.41679739515458375;-0.4352279681999244;-0.4352280138727854;0.42201099525905356;0.40206810558458533;0.5829131558649935;0.9998944063799665
5.67185;0.9972730683004507;0.41666374685728086;0.41791881881126414;-0.40540555556473024;-0.40654258427394163;0.9874892913284914;0.9999223340941069;9.997469495211378;0.4167973052015799;-0.43522796862962976;-0.4352280133431398;0.4220101170140377;0.4020713005306345;0.5829143777478006;0.9998943572790324
5.68185;0.9972713371087641;0.4166642769449642;0.41791776596885205;-0.4054089324368803;-0.4065459716898747;0.9874885300801839;0.9999214668886205;9.997465571278651;0.41679719100702717;-0.4352279690314584;-0.4352280128107343;0.422009233777322;0.4020745003890021;0.5829155795017172;0.9998942671518939
5.69185;0.997268617122216;0.41666550793968327;0.41791778117690914;-0.4054118227722938;-0.4065492783157332;0.9874888521066373;0.9999206053483474;9.997462151829636;0.4167970512310798;-0.4352279694046298;-0.43522801227519026;0.42200934669053963;0.40207870579668054;0.5829181771474354;0.9998941416931532
5.70185;0.9972669086810793;0.41666712359278035;0.4179177117939579;-0.4054151411232039;-0.40655260702750745;0.9874882529522032;0.9999197541811797;9.997459221405371;0.4167968845043895;-0.4352279697480847;-0.4352280117360089;0.4220084572434659;0.40208191720124886;0.582919345218508;0.9998939854692451
5.71185;0.9972652167284707;0.4166687264596452;0.41791757957191034;-0.4054184594577265;-0.4065559357088755;0.9874887265341509;0.9999189150251656;9.99745675578721;0.41679668937504105;-0.4352279700605147;-0.43522801119280885;0.42200756709809684;0.4020851348349788;0.5829204992647526;0.9998938032388058
5.72185;0.9972625466098654;0.4166699188570386;0.41791740669840577;-0.4054213497312907;-0.40655924224389073;0.987488265705251;0.9999180870648786;9.997454735198483;0.4167964643982852;-0.4352279703408402;-0.43522801064549804;0.4220066780576283;0.40208835888042027;0.5829216407101647;0.99989359968203
5.73185;0.9972608995401667;0.4166714906210352;0.41791715096075704;-0.4054246680367793;-0.4065625708647658;0.9874888630275941;0.9999172688206007;9.9974531353506;0.41679620842663223;-0.4352279705883574;-0.4352280100943507;0.42200579212586314;0.40209158984165816;0.5829227706420578;0.999893377431479
5.74185;0.9972582819110262;0.4166726484284539;0.41791685592107963;-0.40542755828081223;-0.406565877339856;0.9874885110482612;0.9999164590679741;9.997451927457904;0.41679592075798466;-0.43522797080244396;-0.4352280095399169;0.4220049114498565;0.4020958286531847;0.582924579756471;0.9998931356826519
5.75185;0.9972566941446159;0.41667418165348175;0.4179164788891505;-0.405430876570061;-0.40656920590105755;0.9874892026375516;0.9999156563107195;9.997451086175447;0.41679560113683223;-0.4352279709822596;-0.43522800898276504;0.4220040381139017;0.4020990762317322;0.5829256895526355;0.999892870369887
5.76185;0.9972551399154357;0.4166756914445818;0.41791604215955125;-0.4054341948579415;-0.40657253443171654;0.9874889314452554;0.9999148583015678;9.997450587772516;0.4167952498081697;-0.4352279711267555;-0.4352280084233545;0.4220041739771967;0.40210333300235074;0.5829282055373336;0.9998925753146541
5.77185;0.9972526215011837;0.41667677845739254;0.41791556870841223;-0.4054370850845914;-0.40657584081504905;0.9874896915744741;0.9999140626835489;9.997450403264354;0.41679486748095046;-0.43522797123487456;-0.43522800786219745;0.42200332056400036;0.4021065988183058;0.5829293025342716;0.999892243377495
5.78185;0.9972511365285399;0.41667823062626036;0.41791501716349955;-0.40544040337670256;-0.4065791692831629;0.9874894767686964;0.9999132679055026;9.997450498715505;0.41679445501894075;-0.43522797130581553;-0.43522800730016925;0.4220024789388928;0.4021108731544951;0.5829310868839902;0.9998918673297318
5.79185;0.9972486890945569;0.416679310952364;0.417914490423252;-0.40544440006083476;-0.4065835851671407;0.9874902801467904;0.9999124729740619;9.997450837260265;0.41679401322966264;-0.4352279713393403;-0.43522800673871515;0.42200164978477983;0.40211415541493617;0.5829321817940525;0.9998914409345362
5.80185;0.9972472793443964;0.4166806900330552;0.41791382871824695;-0.405447718369986;-0.40658691357645704;0.9874900943377843;0.9999116766110684;9.99745137892161;0.41679354322609263;-0.4352279713358039;-0.4352280061795918;0.4220008338841249;0.4021184450468164;0.5829339700252832;0.9998909601244167
5.81185;0.997244915025762;0.41668163126977953;0.4179131337902492;-0.4054506086152847;-0.4065902198435872;0.9874909112395481;0.9999108778674197;9.997452083845232;0.41679304702765846;-0.4352279712960017;-0.4352280056243605;0.42200103269140804;0.4021227413872308;0.5829364884437737;0.9998904231667857
5.82185;0.9972436005869245;0.41668298270706144;0.4179124209321535;-0.40545503340210726;-0.4065946577660454;0.987490722037891;0.999910077745806;9.997452915841288;0.41679252758903607;-0.4352279712212862;-0.4352280050742626;0.4220002485188347;0.40212604361746496;0.5829376010661176;0.999889829255434
5.83185;0.9972423468883556;0.41668423077477285;0.4179115939130167;-0.4054583517513309;-0.4065979861055988;0.9874915176376533;0.9999092797028866;9.99745384116407;0.4167919880496578;-0.4352279711136235;-0.43522800453029103;0.42199948417843547;0.40213035091491284;0.5829394121839312;0.9998891768157357
5.84185;0.9972401663581747;0.41668503729629885;0.41791073264001466;-0.40546124202557626;-0.4066012923106663;0.9874912883974817;0.9999084891259457;9.997454825463455;0.416791430951047;-0.4352279709751897;-0.4352280039931037;0.4219987422899386;0.4021346625436271;0.5829412316773771;0.99988846357597
5.85185;0.9972390672433985;0.41668625068100923;0.4179098529163953;-0.4054656668498453;-0.40660573017834367;0.987491024125276;0.9999077129566776;9.997455831505615;0.4167908580832504;-0.435227970807956;-0.43522800346315266;0.4219990247608805;0.40213897776032537;0.5829437823476067;0.9998876882296529
5.86185;0.9972370615601193;0.4166858541425568;0.4179077714644478;-0.4054686156208081;-0.40660909499936665;0.987491715203155;0.999906958979705;9.99745681715684;0.4167902706653791;-0.435227970613653;-0.43522800294112984;0.4219983327661467;0.4021432956170015;0.5829456145065629;0.9998868514323991
5.87185;0.9972361526108898;0.41668696831037627;0.4179067819872598;-0.4054730404679499;-0.40661353284311025;0.9874913536064527;0.9999062343441846;9.997457736759122;0.4167896694887222;-0.4352279703940402;-0.43522800242813353;0.4219976671093395;0.40214661486693654;0.5829467603736455;0.9998859553586035
5.88185;0.9972343455592116;0.4166876367279521;0.4179057591393064;-0.4054770372243853;-0.4066179485638955;0.9874919333021194;0.9999055448478081;9.997458546427438;0.4167890550839459;-0.4352279701512334;-0.4352280019254151;0.4219970286833624;0.40215093403183416;0.5829485986350731;0.999885002676309
5.89185;0.9972336369262869;0.41668859273538106;0.41790460100140725;-0.40548035564881385;-0.4066212768357696;0.9874914505177486;0.9999048954881404;9.997459206003802;0.4167884278294366;-0.4352279698877773;-0.4352280014343271;0.42199741870764607;0.40215525134674335;0.5829511634688727;0.9998839957104702
5.90185;0.9972320799621806;0.41668958951183604;0.4179038755042368;-0.4054839566244448;-0.40662527411565735;0.9874919041534652;0.9999042906230703;9.997459678751863;0.41678778800026706;-0.4352279696064203;-0.43522800095670633;0.4219968386334598;0.4021595646274687;0.5829530080790907;0.9998829364680035
5.91185;0.9972315635772192;0.4166905030465602;0.4179026675482655;-0.4054883815280737;-0.40662971195230935;0.9874912955732715;0.9999037336590643;9.997459936122667;0.41678713599538453;-0.4352279693098759;-0.43522800049509097;0.4219962899730583;0.4021638714957303;0.5829548579152888;0.9998818272844234
5.92185;0.9972301408472295;0.4166909100036858;0.4179013698118561;-0.40549127188220097;-0.4066330181139831;0.9874906269648992;0.9999032275551342;9.997459961912577;0.4167864726242582;-0.43522796900073385;-0.4352280000522708;0.4219957742870285;0.4021691699826067;0.5829574045335523;0.9998806710842038
5.93185;0.9972298064698589;0.41669171720855935;0.41790005755703535;-0.405495696821225;-0.4066374559602034;0.9874908993449842;0.9999027755064204;9.997459752614072;0.41678579904452445;-0.43522796868151237;-0.4352279996304234;0.4219962933857482;0.40217345909638214;0.5829599936412778;0.9998794707140348
5.94185;0.9972285599410202;0.4166920727115454;0.41789871629769154;-0.40549969365116617;-0.40664187169521165;0.987490112320571;0.9999023806782714;9.997459322269812;0.41678511620781966;-0.4352279683547916;-0.43522799923068084;0.4219958494614632;0.40217773891549063;0.5829618689373183;0.9998782278442591
5.95185;0.9972283946637052;0.41669276647275333;0.417897304277048;-0.40550411862761415;-0.4066463095528423;0.9874902657975617;0.9999020455803219;9.997458708400943;0.4167844243246322;-0.43522796802331365;-0.43522799885353625;0.4219954449872149;0.40218201025117095;0.5829637563240133;0.9998769433164716
5.96185;0.9972273099624469;0.4166930057023767;0.4178958661517743;-0.40550811548588916;-0.40665072529841295;0.98748936082565;0.9999017715329722;9.997457971316543;0.4167837230743628;-0.43522796768987243;-0.4352279984993874;0.4219960828153743;0.4021862743579182;0.5829663822813395;0.9998756193979139
5.97185;0.9972272999053193;0.4166935819726742;0.41789436118649254;-0.4055125404987573;-0.4066551631653959;0.9874883985878147;0.999901557913951;9.99745718818289;0.41678301224464165;-0.4352279673570597;-0.4352279981687218;0.4219957663666588;0.40219153278273145;0.5829689920707106;0.9998742612095979
5.98185;0.9972263640016902;0.4166937055822091;0.41789283567267005;-0.4055165373831017;-0.4066595789187513;0.9874883800538328;0.9999014016964787;9.997456439105736;0.41678229193685956;-0.435227967027029;-0.4352279978621322;0.4219954993429115;0.402195787189153;0.5829709331276219;0.999872875832111
5.99185;0.997226496206432;0.4166941131706995;0.4178911917654708;-0.4055198559857938;-0.40666290722954024;0.9874873069685757;0.9999012982228056;9.997455787718652;0.4167815625061295;-0.43522796670143304;-0.4352279975799379;0.42199628522243604;0.402200039073441;0.5829736223908354;0.9998714704624796
6.00185;0.9972256963815334;0.4166941926776752;0.41788965251857246;-0.4055249593363392;-0.4066684325492743;0.9874861831722932;0.9999012429984799;9.997455272844748;0.4167808247712559;-0.43522796638185834;-0.43522799732155343;0.4219961271232219;0.40220528928650684;0.5829763045423262;0.9998700510566242
6.01185;0.9972259588907486;0.4166945643516512;0.41788800340173266;-0.40552938441364383;-0.40667287042496497;0.9874860157145412;0.9999012329496828;9.997454916753943;0.4167800801990513;-0.4352279660703246;-0.43522799708542953;0.4219960279758901;0.4022095377637787;0.5829783251302796;0.9998686226222014
6.02185;0.9972252833964109;0.41669449927436714;0.4178863514053118;-0.40553338134359;-0.40667728618416427;0.9874848142119494;0.999901266383888;9.997454736816513;0.41677933064851636;-0.43522796576895956;-0.435227996869475;0.4219959906583705;0.4022147838763165;0.5829810643448065;0.9998671903662706
6.03185;0.9972246652448331;0.4166943973836554;0.41788468110425303;-0.40553737828326547;-0.40668170194450276;0.9874845880706496;0.9999013422995313;9.997454746507573;0.4167785778486254;-0.43522796547942333;-0.43522799667123785;0.42199701816446883;0.4022190268429669;0.5829838658759686;0.9998657593519403
6.04185;0.9972251000291101;0.4166946577860923;0.4178829774556312;-0.40554180340742646;-0.406686139824357;0.9874833438645054;0.9999014595946581;9.997454946490535;0.4167778229170022;-0.43522796520307916;-0.4352279964879517;0.4219971138791158;0.4022242656048592;0.582986661655058;0.9998643336505268
6.05185;0.9972245877857912;0.4166944911670367;0.4178812898415547;-0.40554580037164606;-0.4066905555901951;0.9874820841981822;0.99990161665512;9.997455324707213;0.416777066188389;-0.43522796494140537;-0.4352279963169636;0.4219972813831162;0.40222949854229384;0.5829894859361358;0.9998629170076296
6.06185;0.9972251227403525;0.4166946912305969;0.41787958100223715;-0.40555022552893116;-0.40669499347827265;0.9874818076147354;0.999901811261365;9.997455870396735;0.41677630754241674;-0.43522796469597397;-0.435227996156228;0.4219985235518075;0.40223372359251897;0.58299237295421;0.9998615138927969
6.07185;0.9972247038051918;0.41669452758829445;0.41787795768394326;-0.4055553289541747;-0.4067005188176779;0.9874805096622353;0.999902040387793;9.997456580269818;0.41677554673921746;-0.4352279644680954;-0.43522799600423323;0.4219988418146149;0.402238938652186;0.5829952547204056;0.999860130004551
6.08185;0.9972253223608425;0.41669467813784905;0.41787626366851904;-0.40555975414193624;-0.40670495672084445;0.9874791845315117;0.9999023002208446;9.997457455845359;0.4167747832167605;-0.4352279642584624;-0.43522799585967237;0.4219992361797255;0.4022441418317096;0.5829981644092123;0.9998587728806155
6.09185;0.9972250250542231;0.4166948407840591;0.41787501157149315;-0.4055633553465853;-0.4067089540694571;0.9874778260639383;0.9999025865413174;9.997458508224753;0.4167740158784431;-0.4352279640672713;-0.435227995721467;0.422000705952628;0.40224833143496247;0.583001134177981;0.9998574518047585
6.10185;0.9972246937852453;0.4166945564088583;0.41787336931828845;-0.4055673523581056;-0.40671336987622225;0.9874774286620467;0.9999028954046901;9.997459760773133;0.4167732432025694;-0.43522796389465385;-0.43522799558888114;0.422001250778878;0.40225350585039127;0.5830040928353852;0.9998561761184672
6.11185;0.9972253694672734;0.4166947076153278;0.41787178603888325;-0.4055728840167899;-0.40671891737619753;0.9874759885070934;0.9999032240028232;9.997461241122744;0.41677246319751865;-0.43522796374081396;-0.435227995461405;0.42200187103760817;0.4022586635059347;0.5830070692817171;0.9998549535146767
6.12185;0.9972250473450412;0.4166943853802019;0.417870192369373;-0.4055768810412632;-0.406723333210405;0.9874745042966265;0.9999035711224784;9.997462974857948;0.41677167342398375;-0.4352279636061113;-0.43522799533870177;0.4220025671588851;0.40226380281204144;0.5830100579926402;0.9998537898725236
6.13185;0.9972257205796417;0.41669449789449625;0.4178686670400737;-0.4055824127218361;-0.4067288807411546;0.987473976729829;0.9999039372781187;9.997464986788582;0.4167708714897734;-0.4352279634912729;-0.4352279952207166;0.4220043387539342;0.4022689219390515;0.5830137775094892;0.9998526897992717
6.14185;0.9972253904407733;0.4166941363981253;0.4178671400425251;-0.40558640976023985;-0.40673329660902213;0.9874724069978095;0.9999043247202363;9.997467301841622;0.41677005552552865;-0.4352279633973559;-0.435227995107686;0.4220051845887001;0.40227301864757664;0.5830160850204081;0.9998516566470921
6.15185;0.9972260535410156;0.41669420931918316;0.41786569019780107;-0.4055919414649571;-0.40673884417539674;0.9874707962357645;0.9999047364232427;9.99746993634174;0.41676922411253153;-0.435227963325446;-0.43522799500001147;0.4220061032685782;0.40227809066072473;0.5830190793864425;0.9998506925497821
6.16185;0.9972257126090556;0.41669380806089273;0.4178642484159593;-0.4055959385199951;-0.4067432600795009;0.9874701468371205;0.9999051741043641;9.997472888527717;0.4167683759749152;-0.43522796327635793;-0.43522799489803343;0.42200809358065783;0.40228313640253216;0.583022790275903;0.9998497992833976
6.17185;0.9972253668972765;0.41669344569905753;0.4178629155712489;-0.40560104201363223;-0.4067487855637938;0.9874684637944262;0.9999056373813247;9.997476145049625;0.4167675100113239;-0.43522796325068663;-0.43522799480182955;0.42200915423670565;0.40228815539299817;0.5830257671079898;0.9998489794258552
6.18185;0.9972260150103986;0.4166934018120585;0.4178615573043247;-0.4056054673250248;-0.4067532236224614;0.9874667543098314;0.9999061248483243;9.997479694873764;0.41676662536431547;-0.43522796324924534;-0.43522799471116214;0.42201028360203796;0.40229314815809675;0.5830287323690677;0.9998482366108697
6.19185;0.9972256575963623;0.41669189639214993;0.41785922833777356;-0.4056106293198446;-0.40675880779255474;0.9874650263063642;0.9999066353925443;9.997483531683852;0.41676572099890014;-0.4352279632732346;-0.43522799462549155;0.42201147970649333;0.40229811606801363;0.5830316860834093;0.9998475745127947
