time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.20185;0.9972252889515612;0.4166914221515652;0.4178580127252303;-0.4056146264080524;-0.40676322377116014;0.9874642875976238;0.999907168930505;9.997487648023325;0.4167647952560869;-0.4352279633240831;-0.4352279945440455;0.4220137405055243;0.40230306124339144;0.5830353528478623;0.9998469955806675
6.21185;0.9972259020512434;0.41669138619782314;0.4178569003919253;-0.40562015818932196;-0.4067687714505681;0.9874625457977968;0.9999077263662814;9.9974920318284;0.4167638461304735;-0.43522796340349773;-0.4352279944658948;0.42201506405487493;0.4023089862490193;0.5830389763387354;0.9998465001618366
6.22185;0.9972254942377321;0.4166909393841617;0.41785587936310903;-0.405625261722945;-0.4067742970319244;0.9874608078956782;0.9999083083017948;9.997496663669164;0.4167628719538347;-0.43522796351347615;-0.43522799438991344;0.42201644825707824;0.4023138936521552;0.5830419022777518;0.9998460861723338
6.23185;0.9972260584444907;0.4166908163894949;0.4178548512216358;-0.4056296871011425;-0.4067787351899187;0.9874590798031609;0.9999089136728287;9.997501517980966;0.41676187163613754;-0.43522796365594374;-0.4352279943147019;0.42201889034629303;0.4023187859264268;0.5830455470678468;0.9998457499805244
6.24185;0.9972255933885482;0.4166903446113989;0.41785397880190356;-0.4056347906470253;-0.40678426081154073;0.9874583670770194;0.9999095396249842;9.997506575737997;0.4167608444921259;-0.43522796383238144;-0.4352279942387406;0.42202038661845315;0.4023236657196908;0.5830484661299492;0.9998454879596198
6.25185;0.9972250926767353;0.4166898633721838;0.41785318308566954;-0.4056398941938199;-0.4067897864528021;0.9874566765340556;0.9999101822662269;9.997511833539573;0.4167597900452368;-0.43522796404386227;-0.4352279941606208;0.4220219328605594;0.40232853592579176;0.5830513862670522;0.9998452971741737
6.26185;0.9972255492099462;0.4166897699492327;0.4178524425166416;-0.4056454260249532;-0.40679533423227743;0.9874550170989279;0.9999108370601862;9.99751729382569;0.416758707817722;-0.43522796429140015;-0.4352279940789747;0.42202352523430675;0.40233439928952786;0.5830550004515174;0.999845175134981
6.27185;0.9972249595788042;0.4166892148937701;0.417851740951886;-0.4056494231517026;-0.40679975035072635;0.9874533994487771;0.9999114982632735;9.997522954100814;0.4167575971816682;-0.4352279645760616;-0.4352279939925253;0.42202616048867975;0.4023392581823757;0.5830586554373236;0.9998451193632012
6.28185;0.9972243683370743;0.41668913915986516;0.41785158103568;-0.4056541309022348;-0.4068048575947024;0.9874528356737058;0.999912158906892;9.997528810699592;0.4167564574851976;-0.43522796489866766;-0.4352279939005616;0.4220278350708401;0.40234411503994283;0.5830615964182435;0.9998451272352381
6.29185;0.9972246613049399;0.4166890229416166;0.4178510674863122;-0.40565966275089144;-0.40681040543504604;0.987451339037746;0.9999128127649162;9.99753486401942;0.4167552883114605;-0.4352279652596693;-0.4352279938031928;0.42202954441883594;0.4023489728807493;0.5830645488671528;0.9998451964941036
6.30185;0.9972238868982535;0.41668850223162146;0.41785065041219577;-0.4056647663038022;-0.4068159311779491;0.9874499227370757;0.9999134564953505;9.997541113235187;0.4167540895501259;-0.43522796565932476;-0.43522799370120435;0.4220322834375301;0.40235483533375016;0.5830689269864828;0.9998453259820436
6.31185;0.9972230373111728;0.41668797234268623;0.41785030750370034;-0.4056698698562305;-0.40682145694332084;0.9874485980499341;0.9999140892373602;9.9975475512275;0.41675286149258783;-0.43522796609766545;-0.4352279935957745;0.42203404720784;0.4023597063001326;0.5830719028985533;0.9998455159088437
6.32185;0.9972231059095209;0.41668672282935865;0.4178489060501682;-0.4056754602100788;-0.4068270635012935;0.9874473730163084;0.9999147106217372;9.997554172095391;0.41675160512242004;-0.4352279665742886;-0.4352279934880045;0.4220358308326082;0.40236558951141765;0.5830755807866579;0.9998457678740904
6.33185;0.9972220909766581;0.4166861757681265;0.41784870592841705;-0.40568056376951717;-0.40683258931207267;0.9874472517652285;0.9999153195764684;9.997560972000537;0.41675032235024334;-0.43522796708836387;-0.43522799337859974;0.42203762903041875;0.40237048820707866;0.5830785819552158;0.9998460849964874
6.34185;0.9972219862078294;0.4166860172226931;0.4178485523466187;-0.40568609565850033;-0.4068381372646568;0.987446234149404;0.9999159138954385;9.99756793216956;0.41674901613217913;-0.43522796763866495;-0.4352279932680053;0.42204043638775407;0.4023754051184613;0.5830823222086936;0.9998464721606907
6.35185;0.9972207931327837;0.41668545619602443;0.41784848716718725;-0.4056911992268953;-0.40684366312006004;0.9874453161216955;0.9999164899640749;9.997575009252952;0.4167476904833149;-0.43522796822349835;-0.4352279931565629;0.422042247865722;0.4023813427417445;0.5830860464189934;0.9998469357336036
6.36185;0.9972195116498891;0.4166848889832473;0.41784848861354973;-0.4056963027959224;-0.40684918899703026;0.9874444917565759;0.9999170426769347;9.997582138749541;0.4167463504510352;-0.43522796884087595;-0.4352279930445368;0.4220440588446231;0.40238730371257403;0.5830897910967106;0.999847482110504
6.37185;0.9972181448956746;0.41668431614497065;0.41784855706395907;-0.4057014063640324;-0.40685471489456865;0.987443755911542;0.9999175663490432;9.997589242481407;0.4167450019858123;-0.43522796948892484;-0.4352279929323096;0.42204686489764914;0.40239229093458834;0.5830935931769893;0.9998481165123464
6.38185;0.9972176962418213;0.4166841340898339;0.41784867166850526;-0.4057069382794744;-0.4068602629312614;0.9874441055185156;0.999918056911437;9.997596243150099;0.4167436513156085;-0.43522797016617243;-0.4352279928205239;0.4220486617554875;0.4023983073785968;0.5830973888215966;0.9998488435066589
6.39185;0.9972161746317623;0.41668355167402127;0.41784887609394245;-0.40571204184619336;-0.40686578886720937;0.9874435398370826;0.9999185131956476;9.997603073530552;0.4167423041366796;-0.4352279708716477;-0.4352279927099752;0.4220504453707336;0.4024033559990447;0.5831005250706309;0.9998496679369421
6.40185;0.9972145848793557;0.41668296484825335;0.41784914902477255;-0.4057171454074917;-0.4068713148219127;0.9874430604125485;0.9999189357463465;9.997609670412071;0.416740965429405;-0.4352279716047058;-0.43522799260152983;0.422053211928444;0.4024094399604033;0.5831051088392647;0.9998505947018024
6.41185;0.9972139307977215;0.4166827693952078;0.41784946890954455;-0.4057226773293843;-0.4068768629158112;0.9874426698990556;0.9999193250225648;9.99761597098468;0.4167396397729856;-0.43522797236467836;-0.43522799249597005;0.42205495792857484;0.40241456281796095;0.5831083146435534;0.9998516276195306
6.42185;0.9972122203465387;0.4166821736980542;0.4178498785694273;-0.4057277808836225;-0.40688238891043105;0.9874423704589058;0.999919681504354;9.997621919053742;0.4167383316089127;-0.43522797315081724;-0.43522799239367266;0.42205668018516934;0.4024207282384421;0.5831122478372069;0.9998527685824597
6.43185;0.9972104592519957;0.41668157379593745;0.417850355531583;-0.4057328844306571;-0.4068879149261977;0.9874431633337021;0.9999200063680186;9.997627466089355;0.41673704528040084;-0.4352279739624719;-0.43522799229445075;0.4220593756197652;0.4024269393700636;0.5831169436807132;0.9998540181230832
6.44185;0.9972096564269687;0.41668142491874155;0.41785093511526095;-0.4057395227651325;-0.4068945726454348;0.9874430491713819;0.9999203002331654;9.997632570776053;0.41673578483450374;-0.4352279747991166;-0.4352279921976749;0.422061041268383;0.4024321986003316;0.5831202673952521;0.9998553765782305
6.45185;0.9972078809321758;0.4166812486767798;0.41785194826683164;-0.40574423050058733;-0.4068996802385926;0.9874430280342461;0.9999205622368847;9.997637206567674;0.41673455382341085;-0.4352279756601478;-0.4352279921027321;0.4220636746148017;0.402438507850372;0.5831250501375435;0.9998568445928326
6.46185;0.9972060409594875;0.41668064497520807;0.4178526146041724;-0.4057493340251061;-0.40690520631947785;0.9874430987176228;0.9999207916955837;9.997641359724302;0.41673335516818993;-0.43522797654459894;-0.4352279920097218;0.4220652738705754;0.40244486874436597;0.5831291574461179;0.9998584232360422
6.47185;0.9972052026045501;0.41668044074364263;0.41785331732803227;-0.4057548659401394;-0.40691075454385395;0.98744325796356;0.999920989841139;9.997645017335167;0.4167321908833667;-0.43522797745108927;-0.4352279919196191;0.4220668378781735;0.40245128260301427;0.5831333150921497;0.999860113458511
6.48185;0.9972033819067392;0.41667984710910916;0.4178540963048677;-0.4057599694483822;-0.40691628067095503;0.9874435010277675;0.9999211595089084;9.997648169394859;0.41673106192383164;-0.4352279783780777;-0.43522799183374256;0.42206936568484865;0.40245775062988687;0.5831382484766925;0.9998619145694781
6.49185;0.9972015893801168;0.4166793209479294;0.4178549849598841;-0.40576617935267517;-0.40692291638298417;0.9874448239232732;0.9999213038276412;9.997650823786689;0.4167299683422331;-0.4352279793240962;-0.4352279917533944;0.422070856273957;0.4024632740997949;0.5831418222510387;0.9998638227570374
6.50185;0.9971998356810944;0.41667874821395406;0.417855862247914;-0.40577128283574093;-0.40692844255568933;0.9874452252855849;0.9999214252341109;9.9976530189261;0.41672890951316266;-0.43522798028779874;-0.4352279916799619;0.42207230840591203;0.40246985430138604;0.5831461432282348;0.9998658306897794
6.51185;0.9971991287728965;0.41667748027836454;0.4178556522648117;-0.40577687321558914;-0.4069340495233372;0.987445706405691;0.999921524918464;9.997654827992925;0.4167278845499382;-0.4352279812678392;-0.4352279916149599;0.42207472038604277;0.4024764923245734;0.5831512480252683;0.9998679281220779
6.52185;0.9971974802918127;0.41667700052831524;0.4178566725647683;-0.40578308308238087;-0.40694068530035943;0.9874462701798787;0.9999216024634792;9.997656347434235;0.41672689299856724;-0.43522798226261544;-0.43522799155989433;0.4220760902755278;0.40248318873655237;0.5831556920881419;0.9998701027190959
6.53185;0.9971958981308612;0.4166764849027131;0.41785767122363937;-0.4057881865276683;-0.40694621153357974;0.9874469198243824;0.9999216559046791;9.997657672320795;0.4167259352088007;-0.43522798327007256;-0.43522799151626734;0.42207841623051634;0.40248994335083904;0.5831609251462588;0.9998723413500854
6.54185;0.997195389154285;0.41667639094135095;0.417858681503656;-0.40579371840029144;-0.40695175990375326;0.9874476577116418;0.9999216829696567;9.997658884358145;0.4167250122069031;-0.43522798428772663;-0.4352279914858267;0.4220796961865908;0.4024967554765556;0.5831655018053299;0.9998746318627386
6.55185;0.9971939607073285;0.4166759882776227;0.4178598009947515;-0.4057999282254367;-0.4069583957298726;0.9874484849572212;0.9999216830852689;9.997660061369755;0.4167241255460587;-0.4352279853130115;-0.43522799147067864;0.4220809275257966;0.4025036242896079;0.5831701472985421;0.9998769638739798
6.56185;0.9971926125823446;0.41667555750605184;0.41786088653715864;-0.40580503163335907;-0.40696392200788395;0.9874504021249076;0.9999216577695288;9.997661280053777;0.4167232772225614;-0.43522798634391835;-0.43522799147285546;0.4220831074954161;0.402510548792618;0.5831755865451924;0.9998793285068069
6.57185;0.9971913452861151;0.4166752161220345;0.4178620513707578;-0.4058112414312185;-0.40697055786189024;0.9874514098275639;0.999921609025204;9.997662603306027;0.41672246964540444;-0.4352279873793317;-0.4352279914937139;0.42208423388028865;0.4025175278366699;0.5831803728183064;0.9998817180242099
6.58185;0.9971911582012037;0.4166752421540869;0.4178631530550328;-0.40581677328402277;-0.4069761062897599;0.9874525078492236;0.9999215385402794;9.997664078335985;0.4167217056523718;-0.4352279884186366;-0.43522799153389996;0.42208630539056324;0.402524560254921;0.5831859529324265;0.9998841252472501
6.59185;0.9971900539142037;0.4166749588176576;0.41786434853436677;-0.4058229830682113;-0.40698274217449804;0.9874536935438445;0.999921448871767;9.997665751818985;0.41672098832469145;-0.4352279894611522;-0.43522799159388603;0.42208732185836273;0.40253164445588085;0.5831908781209189;0.9998865429495404
6.60185;0.9971890821842768;0.41667507021350597;0.4178659028684841;-0.4058276906486445;-0.4069878500387319;0.9874549612212515;0.9999213443624143;9.99766767893082;0.4167203206609739;-0.43522799050586136;-0.4352279916745648;0.42208828426457606;0.4025387780017538;0.5831958697570048;0.9998889642145877
6.61185;0.9971891345225141;0.41667522872361734;0.4178670928109092;-0.4058343289085667;-0.406994508076669;0.9874563025972055;0.9999212300689165;9.997669920043124;0.416719705281156;-0.43522799155135433;-0.4352279917776216;0.4220901943966693;0.4025459578571508;0.5832016487506168;0.9998913837790417
6.62185;0.997188266356953;0.4166749512776385;0.41786824793921007;-0.4058394322914482;-0.4070000344467889;0.9874577073929751;0.999921110498606;9.997672540080849;0.4167191441485752;-0.43522799259604644;-0.43522799190562894;0.42209105422434046;0.402553180785602;0.5832067649671222;0.9998937990201984
6.63185;0.9971874768810446;0.41667474805102755;0.4178694604369815;-0.40584564207614665;-0.407006670393448;0.9874591646669023;0.9999209894840002;9.997675608802629;0.4167186383900184;-0.43522799363856424;-0.43522799206180934;0.4220928656436647;0.4025604434504753;0.5832126631647929;0.9998962102718624
6.64185;0.9971867659029864;0.41667449934287326;0.41787060968716616;-0.4058507454710387;-0.40701219679175793;0.9874616648370503;0.9999208698921362;9.997679192561295;0.41671818824950424;-0.43522799467781;-0.43522799224963843;0.422093631044872;0.40256774218401176;0.5832178947982265;0.9998986211122087
6.65185;0.997187130085681;0.4166747150116999;0.41787178861661256;-0.4058573837804982;-0.40701885488595163;0.9874632005954127;0.9999207535899678;9.997683348043687;0.4167177931315125;-0.43522799571264326;-0.43522799247260546;0.4220943538616959;0.40257507249075564;0.5832231832783012;0.9999010374139041
6.66185;0.9971865688004049;0.41667448399887475;0.4178729207827147;-0.40586248720164797;-0.4070243813069247;0.9874647663209186;0.9999206426650681;9.997688126809997;0.41671745173273067;-0.4352279967416448;-0.43522799273410007;0.4220960380990352;0.4025824290695805;0.5832292522980079;0.9999034647172161
6.67185;0.9971860762792278;0.41667431763466056;0.4178740998706784;-0.40586869702897443;-0.4070310172977311;0.9874663568346095;0.9999205404806872;9.997693576688004;0.4167171622943836;-0.435227997763154;-0.43522799303722337;0.4220966876860689;0.40258980667227157;0.5832346546589349;0.9999059068183861
6.68185;0.9971856472378546;0.41667415699377114;0.41787526475270187;-0.4058749068676911;-0.40703765329390174;0.9874679662158594;0.9999204514448212;9.997699731863193;0.416716922843386;-0.43522799877540813;-0.43522799338463236;0.4220983066614804;0.4025982008597178;0.5832415278343389;0.9999083666407929
6.69185;0.9971862750904344;0.4166743393232855;0.41787633271186453;-0.40588043886158176;-0.4070432018530077;0.9874695873743957;0.9999203799448778;9.997706608060646;0.4167167312088317;-0.4352279997766142;-0.43522799377850163;0.42209889944482104;0.4026056081050607;0.5832470438905895;0.9999108469175922
6.70185;0.9971859594481953;0.41667418991387856;0.41787746241887963;-0.40588664873220026;-0.40704983785244087;0.9874712128714793;0.9999203293846091;9.997714210187311;0.41671658497733455;-0.43522800076488805;-0.43522799422042363;0.42209947049122876;0.4026130253065504;0.5832526152620341;0.9999133499439419
6.71185;0.9971856983949555;0.41667404611678466;0.4178785728015506;-0.40589285861591023;-0.40705647384957644;0.9874728367575264;0.99992030225523;9.997722537833688;0.41671648146094636;-0.4352280017382308;-0.4352279947112037;0.4221010233812923;0.4026204491623968;0.5832589631783517;0.9999158776364082
6.72185;0.9971854925512522;0.41667384961739057;0.4178796047247149;-0.40589796212504275;-0.40706200028000983;0.9874744558544196;0.9999203008819525;9.997731584819537;0.41671641752331984;-0.4352280026947238;-0.4352279952507159;0.4221015597018437;0.4026278761778315;0.5832646377863383;0.9999184316377027
6.73185;0.9971863400814501;0.41667411312757535;0.41788065347360415;-0.40590460059996925;-0.4070686583872778;0.9874760691609296;0.9999203275210052;9.997741340834084;0.4167163894494782;-0.4352280036327295;-0.43522799583771243;0.42210207861119586;0.40263630297777026;0.5832710498205245;0.9999210127935548
6.74185;0.9971862417278888;0.4166728799322566;0.41788059331725613;-0.40591086902576423;-0.4070753530172774;0.9874786758761063;0.999920384329633;9.99775179328559;0.41671639305537383;-0.43522800455078486;-0.435227996469363;0.42210357741671123;0.4026437261998198;0.5832775387531268;0.9999236206068597
6.75185;0.9971862464814002;0.41667312873611473;0.4178819703599381;-0.40591557680105844;-0.4070804609352573;0.9874802735825954;0.9999204738574753;9.997762926892571;0.4167164240738597;-0.43522800544740203;-0.4352279971411546;0.42210405257757455;0.40265114249794454;0.5832833440973778;0.9999262535001922
6.76185;0.9971862465304263;0.41667301344887275;0.41788297700067256;-0.40592178678214536;-0.4070870968843343;0.9874818580633566;0.9999205985219419;9.997774721872464;0.41671647871856404;-0.43522800632108805;-0.43522799784764826;0.422105500645091;0.40265954908195273;0.5832905997798049;0.9999289095737746
6.77185;0.9971872902993987;0.4166733006605307;0.4178839411596124;-0.4059284253713814;-0.4070937549405885;0.9874834243774039;0.9999207591963024;9.997787154451222;0.41671655392354867;-0.43522800717044624;-0.4352279985833742;0.4221059188905239;0.402666944191254;0.5832964747829603;0.9999315867514543
6.78185;0.997187376397247;0.4166731412138693;0.4178848481445053;-0.40593352902022495;-0.4070992812949152;0.9874849673379066;0.9999209551394496;9.997800209382207;0.41671664697613325;-0.43522800799415556;-0.4352279993433015;0.4221063055493047;0.4026743271378257;0.5833023795887418;0.9999342824611648
6.79185;0.9971874981915642;0.41667304896371193;0.4178857951338745;-0.40593973907699116;-0.40710591719173594;0.9874864811848933;0.9999211854404711;9.997813898143372;0.4167167551127502;-0.4352280087909313;-0.4352280001229062;0.42210765998440375;0.40268169802442527;0.5833090343288104;0.9999369939235453
6.80185;0.997187648505418;0.4166729665543528;0.4178867249715504;-0.40594594915479554;-0.40711255306750394;0.987487959479505;0.9999214500809197;9.997828261918425;0.4167168757934858;-0.43522800955960744;-0.4352280009179126;0.42210798290828316;0.40269005726416074;0.5833156788186854;0.9999397187879997
6.81185;0.997187817508282;0.4166728952586117;0.41788763831321746;-0.4059521592519152;-0.40711918892078985;0.9874893954016295;0.9999217498146736;9.997843359042859;0.41671700752820495;-0.4352280102991344;-0.43522800172407733;0.4221082761655127;0.40269740520066855;0.5833216528346797;0.9999424553967226
6.82185;0.9971889930534407;0.41667323253002425;0.4178885133030582;-0.4059587979843998;-0.4071258468737073;0.987490782092436;0.9999220858405148;9.997859260446711;0.416717150293402;-0.4352280110083095;-0.43522800253743754;0.4221095420376292;0.40270574209807886;0.583329057584627;0.9999452030189465
6.83185;0.9971891684725875;0.4166731304187478;0.4178893339799162;-0.4059639017418;-0.40713137311820025;0.9874921125873484;0.9999224599084466;9.997876054933691;0.4167173049915354;-0.4352280116856408;-0.4352280033548443;0.42210978274763755;0.40271306823845227;0.5833350628729166;0.9999479614872813
6.84185;0.9971893341568628;0.41667310423398357;0.4178901963249894;-0.405970111894763;-0.4071380089010155;0.9874933796663401;0.9999228744459504;9.997893836566156;0.4167174726815952;-0.43522801232965747;-0.43522800417420116;0.42211000028107787;0.4027203838586807;0.5833410807808919;0.9999507302525344
6.85185;0.997189481856369;0.4166730982712729;0.417891042523994;-0.4059763220603148;-0.4071446446607328;0.987494576511626;0.9999233322427656;9.997912675632787;0.41671765439147657;-0.4352280129392897;-0.4352280049943107;0.42211119626792054;0.40272868911028237;0.5833485241788158;0.9999535095513362
6.86185;0.9971906013928005;0.41667240450665144;0.41789074254714537;-0.40598301936755316;-0.40715136117716877;0.9874966977836693;0.9999238362565639;9.997932606653464;0.4167178512147189;-0.4352280135140303;-0.43522800581471044;0.42211137194486237;0.40273598406959216;0.5833545647203725;0.999956302537468
6.87185;0.9971906863965109;0.41667244581026075;0.41789155973435305;-0.40598922955897804;-0.40715799689245796;0.9874977404037314;0.9999243901399851;9.99795363952267;0.4167180640709578;-0.4352280140540586;-0.43522800663544964;0.42211252817472983;0.40274426875478764;0.5833620293632787;0.9999591143237505
6.88185;0.9971907260751627;0.4166725122726183;0.41789236389281453;-0.40599543975689056;-0.4071646325865126;0.9874987039675379;0.9999249983281907;9.997975772155042;0.41671829324775206;-0.43522801456031823;-0.4352280074566451;0.4221126654902716;0.4027515431137018;0.5833680895210286;0.9999619496816271
6.89185;0.997190711073944;0.4166725452056449;0.41789309687075193;-0.406000543584333;-0.40717015869825446;0.9874995902091883;0.9999256647472169;9.997998998381584;0.41671853836591166;-0.4352280150344115;-0.43522800827824637;0.4221127843301782;0.4027598068052996;0.5833748477907188;0.9999648119724779
6.90185;0.9971906855489829;0.4166730893889593;0.41789428379489;-0.4060063579932535;-0.4071763758589567;0.9875004014371207;0.9999263910624276;9.998023316301007;0.41671879891899966;-0.4352280154783619;-0.4352280091002379;0.42211388530425814;0.40276705907736404;0.5833816451772834;0.999967702082201
6.91185;0.9971915357183708;0.41667362383816187;0.417895028661197;-0.40601299687254194;-0.4071830336189713;0.9875011389048337;0.9999271760397377;9.99804873224896;0.4167190748162127;-0.43522801589431864;-0.4352280099227953;0.42211396922178007;0.4027752990607207;0.5833884145797156;0.9999706184621583
6.92185;0.9971913128729492;0.41667378513491604;0.4178957821182267;-0.40601920707995337;-0.4071896692406459;0.9875018018373054;0.9999280166444392;9.998075255135012;0.41671936652181485;-0.43522801628443664;-0.43522801074612943;0.422115037248858;0.40278252606694115;0.5833952228641104;0.9999735592524588
6.93185;0.9971910129745062;0.4166739688368236;0.4178965224949903;-0.4060254172816949;-0.40719630485049546;0.9875023879508751;0.9999289091726393;9.998102890105649;0.4167196747493937;-0.43522801665104244;-0.4352280115704041;0.4221150912714825;0.4027907395777092;0.5834020056251712;0.9999765229095494
6.94185;0.9971906335200272;0.4166741744809838;0.4178972497774255;-0.4060316274745555;-0.4072029404508038;0.9875028955534396;0.9999298494865467;9.998131640600125;0.4167199997647934;-0.43522801699664104;-0.4352280123959454;0.42211513387921545;0.40279793905030575;0.5834081080301827;0.9999795062215625
6.95185;0.9971901718596952;0.416674401354571;0.41789796402433227;-0.4060378376550633;-0.40720957604338737;0.9875033253765217;0.9999308339189004;9.998161506803305;0.41672034072923547;-0.43522801732356914;-0.4352280132232913;0.42211616791355633;0.40280612359995804;0.5834156364200814;0.9999825028580901
6.96185;0.997190624684805;0.4166750444111328;0.4178986438708087;-0.4060444765287453;-0.40721623375382593;0.9875036806518794;0.9999318603810664;9.99819247633063;0.4167206956692339;-0.43522801763375085;-0.43522801405294254;0.4221161959076199;0.40281329194585436;0.5834217641516628;0.9999855031183538
6.97185;0.9971899944075041;0.4166753112707921;0.4178993326429427;-0.4060506866815162;-0.4072228693350428;0.9875039660475736;0.999932927738783;9.998224519962658;0.41672106211847715;-0.4352280179286939;-0.4352280148852791;0.422116219562627;0.4028214428929205;0.5834285951355135;0.9999884941646611
6.98185;0.9971892812311878;0.41667559733620047;0.4179000088335987;-0.4060568968132451;-0.4072295049122413;0.987504186938988;0.9999340341579859;9.998257591613308;0.41672143773189907;-0.4352280182094437;-0.4352280157205788;0.42211723980916127;0.40282857564100794;0.5834354706482642;0.9999914612406742
6.99185;0.9971884892180082;0.41667590257132653;0.417900672679384;-0.4060631069223525;-0.40723614048664597;0.9875043494228467;0.9999351762366686;9.99829163289056;0.4167218200884142;-0.43522801847644355;-0.4352280165587335;0.42211725762935737;0.4028366896570979;0.5834423223183043;0.9999943891479041
7.00185;0.9971886237475421;0.41667662244210274;0.4179013034443045;-0.40606974574347676;-0.4072427981840315;0.9875044603801422;0.9999363492558677;9.998326584987327;0.41672220608740673;-0.43522801872958733;-0.4352280173989797;0.42211827455942397;0.402843784652793;0.5834492128765709;0.9999972634665723
7.01185;0.9971876962684406;0.41667585775346405;0.4179008360455465;-0.40607601430062124;-0.40724949241512653;0.9875045272606772;0.9999375479044655;9.998362394171567;0.41672259216261676;-0.4352280189686994;-0.4352280182400854;0.42211829221795577;0.4028518605391054;0.5834560718943617;1.0000000719838333
7.02185;0.9971867140746267;0.41667621495760904;0.417901469757366;-0.4060822243449261;-0.4072561279900272;0.9875045570679376;0.9999387669049402;9.998399002316077;0.41672297525144253;-0.43522801919410653;-0.43522801908082187;0.4221193115643033;0.4028599171843079;0.5834636508987272;1.0000028058274055
7.03185;0.9971856835869605;0.4166765856282929;0.4179020967723447;-0.40608843436566744;-0.4072627635684375;0.9875045543790215;0.9999400013384184;9.998436337191249;0.41672335334869015;-0.43522801940654543;-0.43522801992032073;0.42211933263915546;0.40286695423340696;0.5834698073969143;1.0000054596568604
7.04185;0.9971846600258174;0.4166773973952841;0.4179031262817029;-0.4060942485687679;-0.40726898065040157;0.9875045205715927;0.9999412470025713;9.998474316292933;0.4167237253361686;-0.43522801960650237;-0.43522802075817907;0.4221193547502563;0.40287497086986757;0.5834766397637619;1.0000080307920511
7.05185;0.997184535328745;0.41667818852799926;0.41790372189407077;-0.4061008873121701;-0.4072756383685864;0.9875054556000502;0.9999425008438213;9.998512851582976;0.41672409069731253;-0.43522801979404296;-0.4352280215945115;0.422120376769466;0.4028819654967325;0.5834834842805745;1.0000105175267007
7.06185;0.9971833620687554;0.416678596791836;0.41790433563491014;-0.4061070972705145;-0.40728227397529043;0.9875053606080164;0.9999437605908134;9.998551846363089;0.4167244496227195;-0.4352280199692999;-0.43522802243;0.4221203973770308;0.40288993576174176;0.583490269091297;1.0000129174360897
7.07185;0.9971821339969996;0.4166790182274965;0.41790494722448257;-0.4061133072065234;-0.4072889095993796;0.9875052392401895;0.9999450237356028;9.998591196988292;0.41672480340690926;-0.435228020132711;-0.4352280232658262;0.4221214151320107;0.4028978788988454;0.5834977452317271;1.000015226945979
7.08185;0.9971808440110618;0.41667945186735666;0.41790555821703007;-0.40611951712109984;-0.40729554524422307;0.9875050971812841;0.9999462872167383;9.998630800998445;0.4167251545669636;-0.4352280202848402;-0.4352280241033808;0.42212142848825734;0.4029047918614626;0.5835037705713427;1.0000174427131279
7.09185;0.9971794839283277;0.4166798954879305;0.4179061706927109;-0.4061257270154839;-0.407302180912287;0.987504941195311;0.9999475478195083;9.998670562046042;0.4167255062772657;-0.4352280204262684;-0.435228024943766;0.4221224359562655;0.4029126713976938;0.583511168440432;1.0000195630954043
7.10185;0.9971780462743225;0.4166803461850617;0.4179067872579843;-0.4061319368909117;-0.4073088166050142;0.9875047779594025;0.9999488018942755;9.998710389157594;0.41672586141018836;-0.4352280205576134;-0.4352280257872794;0.4221224361257466;0.40292051456504324;0.5835177987483383;1.0000215879717633
7.11185;0.9971775235948651;0.41668119664698267;0.417907388979617;-0.4061385755568929;-0.40731547444856736;0.9875046121847106;0.999950044111238;9.99875019529436;0.41672622197578857;-0.4352280206796233;-0.4352280266331421;0.4221224272693924;0.40292731934443676;0.5835236938043425;1.0000235176844865
7.12185;0.9971759136183765;0.4166816521953622;0.4179080211752266;-0.40614478540178456;-0.40732211019288106;0.9875044454172132;0.9999512670484929;9.998789901148069;0.4167265891490368;-0.4352280207932082;-0.4352280274796711;0.4221234067726148;0.4029350848154586;0.5835309596263921;1.0000253524620448
7.13185;0.9971742098180099;0.41668210581593573;0.417908664004783;-0.40615099522610265;-0.40732874596365126;0.9875042765106797;0.9999524624078021;9.998829439500252;0.4167269633993609;-0.4352280208993725;-0.4352280283247205;0.42212337092440894;0.4029428109920725;0.5835374622955335;1.0000270929589163
7.14185;0.9971724065185809;0.4166825554644601;0.41790931891073285;-0.40615720502749636;-0.4073353817607458;0.9875041028941981;0.9999536225230229;9.998868755353666;0.4167273445700303;-0.43522802099929603;-0.43522802916595477;0.42212431526309924;0.40294949856887;0.5835439616859384;1.0000287413070181
7.15185;0.9971704988424851;0.416683000219858;0.417909987075924;-0.4061634148036086;-0.40734201758330507;0.9875039215989769;0.9999547412479293;9.998907804238288;0.41672773202528407;-0.43522802109438735;-0.43522803000084076;0.4221242349403031;0.40295714859936715;0.5835503953378297;1.0000303007470108
7.16185;0.997169482720405;0.4166838359512817;0.41791064778110193;-0.4061700533944558;-0.4073486755554479;0.9875037294069434;0.9999558139234549;9.998946543604866;0.4167281247839518;-0.43522802118610693;-0.4352280308267633;0.422125124773064;0.4029647622611047;0.58355752233783;1.0000317737726416
7.17185;0.9971673602700905;0.4166842715883217;0.41791134460311574;-0.40617626311981053;-0.4073553114239312;0.9875035222554841;0.9999568370406784;9.998984923718613;0.41672852142484806;-0.4352280212757976;-0.43522803164146023;0.4221249795784761;0.4029713409934234;0.583563208099645;1.000033160936257
7.18185;0.9971651835590761;0.41668519050928665;0.4179125227117173;-0.40618318336694725;-0.4073626383607866;0.9875032946937533;0.9999578086246986;9.999022897724622;0.41672891989110505;-0.4352280213645702;-0.43522803244329883;0.4221257949707142;0.40297888674653154;0.5835702824692675;1.0000344612799297
7.19185;0.9971628485939176;0.4166856176398996;0.4179132488052816;-0.40618939302346097;-0.4073692742646918;0.9875030402477807;0.9999587284349066;9.999060439716953;0.4167293176596951;-0.4352280214531988;-0.4352280332310453;0.4221255675085886;0.4029864017639518;0.5835766101496836;1.0000356736438296
7.20185;0.9971604101714627;0.41668603965255485;0.41791398924695905;-0.40619560264300814;-0.40737591018274716;0.9875027529212268;0.9999595974510063;9.999097545511052;0.4167297122296824;-0.43522802154200696;-0.4352280340033226;0.422125294056282;0.40299288802714395;0.5835822260252954;1.0000367977062958
7.21185;0.9971588691700355;0.4166868518545793;0.41791472162396237;-0.40620224110058784;-0.4073825682393432;0.9875024282427778;0.9999604176282864;9.999134221989054;0.4167301014471929;-0.43522802163072916;-0.435228034758173;0.4221259719003699;0.40300034695319764;0.5835892372330964;1.0000378342958771
7.22185;0.9971562316465543;0.4166872625718223;0.4179154875796144;-0.4062084506481333;-0.4073892041806028;0.9875020621647407;0.9999611915496883;9.999170484578588;0.4167304834806874;-0.435228021718622;-0.43522803549305233;0.4221255996295851;0.4030077795843637;0.5835955100345096;1.0000387851348913
7.23185;0.9971535010952857;0.41668656159360773;0.4179151538265781;-0.4062147186457007;-0.40739589879307586;0.9875016500359086;0.9999619213637441;9.999206364701397;0.41673085662171955;-0.43522802180502934;-0.435228036205178;0.4221261772800807;0.4030151869510146;0.5836024945750727;1.0000396521719082
7.24185;0.9971506831327859;0.41668696204349165;0.41791593642080505;-0.40622092811016725;-0.4074025347532266;0.9875011882051806;0.9999626078878322;9.99924191412748;0.41673121946215536;-0.4352280218899632;-0.43522803689195666;0.4221257056313876;0.403021570132019;0.583608057292643;1.0000404374109375
7.25185;0.9971477821438155;0.41668735789322153;0.417916721996368;-0.4062271375318043;-0.40740917072055083;0.9875006755512862;0.9999632505312868;9.999277198634623;0.4167315715356762;-0.43522802197408167;-0.43522803755133854;0.4221251855076458;0.4030289301210244;0.5836143061019905;1.00004114397651
7.26185;0.9971448005337051;0.416687749857325;0.4179175069656519;-0.40623334691000873;-0.40741580669321814;0.9875001126230843;0.9999638474383218;9.999312285402459;0.41673191359153616;-0.4352280220581947;-0.4352280381819864;0.42212561757024863;0.40303626771327705;0.5836212766319637;1.0000417773478476
7.27185;0.9971427382901011;0.41668859388788515;0.4179183257798864;-0.40624109150250604;-0.4074235743575462;0.9874995004381587;0.9999643957072021;9.99934723137925;0.41673224732938513;-0.43522802214291484;-0.4352280387832933;0.42212500263464403;0.4030435833895067;0.5836275241188422;1.0000423450344715
7.28185;0.9971395992032311;0.41668898388449105;0.4179191023569175;-0.40624730079984034;-0.40743021033552435;0.9874988401861726;0.9999648926211565;9.99938207774144;0.41673257512479694;-0.43522802222856194;-0.43522803935545823;0.42212534201861873;0.4030498774655088;0.5836338054416301;1.0000428548863745
7.29185;0.9971363821694729;0.41668937689815666;0.41791987201766345;-0.40625351005479715;-0.40743684631367355;0.9874981329375756;0.999965337164533;9.999416848323376;0.41673289967510047;-0.43522802231512103;-0.4352280398995873;0.4221246373664652;0.403057150501707;0.5836400555405236;1.0000433141210496
7.30185;0.997133086548377;0.4166897754905761;0.417920632684591;-0.4062597192672695;-0.40744348229078614;0.9874973792963304;0.9999657305781064;9.999451549158234;0.4167332234470943;-0.4352280224023639;-0.43522804041756086;0.42212489013425813;0.4030644034792741;0.5836470306387778;1.0000437294411677
7.31185;0.9971297639545001;0.4166906106379735;0.417921789726924;-0.40626553264316784;-0.4074496997447831;0.9874965794765952;0.9999660770550018;9.999486172635075;0.41673354839147025;-0.4352280224901727;-0.4352280409115622;0.42212410151639485;0.4030716374954662;0.5836532843302975;1.000044107140829
7.32185;0.9971273067935424;0.41669142181276475;0.4179225023232094;-0.40627217071950217;-0.4074563578451567;0.9874957335794201;0.9999663845380112;9.999520704233227;0.4167338762726128;-0.43522802257872;-0.43522804138354076;0.42212327287038903;0.403077853317757;0.5836588490263487;1.0000444536122415
7.33185;0.9971237717201459;0.41669184759821576;0.41792321893616474;-0.4062783798070003;-0.4074629938173361;0.9874948422190871;0.9999666638437193;9.999555126293904;0.41673420917833137;-0.43522802266844424;-0.43522804183488584;0.4221234059807539;0.40308505129113004;0.5836658285355781;1.0000447764656015
7.34185;0.9971201602118837;0.4166923429855219;0.4179239747496378;-0.40628569518443386;-0.40747073935090344;0.9874939071707327;0.9999669267213462;9.999589418352759;0.41673454944466365;-0.4352280227600403;-0.4352280422661666;0.422122502995235;0.40309223146528367;0.58367208519553;1.0000450847200149
7.35185;0.997116476746537;0.4166927907792721;0.4179246511714184;-0.40629190418201555;-0.4074773753235583;0.9874929310865193;0.9999671844657391;9.999623554499182;0.416734898923706;-0.4352280228542443;-0.4352280426769954;0.42212256603646525;0.4030993935297343;0.5836790652471955;1.0000453871741273
7.36185;0.9971127274568319;0.41669324853672857;0.41792530590911875;-0.4062981131362471;-0.4074840112968782;0.9874919170628623;0.9999674472122935;9.999657496999353;0.4167352581249777;-0.43522802295131724;-0.4352280430663938;0.4221215968505034;0.40310653666766516;0.583685322192651;1.0000456904440083
7.37185;0.9971089200032799;0.41669371550306034;0.4179259382458693;-0.40630432204873945;-0.40749064727103174;0.9874908687473589;0.9999677235813207;9.999691191330168;0.4167356258359867;-0.4352280230508473;-0.43522804343332017;0.4221205972717686;0.4031126596869848;0.5836908882422781;1.0000459983307974
7.38185;0.9971060619148774;0.41669348119184757;0.4179254168161427;-0.40631101840555767;-0.40749736403726416;0.9874897900826158;0.9999680207638791;9.999724571582966;0.416735999636698;-0.4352280231521984;-0.4352280437767179;0.42212056999942443;0.4031197613565352;0.5836978665915475;1.0000463120616652
7.39185;0.9971021656906647;0.4166939673351631;0.4179260045705461;-0.40631722724559766;-0.4075040000147501;0.98748868428581;0.9999683447545646;9.999757570431642;0.4167363768186953;-0.4352280232551171;-0.4352280440953381;0.4221195185848292;0.4031268406359774;0.5837041179949193;1.000046630361006
7.40185;0.9970982392480104;0.41669452250737093;0.4179266307300416;-0.4063245423760264;-0.40751174555533853;0.9874875527996181;0.9999686999696271;9.99979011875527;0.41673675482639605;-0.43522802335986477;-0.43522804438787227;0.42211944680752056;0.4031338969123907;0.5837110860299841;1.0000469496420417
7.41185;0.9970942901794883;0.4166950299899215;0.4179271804419852;-0.4063307511379363;-0.4075183815354099;0.987486395484637;0.9999690889434141;9.99982213645177;0.4167371312430802;-0.43522802346687345;-0.4352280446531347;0.4221183583522723;0.4031399303689723;0.5837166306977235;1.0000472653218544
7.42185;0.9970903237930974;0.41669554841548;0.41792771544047935;-0.40633695986104484;-0.4075250175151086;0.9874852118217329;0.999969512632011;9.999853527993185;0.4167375038856125;-0.4352280235764795;-0.4352280448899363;0.4221172571350344;0.4031469422649975;0.5837228537038592;1.0000475736722227
7.43185;0.9970863431333712;0.41669607798582564;0.4179282394267911;-0.4063431685450717;-0.40753165349264103;0.98748400078546;0.9999699701102881;9.999884186333867;0.4167378711722878;-0.43522802368883007;-0.43522804509706975;0.4221171476194182;0.4031539349333302;0.583729785213233;1.0000478723558808
7.44185;0.9970833478655973;0.41669701453534;0.4179287350731624;-0.406349806223093;-0.4075383115936495;0.9874827592408532;0.9999704578816772;9.99991400333918;0.41673823240407054;-0.43522802380352577;-0.43522804527376596;0.422116034541106;0.40316091128546055;0.583735977268859;1.000048159640495
7.45185;0.997079393119923;0.41669799506324906;0.41792965805546556;-0.40635561904238604;-0.407544529028998;0.9874814819910323;0.9999709700490118;9.999942884064444;0.416738587612038;-0.43522802391939375;-0.4352280454201391;0.42211592264126196;0.4031678739350256;0.5837428756444157;1.0000484339848261
7.46185;0.9970753704876938;0.4166986148065265;0.41793023294760046;-0.4063629339364782;-0.407552274545788;0.9874801644341779;0.9999714992524308;9.999970753863304;0.4167389371202854;-0.4352280240349995;-0.4352280455370768;0.4221148170080867;0.40317382459665324;0.5837483433969631;1.0000486942137041
7.47185;0.9970713308961056;0.4166991846519869;0.4179307536104026;-0.40636914246434835;-0.4075589104896769;0.9874788048589076;0.9999720374356863;9.999997555734257;0.41673928118575215;-0.43522802414937595;-0.4352280456258666;0.4221137231601678;0.40318076436117334;0.5837544853732968;1.000048939014188
7.48185;0.9970672723315792;0.4166997620461213;0.4179312811745259;-0.4063753509497066;-0.4075655464206037;0.9874774041598867;0.9999725753843673;10.000023248316028;0.41673961987618147;-0.43522802426229584;-0.43522804568807943;0.42211364617166836;0.40318769449661906;0.583761334329323;1.0000491666719311
7.49185;0.9970641917891655;0.41670074174851357;0.41793179613296405;-0.40638198845980067;-0.40757220446604203;0.9874769640175574;0.9999731021882184;10.000047804167483;0.41673995305604583;-0.43522802437413305;-0.43522804572559676;0.42211258995815726;0.40319461663771083;0.5837674441122677;1.0000493769757077
7.50185;0.9970600916029196;0.4167013308003878;0.41793234332748935;-0.4063881968652983;-0.4075788403675473;0.9874754854350996;0.9999736070726459;10.000071200759182;0.4167402802385215;-0.4352280244855972;-0.4352280457404451;0.4221125574735314;0.40320153218815197;0.5837742615961488;1.0000495735263357
7.51185;0.9970559707908522;0.4167008169752491;0.41793179284795956;-0.40639446372040955;-0.40758553491779465;0.9874739681604484;0.9999740821475886;10.000093412064357;0.4167406002539186;-0.4352280245975996;-0.43522804573457585;0.42211155102064013;0.40320744182904267;0.5837796513739736;1.0000497635217014
7.52185;0.9970518298297453;0.41670146994537216;0.417932423048971;-0.40640177835618113;-0.40759328034858266;0.9874724109053874;0.999974522918197;10.000114413884486;0.4167409109509781;-0.43522802471126615;-0.43522804570979373;0.4221105721567632;0.4032143455400959;0.5837857205971507;1.0000499557504567
7.53185;0.9970476693602306;0.4167020657531069;0.41793300686547413;-0.4064079866293959;-0.4075999162025773;0.9874708127222149;0.9999749268158182;10.00013419200704;0.41674120958090977;-0.43522802482775635;-0.4352280456678159;0.4221106214965655;0.40322124283634464;0.5837925043335469;1.0000501589529585
7.54185;0.9970434905424792;0.41670266304217385;0.41793360262438284;-0.4064141948596485;-0.4076065520422599;0.9874691748437467;0.9999752919418124;10.00015273694613;0.41674149409368577;-0.43522802494774554;-0.4352280456102325;0.4221096987099573;0.4032281329448955;0.5837985581688212;1.0000503808512862
7.55185;0.9970402938766182;0.41670365795917985;0.4179341890976348;-0.4064208321573893;-0.4076132099980129;0.987467501141382;0.999975617260328;10.000170041171916;0.4167417640716671;-0.43522802507108255;-0.4352280455381459;0.42210980274670806;0.4032350148040676;0.5838053295433261;1.0000506276013097
7.56185;0.9970360848381075;0.41670425891587004;0.4179348107388865;-0.40642704031379184;-0.4076198458130742;0.9874657968740962;0.9999759033506432;10.000186107532977;0.41674202035127805;-0.435228025197024;-0.43522804545189264;0.42210893230076185;0.4032408869901212;0.5838106819769457;1.0000509036170186
7.57185;0.9970318645349739;0.41670491957724753;0.4179355062510567;-0.406434354747275;-0.4076275911783849;0.9874640668201512;0.9999761521377716;10.000200950023386;0.416742264233741;-0.43522802532456084;-0.43522804535116694;0.42210908624077187;0.40324774801895713;0.5838174426525847;1.0000512114223867
7.58185;0.9970276344025131;0.41670552174569536;0.4179361596730801;-0.4064405628334655;-0.40763422697187185;0.9874623138184618;0.9999763658999374;10.000214591692439;0.4167424971198235;-0.43522802545239125;-0.4352280452353393;0.4221082635969645;0.4032545970237228;0.583823473402104;1.0000515518910587
7.59185;0.9970234485618031;0.4167065516253784;0.417937239017207;-0.4064463750995771;-0.4076404442153935;0.9874605382707659;0.9999765468098006;10.000227070779706;0.4167427204448887;-0.43522802557881246;-0.4352280451038989;0.4221074633673948;0.4032614341472878;0.5838294961680549;1.0000519251861233
7.60185;0.9970192038240724;0.416707149437045;0.41793792872162183;-0.4064525831317846;-0.40764707998978605;0.9874587388543146;0.9999766974403841;10.000238443507591;0.416742935940365;-0.4352280257017609;-0.4352280449567602;0.4221076845143442;0.40326726026947646;0.5838355425258165;1.0000523315329743
7.61185;0.9970159546976998;0.41670813791864525;0.4179386164755833;-0.4064592202922153;-0.4076537378871676;0.9874569147165748;0.9999768216590237;10.000248777873164;0.4167431459332833;-0.4352280258191134;-0.4352280447941289;0.4221069260303134;0.40327407656893877;0.5838415472202897;1.0000527711907046
7.62185;0.9970117070313397;0.41670872211326476;0.41793934671385263;-0.4064654282896349;-0.4076603736498593;0.9874550673326277;0.9999769249322256;10.000258143054674;0.4167433529949918;-0.4352280259292952;-0.4352280446162133;0.4221071870263622;0.4032808847464806;0.5838482652126373;1.000053244456124
7.63185;0.9970074624800686;0.41670935175790774;0.4179401580422701;-0.40647274257642246;-0.40766811897015903;0.9874531998537442;0.9999770140503416;10.000266598907766;0.41674355917083417;-0.4352280260318196;-0.4352280444230245;0.4221064668940632;0.4032876876458387;0.5838542504105451;1.0000537522663113
7.64185;0.9970032241059565;0.41670990454780094;0.417940934578695;-0.4064789505366952;-0.4076747547266234;0.9874513161257866;0.9999770970966528;10.000274188846035;0.4167437655206562;-0.43522802612739614;-0.4352280442143752;0.4221067653766317;0.4032944892501509;0.5838609503038851;1.0000542961060062
7.65185;0.9969989948178153;0.4167104338526362;0.4179417358185373;-0.40648515847963246;-0.4076813904814001;0.9874494211732479;0.9999771834794187;10.00028093967237;0.41674397200052754;-0.43522802621754647;-0.4352280439902789;0.4221060825995448;0.40330029397914813;0.5838662304169051;1.0000548770114148
7.66185;0.9969957761497762;0.416711331594644;0.4179425399723929;-0.4064917955895579;-0.40768804836504635;0.9874475207593907;0.9999772829559458;10.00028686666709;0.41674417736352715;-0.43522802630416507;-0.4352280437513257;0.42210641916604685;0.40330710603366066;0.5838729213809783;1.000055494979233
7.67185;0.9969915737599044;0.4167118039620108;0.4179433889821212;-0.4064980035041228;-0.40769468411722853;0.987445619661275;0.9999774038704852;10.00029197538219;0.4167443793973018;-0.4352280263895675;-0.4352280434984869;0.4221057759831146;0.40331392916931635;0.5838788888840859;1.0000561487100064
7.68185;0.996987388653062;0.416712246036037;0.41794425922227546;-0.4065042114013164;-0.40770131986662583;0.9874437208762419;0.9999775518946673;10.000296263744145;0.416744575757339;-0.435228026476572;-0.435228043232724;0.4221051538451445;0.4033207666261449;0.5838848573825447;1.000056835724037
7.69185;0.9969832229391273;0.4167127167968037;0.417945206783524;-0.40651152558394726;-0.40770906517232597;0.9874418254236994;0.9999777300063212;10.000299730546292;0.4167447646852308;-0.4352280265679201;-0.43522804295515893;0.42210555312489223;0.4033276209430598;0.5838915496623915;1.0000575539893728
7.70185;0.9969790790404328;0.4167119941580462;0.4179450020655143;-0.4065177919419451;-0.4077157595760511;0.9874399320128019;0.9999779400196329;10.000302380646497;0.41674494524373223;-0.4352280266655475;-0.4352280426676531;0.42210497369787614;0.40333349376157884;0.5838968270233726;1.0000583040633675
7.71185;0.9969749594789941;0.41671235076339064;0.41794592047811796;-0.40652399979141696;-0.40772239530288695;0.9874380376353373;0.9999781843478346;10.000304222570586;0.4167451172902499;-0.4352280267705569;-0.43522804237285095;0.42210541521040795;0.4033403857569551;0.5839035140692843;1.0000590891076901
7.72185;0.9969719168840775;0.4167135069042476;0.417947237345182;-0.4065302410645074;-0.4077286345993642;0.9874361387714474;0.999978465846848;10.000305263198065;0.4167452808914473;-0.43522802688370116;-0.43522804207369464;0.42210487729660573;0.4033472968185518;0.5839094694797702;1.0000599131999284
7.73185;0.9969678478615528;0.41671381389848233;0.41794817772869636;-0.4065364488990688;-0.4077352702997787;0.9874342318047619;0.9999787863995339;10.000305504622338;0.41674543535026065;-0.435228027005824;-0.43522804177309604;0.422105359338153;0.40335422646999747;0.5839161337874469;1.0000607799385173
7.74185;0.9969638026591326;0.4167140978140101;0.41794912737558004;-0.4065426567262299;-0.407741905985725;0.9874323127051728;0.9999791462675525;10.00030495287024;0.4167455789617584;-0.4352280271381717;-0.4352280414736968;0.42210486031378947;0.4033601741025234;0.5839213644878611;1.000061691589625
7.75185;0.9969597805984167;0.4167143596549265;0.4179500854231962;-0.4065488645480153;-0.40774854165680274;0.987430376832715;0.9999795442744628;10.000303633305458;0.41674570960937246;-0.4352280272824527;-0.43522804117763203;0.42210437923561617;0.4033671389512199;0.5839272612980739;1.0000626492137838
7.76185;0.9969557819336821;0.4167146594876531;0.4179511096582655;-0.40655617866149546;-0.4077562868741326;0.9874284189290662;0.9999799780203247;10.000301591263671;0.41674582537355065;-0.43522802744058686;-0.4352280408866324;0.42210491566255104;0.4033741202598828;0.583933852118183;1.0000636534764435
7.77185;0.9969528063264804;0.41671527868086716;0.4179520601291215;-0.4065628157350216;-0.4077629446464598;0.9874264331513143;0.9999804444592858;10.000298877409094;0.41674592508036046;-0.4352280276143389;-0.4352280406023335;0.42210446980913585;0.40338111743706867;0.5839396871613598;1.0000647043895665
7.78185;0.9969488570679381;0.4167154872057374;0.4179530370854054;-0.40656902355131413;-0.40776958027258636;0.987424413440582;0.9999809409107975;10.000295539290988;0.41674600865626626;-0.43522802780489284;-0.43522804032622464;0.42210504250638414;0.4033871299270274;0.5839455180461566;1.0000658004343628
7.79185;0.9969449307023436;0.41671568367756345;0.41795401639866236;-0.40657523136208384;-0.40777621588277424;0.9874223539601822;0.9999814653504185;10.000291625054471;0.41674607677687997;-0.4352280280126719;-0.43522804005919113;0.422104635152022;0.4033941571900588;0.5839512766037273;1.000066938539091
