time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.80185;0.9969410207382667;0.4167158705148248;0.4179549949430064;-0.406581439165153;-0.40778285147622245;0.9874202495025152;0.9999820161291719;10.000287189576067;0.41674613030622526;-0.4352280282376371;-0.43522803980129837;0.4221052496250768;0.40340119885727876;0.5839577138925496;1.000068114355613
7.81185;0.9969371158975968;0.41671604961060305;0.41795596954389674;-0.4065876469582878;-0.40778948705246915;0.987418096493074;0.999982592090527;10.000282299011742;0.4167461702986624;-0.4352280284796404;-0.4352280395520754;0.42210488818744296;0.403408254834113;0.5839633803689498;1.0000693221258252
7.82185;0.9969332027108374;0.4167162221114567;0.41795693715782156;-0.4065938547395765;-0.40779612261133097;0.9874158941438526;0.9999831926229096;10.00027703369401;0.41674619839125504;-0.4352280287386025;-0.435228039310754;0.42210455311449274;0.4034143253725307;0.5839683054706055;1.0000705548110511
7.83185;0.9969302680346281;0.41671678437611204;0.41795787328729567;-0.4066004918074227;-0.40780278028373274;0.9874136447626533;0.9999838179485745;10.000271489308064;0.41674621696922687;-0.43522802901475927;-0.4352280390762252;0.4221052460896855;0.40342141104978263;0.5839745919666107;1.0000718049125967
7.84185;0.996926307005826;0.4167170038756636;0.417958877128752;-0.40660780585587464;-0.407810525367172;0.9874113533989459;0.9999844700863355;10.00026577384008;0.41674622881943907;-0.4352280293087405;-0.43522803884706407;0.42210496791473995;0.4034285126197397;0.5839801016287753;1.0000730649142047
7.85185;0.9969223675381665;0.4167175896403457;0.41796021572754627;-0.4066136178079523;-0.40781674231119885;0.9874090271022646;0.9999851522476095;10.000259997570131;0.41674623659471455;-0.4352280296210212;-0.4352280386215444;0.4221057186728685;0.40343463078809855;0.5839855883467047;1.0000743265025938
7.86185;0.9969183428377337;0.4167177427388404;0.41796112817439207;-0.40661982553244364;-0.4078233777920823;0.9874066737420845;0.9999858660635444;10.000254256728489;0.4167462426723519;-0.43522802995124266;-0.43522803839744945;0.4221054978675394;0.403441765991982;0.5839909872884238;1.0000755800420646
7.87185;0.9969142846521961;0.416717893668113;0.4179620197076696;-0.40662603323840696;-0.4078300132512962;0.9874043011482374;0.9999866098145725;10.000248618151685;0.41674624948504074;-0.43522803029808355;-0.4352280381720751;0.4221063043874073;0.40344891832077745;0.5839970538325533;1.0000768159663553
7.88185;0.9969111901656491;0.4167184391116001;0.4179628652673046;-0.4066326702596442;-0.4078366708204277;0.9874019169407747;0.9999873789126632;10.00024311845758;0.4167462596608598;-0.4352280306593395;-0.43522803794259063;0.4221061367531712;0.4034560874460081;0.5840023432119192;1.0000780265402684
7.89185;0.9969070612315845;0.4167174816060008;0.41796259525951773;-0.406638936430296;-0.4078433649053729;0.9873995285634755;0.9999881672729379;10.000237774748767;0.4167462756011191;-0.4352280310319867;-0.4352280377063314;0.4221059936367685;0.40346227241402965;0.5840068888393081;1.0000792059312582
7.90185;0.9969028973406416;0.41671762951811175;0.4179634042146628;-0.4066451440849803;-0.40785000029920165;0.9873971431619695;0.9999889688858833;10.000232592222016;0.4167462989354327;-0.4352280314124554;-0.4352280374608621;0.42210687388911494;0.4034694713923309;0.5840127969833586;1.0000803496594373
7.91185;0.9968987017029877;0.4167177766068492;0.4179641796892341;-0.406651351721226;-0.40785663567332964;0.9873947669743007;0.9999897784951844;10.000227569737417;0.41674633023706226;-0.43522803179695857;-0.4352280372040653;0.4221067760237225;0.40347668172153117;0.5840179324062782;1.0000814541538832
7.92185;0.9968944781388784;0.416717923462909;0.41796491928048096;-0.4066575593406653;-0.40786327102989267;0.9873924048654229;0.9999905907430798;10.00022270406593;0.4167463689942702;-0.43522803218171285;-0.435228036934288;0.4221076980457408;0.40348290049439617;0.58402305124987;1.000082515346259
7.93185;0.9968902300023494;0.4167180712979101;0.4179656215130142;-0.40666376694565665;-0.4078699063713949;0.9873900609637096;0.9999913996911941;10.000217984999262;0.4167464139247258;-0.4352280325630289;-0.43522803665044235;0.42210763802778883;0.4034901249294976;0.5840280905311267;1.0000835269885349
7.94185;0.9968869602334406;0.41671861717396347;0.41796626418326277;-0.40667040391366543;-0.40787656383298104;0.987387740343709;0.9999921995353434;10.000213391421305;0.41674646369578056;-0.43522803293723694;-0.4352280363521637;0.42210759489304944;0.4034973522334356;0.5840330838175721;1.0000844806765945
7.95185;0.9968826772221617;0.41671877032824195;0.41796689045465235;-0.4066766115058556;-0.40788319915284754;0.9873854507146641;0.999992984783609;10.000208898776714;0.41674651744321123;-0.43522803330057463;-0.4352280360399313;0.42210856863998736;0.4035035797492761;0.5840380655048037;1.0000853678118304
7.96185;0.9968783848459271;0.4167189854017591;0.4179675376528679;-0.40668392537101405;-0.4078909440271412;0.9873842022350197;0.9999937498254343;10.000204483225579;0.41674657465576986;-0.4352280336492409;-0.4352280357148503;0.42210856001327896;0.4035108053655917;0.5840429744003562;1.00008618127917
7.97185;0.9968740880909651;0.4167191454402029;0.41796808864360463;-0.4066901329553113;-0.40789757933625315;0.987382005633122;0.9999944892757291;10.000200114980121;0.41674663493811676;-0.43522803397961873;-0.43522803537830757;0.4221095702799891;0.40351802768400796;0.5840485679361261;1.0000869154991106
7.98185;0.9968697930670907;0.4167193087064157;0.41796860208003117;-0.4066963405402598;-0.40790421464333415;0.9873798707596148;0.9999951987332206;10.000195754036614;0.4167466979103099;-0.43522803428840273;-0.43522803503172497;0.42210960118390045;0.40352424598850317;0.5840527119727472;1.0000875659752102
7.99185;0.9968665586536368;0.4167203000568822;0.4179694652023577;-0.40670258174846785;-0.407910453515206;0.9873778060202386;0.9999958752186765;10.000191354202578;0.4167467631143449;-0.43522803457261705;-0.43522803467626153;0.4221096545370177;0.4035314599950339;0.5840575141571869;1.000088128215269
8.00185;0.9968622901511659;0.416720468868931;0.4179699054946072;-0.40670878934909965;-0.40791708882205374;0.9873758185979291;0.9999965173284809;10.000186865649205;0.416746830147122;-0.43522803482979755;-0.43522803431267276;0.4221107315771984;0.4035386695192064;0.584063008945036;1.0000885961511563
8.01185;0.9968580473127847;0.4167206401868643;0.4179703124407192;-0.406714996957497;-0.4079237241304931;0.9873739156344487;0.9999971247474908;10.000182229889436;0.41674689907464546;-0.4352280350582168;-0.43522803394141774;0.42211083276936917;0.40354487435498543;0.5840670612282208;1.000088962864118
8.02185;0.9968538389335246;0.416720813859829;0.4179706892847346;-0.40672120457488875;-0.40793035944123984;0.9873721052139484;0.9999976972992985;10.000177379145724;0.41674697071559547;-0.4352280352569062;-0.43522803356266665;0.4221119579107567;0.4035520743243158;0.5840724994517699;1.0000892233940848
8.03185;0.9968496752769301;0.41671988344952826;0.4179699298895714;-0.40672747069958987;-0.40793705342675607;0.9873703957809878;0.9999982339194768;10.000172248038476;0.4167470464293381;-0.43522803542557686;-0.43522803317624614;0.42211210599592175;0.40355826919899496;0.5840764963337822;1.0000893757423797
8.04185;0.9968465675485332;0.41672045703668376;0.41797023500647446;-0.4067341077784266;-0.40794371087740045;0.9873687943818275;0.9999987313231222;10.000166780234231;0.41674712753475246;-0.43522803556448325;-0.4352280327817594;0.4221122751169772;0.40356545827119666;0.5840811573648708;1.0000894195311096
8.05185;0.9968425328953449;0.4167206363639611;0.41797054117603827;-0.4067403154314335;-0.4079503461982622;0.9873673054478816;0.9999991835528204;10.00016091949228;0.4167472148444842;-0.4352280356741783;-0.4352280323785743;0.4221134629355454;0.40357264012328886;0.5840865152395888;1.0000893549095573
8.06185;0.9968385844308021;0.4167208165761523;0.41797082926940926;-0.406746523094261;-0.40795698152207066;0.9873659308238553;0.9999995836846897;10.000154603972609;0.4167473086154479;-0.4352280357553517;-0.4352280319654711;0.4221136673561578;0.4035788131015651;0.5840904337975457;1.0000891821096567
8.07185;0.9968347350553108;0.4167209965877878;0.4179711013791626;-0.4067527307672243;-0.4079636168480217;0.9873646701557984;0.9999999261633814;10.00014777394227;0.4167474088463541;-0.4352280358088604;-0.43522803154042916;0.42211488668783503;0.4035859758576741;0.5840957406616252;1.0000889009103362
8.08185;0.9968309948502352;0.4167211748211713;0.41797135919011175;-0.40675893845071387;-0.40797025217538785;0.9873635205892632;1.0000002075669974;10.000140377969586;0.4167475155274923;-0.4352280358357304;-0.43522803110080877;0.4221151193999112;0.4035921274947498;0.5840996073440142;1.0000885106839106
8.09185;0.9968283694743643;0.4167217453759188;0.4179715820796543;-0.40676557562031923;-0.40797690963733135;0.9873624761013612;1.0000004259965896;10.00013237036044;0.41674762852948577;-0.4352280358370371;-0.43522803064370813;0.4221153640540639;0.4035992676964123;0.5841041375268992;1.0000880111910395
8.10185;0.9968248660495165;0.41672191525932323;0.417971813471641;-0.40677178333125846;-0.4079835449664592;0.987361527665927;1.0000005802667495;10.00012370837851;0.4167477474269169;-0.4352280358139657;-0.4352280301664656;0.4221166195201872;0.40360639686092264;0.5841093618979939;1.0000874028815858
8.11185;0.9968214853065231;0.4167220790759868;0.4179720315778833;-0.4067779910520419;-0.40799018029589995;0.9873606644574894;1.0000006690167165;10.000114354962884;0.41674787148083986;-0.4352280357681023;-0.4352280296671719;0.42211688505742956;0.40361251583195046;0.5841131430471787;1.000086686284845
8.12185;0.9968182278328737;0.4167222354907877;0.4179722362602057;-0.4067841987822201;-0.40799681562506707;0.9873598756735312;1.0000006902522187;10.000104285061093;0.41674799964219644;-0.43522803570149554;-0.4352280291449264;0.4221181603066952;0.4036196254893031;0.5841183083460699;1.0000858615438033
8.13185;0.9968151460814392;0.41672275384881746;0.4179727777013093;-0.4067889044713009;-0.408001922815548;0.9873591516502492;1.000000641693483;10.000093489304536;0.41674813070558364;-0.43522803561627316;-0.435228028599983;0.42211844553502775;0.4036257266331707;0.5841220299669303;1.0000849284378948
8.14185;0.9968131318910479;0.4167232864446956;0.4179729349806236;-0.40679554172801696;-0.40800858027660414;0.9873584828395183;1.000000520653679;10.000081967078671;0.4167482637425026;-0.43522803551420036;-0.43522802803363964;0.4221187416298177;0.403632819915946;0.5841264129710796;1.0000838866183166
8.15185;0.9968102384037197;0.4167234117774657;0.4179731020726718;-0.40680174949259323;-0.40801521560322557;0.9873578582040577;1.0000003234262917;10.000069713691438;0.4167483987045474;-0.43522803539656074;-0.43522802744771044;0.42212004946888004;0.4036389056483276;0.584130798720934;1.000082736049154
8.16185;0.9968074603980823;0.4167235248564671;0.4179732579416034;-0.40680795726647145;-0.4080218509303885;0.9873572655088241;1.0000000457728722;10.000056717203954;0.416748536843209;-0.43522803526436193;-0.4352280268441516;0.4221203694368123;0.40364598358776327;0.5841351250693;1.0000814766980681
8.17185;0.9968047935821697;0.4167236244477622;0.4179734028853834;-0.4068141650499333;-0.40802848625833915;0.9873566927305601;0.9999996840727968;10.000042964353842;0.4167486805705282;-0.43522803511875885;-0.43522802622501283;0.4221217015573868;0.40365205277662825;0.5841394575166954;1.000080107340207
8.18185;0.9968022339905283;0.416723708800108;0.41797353712834434;-0.4068203728432175;-0.40803512158668853;0.9873571286748314;0.999999235725694;10.000028445481405;0.4167488329433238;-0.43522803496148904;-0.43522802559227464;0.4221220457224968;0.4036591116154649;0.5841437348651262;1.000078625603221
8.19185;0.9968007762462234;0.4167230654599818;0.4179725300233229;-0.4068270686866248;-0.40804183772288155;0.9873565630298821;0.9999986987992183;10.00001316224966;0.41674899717751485;-0.43522803479498245;-0.43522802494763835;0.4221224018045955;0.40366515828259314;0.5841472995408302;1.0000770297120034
8.20185;0.9967984181166929;0.41672311356753844;0.4179726452053156;-0.4068332765073016;-0.4080484730501625;0.9873559864508573;0.99999807117691;9.999997140897074;0.416749176392014;-0.4352280346221129;-0.4352280242925611;0.42212376982881716;0.40367219119324627;0.5841522576306649;1.0000753196399501
8.21185;0.9967961520658002;0.41672314135363914;0.41797275341896767;-0.40683948433921463;-0.4080551083760193;0.987355390401162;0.9999973496616665;9.999980437445767;0.4167493735809895;-0.4352280344459852;-0.43522802362841173;0.42212415010140913;0.4036782091461742;0.5841557825875636;1.0000734970767022
8.22185;0.9967939716753308;0.41672314799431065;0.4179728563897664;-0.40684569218290373;-0.4080617436997817;0.9873547668571596;0.999996529966477;9.999963125178546;0.4167495915789939;-0.4352280342699674;-0.43522802295648616;0.4221255430965647;0.4036852112779268;0.5841607036442141;1.000071565194905
8.23185;0.996792869410882;0.41672352872288243;0.417972933565675;-0.4068523296063406;-0.40806840115514487;0.9873541081753251;0.9999956074635044;9.99994527334105;0.41674983298825463;-0.4352280340975629;-0.4352280222779248;0.42212594906340994;0.40369119719249996;0.5841641945331634;1.000069528061444
8.24185;0.9967908432602016;0.41672343285565555;0.4179729699975649;-0.4068574312271182;-0.40807392691037014;0.9873534066419245;0.9999945772353556;9.999926931626964;0.41675010018952263;-0.4352280339318569;-0.43522802159388746;0.42212736793170774;0.40369816737939423;0.5841690838855716;1.0000673900784711
8.25185;0.9967888897382132;0.4167233722240251;0.41797306128810574;-0.40686363911360074;-0.40808056221999317;0.9873526535986397;0.9999934334554086;9.999908126743971;0.41675039517376933;-0.43522803377529223;-0.43522802090601015;0.42212779985819143;0.4037041235931935;0.5841725444449232;1.0000651559509008
8.26185;0.9967870091762229;0.41672328744837167;0.4179731478200932;-0.40686984701047096;-0.40808719752110806;0.987351839392414;0.9999921699307552;9.999888868283312;0.41675071917930206;-0.4352280336302471;-0.4352280202164915;0.42212824549595385;0.40371106879441354;0.584176681508536;1.0000628305621133
8.27185;0.9967852556610997;0.41672360812453735;0.41797363699558876;-0.40687565912987356;-0.40809341422553774;0.9873509543347913;0.9999907814657405;9.99986916122252;0.4167510726712423;-0.4352280334993229;-0.43522801952761603;0.42212970555616836;0.40371700659091825;0.584180835874744;1.0000604189466364
8.28185;0.9967845234020771;0.416723871804145;0.4179736886128444;-0.40688229664371967;-0.4081000716373281;0.9873499894401647;0.9999892639255658;9.999849021767137;0.416751455674795;-0.4352280333846897;-0.43522801884135104;0.4221301804147297;0.40372294047685;0.5841842533555802;1.0000579267320813
8.29185;0.9967828689204831;0.41672371771722483;0.417973753843258;-0.406888504570382;-0.4081067068982562;0.9873489366596692;0.9999876128953327;9.999828486121633;0.4167518678923964;-0.43522803328748394;-0.4352280181591595;0.4221316701687127;0.4037298732759156;0.5841890703610614;1.0000553602852515
8.30185;0.9967812914933031;0.416723542675193;0.4179738101834864;-0.4068947125014238;-0.4081133421418058;0.9873477888014465;0.9999858229608164;9.999807607003675;0.416752308572197;-0.4352280332078798;-0.43522801748191164;0.4221321748695722;0.40373580707265366;0.5841924584273043;1.0000527259830712
8.31185;0.996779791313646;0.41672328893415594;0.4179737975942887;-0.4068998141885337;-0.4081188678055469;0.9873465392012283;0.9999838890566995;9.999786445598858;0.41675277639707353;-0.4352280331454363;-0.43522801681004947;0.42213269453876634;0.4037427435680082;0.5841965215307432;1.0000500291071328
8.32185;0.9967793663352806;0.41672346977239555;0.4179738099599851;-0.40690645175044643;-0.4081255251451775;0.9873451819379754;0.9999818088624667;9.999765068269655;0.41675326937775536;-0.4352280330994046;-0.43522801614381884;0.42213422900524006;0.40374868411732606;0.5842005990643101;1.0000472733181005
8.33185;0.9967780174963002;0.41672323549721096;0.4179738295422307;-0.40691265969408974;-0.4081321603276475;0.9873437130980481;0.9999795840525177;9.999743552092628;0.41675378483105563;-0.43522803306889446;-0.4352280154832939;0.4221347779306043;0.40375462908206816;0.584203935650138;1.0000444611866193
8.34185;0.9967767405877465;0.4167229824601545;0.417973831630587;-0.40691886763783236;-0.40813879548810433;0.9873431319405891;0.9999772196933716;9.999721993079568;0.4167543193882303;-0.43522803305308155;-0.43522801482835366;0.4221363411123116;0.4037615774938927;0.5842086666532728;1.0000415952071076
8.35185;0.9967755330086554;0.41672271137329625;0.41797381233439174;-0.4069250755811892;-0.4081454306263648;0.9873414406988225;0.9999747233165314;9.999700498927226;0.4167548688668975;-0.43522803305151975;-0.4352280141789085;0.422136918946845;0.4037675275413897;0.5842119630888852;1.0000386780628108
8.36185;0.996774393240119;0.4167223643786995;0.417973709204698;-0.4069301772811174;-0.4081509561813954;0.9873396431476558;0.999972104658625;9.999679164205247;0.4167554282724989;-0.43522803306407126;-0.4352280135352534;0.4221385127226559;0.4037734771627385;0.5842159602964019;1.0000357119509404
8.37185;0.9967743195495973;0.41672245521474227;0.4179736149675248;-0.40693681487981076;-0.4081576134101926;0.987337742491982;0.9999693751184286;9.999658056430828;0.4167559921773535;-0.4352280330904408;-0.4352280128981295;0.42213912450401897;0.4037804245554683;0.5842199027618626;1.0000326982348697
8.38185;0.9967733152388359;0.41672213550552084;0.41797351160048046;-0.40694302282390343;-0.40816424847965516;0.9873357391950235;0.9999665468694154;9.999637231483801;0.4167565552493039;-0.4352280331299399;-0.43522801226848795;0.4221397568752718;0.4037863687235565;0.5842231295639819;1.0000296382430918
8.39185;0.9967723791879789;0.4167218029486584;0.41797337505570104;-0.40694923076365597;-0.40817088352528563;0.9873336300336378;0.9999636323023886;9.999616755299602;0.41675711259184156;-0.4352280331815816;-0.4352280116473094;0.42214141258631804;0.40379230963269647;0.584227054061061;1.0000265347203496
8.40185;0.9967715099381448;0.41672140047573325;0.41797314473707464;-0.4069543324597634;-0.40817640898659313;0.9873314091400012;0.9999606435171182;9.999596700524602;0.4167576598796063;-0.4352280332440723;-0.43522801103559383;0.4221420939947797;0.403799247879497;0.5842309227493474;1.0000233927728166
8.41185;0.9967717550239126;0.41672076559785737;0.41797221464710504;-0.40696063278875005;-0.4081827062035382;0.9873290701335569;0.9999575916719002;9.999577126332019;0.416758193390576;-0.43522803331556126;-0.43522801043435755;0.42214280284008376;0.4038051843269271;0.584234077089191;1.000020219384212
8.42185;0.9967710056173696;0.41672040324097415;0.41797197092697697;-0.4069668407215892;-0.40818934118102834;0.98732660790345;0.9999544869454925;9.999558069096084;0.41675870988889097;-0.43522803339353305;-0.4352280098444408;0.4221445406354109;0.40381111980084866;0.5842379320133089;1.0000170217792235
8.43185;0.9967703052915471;0.4167200351960094;0.41797169242720755;-0.40697304864920414;-0.4081959761383278;0.9873240189285405;0.9999513394289483;9.999539550335458;0.41675920659125687;-0.43522803347522887;-0.43522800926612587;0.4221453089098992;0.40381805482832234;0.5842417345651304;1.0000138063909139
8.44185;0.9967696451975425;0.4167196057948457;0.41797132237444856;-0.4069781503358264;-0.40820150151551093;0.9873213003753284;0.9999481594948829;9.999521588931376;0.41675968160368326;-0.43522803355820155;-0.4352280086989669;0.422147108756118;0.4038239897157079;0.5842455490684375;1.00001057981648
8.45185;0.9967700163827262;0.4167196306766516;0.4179709586475246;-0.4069847879621427;-0.4082081585711048;0.9873194495127907;0.9999449574778994;9.999504203255048;0.4167601342845234;-0.4352280336403426;-0.43522800814225787;0.4221479405221289;0.4038299248417004;0.5842486230877918;1.0000073500627733
8.46185;0.9967694168974133;0.41671926263794284;0.4179705879718412;-0.40699099587950904;-0.4082147934712842;0.9873164639114332;0.9999417439692301;9.999487410050818;0.41676056474249695;-0.43522803371963337;-0.43522800759577285;0.4221488043616006;0.40383586071749855;0.5842516813453678;1.0000041257211099
8.47185;0.9967688424735835;0.41671884194001496;0.4179701323299937;-0.4069960975557205;-0.4082203187922642;0.9873133415469357;0.9999385301061368;9.99947123040442;0.4167609731423184;-0.43522803379421043;-0.43522800706002396;0.42215070070746474;0.4038427976758826;0.5842561399335926;1.000000914118838
8.48185;0.9967682906496123;0.41671848884604235;0.41796971153328993;-0.4070023054576668;-0.40822695365605566;0.9873100803702061;0.9999353273618183;9.999455690389318;0.4167613598079873;-0.4352280338626448;-0.43522800653599236;0.4221516298395732;0.4038487354300473;0.5842591724934413;0.9999977205497674
8.49185;0.996768757436743;0.4167185441537639;0.41796924765198173;-0.407008943084535;-0.408233610640313;0.9873066781466131;0.9999321472100988;9.999440815469729;0.41676172572559705;-0.43522803392387194;-0.4352280060247819;0.42215359125675145;0.40385467296068517;0.5842629151483443;0.9999945486951115
8.50185;0.9967682428079566;0.4167181610199657;0.41796872739704743;-0.40701404474170677;-0.40823913591276395;0.987303132873893;0.9999290007146243;9.999426627177074;0.4167620724477479;-0.435228033976672;-0.43522800552746227;0.4221545836014239;0.403860608853551;0.584265920796197;0.9999914009311637
8.51185;0.9967677424878476;0.4167178546038242;0.41796824847991954;-0.4070202526183078;-0.4082457707343415;0.9872994431105536;0.9999258988658125;9.999413137669766;0.41676240133278203;-0.4352280340194228;-0.43522800504500136;0.4221556049798096;0.40386754170581546;0.584269601069924;0.999988277398798
8.52185;0.9967672539656557;0.4167175096094218;0.4179676953361423;-0.40702535425071523;-0.4082512959865374;0.987295608335543;0.9999228534025648;9.999400345150539;0.4167627130005192;-0.4352280340505006;-0.4352280045781793;0.4221576532851586;0.4038734703664583;0.5842732941967052;0.9999851747861066
8.53185;0.9967677742728474;0.4167176405764256;0.41796716518374644;-0.40703199185396693;-0.4082579529305429;0.9872916294612891;0.9999198765137267;9.999388236662949;0.4167630074053517;-0.43522803406881116;-0.43522800412762186;0.4221587262616373;0.40387939421670715;0.5842762445231328;0.9999820867794528
8.54185;0.9967673063282263;0.41671739938252106;0.4179666434531206;-0.4070381996841295;-0.40826458773426383;0.9872875091866997;0.9999169797632491;9.999376801081965;0.41676328436609733;-0.4352280340741058;-0.435228003693976;0.4221598214001777;0.4038853133507558;0.5842791727051667;0.9999790057959826
8.55185;0.9967668514323257;0.4167171250169323;0.4179660495222317;-0.40704330126382826;-0.4082701129772587;0.9872842518514399;0.9999141736267296;9.999366042430378;0.4167635442938432;-0.43522803406699745;-0.4352280032780656;0.42216193596899015;0.40389122832208857;0.5842827989765523;0.9999759241719874
8.56185;0.9967664681114807;0.41671736551442684;0.41796590815391527;-0.4070491132590144;-0.4082763291795979;0.9872798625580212;0.9999114671979528;9.999355971138444;0.4167637885040938;-0.43522803404856153;-0.4352280028808298;0.42216306713120544;0.4038971397905044;0.5842856757351714;0.9999728349128226
8.57185;0.9967670571700848;0.41671643469744335;0.41796415088131716;-0.40705470307154107;-0.4082819352495281;0.9872753469071647;0.9999088672225984;9.999346583620953;0.4167640190541792;-0.4352280340199538;-0.4352280025030112;0.42216521217837827;0.4039040485228228;0.5842899374131743;0.9999697329140719
8.58185;0.9967666815475885;0.4167163004795199;0.4179635642982005;-0.4070609107995331;-0.40828857007515945;0.9872707117563609;0.9999063772454041;9.999337862841111;0.4167642386135987;-0.4352280339823276;-0.4352280021450501;0.4221663689199488;0.4039099556807349;0.5842927544437512;0.9999666164946975
8.59185;0.9967663444851292;0.4167161938680329;0.4179629565810748;-0.4070671184951969;-0.4082952049151629;0.9872659643654167;0.9999039978374188;9.999329794233104;0.4167644502521569;-0.4352280339366947;-0.43522800180734544;0.42216753565462606;0.4039158627983279;0.5842955384228841;0.9999634885353677
8.60185;0.9967660481277222;0.41671605647812165;0.4179622673667888;-0.40707221993560666;-0.40830073021142416;0.9872611098646423;0.9999017275054959;9.999322367516653;0.41676465711246463;-0.4352280338838876;-0.43522800149044133;0.42216971058808367;0.4039217712341656;0.5842990089868842;0.9999603557983163
8.61185;0.9967667921890032;0.4167164010668526;0.4179615911139784;-0.4070788573745605;-0.40830738722513477;0.9872561507459129;0.9998995634349378;9.999315564811305;0.4167648624846216;-0.4352280338248339;-0.43522800119487964;0.42217089139727426;0.4039276819450478;0.5843017176902816;0.9999572263954912
8.62185;0.996766579947872;0.41671631835241396;0.41796085275574507;-0.4070839587555604;-0.4083129125609217;0.9872510892053982;0.99989750238351;9.999309354967489;0.4167650700580875;-0.43522803376068697;-0.4352280009209433;0.4221720753433673;0.4039335959172065;0.584304383873211;0.9999541074564661
8.63185;0.9967664092532962;0.4167163199681604;0.4179601471205036;-0.40709016632277706;-0.40831954747903126;0.9872459293996374;0.9998955419187606;9.999303701417698;0.41676528364700344;-0.4352280336926835;-0.43522800066852985;0.4221742596430904;0.40393951452529414;0.5843077275143548;0.999951003460573
8.64185;0.9967662780157172;0.41671628746652073;0.4179593558562341;-0.40709526763360365;-0.4083250728593726;0.9872416772673754;0.9998936806606457;9.999298579744586;0.4167655065638502;-0.4352280336220577;-0.4352280004370878;0.42217544159228315;0.40394543934003846;0.5843103022741449;0.9999479154990581
8.65185;0.996767182890776;0.41671673160876843;0.4179585739390347;-0.40710190495884097;-0.40833172996214034;0.9872363386847184;0.9998919176506588;9.999293990311159;0.41676574133779154;-0.4352280335501565;-0.43522800022559427;0.42217761843077684;0.4039513716558786;0.5843135537830599;0.9999448428411174
8.66185;0.9967671268561811;0.41671674132019015;0.41795772744095655;-0.4071070061990095;-0.40833725539080223;0.9872309193112672;0.9998902521406541;9.999289953183938;0.4167659900646383;-0.4352280334786047;-0.43522800003259754;0.42217878738229825;0.4039573124211891;0.5843160391102401;0.9999417849381997
8.67185;0.9967671111163703;0.4167168270519276;0.41795691336194546;-0.40711321361544306;-0.40834389040584346;0.987225426908031;0.9998886830891122;9.999286494388276;0.4167662550571044;-0.4352280334093555;-0.4352279998561602;0.4221799460730929;0.40396326261151394;0.5843184841226667;0.9999387413028881
8.68185;0.9967671398136891;0.41671687001995084;0.41795601638667007;-0.40711831477181515;-0.4083494158878111;0.9872198726277753;0.9998872086429752;9.999283638297056;0.416766539161052;-0.43522803334458976;-0.4352279996939504;0.42218209290621594;0.4039692233828328;0.5843216151433043;0.9999357108686623
8.69185;0.9967682170687128;0.41671738137566494;0.41795513487660696;-0.40712495195636556;-0.40835607309760125;0.9872142697658386;0.9998858271457026;9.999281406623917;0.41676684552864923;-0.43522803328645165;-0.43522799954378116;0.42218322697904964;0.40397519574158786;0.5843239910147461;0.9999326925823407
8.70185;0.9967683519898987;0.41671745033250274;0.4179541979344839;-0.40713005302736427;-0.40836159863812566;0.9872086318875376;0.99988453841369;9.999279816889961;0.41676717707076183;-0.43522803323681813;-0.43522799940416146;0.42218434805394606;0.40398117988678167;0.5843263383631998;0.9999296863022918
8.71185;0.9967686012915093;0.41671795812294105;0.41795365528144357;-0.40713475826685014;-0.4083667055943941;0.9872029711319062;0.9998833438239892;9.999278885151062;0.4167675357967107;-0.43522803319717285;-0.43522799927436234;0.42218645685667755;0.40398717468827217;0.584329383961051;0.9999266935460712
8.72185;0.9967698614950039;0.416718495937085;0.41795272989055104;-0.40714139533100746;-0.4083733628924643;0.9871982970865784;0.9998822456811624;9.999278638635465;0.4167679226248585;-0.4352280331683194;-0.4352279991540424;0.4221875549243578;0.40399317784523225;0.5843316868167896;0.9999237182281477
8.73185;0.9967701915922496;0.41671858139943896;0.41795176105173376;-0.4071464962645421;-0.40837888851982485;0.9871926179235614;0.9998812459016976;9.999279120179429;0.41676833802504154;-0.43522803315024655;-0.43522799904276127;0.422189643761777;0.4039991865704759;0.5843346953450951;0.999920765926302
8.74185;0.9967705946966929;0.4167187234218724;0.4179508491929436;-0.4071527033628722;-0.40838552373588594;0.9871869427737152;0.999880344763049;9.999280374415477;0.4167687827497689;-0.43522803314251807;-0.43522799893971675;0.4221907239963688;0.40400519815694574;0.5843369671042485;0.9999178411299274
8.75185;0.9967710752548234;0.41671769490578;0.41794877222072935;-0.4071578627077034;-0.40839110810010926;0.9871812824105897;0.9998795413035451;9.999282435363138;0.41676925795491643;-0.4352280331446152;-0.43522799884376623;0.4221917950360188;0.40401121001329565;0.5843392268371843;0.9999149448847503
8.76185;0.9967726346472032;0.4167182175676762;0.4179478498466102;-0.4071644996154656;-0.40839776551154194;0.9871756484908288;0.9998788348306609;9.999285326479974;0.41676976485067024;-0.4352280331557937;-0.4352279987536214;0.4221938553725658;0.40401721945534763;0.5843421996984945;0.9999120748895228
8.77185;0.9967732771707464;0.41671827361895564;0.4179469032565795;-0.4071696003780745;-0.4084032912511205;0.9871700525636007;0.9998782259990594;9.999289065523127;0.41677030445079455;-0.43522803317479214;-0.435227998668242;0.4221949032354845;0.40402322392522044;0.5843444442899651;0.9999092275724514
8.78185;0.9967740030325094;0.416718314198408;0.41794597404244227;-0.40717470110220805;-0.40840881701742193;0.9871645051165262;0.9998777171342966;9.999293664197308;0.41677087773108523;-0.4352280331997689;-0.4352279985873991;0.42219593686216994;0.4040292216155903;0.5843466877031683;0.9999064003054557
8.79185;0.9967758124382097;0.41671878980103755;0.41794510330375717;-0.40718133791531663;-0.40841547450912624;0.9871600153686264;0.9998773119112094;9.999299116555576;0.41677148574312495;-0.4352280332285058;-0.4352279985120156;0.4221979543085054;0.40403521165077183;0.5843496576072404;0.9999035923101833
8.80185;0.996776708378244;0.4167187878732115;0.4179442205066672;-0.4071864385766684;-0.40842100032580253;0.9871545917202887;0.9998770142352638;9.999305387112328;0.416772129478503;-0.4352280332587272;-0.43522799844393767;0.4221989534482584;0.40404119347197937;0.5843519141088803;0.9999008043960262
8.81185;0.9967776875983869;0.4167187591133711;0.41794336559698186;-0.40719153921038853;-0.4084265261656842;0.9871492421368849;0.9998768267783883;9.999312419100375;0.4167728098317474;-0.4352280332884988;-0.4352279983852007;0.42220093224641164;0.40404616639081736;0.584354215249944;0.999898038302852
8.82185;0.9967787464473203;0.4167187586793126;0.41794259930984634;-0.40719774602523096;-0.4084331615876678;0.9871439742112053;0.9998767499139231;9.999320158824931;0.41677352747008056;-0.4352280333167498;-0.43522799833717896;0.42220188884316917;0.4040521298125676;0.5843565025248482;0.9998952961373236
8.83185;0.9967808776665154;0.4167190619678027;0.41794178404956267;-0.4072032765566379;-0.40843870960849327;0.9871387952205113;0.9998767809900945;9.999328566922369;0.41677428236153385;-0.4352280333435547;-0.4352279983001047;0.4222028213299636;0.4040580832021151;0.5843588095639707;0.9998925806922605
8.84185;0.996782075272088;0.4167189329312872;0.41794102299925256;-0.40720837713767183;-0.40844423550775927;0.9871337128934757;0.999876914594273;9.999337610655171;0.41677507326998336;-0.4352280333697138;-0.4352279982731942;0.4222047275526352;0.40406402566453653;0.5843618602329397;0.9998898965164958
8.85185;0.9967833274165901;0.4167187653490317;0.4179402958197945;-0.40721347770774263;-0.4084497614218521;0.9871287364673113;0.999877144260841;9.999347258946004;0.41677589774954593;-0.4352280333960552;-0.4352279982552088;0.42220560503983223;0.4040699560771655;0.5843642099810634;0.9998872505025452
8.86185;0.996785675786744;0.41671944239895586;0.41794004981908894;-0.4072197186471523;-0.4084560004249328;0.9871248764235427;0.9998774635106326;9.999357485001902;0.41677675278717946;-0.4352280334231147;-0.43522799824518615;0.42220645082144204;0.404075873718798;0.5843665810764153;0.9998846513554388
8.87185;0.9967870091982183;0.4167191950605234;0.41793939355505866;-0.4072248192106699;-0.4084615263574755;0.9871201425646831;0.9998778654160614;9.999368266572603;0.41677763557728836;-0.43522803345111905;-0.43522799824311925;0.4222082613774165;0.40408077846986323;0.5843690046362529;0.9998821078278416
8.88185;0.9967883710312847;0.4167189071378067;0.4179387742662832;-0.4072299197743234;-0.4084670522954043;0.9871155418464889;0.9998783424748333;9.999379580335074;0.4167785440576373;-0.43522803347994193;-0.4352279982502645;0.4222090330663251;0.4040866703640365;0.5843714192647783;0.9998796272133332
8.89185;0.9967897528631372;0.4167185780610795;0.4179381936331589;-0.40723502034205333;-0.40847257823720645;0.9871110774749176;0.9998788866374505;9.99939139804189;0.41677947690442657;-0.4352280335090601;-0.43522799826893754;0.4222107626640163;0.40409254924341154;0.5843745788662142;0.9998772157420878
8.90185;0.9967921451955315;0.41671866165339877;0.41793769085757093;-0.40724165709770493;-0.4084792358826366;0.9871067502422124;0.9998794885790216;9.999403691842337;0.41678043276550886;-0.43522803353783374;-0.43522799830214787;0.42221144762072554;0.40409841497127313;0.5843770378167467;0.9998748793548192
8.91185;0.9967935444895925;0.416718249329659;0.4179371940471147;-0.4072467576890611;-0.4084847618302969;0.987102560813027;0.9998801376789446;9.99941643829151;0.4167814095702729;-0.43522803356613726;-0.4352279983533487;0.4222120860961718;0.40410326770174687;0.5843788245774822;0.9998726234986217
8.92185;0.9967949455583485;0.4167177957682373;0.4179367419872283;-0.4072518582943123;-0.40849028778098995;0.987099510531877;0.9998808238878805;9.999429615276316;0.41678240484997936;-0.43522803359457773;-0.43522799842621285;0.4222136766893817;0.40410910778032316;0.5843820406625365;0.9998704529282023
8.93185;0.9967973451040285;0.4167176971847916;0.41793631398767245;-0.4072573889144814;-0.40849583587552835;0.9870956016168851;0.9998815397216175;9.9994432051152;0.416783416464365;-0.4352280336239852;-0.4352279985242945;0.42221421781832996;0.40411493556085365;0.5843845459128126;0.9998683716435622
8.94185;0.9967987441694061;0.4167171622849312;0.4179359536429847;-0.4072624895592308;-0.408501361833526;0.9870918382472081;0.9998822801502348;9.99945720256351;0.41678444270750115;-0.4352280336549299;-0.4352279986505679;0.4222147073067534;0.4041197514846672;0.5843863681480529;0.9998663823436953
8.95185;0.9968001382470091;0.41671664560875804;0.41793569813103076;-0.4072686964179421;-0.40850799735534127;0.9870882272798057;0.9998830412937529;9.99947160899792;0.41678548214878375;-0.4352280336877879;-0.4352279988071097;0.4222161427987597;0.40412555624464835;0.5843896102842936;0.9998644861367668
8.96185;0.9968025212422944;0.4167164263187336;0.4179354085544482;-0.40727422711841615;-0.4085135454599765;0.987084777144851;0.999883820306491;9.99948641513676;0.41678653372842095;-0.4352280337230337;-0.43522799899526254;0.42221652251406966;0.4041313505550311;0.5843921338475466;0.9998626834036138
8.97185;0.9968038899694132;0.41671577179466535;0.41793518673890423;-0.4072793278290233;-0.40851907142629024;0.987081494885276;0.999884616212062;9.999501592935975;0.4167875967590666;-0.4352280337613391;-0.4352279992160382;0.42221684535515236;0.40413613468915754;0.5843939672987151;0.9998609750304726
8.98185;0.9968052363695729;0.41671397201917587;0.4179339009294316;-0.4072844870655829;-0.40852465607714666;0.9870793832319129;0.999885429621707;9.999517098408447;0.4167886708248551;-0.43522803380355757;-0.43522799947023183;0.4222181106991249;0.4041419085191221;0.5843972131960974;0.9998593625548579
8.99185;0.9968075533327888;0.41671363552782004;0.4179337477724706;-0.40729001785287566;-0.4085302041886242;0.987076440311757;0.9998862613454259;9.999532873840133;0.4167897556876204;-0.43522803385072273;-0.43522799975832305;0.42221831846849195;0.40414767198850415;0.5843997324154804;0.999857847308752
9.00185;0.9968088403291334;0.4167128650467155;0.4179336602773147;-0.4072951186349182;-0.40853573016332023;0.9870736616091678;0.9998871117590662;9.999548850759986;0.4167908509339586;-0.43522803390381387;-0.43522800008040885;0.42221946916882414;0.4041524252137829;0.5844022754892526;0.9998564297889807
9.01185;0.9968100948928753;0.41671205734858574;0.4179336166722703;-0.40730021944051376;-0.4085412561431948;0.9870710418661671;0.9998879811150783;9.999564958015595;0.416791955498711;-0.4352280339633883;-0.43522800043612453;0.42221956398866295;0.40415816801188215;0.5844047782522814;0.9998551094245962
9.02185;0.9968123684593657;0.41671209881803817;0.41793406379215886;-0.40730646072853804;-0.408547495199949;0.987068575974968;0.999888869518652;9.999581130283067;0.4167930674705962;-0.43522803402959365;-0.4352280008246863;0.42221960486573995;0.40416389954651416;0.5844072701529308;0.9998538840658109
9.03185;0.9968135580613812;0.4167112240370119;0.41793411001628067;-0.4073115615885854;-0.40855302119517506;0.9870672590871978;0.9998897762408637;9.999597312784536;0.41679418435041116;-0.4352280341024254;-0.435228001245246;0.42222059392172195;0.40416861849799507;0.584409781916478;0.9998527496089136
9.04185;0.9968147141466079;0.41671032147320153;0.4179342023787764;-0.40731666247412385;-0.4085585472009652;0.9870650869714135;0.9998906989368637;9.999613461743422;0.4167953035840587;-0.435228034181765;-0.43522800169715425;0.42222053285802674;0.4041743233009215;0.5844122527461318;0.9998517008159123
9.05185;0.9968158348109157;0.4167093960395284;0.4179343414676875;-0.40732176338513276;-0.4085640732189374;0.987063056784593;0.999891633392737;9.99962954889404;0.4167964228137186;-0.43522803426723333;-0.43522800217960056;0.4222204231388541;0.40417901225815195;0.5844140233646093;0.9998507325137396
9.06185;0.996817915970588;0.41670884911988215;0.4179345060765399;-0.40732729439535037;-0.4085696213921324;0.9870611664178321;0.999892574096663;9.99964557446713;0.41679753964220645;-0.4352280343582056;-0.43522800269121004;0.42222126658838643;0.404184683868551;0.5844172005230912;0.9998498394465762
9.07185;0.996818956603817;0.4167078947200144;0.41793473946675064;-0.40733239536479143;-0.408575147439591;0.9870594126424709;0.9998935153673904;9.99966157020961;0.41679865141574807;-0.43522803445397024;-0.43522800323035876;0.42222106564589795;0.40418933718161615;0.5844189578677476;0.9998490156043652
9.08185;0.9968199493429484;0.4167069337094173;0.41793501905706965;-0.40733749636304956;-0.40858067350416977;0.9870587909003111;0.9998944519364616;9.9996775871541;0.416799755287318;-0.4352280345538195;-0.43522800379570037;0.42222082306231773;0.4041949718357914;0.584421402642277;0.9998482546921875
9.09185;0.9968218841045251;0.4167063669558735;0.41793532146836326;-0.40734302748228857;-0.40858622172899195;0.987057296349449;0.9998953781407148;9.999693684477874;0.41680084831065234;-0.43522803465720533;-0.4352280043863147;0.42222154155572145;0.40419958823411056;0.584423876653706;0.9998475510980984
9.10185;0.9968227528826097;0.4167054083772376;0.4179356879356449;-0.40734812855027325;-0.40859174783279134;0.9870559235381732;0.9998962870839033;9.99970992108923;0.4168019275226908;-0.4352280347637169;-0.435228005001598;0.4222212236632329;0.40420518782518355;0.5844263211311321;0.999846900216174
9.11185;0.9968235428098153;0.4167044593769865;0.41793609452188374;-0.4073532296536858;-0.4085972739585144;0.9870546655443845;0.999897171629576;9.999726345650885;0.41680299008068555;-0.435228034872588;-0.43522800564088165;0.422220871385191;0.4042097726532731;0.5844280781135626;0.9998462980729466
9.12185;0.9968252421767828;0.416703920981342;0.41793651682432004;-0.4073587609012929;-0.4086028222494519;0.9870535143817791;0.9998980266656433;9.999742990179492;0.4168040332929851;-0.4352280349825227;-0.4352280063029616;0.4222214858649614;0.4042153445236373;0.5844312554428259;0.9998457407169102
9.13185;0.9968258460542013;0.41670300617233635;0.4179369948998983;-0.40736386208699105;-0.40860834842411453;0.9870534621162136;0.9998988504492811;9.999759872381679;0.41680505453725364;-0.4352280350922741;-0.4352280069859987;0.4222210677681588;0.4042199047005909;0.5844330273269431;0.9998452242400154
9.14185;0.996826348633588;0.4167021146622785;0.41793750353682746;-0.4073689633132349;-0.4086138746252296;0.9870525015149388;0.9998996438332959;9.999777001456538;0.41680605125913506;-0.4352280352012013;-0.4352280076878397;0.42222061809636835;0.4042254539763203;0.5844355012024189;0.9998447456493085
9.15185;0.9968277470820708;0.41670164560595324;0.417938017308061;-0.40737449470452225;-0.4086194229953749;0.9870516256840908;0.9999004082702312;9.999794378283067;0.4168070212286908;-0.4352280353093117;-0.4352280084065419;0.42222113846167786;0.4042299928019521;0.5844380192890934;0.9998443034540323
9.16185;0.9968280436707703;0.4167007514731781;0.41793851707815355;-0.4073784898414267;-0.40862383969176574;0.9870508271435964;0.9999011441816271;9.99981198895836;0.41680796293083694;-0.4352280354170832;-0.43522800914064036;0.4222206306047019;0.4042355215838257;0.5844405244379663;0.999843897742906
9.17185;0.9968292341049431;0.41669923633086287;0.4179379639826299;-0.4073840798389431;-0.4086294468038541;0.9870500970613113;0.9999018504233798;9.99982979702728;0.4168088756336014;-0.4352280355253048;-0.43522800988876836;0.4222200960334852;0.40424004096111615;0.5844423610251626;0.9998435306982406
9.18185;0.9968293190415244;0.4166984638232888;0.41793855884729464;-0.40738918124334456;-0.4086349731197232;0.9870504253239603;0.9999025250018513;9.999847742694454;0.41680975913419277;-0.4352280356348218;-0.4352280106491411;0.42222053609012533;0.40424455190681696;0.5844449481776084;0.9998432068515062
9.19185;0.996829347910636;0.4166981552467453;0.4179395772582332;-0.4073938869050982;-0.40864008082502457;0.9870498015252052;0.9999031662795445;9.999865749162128;0.4168106135011046;-0.4352280357461979;-0.4352280114196656;0.42221995180672367;0.4042500559260729;0.58444753759472;0.9998429320809448
9.20185;0.9968302113303011;0.4166978477139354;0.4179401769040691;-0.40739941853478884;-0.4086456293429662;0.9870492156454126;0.9999037734353892;9.999883729196128;0.4168114389095099;-0.4352280358594113;-0.43522801219846263;0.4222193436741277;0.4042545553944273;0.5844494722087585;0.9998427120952945
9.21185;0.9968299616439927;0.41669718108550413;0.4179408090398322;-0.40740452005511524;-0.40865115574908606;0.9870486579144453;0.9999043462172329;9.999901591517872;0.41681223567448716;-0.43522803597375037;-0.43522801298408786;0.4222197119945665;0.40425905353505637;0.5844521685693319;0.99984255152423
9.22185;0.9968295939051847;0.4166965519296155;0.4179414508896204;-0.40740962160820915;-0.4086566821856162;0.9870491184524446;0.9999048845738349;9.999919244635327;0.41681300454202563;-0.43522803608801347;-0.4352280137752316;0.4222190574945176;0.4042645537379821;0.5844548751530196;0.9998424542193352
9.23185;0.9968301042841675;0.41669635621987733;0.4179420791223983;-0.4074151533577238;-0.40866223079483466;0.987048586777792;0.9999053885339613;9.999936595481817;0.4168137469516027;-0.43522803620059347;-0.43522801457025295;0.42221838144972745;0.4042690586614137;0.58445693117075;0.9998424232255777
9.24185;0.996829494400576;0.4166957433780767;0.41794267610493674;-0.4074191487991692;-0.40866664773134104;0.9870480509976622;0.999905858000797;9.999953552338084;0.4168144647821759;-0.43522803630920537;-0.43522801536700517;0.4222186854181215;0.4042735698361998;0.5844597493541193;0.9998424584814919
9.25185;0.9968287607698986;0.41669522512196344;0.41794333532208655;-0.40742425043812447;-0.4086721742574832;0.9870474972593596;0.9999062920101187;9.999970033588115;0.41681515974362865;-0.4352280364107613;-0.43522801616290674;0.42221797093765173;0.40427908786354694;0.5844625747988239;0.9998425551296012
9.26185;0.9968288977154343;0.41669513754937776;0.41794397449836934;-0.40742978227931415;-0.4086777229550438;0.9870479105821313;0.9999066889432129;9.999985971241687;0.41681583292868174;-0.43522803650172526;-0.4352280169549449;0.4222172390343273;0.40428361283083136;0.5844647444232826;0.9998427056603376
9.27185;0.996827903610361;0.4166946884806706;0.4179446352258601;-0.40743488396097227;-0.40868324953835145;0.9870472770918526;0.9999070486253989;10.000001308173635;0.4168164845796721;-0.43522803657848214;-0.435228017739628;0.42221748985636537;0.404288144611891;0.5844676705313369;0.9998429028116179
9.28185;0.9968267746161296;0.4166942154200328;0.4179452354961742;-0.40743887948690866;-0.40868766658933753;0.9870465858699299;0.9999073744180592;10.000015996814767;0.4168171141581631;-0.4352280366373384;-0.4352280185132037;0.422216722943401;0.4042926825435591;0.5844699082255402;0.9998431400054698
9.29185;0.9968265086269629;0.41669423164541175;0.4179458693851704;-0.4074444113931351;-0.4086932153707575;0.987045829352936;0.9999076730639183;10.000030004990323;0.4168177206027838;-0.435228036674427;-0.43522801927221333;0.42221593758789344;0.40429822481063604;0.584472872285556;0.9998434109383378
9.30185;0.9968251089566896;0.4166938870403733;0.41794652026715257;-0.40744951311559113;-0.4086987420361025;0.987045003385635;0.9999079523870396;10.00004332079873;0.41681830244155205;-0.43522803668583215;-0.43522802001389277;0.42221613293613725;0.4043027686611702;0.5844759033756551;0.9998437096919368
9.31185;0.9968245744881238;0.41669397262014346;0.41794714449422155;-0.4074550450522491;-0.40870429086891213;0.9870451070237715;0.999908219545039;10.000055943489807;0.41681885788734563;-0.4352280366679045;-0.4352280207362017;0.4222153083155499;0.4043073113794542;0.5844782506891799;0.9998440307379896
9.32185;0.9968229100078844;0.4166936376975658;0.41794772746344483;-0.4074590406200794;-0.4087087080203436;0.9870441413663659;0.9999084813626088;10.000067871324992;0.4168193849773018;-0.435228036617528;-0.4352280214379358;0.4222144638524004;0.40431185105328254;0.5844806392067511;0.9998443690751297
9.33185;0.9968211162881316;0.4166933944088648;0.4179483663327929;-0.40746414235678785;-0.40871423474979335;0.9870431086305675;0.9999087451702321;10.000079105552771;0.4168198817128081;-0.435228036532154;-0.43522802211892536;0.4222136008379414;0.4043163867497713;0.5844830723341193;0.9998447206055233
9.34185;0.9968201961692978;0.4166935793127037;0.4179489821349352;-0.40746967431646086;-0.40871978363605754;0.9870420125948288;0.9999090183132388;10.000089664109586;0.41682034629255454;-0.4352280364096258;-0.4352280227799043;0.4222137216611799;0.40432191834103737;0.5844869674925185;0.999845081949598
9.35185;0.9968181607769595;0.4166934004168634;0.41794961922898954;-0.4074747760547108;-0.40872531038929627;0.9870418596648097;0.9999093068681422;10.000099579266793;0.4168207773522046;-0.43522803624801043;-0.4352280234221919;0.42221282954523726;0.4043264462160272;0.5844895000706063;0.9998454500627496
9.36185;0.9968160213435414;0.4166931951141699;0.4179501978809922;-0.4074787716252564;-0.4087297275879136;0.9870406587457052;0.9999096156925351;10.000108870894595;0.4168211742971111;-0.43522803604555127;-0.43522802404735383;0.422211928042455;0.4043309708835806;0.5844920862903054;0.9998458223416197
9.37185;0.9968148448013266;0.41669390675875956;0.41795122314157107;-0.40748390781670707;-0.4087348578399187;0.9870394193667109;0.9999099498446021;10.000117524947793;0.4168215375704788;-0.4352280358006985;-0.43522802465681243;0.4222120204314141;0.4043354926206931;0.5844954494301576;0.9998461972162478
9.38185;0.9968125447528005;0.41669376599184427;0.4179518013283658;-0.40748790338778207;-0.40873927503608765;0.987039149794805;0.9999103152598494;10.000125506090134;0.4168218683226417;-0.43522803551223627;-0.435228025251691;0.42221110941089274;0.4043400114042158;0.5844981448099912;0.9998465747202326
9.39185;0.9968111870586699;0.41669300412147964;0.41795130508247186;-0.4074934938768819;-0.4087448826172433;0.9870378563980253;0.9999107178227248;10.000132790626301;0.4168221678336956;-0.4352280351793758;-0.4352280258328802;0.422210197093363;0.40434452708209173;0.5845008935639407;0.9998469557656436
