time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.40185;0.9968087889913907;0.4166929815641962;0.4179519365761757;-0.4074985956088607;-0.4087504093583529;0.9870365444468767;0.9999111623827504;10.00013938556372;0.41682243735661834;-0.43522803480181743;-0.4352280264009967;0.4222102852130975;0.40434903972446296;0.5845044162833929;0.9998473405946526
9.41185;0.9968063617142241;0.41669292772816297;0.41795250382702615;-0.4075025911741749;-0.40875482652689815;0.9870352196336182;0.999911652992279;10.000145320481256;0.4168226781539941;-0.43522803438005786;-0.43522802695633817;0.4222093753711483;0.4043535500236082;0.5845072665309473;0.9998477289295574
9.42185;0.9968049134380212;0.4166933539614424;0.4179530994533988;-0.4075081231611678;-0.4087603753829524;0.9870348882170458;0.9999121931341934;10.000150628031102;0.41682289120257054;-0.4352280339155362;-0.4352280274990776;0.42220846904321446;0.40435805931881447;0.5845101642160857;0.9998481220714927
9.43185;0.9968024530238305;0.41669340885680073;0.41795370396678344;-0.4075132248817984;-0.40876590207505653;0.9870335553624504;0.999912785424732;10.000155335311035;0.4168230768435169;-0.435228033410096;-0.435228028029515;0.4222085675413649;0.4043625692313876;0.5845138292728401;0.9998485241353826
9.44185;0.9967999826556861;0.41669342820108496;0.4179542326759335;-0.40751722043733285;-0.4087703191830137;0.9870322238788899;0.999913431553878;10.000159465680937;0.41682323510901814;-0.43522803286542344;-0.43522802854790094;0.42220767226698663;0.40436708138022814;0.5845168154847085;0.999848941303354
9.45185;0.9967985037084958;0.4166939228497674;0.4179547775630886;-0.4075227524280173;-0.4087758679680906;0.9870308945123905;0.9999141317517474;10.000163041501144;0.41682336626763344;-0.43522803228306106;-0.4352280290537716;0.42220678501677655;0.4043715972567306;0.5845198439440421;0.9998493810930821
9.46185;0.9967960214217081;0.41669398131664886;0.41795526160039664;-0.4075267479792976;-0.4087802850208811;0.9870305667813779;0.9999148839306312;10.00016608996582;0.41682347076105425;-0.43522803166448715;-0.4352280295455811;0.4222069079050271;0.4043761180411818;0.5845236366314962;0.9998498520507767
9.47185;0.9967945348323445;0.4166945077989198;0.41795575611876556;-0.40753227997400593;-0.40878583374864647;0.987029239656412;0.9999156838219986;10.000168644171977;0.41682354911255826;-0.43522803101099844;-0.4352280300212354;0.42220604298342557;0.4043806443413471;0.5845267495943054;0.9998503627876902
9.48185;0.996792047911923;0.4166945882405157;0.41795618422323416;-0.4075362755193285;-0.4087902507435556;0.9870279118066974;0.9999165255765238;10.000170730741296;0.4168236022852157;-0.43522803032361485;-0.43522803047894504;0.42220519183531324;0.40438517602385415;0.5845299053216398;0.9998509210567788
9.49185;0.9967895595170527;0.4166947296862023;0.417956639109838;-0.4075413772148394;-0.4087957772699681;0.987026580854472;0.9999174024945882;10.000172359958377;0.4168236318330866;-0.4352280296030474;-0.435228030917509;0.42220535534012443;0.40438971240272137;0.5845338258004088;0.9998515332719699
9.50185;0.9967880671566356;0.41669520528049026;0.41795698029226386;-0.4075458030535644;-0.4088002163518;0.9870262426989774;0.9999183085828138;10.000173530212024;0.4168236396210135;-0.435228028849919;-0.4352280313361574;0.4222045339317092;0.404394252718228;0.5845370658338;0.9998522044368792
9.51185;0.9967855716596977;0.4166953352749679;0.4179573684211264;-0.4075509047394974;-0.4088057428212721;0.9870248928981166;0.9999192394515986;10.000174239407603;0.41682362753757696;-0.435228028065045;-0.4352280317345284;0.4222037281630847;0.4043987964955171;0.5845403457262397;0.9998529391455485
9.52185;0.9967840680085611;0.41669579002207624;0.4179576437519446;-0.4075553305785692;-0.4088101818463164;0.9870235294776061;0.9999201914398781;10.000174493250588;0.41682359726139545;-0.43522802724933596;-0.43522803211268696;0.42220393904675585;0.4044033436422223;0.5845443850932868;0.9998537426699237
9.53185;0.9967815560045176;0.41669589213493113;0.4179579681285812;-0.407560432251991;-0.4088157082594817;0.9870231542909184;0.99992116116335;10.000174306042865;0.416823549976962;-0.43522802640362823;-0.4352280324709272;0.4222031682473517;0.4044078943210741;0.5845477373365966;0.9998546210457562
9.54185;0.9967790298314843;0.41669591820398527;0.4179582031804028;-0.407564427761852;-0.40882012508536314;0.9870217720760892;0.9999221457869187;10.000173699731842;0.4168234862882942;-0.43522802552880513;-0.4352280328095668;0.42220241814428755;0.40441244844426044;0.5845511227251895;0.9998555808503142
9.55185;0.9967775356974851;0.41669675020651326;0.41795879529860114;-0.40756845781113876;-0.40882414536955947;0.9870203893543046;0.9999231417867588;10.000172703783791;0.4168234064285581;-0.4352280246259344;-0.43522803312894054;0.4222026915261299;0.40441700504793215;0.5845552612330461;0.9998566288126842
9.56185;0.9967749659099775;0.4166967909188211;0.4179590268542632;-0.40757355945353974;-0.40882967170392204;0.9870200139324277;0.999924143725504;10.00017135084669;0.4168233103327753;-0.43522802369614183;-0.4352280334295024;0.4222019911089305;0.4044215624377215;0.5845587059343424;0.9998577711732939
9.57185;0.9967733660041244;0.4166971410825874;0.41795914637497;-0.4075779852688537;-0.408834110598799;0.9870186534705112;0.9999251456334052;10.000169669336142;0.4168231975327775;-0.43522802274047745;-0.43522803371181096;0.4222013192686106;0.40442511919186874;0.5845614845514343;0.9998590132989967
9.58185;0.9967707343151849;0.41669712173043927;0.4179593151478045;-0.40758308688126854;-0.40883963688470387;0.987017313789245;0.9999261432832678;10.000167678503798;0.416823067356078;-0.43522802176004216;-0.43522803397630855;0.4222006780318537;0.4044296748492036;0.5845649778401818;0.9998603598688064
9.59185;0.9967690644365454;0.41669740311603637;0.41795937374386133;-0.40758751267341303;-0.4088440757300624;0.9870159988779938;0.9999271351850973;10.000165384254194;0.41682291912731945;-0.435228020756151;-0.4352280342231869;0.42220106906789345;0.40443422975859206;0.5845692131485326;0.9998618161781881
9.60185;0.9967663574558521;0.41669724885630705;0.41795942573002226;-0.40759150809979805;-0.4088484924041796;0.9870157115903241;0.9999281224571067;10.000162774587723;0.4168227518740176;-0.43522801973037306;-0.43522803445260394;0.42220049372494645;0.40443878484306833;0.5845727428794556;0.9998633894896276
9.61185;0.9967636127639018;0.4166971115909443;0.4179595100265127;-0.407596609653211;-0.40885401861084514;0.9870144533345234;0.9999291081095434;10.000159824263426;0.41682256429572234;-0.4352280186844299;-0.4352280346650362;0.4221999531104031;0.40444334160683537;0.5845762859899581;0.9998650878460481
9.62185;0.9967618319790691;0.4166972700896471;0.4179594899215457;-0.4076010354012175;-0.4088584573742391;0.9870132233933508;0.9999300962401458;10.000156504875475;0.4168223553272375;-0.4352280176198679;-0.43522803486144096;0.4222004480111913;0.4044469018934262;0.5845798703667496;0.9998669174659804
9.63185;0.9967590215317144;0.41669699249590136;0.4179594698149173;-0.40760503076817234;-0.4088628739642809;0.9870130191243249;0.99993109152972;10.000152782599036;0.41682212410196584;-0.4352280165377493;-0.43522803504294033;0.42219997878985893;0.4044514673844825;0.5845834336914179;0.9998688822178895
9.64185;0.9967571810674608;0.41669713099359634;0.4179594673935514;-0.4076105626338402;-0.40886842223091285;0.9870118367960735;0.9999320987300904;10.000148607703691;0.41682186913052227;-0.4352280154388273;-0.4352280352102128;0.4221995453085918;0.4044560394365805;0.5845870046394612;0.9998709847343143
9.65185;0.9967543144001448;0.41669567376398503;0.4179583016217673;-0.4076146164699132;-0.4088728974538859;0.9870106719863948;0.999933121385552;10.000143918612752;0.41682158788361734;-0.4352280143241139;-0.4352280353632512;0.42220014696872193;0.4044606191989701;0.584591302268438;0.9998732265093336
9.66185;0.9967524195219345;0.41669568667415086;0.4179582097641117;-0.4076190421575937;-0.40887733610466187;0.9870105192618619;0.9999341600038649;10.00013865978877;0.4168212772721377;-0.43522801319524945;-0.435228035501579;0.4221997827857633;0.4044642074766368;0.5845941861615833;0.9998756069343226
9.67185;0.9967495003708837;0.41669533439404377;0.41795818709070154;-0.40762414358619364;-0.40888286214295333;0.9870093715781083;0.9999352113592181;10.000132787448704;0.41682093460430925;-0.43522801205439643;-0.4352280356244802;0.4221994510064118;0.40446880460073015;0.5845977571982243;0.9998781229566238
9.68185;0.9967465566269084;0.41669489954736255;0.41795809751496915;-0.40762813884204446;-0.40888727859328866;0.9870082204713598;0.9999362695246831;10.000126263081848;0.4168205580558528;-0.43522801090388;-0.4352280357309962;0.4221991487751125;0.40447341056202263;0.5846013191757385;0.9998807696368044
9.69185;0.9967445877598043;0.41669483989235073;0.4179579811736283;-0.40763256446561813;-0.40889171715973394;0.9870080575271347;0.9999373275554934;10.000119053460201;0.4168201461291828;-0.4352280097461229;-0.4352280358200019;0.42219987266548015;0.40447702505001243;0.5846048986079283;0.999883540474187
9.70185;0.9967415976535747;0.416694366792694;0.4179578845326205;-0.40763655966308976;-0.40889613355051047;0.9870068757821734;0.9999383791540224;10.00011113180372;0.4168196971145459;-0.43522800858406374;-0.43522803589053793;0.4221996195984109;0.40448164749521487;0.5846084320146278;0.9998864271409822
9.71185;0.996739585396813;0.4166942744531135;0.4179577672898118;-0.4076409852318735;-0.4089005720543533;0.9870056698297898;0.9999394194666396;10.000102474467463;0.41681920929888067;-0.43522800742132844;-0.43522803594188614;0.42219938749273106;0.40448627732398945;0.5846119480633699;0.9998894189288025
9.72185;0.9967365570751909;0.41669383265577664;0.4179577342064485;-0.40764608650136414;-0.40890609793973043;0.9870054349101186;0.9999404444525078;10.000093062627844;0.4168186811991782;-0.43522800626176883;-0.43522803597334214;0.42220017566286894;0.40448991422323105;0.5846154762797686;0.9998925025950957
9.73185;0.9967345147621688;0.4166937191042311;0.4179576268675196;-0.40765051200394536;-0.4089105363765673;0.987004166210568;0.9999414501481134;10.00008288782181;0.4168181114197305;-0.4352280051090283;-0.4352280359841971;0.4221999848178407;0.4044945582605301;0.5846189556013248;0.9998956636593839
9.74185;0.9967315199169429;0.4166936346993723;0.4179579587390108;-0.4076541112709303;-0.408914533965492;0.9870028591134901;0.9999424327914201;10.000071953265314;0.41681749851762223;-0.43522800396648836;-0.43522803597383247;0.42219981633205345;0.40449820974614653;0.5846217240944495;0.9998988882979898
9.75185;0.9967284713089105;0.4166931184799305;0.4179578905272426;-0.4076581062695805;-0.40891895018843355;0.9870025098017302;0.9999433895334665;10.000060267538588;0.4168168409816186;-0.43522800283735547;-0.43522803594154513;0.4221996713422801;0.4045028689056126;0.5846251648983468;0.9999021638973831
9.76185;0.996726424777245;0.4166930011640776;0.41795781167843216;-0.40766253164850497;-0.40892338852281473;0.9870011157919628;0.9999443191410609;10.00004783283822;0.416816137266416;-0.43522800172476345;-0.4352280358863469;0.4222005505042905;0.40450753578679305;0.5846293074801496;0.9999054784580123
9.77185;0.9967233853194474;0.4166924955208118;0.4179577670733579;-0.4076665265495451;-0.40892780467647344;0.986999676285223;0.9999452220027569;10.000034645699627;0.41681538608358115;-0.43522800063184475;-0.43522803580722313;0.4222004540641498;0.4045112105986896;0.5846320149043353;0.999908820543764
9.78185;0.9967213508722615;0.4166924553994425;0.4179577736659265;-0.40767205797222744;-0.40893335250072216;0.9869991915145946;0.9999460992546942;10.00002071438683;0.4168145868343934;-0.43522799956165037;-0.43522803570349655;0.4222003816830797;0.40451589423165046;0.584635391951422;0.9999121801100762
9.79185;0.9967183249152337;0.4166919756597306;0.417957758820785;-0.40767605276401103;-0.40893776858382813;0.9869976611802743;0.9999469510878359;10.00000606284379;0.41681373974236546;-0.4352279985169854;-0.4352280355745622;0.4222013323648241;0.40451958864121634;0.584638775970969;0.9999155487554038
9.80185;0.9967163064446838;0.4166919097813197;0.41795773897131805;-0.4076804779447574;-0.40894220677788357;0.9869960836585729;0.9999477754033388;9.999990714690702;0.41681284570117305;-0.4352279975004184;-0.4352280354193369;0.4222013048163173;0.4045242967825908;0.5846421054884373;0.9999189191085924
9.81185;0.9967133022084321;0.4166914697786231;0.41795775844148136;-0.4076844726188208;-0.40894662279157645;0.9869954565226056;0.9999485684255036;9.999974685658746;0.41681190615270747;-0.4352279965144534;-0.43522803523625064;0.4222012978253822;0.4045280221236156;0.5846447184751256;0.999922284463741
9.82185;0.9967113158836123;0.4166914508489906;0.41795777504204074;-0.40768889768635014;-0.4089510609180561;0.9869937772038377;0.9999493265033077;9.999957991481773;0.4168109231466106;-0.435227995561524;-0.4352280350236668;0.42220131007749523;0.4045327682069035;0.5846479987554829;0.9999256388169359
9.83185;0.9967083575556652;0.416691064543652;0.4179578333475409;-0.4076928922347651;-0.4089554768666152;0.9869920441898979;0.9999500468774901;9.999940655735756;0.4168098994237646;-0.4352279946435296;-0.4352280347801964;0.4222023395837407;0.40453653854810256;0.5846512851732705;0.9999289770809222
9.84185;0.9967064299239369;0.41669110417762567;0.4179578909821946;-0.40769731718331204;-0.40895991493055844;0.9869912589185915;0.999950727251855;9.999922708376504;0.41680883833765037;-0.43522799376130045;-0.43522803450477227;0.4222023834988446;0.4045413367457254;0.5846545182267874;0.9999322951579704
9.85185;0.9967035385951822;0.4166907783612309;0.41795799156871105;-0.40770131160292916;-0.4089643308183379;0.9869894259152381;0.9999513662482422;9.999904171983722;0.41680774370446066;-0.43522799291460523;-0.4352280341965452;0.4222024386658674;0.40454516643811933;0.5846570379622306;0.9999355899508582
9.86185;0.9967006836951736;0.4166904822323313;0.41795811293501217;-0.40770530595612947;-0.4089687466764624;0.986987551279202;0.9999519648080248;9.999885044263918;0.41680661962305227;-0.4352279921026247;-0.4352280338548501;0.4222025024679579;0.40455003088637914;0.5846602304997712;0.9999388601034281
9.87185;0.9966988659022175;0.4166906112576629;0.4179582321976567;-0.4077097307237243;-0.4089731846517158;0.9869866422047664;0.99995252591732;9.99986530105231;0.4168054703078382;-0.4352279913243736;-0.4352280334793925;0.4222035734934138;0.4045539323654835;0.5846634367234006;0.9999421064296958
9.88185;0.9966960915055663;0.4166892680884095;0.4179572812878343;-0.4077137834615092;-0.40897765914384604;0.9869847076730692;0.9999530523688647;9.999844925766446;0.4168043000071018;-0.4352279905789518;-0.43522803307030367;0.42220365191468956;0.40455787193012793;0.5846659062319662;0.9999453301936542
9.89185;0.9966943625406008;0.4166894566906761;0.4179574335952589;-0.40771820811567605;-0.40898209706384286;0.9869827582551745;0.999953545760279;9.999823936224495;0.4168031129033665;-0.43522798986575034;-0.4352280326279113;0.42220373938000305;0.404562849892089;0.5846690534601258;0.9999485303391354
9.90185;0.9966916872513895;0.41668927837534825;0.41795762021891825;-0.40772220222496774;-0.40898651281175225;0.986981804347213;0.9999540078135165;9.999802388722607;0.4168019130333812;-0.43522798918455236;-0.4352280321526719;0.4222048382139362;0.40456686636223954;0.584672216258089;0.999951702495147
9.91185;0.9966900679792641;0.41668952279863436;0.4179577953554529;-0.4077266267740387;-0.4089909506813321;0.986979854832424;0.9999544414527516;9.99978037030933;0.4168007043954823;-0.43522798853535466;-0.43522803164530316;0.4222049506617164;0.4045709213781002;0.5846746420901661;0.9999548401593441
9.92185;0.9966875117466428;0.41668939672169275;0.417958000610888;-0.40773062077455874;-0.4089953663810439;0.9869789174917017;0.9999548505019585;9.999757989438622;0.4167994911734414;-0.43522798791791306;-0.4352280311066891;0.4222050788561913;0.4045760149772568;0.5846777456304659;0.9999579359405492
9.93185;0.9966860186720268;0.4166896909217605;0.41795819180199445;-0.4077350452296694;-0.408999804204867;0.9869770000370445;0.999955238663112;9.99973536831137;0.41679827771784617;-0.43522798733155305;-0.43522803053777487;0.4222052249683188;0.4045801472500094;0.5846801450436047;0.9999609819527657
9.94185;0.9966836456992034;0.41669004450103436;0.4179588219142305;-0.4077386433561579;-0.4090038011840294;0.9869751107065062;0.99995560788862;9.999712641443306;0.4167970682098694;-0.4352279867755748;-0.43522802993977233;0.42220639109627595;0.4045843183365813;0.5846832564463197;0.9999639700588979
9.95185;0.9966822844205815;0.4166903889002713;0.4179590288228426;-0.4077430677308619;-0.40900823896860267;0.9869742585158408;0.9999559569009818;9.999689953027524;0.41679586641971944;-0.4352279862496025;-0.4352280293143838;0.42220657903557895;0.40458952851552105;0.5846863297035033;0.9999668919164431
9.96185;0.9966799894790102;0.4166903645084911;0.4179592667724319;-0.40774706155251184;-0.4090126545908155;0.986972453712631;0.9999562810300625;9.999667444705473;0.41679467567062545;-0.4352279857532969;-0.4352280286637733;0.42220679002728617;0.4045937782081881;0.5846887047584086;0.9999697391902931
9.97185;0.996678756482296;0.4166907642900187;0.4179594939418758;-0.40775148585916576;-0.4090170923480191;0.9869707087505714;0.9999565730869298;9.999645242546503;0.41679349896052215;-0.43522798528566536;-0.4352280279903552;0.42220802478679165;0.40459806786005686;0.5846917965542096;0.999972504222984
9.98185;0.99667658698248;0.4166907386712283;0.41795969642064423;-0.4077543734824532;-0.40902039838972615;0.9869700388571001;0.9999568245456949;9.999623458737315;0.4167923394230025;-0.43522798484467623;-0.4352280272965383;0.4222082838340439;0.4046023976951151;0.58469416107649;0.9999751794157328
9.99185;0.9966754778412005;0.4166911954367701;0.4179599493474685;-0.4077587977275773;-0.40902483613243007;0.9869684607030176;0.9999570266423998;9.999602204380844;0.41679120092620736;-0.4352279844276351;-0.43522802658440624;0.4222085675700561;0.40460776721603964;0.584697211511949;0.9999777557214673
10.00185;0.9966734318507364;0.41669128290545965;0.41796023804333776;-0.40776279140800065;-0.40902925172439186;0.9869679899594475;0.9999571703898839;9.99958158943091;0.41679008822284264;-0.43522798403191526;-0.4352280258555363;0.4222088760896414;0.40461217468488914;0.584699563304049;0.9999802232448042
10.01185;0.9966724467183953;0.41669179075946583;0.41796051953628405;-0.4077672155925871;-0.4090336894616161;0.9869666402069147;0.9999572458881261;9.999561706406068;0.41678900640017863;-0.4352279836553798;-0.43522802511131964;0.42221020906247153;0.40461661708609087;0.5847026295554006;0.9999825736438885
10.02185;0.9966705271540102;0.4166919257816241;0.4179608376460874;-0.4077712092039116;-0.4090381050517351;0.9869654235118691;0.9999572424504413;9.999542616707428;0.4167879600594071;-0.435227983296316;-0.4352280243533969;0.42221056560018627;0.40462109063991963;0.5847049652300734;0.9999848011878051
10.03185;0.9966696732079033;0.41669241994311157;0.4179610911297308;-0.40777452720626917;-0.409041433231323;0.9869653511987762;0.999957149206303;9.99952434186246;0.4167869527133476;-0.43522798295296017;-0.43522802358357654;0.4222109442881883;0.4046255912038076;0.5847072911295964;0.9999869015174203
10.04185;0.9966678903624704;0.4166925977538142;0.41796144168650734;-0.4077785207532333;-0.40904584882782147;0.9869644342029638;0.9999569556372592;9.999506855836664;0.41678598652216114;-0.4352279826230071;-0.43522802280340595;0.4222113434334808;0.40463111424104903;0.58471029852391;0.9999888701970212
10.05185;0.9966671776932619;0.4166931903317858;0.4179617880439703;-0.40778294482511396;-0.40905028657758474;0.9869646825502031;0.9999566518865654;9.999490089295469;0.4167850623978797;-0.4352279823037637;-0.43522802201399996;0.4222127610886565;0.4046356548866202;0.5847133264111485;0.9999907027178329
10.06185;0.9966655375525276;0.4166934029290949;0.41796217394650814;-0.40778693831225465;-0.40905470218753004;0.9869641036401176;0.9999562288458749;9.999473947646209;0.4167841801682246;-0.4352279819926627;-0.43522802121629506;0.42221319496229875;0.404640208442361;0.5847156254575375;0.99999239498243
10.07185;0.996664963178165;0.4166940234625406;0.4179625563198117;-0.4077913623362483;-0.40905913995364834;0.9869637010315379;0.9999556790751937;9.999458329902247;0.4167833386131315;-0.4352279816873727;-0.435228020411348;0.4222136424949894;0.40464477098641116;0.5847179213051427;0.9999939427065045
10.08185;0.9966634506089573;0.416694198737169;0.4179629203084819;-0.4077942496499132;-0.40906244602303443;0.9869644752434008;0.9999549976846727;9.999443146346218;0.41678253585484726;-0.43522798138574736;-0.4352280196004024;0.4222141009700232;0.404649339562833;0.5847202180934068;0.9999953405773794
10.09185;0.9966629894649862;0.41669483502648;0.4179633407285501;-0.40779867363279937;-0.4090668838117243;0.9869644250481272;0.9999541815137669;9.999428332254865;0.4167817702072765;-0.4352279810859229;-0.4352280187847707;0.42221556760580964;0.4046539119173313;0.584723242810038;0.9999965831640004
10.10185;0.9966615756731744;0.4166950804971027;0.4179638032090941;-0.4078026670212483;-0.40907129946661447;0.9869655481959116;0.999953227755476;9.999413851947011;0.4167810406989285;-0.4352279807863729;-0.4352280179656661;0.42221603978585637;0.4046584862917475;0.5847255574573453;0.9999976667645296
10.11185;0.9966612004150937;0.41669566642414635;0.4179642066389978;-0.40780598485173863;-0.4090746277239121;0.9869658429637417;0.9999521332082222;9.999399700937818;0.4167803467115735;-0.43522798048590533;-0.4352280171440324;0.4222165153881276;0.40466306129471213;0.5847278901914368;0.9999985896182064
10.12185;0.9966598603618981;0.4166959158981732;0.4179647123651152;-0.40780997820285847;-0.40907904340914997;0.9869663096609896;0.9999508940007887;9.999385903912975;0.41677968736060644;-0.43522798018371367;-0.4352280163204376;0.42221699279514785;0.4046676355909367;0.5847302468452081;0.9999993509916215
10.13185;0.9966595455259961;0.41669655857932825;0.41796521836365713;-0.40781440212614034;-0.4090834812579617;0.9869679499805563;0.9999495060756061;9.999372501097724;0.4167790611594719;-0.4352279798794879;-0.43522801549523454;0.42221847062200174;0.4046722077188194;0.5847333543610825;0.999999951631767
10.14185;0.9966582498430429;0.4166967401681447;0.4179657086259107;-0.40781728932842576;-0.4090867874157439;0.9869687658914984;0.9999479662625922;9.999359527588787;0.4167784656891977;-0.43522797957334475;-0.4352280146689856;0.42221894758894407;0.40467677618629927;0.5847357729635041;1.0000003944882228
10.15185;0.996657960691309;0.4166973649080907;0.41796625598506326;-0.40782171323112953;-0.4090912252973585;0.986970759767224;0.9999462727424969;9.999346996527459;0.4167778975085673;-0.4352279792654877;-0.43522801384272763;0.42221942238749977;0.4046823395854629;0.5847389200504359;1.00000068362221
10.16185;0.9966567250168042;0.4166980097616488;0.41796725339420854;-0.40782531074694167;-0.40909522235997126;0.9869719342331533;0.9999444246269467;9.999334901006204;0.41677735256076304;-0.4352279789560054;-0.4352280130175654;0.4222208934494624;0.4046858966355645;0.5847414446957542;1.0000008237306717
10.17185;0.9966564281041325;0.41669854404715634;0.4179677776559119;-0.4078286285194529;-0.40909855071419027;0.9869742907189759;0.9999424217326545;9.999323225377562;0.4167768266397502;-0.43522797864498836;-0.435228012194075;0.4222213590406268;0.4046904461910358;0.5847439815535918;1.0000008221773327
10.18185;0.9966551208952363;0.4166987219911543;0.417968398062027;-0.4078326217930059;-0.4091029664966087;0.9869758280451891;0.9999402650107626;9.999311947517835;0.4167763156630573;-0.4352279783327536;-0.43522801137241346;0.4222218176718381;0.40469498730969056;0.584746562792277;1.0000006903795287
10.19185;0.9966547970895385;0.4166981104300651;0.417967843575853;-0.4078359980686758;-0.4091063535787647;0.9869775427862127;0.999937956591765;9.999301039468083;0.4167758157319899;-0.43522797802001817;-0.43522801055275545;0.42222226829848875;0.40469951941990007;0.5847491894938536;1.0000004421362767
10.20185;0.9966534582196901;0.41669824549275775;0.41796849365784133;-0.40783999132681875;-0.4091107693947276;0.9869804307394652;0.999935498719528;9.999290469979387;0.4167753231088311;-0.4352279777079001;-0.4352280097352711;0.42222271020201474;0.40470404233647467;0.5847518612885346;1.0000000911416524
10.21185;0.9966531036591136;0.4166987522769517;0.4179691364082862;-0.40784441520013776;-0.4091152073748627;0.9869824873906127;0.9999328928340108;9.999280202812448;0.4167748342579239;-0.43522797739774677;-0.4352280089198519;0.42222414292811056;0.4047085558865588;0.5847552988320379;0.9999996499315464
10.22185;0.9966517426776327;0.4166987786144229;0.4179697564404587;-0.407847302335677;-0.40911851366248697;0.986985707493975;0.999930139611853;9.99927019339323;0.4167743459549909;-0.435227977090954;-0.43522800810608414;0.42222456634249494;0.40471305965228893;0.5847580565380783;0.9999991297457974
10.23185;0.9966513834156442;0.41669923106711415;0.41797042818446295;-0.4078517262106042;-0.4091229516732193;0.9869880854768134;0.9999272392095292;9.999260391072971;0.4167738554478788;-0.4352279767887978;-0.43522800729341615;0.42222498059353575;0.404717553403144;0.5847608535417814;0.9999985408725981
10.24185;0.9966500425229529;0.4166991991703717;0.41797107826041163;-0.40785461334453066;-0.40912625799067437;0.9869916162818508;0.9999241919807343;9.999250753946122;0.41677336023670697;-0.4352279764923392;-0.43522800648120213;0.4222253862305281;0.40472203760953745;0.5847636858967026;0.9999978935320456
10.25185;0.9966497314834127;0.416699589282316;0.41797178127177553;-0.40785903722809236;-0.40913069603008684;0.9869942946451886;0.9999209999303411;9.999241266328761;0.4167728574494695;-0.43522797620251746;-0.43522800566863334;0.4222267845861277;0.40472651334214316;0.584767271660701;0.9999971987028484
10.26185;0.9966484653181814;0.41669949023838837;0.4179724638206707;-0.40786192436718766;-0.4091340023738067;0.9869971131732959;0.9999176677447382;9.999231937326012;0.4167723437189692;-0.43522797592033696;-0.4352280048548895;0.4222271776754153;0.4047309818658285;0.5847701642677895;0.9999964685332213
10.27185;0.9966482501357294;0.4166998082514162;0.41797320106988434;-0.4078663482653403;-0.40913844043595454;0.9870010615262075;0.99991420276031;9.999222779832433;0.4167718157376407;-0.4352279756468965;-0.4352280040395149;0.4222275674114109;0.4047344443602741;0.5847723917338069;0.999995716313021
10.28185;0.9966470954061565;0.41669963293265466;0.4179739207747502;-0.4078692354150233;-0.4091417467979794;0.9870041277754985;0.9999106143260196;9.999213792389606;0.41677127070550185;-0.43522797538317826;-0.43522800322265176;0.42222795496294585;0.404738901755594;0.5847753365650148;0.9999949557221012
10.29185;0.9966470049799481;0.4166998714922676;0.4179746990191479;-0.40787365933326963;-0.4091461848739055;0.9870083005057726;0.9999069133287692;9.999204961516181;0.4167707063861353;-0.4352279751298346;-0.4352280024049472;0.4222293407758273;0.40474335461762706;0.5847790276146018;0.9999941992555308
10.30185;0.9966469874178688;0.41670001003326346;0.41797544177500406;-0.40787697715717697;-0.4091495133934405;0.9870115690817061;0.9999031121035844;9.999196279280401;0.4167701212763974;-0.4352279748870693;-0.4352280015871649;0.42222972487524507;0.40474780310741926;0.5847820204411868;0.9999934565657145
10.31185;0.9966460505411647;0.41669976878610276;0.417976288966996;-0.4078809704439005;-0.4091539293249543;0.9870159221912094;0.9998992243547331;9.999187758116582;0.41676951500045994;-0.43522797465458374;-0.43522800076992885;0.42223010677050765;0.40475224706345675;0.5847850363792785;0.9999927339073134
10.32185;0.9966461963394618;0.4166998210508215;0.4179770799851518;-0.40788428829845397;-0.40915725784313145;0.9870193471973874;0.9998952649172397;9.999179431082833;0.41676888829088693;-0.4352279744318067;-0.43522799995399347;0.422230485276009;0.40475568620387;0.5847873825615041;0.9999920346267759
10.33185;0.996645430616252;0.4166994320983948;0.41797791679949375;-0.4078871755037442;-0.4091605642077308;0.9870238315193708;0.9998912492631864;9.99917134222556;0.4167682426011085;-0.4352279742181623;-0.4352279991406092;0.42223185891246795;0.4047601201707571;0.5847911636593631;0.9999913593545456
10.34185;0.9966457516323699;0.41669944988151125;0.41797881456527936;-0.4078915995028988;-0.40916500227274394;0.9870273649853946;0.9998871929743931;9.999163538849471;0.41676757993780184;-0.435227974012987;-0.4352279983314628;0.4222322263811303;0.40476454833252035;0.5847942429387688;0.9999907058133507
10.35185;0.9966451617927076;0.4166989634927519;0.4179796987471194;-0.4078944867425119;-0.4091683086189935;0.9870309411839158;0.9998831111423604;9.99915606713073;0.41676690281419865;-0.4352279738154737;-0.4352279975283406;0.42223258658278157;0.4047689697975774;0.58479734238182;0.9999900696523282
10.36185;0.9966456569785775;0.4166988791778745;0.4179806424426291;-0.407898910786761;-0.4091727466613189;0.9870355567040665;0.9998790173382918;9.99914896734206;0.4167662140778545;-0.43522797362477633;-0.43522799673307483;0.42223293858475947;0.4047723838186994;0.5847997709518875;0.9999894466372329
10.37185;0.9966452361286621;0.41669828631262024;0.4179815704084076;-0.40790179806825916;-0.4091760529817733;0.9870392089891966;0.9998749230514911;9.999142270448782;0.4167655166186445;-0.4352279734399577;-0.4352279959479604;0.42223328168572777;0.40477679021202057;0.5848029138273102;0.999988834547579
10.38185;0.9966458884712762;0.41669803351536244;0.4179824966803195;-0.40790511605905994;-0.4091793814371253;0.9870438951590348;0.9998708383331132;9.999135997507837;0.4167648131038891;-0.43522797325998736;-0.4352279951760696;0.42223461528167;0.404781189395906;0.5848068016638377;0.9999882329240286
10.39185;0.9966456065187849;0.4166973870938167;0.41798352230690805;-0.40790910949080594;-0.40918379728981813;0.9870476125588659;0.9998667730881217;9.999130157542382;0.4167641059722703;-0.4352279730839594;-0.43522799442114746;0.422234938709818;0.4047845819791765;0.5848092992369233;0.9999876408308248
10.40185;0.9966464312673537;0.41669745228814203;0.41798489594347327;-0.4079120317595052;-0.40918670702141174;0.9870523591453931;0.9998627380381425;9.999124744641925;0.41676339763158293;-0.4352279729112832;-0.4352279936872659;0.4222352513226605;0.40478896845358675;0.5848125131406046;0.9999870552627212
10.41185;0.996647252077539;0.4166970307057057;0.4179858778718247;-0.40791534983436034;-0.40919003543609556;0.9870561335927264;0.9998587447492971;9.999119742939248;0.41676269066914984;-0.4352279727416957;-0.43522799297841275;0.42223555262566065;0.40479334951531937;0.5848157525366438;0.9999864719208366
10.42185;0.9966471186750642;0.4166962160393784;0.4179869574801617;-0.40791934333846835;-0.40919445124807435;0.9870609360084306;0.9998548053211819;9.99911513864682;0.4167619877372558;-0.43522797257498375;-0.43522799229831527;0.4222368424632446;0.40479672638978975;0.5848190492658311;0.9999858862219457
10.43185;0.996648025043795;0.41669568307860044;0.4179879723486541;-0.4079226614677782;-0.40919777963725196;0.9870647679232984;0.9998509318881151;9.999110929083345;0.4167612912222551;-0.43522797241063893;-0.4352279916505203;0.4222371210557121;0.4048011005006445;0.5848223465773268;0.9999852928183388
10.44185;0.9966479717868398;0.4166946989967083;0.4179890226334633;-0.40792554891500726;-0.4092010858655668;0.9870696309603167;0.9998471354585392;9.999107122241249;0.41676060346056865;-0.43522797224791027;-0.4352279910385506;0.4222373886088025;0.40480547307322196;0.5848256775530712;0.9999846854856598
10.45185;0.9966489543469508;0.416694055527863;0.41799006318908627;-0.4079288670966392;-0.40920441423278014;0.9870735256328527;0.9998434251601093;9.99910372719377;0.4167599271791107;-0.43522797208607394;-0.4352279904661111;0.42223764511524636;0.40480884508251;0.5848283529362621;0.999984058062087
10.46185;0.9966489741408767;0.4166930199157524;0.41799119403007123;-0.40793286068945134;-0.4092088300011008;0.9870784506146857;0.9998398088974833;9.999100742767663;0.41675926522843715;-0.4352279719244228;-0.43522798993705497;0.42223889068950093;0.4048132171690059;0.5848324803647311;0.9999834045632883
10.47185;0.9966500277545438;0.4166922673609689;0.41799225151012265;-0.40793617892361933;-0.40921215835162855;0.9870824017616819;0.9998362943676102;9.99909815163186;0.416758619973375;-0.4352279717619328;-0.4352279894548957;0.42223912575462935;0.4048165896085967;0.5848352327010123;0.9999827183326424
10.48185;0.9966511160237737;0.41669146199330914;0.4179933123206641;-0.4079394971859423;-0.409215486696568;0.9870873716001579;0.9998328889286475;9.999095920040387;0.4167579932304468;-0.4352279715969275;-0.4352279890222494;0.4222393508471942;0.40482096263673106;0.5848387162917705;0.999981992061871
10.49185;0.9966512388114049;0.41668910396642217;0.41799328468376196;-0.40794244326193213;-0.40921885158486393;0.9870913504192408;0.9998295988947716;9.999094000763279;0.4167573866122247;-0.43522797142721176;-0.43522798864057816;0.42223956662949846;0.40482433688958297;0.5848415477770996;0.9999812192894542
10.50185;0.9966523905837443;0.41668819927915085;0.4179943410718113;-0.4079457615767587;-0.40922217992443255;0.9870963286330415;0.9998264301721059;9.999092337241231;0.4167568017022247;-0.4352279712507287;-0.43522798831032544;0.4222397743218404;0.40482871352251987;0.5848451120810133;0.9999803960075501
10.51185;0.996652570514717;0.41668691100462807;0.41799547200723325;-0.4079497552818223;-0.4092265956739386;0.987100298823771;0.9998233899494413;9.99909086461343;0.4167562400624222;-0.4352279710660511;-0.43522798803134816;0.4222409758516351;0.40483209394176534;0.584848746980142;0.999979520708089
10.52185;0.9966537716408194;0.41668591594704935;0.41799651595513737;-0.40795307364563066;-0.40922992401469477;0.9871052558669786;0.9998204875623583;9.999089506750314;0.4167557030275332;-0.4352279708722709;-0.4352279878032905;0.4222411733666915;0.40483647948647816;0.584852392246756;0.9999785926017499
10.53185;0.996653991580715;0.4166844836598809;0.4179975747220786;-0.40795596129025;-0.4092332302089277;0.9871091957987009;0.9998177344034623;9.999088180984405;0.4167551914875377;-0.43522797066870805;-0.435227987625683;0.42224136869765366;0.40483987115605624;0.5848553841425941;0.9999776097833092
10.54185;0.9966552210324585;0.41668340873456955;0.4179986046964353;-0.4079592796938874;-0.40923655855702223;0.987114115251437;0.9998151433652955;9.999086813244524;0.41675470617663657;-0.43522797045475703;-0.4352279874979824;0.42224156314683703;0.404844269425541;0.5848591040145708;0.9999765690221559
10.55185;0.9966564551545487;0.41668229911181026;0.41799962719598366;-0.4079625981148066;-0.40923988691029184;0.9871180112704477;0.9998127275501713;9.999085343302273;0.4167542480214223;-0.43522797022976845;-0.43522798741976937;0.42224275754862217;0.40484767413730666;0.584862885068202;0.9999754662121106
10.56185;0.9966566912245112;0.4166807636335048;0.4180006632453358;-0.40796548579825553;-0.40924319311972807;0.9871228808553519;0.9998104990253578;9.999083716917735;0.4167538180248529;-0.43522796999298957;-0.4352279873909751;0.42224295250463056;0.40485208413505624;0.5848666624986191;0.9999742963879911
10.57185;0.9966579240820863;0.41667959902639556;0.4180016685378351;-0.4079688042432797;-0.4092465214850266;0.9871267206886692;0.9998084685482677;9.999081886739484;0.41675341696330026;-0.43522796974362393;-0.435227987411921;0.42224314847874767;0.4048554970301468;0.5848697686429326;0.9999730541903515
10.58185;0.9966581543704628;0.41667807737335594;0.4180027441927246;-0.4079727980349672;-0.4092509372668717;0.9871315266196916;0.9998066455123582;9.999079825544129;0.4167530451512191;-0.4352279694808547;-0.43522798748292596;0.4222433456298802;0.4048589095854803;0.5848728904731428;0.99997173493133
10.59185;0.9966593768273988;0.4166768782362137;0.4180037287352774;-0.4079761164974446;-0.4092542656459572;0.9871352926415426;0.9998050375176581;9.99907753279467;0.4167527024941973;-0.4352279692037615;-0.4352279876035411;0.4222435438584927;0.4048633183002845;0.5848767151515798;0.9999703353414693
10.60185;0.9966605911322591;0.4166756695526196;0.41800470209943286;-0.40797943496798234;-0.40925759403314854;0.9871400111483924;0.9998036505083779;9.999075018183344;0.4167523889693439;-0.4352279689114598;-0.43522798777217475;0.4222447432888404;0.404866719904391;0.5848805759784834;0.9999688537284234
10.61185;0.9966607987526899;0.41667406078952957;0.4180056854080045;-0.4079823226747308;-0.4092609002796429;0.9871436743826428;0.9998024899796953;9.99907227665603;0.4167521051595871;-0.43522796860353646;-0.4352279879863345;0.42224494471537233;0.4048711117747817;0.5848844105177313;0.9999672894532636
10.62185;0.9966619987650955;0.4166728487357776;0.41800663438039465;-0.40798564115242986;-0.40926422868569157;0.9871482745743009;0.999801561869903;9.99906928795202;0.4167518522968273;-0.43522796828024457;-0.43522798824283143;0.4222451496264188;0.40487449218778687;0.5848875548869837;0.9999656421567601
10.63185;0.9966621978323164;0.41667124726988236;0.418007591432369;-0.4079885288560643;-0.40926753495209517;0.9871518028844524;0.9998008719755541;9.999066036472591;0.4167516318226355;-0.435227967942319;-0.4352279885379549;0.42224535989258233;0.4048778602359306;0.5848907008930144;0.999963912087189
10.64185;0.9966633992944414;0.4166700533818986;0.4180085124910311;-0.4079918473342984;-0.40927086337893565;0.987156248895323;0.9998004249250302;9.999062523705167;0.4167514449812211;-0.43522796759089966;-0.43522798886786596;0.42224657738254734;0.4048822153960369;0.5848952628685942;0.9999621012965975
10.65185;0.9966646125431755;0.4166688762249531;0.41800941883396237;-0.4079951658125719;-0.40927419181696195;0.9871596010932474;0.9998002239327232;9.99905876651025;0.41675129247601933;-0.4352279672276789;-0.43522798922872175;0.4222468037022698;0.4048855571688062;0.5848984135131647;0.9999602136357644
10.66185;0.9966649012963436;0.41666775480155327;0.4180107418732012;-0.4079976577276314;-0.4092770794111687;0.9871638480365178;0.9998002708035196;9.999054788135519;0.4167511741263695;-0.43522796685483534;-0.43522798961657827;0.4222470401642362;0.4048888851054574;0.5849015668339899;0.9999582532208026
10.67185;0.9966661680739334;0.4166666219035586;0.41801161800408876;-0.40800097620018244;-0.4092804078725;0.9871669791972817;0.999800565888695;9.999050610345959;0.4167510890613823;-0.43522796647455225;-0.4352279900276696;0.42224728803712147;0.4048921989892234;0.5849047225550464;0.9999562233141164
10.68185;0.9966664807858524;0.4166651186547977;0.41801250018008135;-0.40800386387837356;-0.40928371419503645;0.9871709849845934;0.9998011085301092;9.999046251095674;0.41675103637510325;-0.43522796608851944;-0.4352279904588719;0.42224754883557875;0.40489649879909456;0.5849085723274648;0.999954126694646
10.69185;0.9966678490300614;0.4166640382224987;0.4180133442633157;-0.40800718234644356;-0.40928704267915994;0.9871738573989985;0.9998018973313137;9.999041725611855;0.4167510154731359;-0.43522796569770006;-0.43522799090777603;0.4222488241482183;0.40489978456270437;0.5849124531020948;0.9999519665171607
10.70185;0.9966692841509842;0.41666298646398225;0.41801417110284256;-0.4080105008151887;-0.40929037117370615;0.9871775916318642;0.9998029295254101;9.999037050307535;0.4167510260902405;-0.43522796530223;-0.43522799137238966;0.422249115068162;0.4049030563640112;0.5849156127043933;0.9999497467340692
10.71185;0.9966697936090128;0.4166615692301601;0.41801500219303;-0.40801338848104796;-0.4092936775272365;0.9871801860770129;0.999804200445574;9.9990322492865;0.4167510683526793;-0.43522796490148563;-0.4352279918507736;0.42224942186610004;0.4049063143114257;0.5849187722026906;0.9999474723292625
10.72185;0.9966713779602494;0.4166605797709715;0.41801579485434165;-0.40801670694577996;-0.4092970060398538;0.9871836404397049;0.9998057041793174;9.999027359332548;0.41675114280082026;-0.4352279644944724;-0.43522799234062376;0.4222497441132086;0.40491055832906153;0.5849226232390455;0.9999451489842619
10.73185;0.9966720417804488;0.4166591698180431;0.41801653516065923;-0.40801848850923345;-0.40929920285024696;0.9871859551442222;0.9998074347475362;9.999022429008738;0.41675125038937955;-0.4352279640803935;-0.4352279928390522;0.4222500810490901;0.40491378796376776;0.5849257813844386;0.9999427818321611
10.74185;0.996673782727491;0.4166582494327962;0.41801729910302127;-0.4080218069609305;-0.40930253137802597;0.9871891326267608;0.9998093863125331;9.99901751213782;0.4167513924207423;-0.4352279636590174;-0.43522799334299206;0.42225143203138066;0.4049170023118129;0.5849296605947789;0.9999403745972325
10.75185;0.9966756027518633;0.41665736477057497;0.41801805188798086;-0.40802512540353036;-0.4093058599125094;0.9871921778163261;0.999811552177541;9.999012662398446;0.4167515701643161;-0.43522796323051227;-0.43522799384976546;0.4222517968352039;0.4049202000620966;0.5849328173234123;0.9999379297676851
10.76185;0.996676505297022;0.41665611938907776;0.4180188171090639;-0.40802801301543645;-0.40930916630248976;0.9871940969777477;0.9998139236656663;9.999007932652752;0.4167517844416589;-0.4352279627950264;-0.4352279943571336;0.4222521756850831;0.4049233796846201;0.5849359728935952;0.9999354491061168
10.77185;0.9966784899029092;0.4166553040343543;0.4180195527320705;-0.40803133142911246;-0.4093124948483667;0.9871968959440813;0.9998164897418275;9.999003374603713;0.4167520356002305;-0.4352279623526607;-0.4352279948631307;0.42225256921327275;0.4049275396808531;0.5849398188783905;0.9999329342910185
10.78185;0.9966795594140221;0.41665412696982185;0.41802030309507876;-0.4080342190022606;-0.4093158012477301;0.9871985787387498;0.9998192377841794;9.998999036596576;0.41675232378040655;-0.43522796190384844;-0.43522799536609696;0.42225297844898757;0.4049306788551186;0.5849429715256538;0.999930387483465
10.79185;0.996681707936667;0.41665337978911043;0.41802102605826713;-0.40803753738168463;-0.40931912980082485;0.9872011482527057;0.9998221556146234;9.998994958956068;0.4167526489646487;-0.435227961449546;-0.43522799586468214;0.4222544044835301;0.4049337967034024;0.5849468471280063;0.9999278116227335
10.80185;0.9966839322683907;0.41665266632314574;0.4180217454997349;-0.408040855743838;-0.4093224583559005;0.9872026088650043;0.9998252334557621;9.998991169511857;0.416753010655026;-0.4352279609909772;-0.4352279963575015;0.42225484772132676;0.4049368936202121;0.5849500056009311;0.9999252109594128
10.81185;0.9966852295375667;0.4166515313735575;0.41802242726793387;-0.408042637167228;-0.409324655201762;0.9872049678897801;0.9998284639784825;9.998987689542027;0.41675340782569786;-0.4352279605292205;-0.43522799684256125;0.4222553074985461;0.4049399705580407;0.5849531719028193;0.9999225913756614
10.82185;0.9966875935681812;0.4166508823186093;0.41802314806926444;-0.4080459554875668;-0.4093279837587161;0.9872062345523499;0.9998318408509833;9.998984546437109;0.4167538395631727;-0.43522796006497505;-0.4352279973171738;0.4222557824114524;0.4049430286097703;0.584956348690838;0.9999199599134776
10.83185;0.9966900235475424;0.4166502634892621;0.4180238730528968;-0.4080492737882428;-0.40933131231683256;0.9872084187518668;0.999835357741928;9.998981775004001;0.41675430584181267;-0.43522795959870814;-0.43522799777856613;0.42225627073921856;0.4049460691806946;0.5849595381405529;0.9999173246638999
10.84185;0.99669151932374;0.4166492776680078;0.41802462565781084;-0.4080521612256407;-0.40933461872609045;0.9872095308826856;0.9998390083139308;9.998979405445732;0.4167548077221679;-0.4352279591310944;-0.43522799822425157;0.42225677058227606;0.40494909432382586;0.5849627417834364;0.9999146952159329
10.85185;0.9966940750818994;0.4166486564635066;0.41802530512645303;-0.40805437340290857;-0.4093368377294079;0.9872115814071096;0.9998427858429765;9.998977456334309;0.4167553469002083;-0.4352279586633481;-0.4352279986518275;0.42225827971400864;0.40495210658236885;0.5849666819441947;0.9999120818249545
10.86185;0.9966956875751786;0.41664772380491616;0.41802607282685317;-0.40805726079618376;-0.40934014414486647;0.9872135802527927;0.9998466822819811;9.998975945175719;0.4167559249840179;-0.43522795819729687;-0.43522799905891535;0.4222587954326492;0.40495510871234797;0.5849699145764428;0.9999094928418738
10.87185;0.9966983453448813;0.4166461048838818;0.4180257165802291;-0.4080606375334666;-0.40934353141387386;0.9872145367347055;0.9998506882194585;9.99897490133226;0.41675654294132136;-0.4352279577353764;-0.435227999443426;0.42225931481309253;0.404958103589704;0.5849731601223563;0.9999069328524803
10.88185;0.996701039439072;0.4166456140388191;0.4180264752069841;-0.4080639557392421;-0.40934685998967374;0.9872164583029038;0.9998547934507321;9.998974361831923;0.4167572010241384;-0.43522795728051256;-0.43522799980373017;0.4222598352133562;0.4049610939403268;0.5849764171904523;0.9999044032651153
10.89185;0.9967027601934374;0.4166446881862648;0.4180271986773454;-0.4080657369869052;-0.40934905686114215;0.9872173484915953;0.9998589869582627;9.998974358498515;0.4167578990587911;-0.4352279568358318;-0.4352280001385143;0.42226035462839334;0.4049640819520993;0.5849796845251222;0.9999019037013515
10.90185;0.9967054935660822;0.416644232134196;0.41802795654551655;-0.40806905515547837;-0.4093523854499838;0.9872192066639071;0.9998632565775755;9.998974910961298;0.4167586367812487;-0.43522795640436535;-0.43522800044649346;0.42226187153161227;0.4049670692019044;0.5849836825963759;0.999899432794814
10.91185;0.9967082288151169;0.416643786998392;0.41802870708890716;-0.40807237330731067;-0.409355714046649;0.9872200291361106;0.9998675894455157;9.998976023660964;0.41675941405747774;-0.43522795598894204;-0.4352280007262966;0.42226238434988606;0.4049700567930645;0.584986966431964;0.9998969890812678
10.92185;0.9967099535984825;0.41664289404443317;0.4180294090644254;-0.40807415449365236;-0.40935791094205276;0.9872218104691425;0.9998719732705592;9.998977683390265;0.416760230900958;-0.43522795559243066;-0.4352280009767246;0.42226289130397693;0.404973045403065;0.5849902557715386;0.9998945713826706
10.93185;0.9967126496957075;0.41664245850309034;0.41803013317872567;-0.40807747260912397;-0.4093612395591745;0.9872235450045006;0.9998763966848233;9.998979865286916;0.4167610872823537;-0.43522795521805707;-0.435228001197227;0.4222633906071841;0.40497603540891547;0.5849935478992412;0.9998921778563205
10.94185;0.9967153020564873;0.41664202404237605;0.4180308398821264;-0.40808079070819187;-0.4093645681895049;0.9872242278402108;0.9998808481187254;9.998982552264273;0.41676198297475403;-0.4352279548693114;-0.43522800138818785;0.4222638805109616;0.40497902717391826;0.5849968393988297;0.9998898055565139
10.95185;0.9967168968380935;0.4166411354061287;0.4180314901154206;-0.40808257183395474;-0.4093667651243322;0.9872258546115998;0.9998853151068691;9.998985751150535;0.4167629178207914;-0.4352279545496774;-0.4352280015508485;0.4222653593350416;0.4049820211419592;0.5850008481458568;0.9998874515559347
10.96185;0.9967194717321334;0.41664113203394654;0.4180325665652165;-0.4080854941218309;-0.40936967507190314;0.9872264212136046;0.999889785232763;9.998989485361896;0.41676389218547344;-0.4352279542625695;-0.4352280016870756;0.42226582553006436;0.4049850176627692;0.5850041264765042;0.9998851139700283
10.97185;0.9967219123409524;0.41664069861210723;0.4180332111119578;-0.40808881216778836;-0.4093730037522005;0.9872279239956454;0.9998942473834661;9.99899377474933;0.41676490678699263;-0.4352279540111349;-0.43522800179927756;0.42226627760273916;0.4049880168910665;0.5850073917237554;0.9998827919469085
10.98185;0.9967232641561489;0.4166398128397529;0.4180337957154316;-0.40809059323407837;-0.40937520074113215;0.9872283594006332;0.9998986915112693;9.998998631899585;0.4167659619832814;-0.4352279537980083;-0.4352280018904767;0.42226671416406075;0.4049910190346321;0.5850106399917951;0.9998804852172585
10.99185;0.9967255176505774;0.41663938449593846;0.4180343931122237;-0.4080939112480135;-0.409378529461786;0.9872297229491509;0.9999031077504513;9.9990040769188;0.41676705739029923;-0.43522795362557004;-0.43522800196425465;0.4222671341160947;0.404993024682303;0.5850131757462405;0.9998781937322164
