time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.00185;0.9967266718400286;0.4166385060222046;0.41803492848703644;-0.4080956922813797;-0.40938072649217605;0.9872310085659073;0.9999074864305687;9.999010148914225;0.4167681921166597;-0.4352279534962612;-0.43522800202422446;0.42226753658163657;0.404996034637942;0.5850163796847887;0.9998759177286599
11.01185;0.996728723449438;0.416638086481257;0.41803547576254074;-0.4080990102697074;-0.4093840552535255;0.9872312091262435;0.9999118183109136;9.999016908414745;0.41676936517996577;-0.4352279534124256;-0.43522800207334333;0.4222689205070819;0.4049990495607277;0.5850202765411693;0.9998736585569061
11.02185;0.9967306762599932;0.41663767120154127;0.41803599810461806;-0.4081023282478908;-0.40938738403280384;0.987232318259479;0.9999160944306941;9.999024433676896;0.41677057584163996;-0.4352279533762077;-0.43522800211392587;0.4222692843064061;0.40500207011536793;0.5850234175428248;0.999871419249097
11.03185;0.9967315359943076;0.41663680481234966;0.41803645841130566;-0.4081041092399403;-0.4093895811164705;0.98723233162974;0.9999203059162353;9.999032810881241;0.4167718240516849;-0.43522795338960646;-0.4352280021481734;0.42226962588331884;0.40500509739007867;0.585026519832279;0.9998692034158465
11.04185;0.9967333053112346;0.4166363947700414;0.41803693059045943;-0.40810742719731874;-0.40939290992460997;0.9872332458758459;0.9999244440901278;9.999042124354892;0.41677311080320517;-0.43522795345430987;-0.4352280021782468;0.42226994309476873;0.40500813292145665;0.5850295810299465;0.9998670138508212
11.05185;0.9967349918366424;0.4166359274566968;0.41803731970069036;-0.4081096390731022;-0.40939512918456383;0.98723405631245;0.9999285009742634;9.99905244480689;0.416774437847347;-0.4352279535716018;-0.43522800220594465;0.422270234419792;0.4050101782416779;0.5850319092094812;0.9998648529168881
11.06185;0.9967356031502618;0.41663512344122483;0.4180377668170852;-0.40811252611147314;-0.40939843586142566;0.9872337563545092;0.9999324697422715;9.999063813685552;0.41677580685012217;-0.4352279537424788;-0.43522800223265873;0.42227049926560883;0.4050132343401086;0.5850348909868669;0.9998627242529758
11.07185;0.9967371409738608;0.4166346564234809;0.41803811373431954;-0.4081147379784581;-0.4094006551372205;0.9872343395613621;0.9999363450641092;9.999076236213662;0.41677721856991334;-0.43522795396753894;-0.43522800225959657;0.4222717375897068;0.40501630128756555;0.5850385586656732;0.999860633960564
11.08185;0.9967386088839382;0.41663424662504733;0.4180385020170861;-0.4081180559183153;-0.40940398397576966;0.9872338023402629;0.9999401232097187;9.999089687178559;0.41677867245136796;-0.43522795424680666;-0.4352280022878621;0.42227194927247064;0.40501937799388993;0.5850414713555457;0.9998585903198719
11.09185;0.9967390091770416;0.41663338010464956;0.418038838092852;-0.4081198368658717;-0.4094061811020577;0.9872341449511393;0.9999438016678646;9.99910411868788;0.4167801665617083;-0.4352279545797626;-0.4352280023183818;0.4222721339315794;0.40502146217793816;0.5850436602196631;0.9998566030198678
11.10185;0.9967403398008973;0.4166329644721312;0.41803919765948;-0.4081231548003931;-0.4094095099339377;0.9872343702653491;0.9999473790751885;9.99911946337408;0.4167816977440715;-0.4352279549653396;-0.43522800235200637;0.42227229124278653;0.4050245506825235;0.5850465106297343;0.9998546822189422
11.11185;0.9967416030282518;0.41663248634527433;0.41803948611345937;-0.4081253666614911;-0.4094117291959754;0.9872334818307602;0.9999508559540291;9.99913564059191;0.4167832620912461;-0.4352279554020919;-0.4352280023897581;0.4222724211856248;0.40502763986967455;0.5850493312263303;0.9998528371154236
11.12185;0.9967418015928252;0.41663166692600645;0.4180398431461061;-0.4081282536712091;-0.40941503585104555;0.9872334823598317;0.999954235388916;9.999152571275651;0.41678485544479643;-0.4352279558886295;-0.43522800243294885;0.42227352391149336;0.40502972575021806;0.5850521531267104;0.9998510760566924
11.13185;0.9967429347738596;0.4166311813202838;0.4180401083059083;-0.40813046553258664;-0.4094172550805729;0.9872323729289683;0.9999575227848381;9.999170185812677;0.41678647337272234;-0.4352279564237408;-0.43522800248324317;0.4222735994175285;0.40503280423344284;0.585054920271186;0.9998494084497154
11.14185;0.996744006735698;0.4166307520922956;0.41804042091917304;-0.40813378346833407;-0.40942058384896085;0.9872321529838644;0.9999607249010873;9.999188416532219;0.4167881108485232;-0.4352279570062008;-0.4352280025427465;0.42227364738109996;0.40503587176361044;0.5850576658981814;0.9998478453601646
11.15185;0.9967440224320873;0.41662986820937725;0.4180406854337762;-0.4081355644008735;-0.40942278088341355;0.9872318203217875;0.9999638487378157;9.99920719605464;0.4167897623923877;-0.43522795763468247;-0.43522800261383776;0.42227366754055146;0.4050379255770162;0.5850597018228291;0.99984639840425
11.16185;0.9967449828244994;0.41662938142213196;0.4180409173010267;-0.4081377762669363;-0.4094250000458768;0.9872303713693376;0.9999669005609446;9.999226466963973;0.4167914226924781;-0.43522795830765515;-0.43522800269872924;0.4222736602752603;0.40504096350487445;0.5850624160391621;0.9998450790001211
11.17185;0.99674589195041;0.41662895583344006;0.41804119724746835;-0.4081410942063469;-0.40942832874254736;0.9872298020780427;0.9999698847965461;9.999246186192586;0.4167930870099432;-0.43522795902324024;-0.4352280027990881;0.422273626591782;0.4050439840240415;0.5850651190089978;0.9998438975927888
11.18185;0.9967467509001534;0.416628475732763;0.4180414087926633;-0.40814330607617777;-0.40943054785331756;0.9872291081230959;0.9999728028824264;9.999266323620093;0.4167947509267121;-0.43522795977930245;-0.43522800291584884;0.4222745676839901;0.40504598636073236;0.5850678422811897;0.9998428623654967
11.19185;0.9967465606645645;0.4166276053768389;0.4180416342728504;-0.40814508700295943;-0.40943274478450903;0.9872272849403676;0.9999756532050945;9.999286856629205;0.4167964098742704;-0.43522796057375085;-0.43522800304930476;0.42227448467073464;0.4050489704342247;0.5850705286147323;0.9998419793826345
11.20185;0.9967473161086904;0.41662719636326195;0.4180418918233141;-0.408148404939691;-0.40943607339829957;0.9872263287978763;0.9999784320030403;9.999307757926712;0.4167980592541788;-0.4352279614048942;-0.4352280031995173;0.4222743784638284;0.405051936807093;0.5850732081607027;0.9998412539145796
11.21185;0.9967480147147133;0.41662673717328036;0.4180420888397789;-0.4081506168039677;-0.4094382924220767;0.9872242379459976;0.9999811342519137;9.999328987400725;0.4167996947879921;-0.435227962271628;-0.43522800336662276;0.42227424962164617;0.4050538864902157;0.585075188141504;0.9998406907839223
11.22185;0.9967476540803402;0.41662595002663266;0.41804236750421714;-0.4081535037824832;-0.4094415988211032;0.9872230126038702;0.999983755012278;9.999350494221591;0.4168013124467486;-0.4352279631731761;-0.435228003550694;0.422274098320701;0.4050568206708122;0.5850778515192009;0.9998402944031496
11.23185;0.9967482287811872;0.41662551018778143;0.41804257048520765;-0.4081557156364473;-0.40944381777943123;0.9872216538567736;0.9999862905657603;9.999372220545004;0.41680290844376333;-0.43522796410863845;-0.4352280037516695;0.4222739244638901;0.40505874053582397;0.5850798120612934;0.999840069563417
11.24185;0.9967487385002464;0.41662508133421716;0.418042782177939;-0.40815792748483576;-0.4094460367031431;0.9872191629240405;0.9999887376819746;9.999394109201651;0.41680447940764015;-0.43522796507690925;-0.4352280039697249;0.42227472773784214;0.40506164707039893;0.5850831744457078;0.9998400217200349
11.25185;0.9967481836069355;0.4166242690175557;0.4180430282034228;-0.4081597083678431;-0.40944823343864206;0.9872175416514021;0.9999910924339183;9.999416119083477;0.41680602202821504;-0.43522796607699915;-0.43522800420546437;0.42227450748021295;0.40506354101060504;0.5850851097112363;0.9998401565911703
11.26185;0.9967485611070523;0.416623924344386;0.4180433272481377;-0.4081630262681467;-0.40945156184850645;0.987215792772871;0.9999933504995675;9.999438229427023;0.41680753241857765;-0.4352279671083108;-0.43522800445940035;0.42227426266448853;0.4050664231401635;0.585087723346355;0.9998404802864688
11.27185;0.9967488728533759;0.4166235344576722;0.4180435864267946;-0.4081652380929616;-0.40945378066097093;0.987212918741415;0.9999955083608101;9.999460425283745;0.4168090064410147;-0.4352279681706559;-0.4352280047311562;0.42227399240838204;0.40506829444388354;0.5850896305812479;0.9998409994179909
11.28185;0.9967481205765627;0.41662276112713825;0.4180438882051685;-0.40816701894271795;-0.4094559772830616;0.9872109206402084;0.9999975649907902;9.99948268523019;0.4168104408874115;-0.4352279692641757;-0.4352280050191358;0.42227369667253306;0.4050711558878509;0.5850922157901309;0.9998417201970665
11.29185;0.9967483533436083;0.41662288435427;0.41804465919890427;-0.40816994104012017;-0.4094588868541353;0.987207799109321;0.9999995235299332;9.999504984559316;0.41681183389471416;-0.4352279703891578;-0.4352280053208982;0.42227337643529156;0.4050730082770819;0.5850940943419016;0.9998426469990956
11.30185;0.9967484634528783;0.4166225286310219;0.4180449837819826;-0.4081721528359562;-0.4094611055519492;0.9872055566661815;1.000001390453525;9.99952730063036;0.4168131841904059;-0.43522797154581966;-0.4352280056338198;0.42227403317095746;0.405075852383153;0.5850973726276519;0.9998437815950776
11.31185;0.9967484981486516;0.41662218242236365;0.418045331021779;-0.408174364622485;-0.4094633242110884;0.9872031995968398;1.0000031719181826;9.999549606187832;0.4168144904223016;-0.4352279727343036;-0.4352280059554662;0.4222736680992839;0.4050776894447818;0.5850992233250162;0.9998451238402447
11.32185;0.9967474536638619;0.4166214481663816;0.41804572290402875;-0.4081761454233063;-0.4094655206786386;0.9871997383435797;1.0000048710553155;9.999571859762764;0.416815751377079;-0.4352279739547222;-0.4352280062835151;0.42227328169359446;0.40508052196160144;0.5851017526446702;0.9998466726992997
11.33185;0.9967473244692362;0.41662000894971213;0.41804500674464756;-0.40817841570656926;-0.4094677979622414;0.9871971862009051;1.0000064883024629;9.99959400413665;0.41681696649950345;-0.4352279752070948;-0.4352280066155362;0.4222728735511897;0.4050823537534811;0.5851035751768809;0.9998484259523939
11.34185;0.9967471112048158;0.41661973742440983;0.4180454818939311;-0.4081817335304898;-0.40947112606701075;0.98719455761699;1.0000080230034585;9.999615972226062;0.41681813594209977;-0.4352279764912587;-0.4352280069489827;0.4222724426643862;0.4050851888084283;0.5851060741839356;0.9998503795181704
11.35185;0.9967458155145342;0.41661901345392666;0.41804594201475037;-0.40818351429647487;-0.40947332242503254;0.9871908673385206;1.0000094744268389;9.999637699989691;0.416819260185846;-0.43522797780672373;-0.43522800728145106;0.4222719879682469;0.40508703011287933;0.5851078643550081;0.9998525277534549
11.36185;0.996745435318709;0.4166186868656972;0.41804640021403583;-0.40818572603659625;-0.40947554090387706;0.9871881297152519;1.0000108419385914;9.999659132964148;0.4168203396751734;-0.4352279791524385;-0.4352280076108871;0.42227150864699553;0.4050888792748116;0.5851096384250981;0.9998548637812451
11.37185;0.9967449726938713;0.41661836210036646;0.4180468751722791;-0.408187937768101;-0.4094777593540114;0.9871853573338614;1.000012124868957;9.999680215400634;0.4168213747547546;-0.43522798052665057;-0.4352280079353576;0.42227200398759857;0.40509173664291453;0.5851128120614926;0.9998573800128456
11.38185;0.996743429398845;0.4166176434139174;0.41804738521188906;-0.4081897184992548;-0.4094799556262688;0.9871815596803896;1.000013322241682;9.999700881961648;0.4168223656636568;-0.4352279819270611;-0.4352280082524695;0.4222714731626007;0.4050936017492756;0.5851145597935252;0.9998600699835515
11.39185;0.9967428030194005;0.4166173805505887;0.418047941977256;-0.40819303627267345;-0.409483283589413;0.9871787428808934;1.000014431775536;9.999721065928059;0.41682331238888304;-0.43522798335098223;-0.43522800855910865;0.4222709153085179;0.4050964737698247;0.5851169899814115;0.9998629295114243
11.40185;0.9967420963176878;0.41661706043575225;0.4180484458880968;-0.40819524797169854;-0.4094855019752555;0.9871759101471751;1.0000154486061368;9.999740709146792;0.41682421481388504;-0.4352279847952641;-0.4352280088518664;0.4222703298345919;0.4050983518247465;0.5851187200407195;0.9998659551767684
11.41185;0.9967413115992083;0.4166167418638115;0.4180489520749175;-0.4081974596579767;-0.40948772034625125;0.9871720623340992;1.0000163653191443;9.999759763523292;0.41682507307956546;-0.43522798625644676;-0.435228009127673;0.4222697165607591;0.4051002353479797;0.5851204445840177;0.9998691418847799
11.42185;0.9967394514569915;0.4166160299852974;0.4180494795270618;-0.4081992403283366;-0.4094899165526068;0.9871691991926128;1.000017173772287;9.999778191634201;0.4168258875164003;-0.43522798773120297;-0.4352280093839473;0.4222690757259844;0.4051031241940284;0.5851228586892504;0.9998724824800252
11.43185;0.996738511490766;0.4166157176098395;0.4180499829293218;-0.408201451980657;-0.4094921349033916;0.9871663205698503;1.0000178676744274;9.999795968765458;0.4168266582124796;-0.4352279892166511;-0.43522800961824415;0.4222684084442585;0.4051050182343752;0.5851245804174725;0.9998759694897402
11.44185;0.9967374897684029;0.4166154101382987;0.41805048234608816;-0.4082036636138531;-0.409494353248978;0.9871624257316945;1.0000184441685769;9.999813080057907;0.41682738481848175;-0.43522799071044355;-0.43522800982821375;0.4222687171414806;0.4051069167918541;0.5851270256833387;0.9998795963999152
11.45185;0.9967363838651662;0.4166151083477685;0.4180509759298351;-0.4082058752255786;-0.40949657159256797;0.9871595122529141;1.0000189035532265;9.999829518831456;0.4168280668839373;-0.4352279922106131;-0.4352280100122239;0.4222680050171856;0.4051098181742802;0.585129444905372;0.9998833575847667
11.46185;0.9967341945615841;0.4166144167288905;0.41805148323668656;-0.4082076558035142;-0.40949876778450234;0.9871565772079414;1.00001924818621;9.999845295214168;0.4168287043066327;-0.4352279937152539;-0.4352280101697794;0.4222672751464792;0.40511171961490755;0.5851311756804319;0.9998872481654477
11.47185;0.9967329192054916;0.41661412642944706;0.41805195872467216;-0.40820986736345066;-0.40950098613435515;0.9871526193095298;1.0000194816810641;9.999860447886494;0.4168292972848548;-0.43522799522222727;-0.4352280103011959;0.4222665300474068;0.40511361786342415;0.5851329098544388;0.9998912640603379
11.48185;0.9967315594935003;0.4166138404207323;0.4180524222575633;-0.40821207889614863;-0.40950320449322675;0.9871496390143065;1.0000196088562738;9.999875043479614;0.4168298457221423;-0.43522799672906237;-0.43522801040697934;0.4222657715011946;0.4051155100596765;0.5851346462417659;0.999895401751581
11.49185;0.9967291170721746;0.41661316103067103;0.4180528938479158;-0.4082138593839737;-0.4095054007124246;0.9871466365728738;1.0000196362243923;9.999889158959876;0.4168303487333583;-0.43522799823314046;-0.4352280104874024;0.42226500065158945;0.40511839423572105;0.5851370761066215;0.999899658088277
11.50185;0.9967275885084855;0.4166129364368322;0.418053387051242;-0.40821717691747605;-0.4095087286616484;0.987142609817513;1.0000195720483671;9.99990286433835;0.41683080489146207;-0.4352279997319328;-0.4352280105423437;0.42226421853811336;0.4051202693492587;0.5851388146555154;0.9999040301835871
11.51185;0.996725973532884;0.4166126526071886;0.4180538045947613;-0.40821938836216803;-0.40951094707304403;0.9871395537565151;1.000019425868258;9.999916224533166;0.4168312127557518;-0.43522800122311667;-0.4352280105712866;0.4222644266024173;0.40512213509377476;0.5851412762502618;0.9999085143927358
11.52185;0.9967242710930774;0.41661236792235795;0.41805420418674843;-0.40822159977878814;-0.409513165509404;0.9871364630174121;1.0000192079190757;9.999929310533133;0.41683157092068196;-0.4352280027046486;-0.4352280105735448;0.42226362668163026;0.40512399150522593;0.5851430181810061;0.9999131045147494
11.53185;0.9967214842233052;0.41661168777609425;0.41805460752274815;-0.40822338014217086;-0.40951536182029424;0.9871323349658451;1.0000189287436614;9.999942201114768;0.4168318778506048;-0.43522800417481083;-0.43522801054863075;0.4222628205091239;0.4051258386433107;0.5851447624468389;0.9999177917003644
11.54185;0.9967196147993049;0.41661140604073077;0.4180549722062082;-0.40822559150523646;-0.4095175803137713;0.9871291703842543;1.000018599509793;9.999954974908169;0.41683213203780733;-0.4352280056322861;-0.4352280104964367;0.42226200905176525;0.4051286767536206;0.5851472015776198;0.9999225665652781
11.55185;0.9967176702547222;0.41661112999403177;0.41805532137684775;-0.4082278028452919;-0.409519798838088;0.9871259721076935;1.0000182320607895;9.999967695066648;0.4168323323214832;-0.4352280070762614;-0.43522801041719483;0.42226119212735697;0.40513050661522737;0.5851489508044228;0.9999274202431346
11.56185;0.9967156565075772;0.416610862930333;0.4180556564474411;-0.4082300141641471;-0.40952201739441924;0.9871217439534407;1.0000178374969464;9.999980395361339;0.41683247798879863;-0.4352280085062683;-0.435228010311346;0.4222603686265198;0.405132329507729;0.5851507023506352;0.9999323432446711
11.57185;0.9967125813278045;0.41661015353707154;0.4180559420095636;-0.408230688370633;-0.40952310427108474;0.9871184897322713;1.0000174245261542;9.999993085832212;0.4168325686588613;-0.43522800992163285;-0.4352280101794943;0.42225953710203384;0.4051341469520879;0.5851524567633353;0.9999373243464141
11.58185;0.996710450464947;0.4166099125514765;0.41805625398075097;-0.4082328996517542;-0.4095253228935245;0.987115211908072;1.000016998716184;10.00000577112341;0.4168326039582787;-0.4352280113209704;-0.43522801002252737;0.42225969623799625;0.40513596056791196;0.585154936607405;0.9999423505811353
11.59185;0.9967082764424374;0.41660968692456984;0.41805655722974405;-0.40823511091908254;-0.4095275415491355;0.9871109116471066;1.000016562529066;10.000018460107578;0.4168325831002527;-0.43522801270220035;-0.4352280098416058;0.42225884510199263;0.40513777195305617;0.5851566996443951;0.9999474080517345
11.60185;0.996705072918198;0.41660908151056625;0.41805687496517535;-0.4082368911340266;-0.40952973808443854;0.987107590209313;1.0000161164073604;10.000031164822316;0.4168325049311167;-0.43522801406306255;-0.43522800963805136;0.4222579832261562;0.405140582736375;0.585159160859182;0.9999524827587492
11.61185;0.9967028487657724;0.41660888809932417;0.41805716524564046;-0.4082391023790635;-0.4095319568055451;0.987104249538245;1.0000156603864048;10.000043899928963;0.4168323684371295;-0.43522801540161676;-0.4352280094134633;0.42225711036096514;0.40514239478349623;0.5851609373294242;0.9999575604202355
11.62185;0.9967006158775852;0.4166087106117643;0.4180574514508397;-0.40824131361806987;-0.4095341755584929;0.9871008919993324;1.0000151953603484;10.000056685107973;0.4168321729354738;-0.4352280167163866;-0.43522800916972676;0.42225622620609893;0.40514420997052203;0.5851627239888769;0.9999626257976557
11.63185;0.9966983840045913;0.4166085480857661;0.41805773509584515;-0.4082435248540311;-0.40953639434210193;0.9870965208816534;1.0000147238584827;10.000069542875616;0.41683191774431494;-0.43522801800638466;-0.435228008908626;0.42225533074041466;0.4051460296668544;0.5851645238790514;0.9999676631770255
11.64185;0.996695163432997;0.41660800351048227;0.4180580389969966;-0.4082453050397929;-0.4095385910018097;0.9870931414031049;1.0000142496696187;10.00008249372433;0.41683160205301506;-0.4352280192711474;-0.43522800863162664;0.4222544246920455;0.40514785471542053;0.5851663396007913;0.9999726584945465
11.65185;0.9966929586187583;0.41660786729453997;0.4180583207098477;-0.40824751627566147;-0.40954080984327856;0.9870897603190405;1.0000137766527681;10.00009555548627;0.4168312253765647;-0.4352280205105093;-0.4352280083400704;0.42225350937666156;0.4051496860057605;0.5851681726936432;0.9999776012256331
11.66185;0.9966907763497274;0.4166077424977861;0.41805860290583197;-0.4082497275161567;-0.4095430287124451;0.9870853838563188;1.0000133084278267;10.000108742270516;0.41683078792806216;-0.4352280217242468;-0.4352280080352599;0.42225358633807175;0.4051515249316507;0.5851707449788213;0.9999824843456412
11.67185;0.9966886202373497;0.41660762753381025;0.4180588863183585;-0.4082519387634889;-0.4095452476084185;0.9870820159740462;1.0000128488060467;10.000122058813755;0.4168302905254013;-0.43522802291201185;-0.43522800771818143;0.4222526572980289;0.4051533731318378;0.5851726125327908;0.9999873028804258
11.68185;0.9966854941052222;0.41660706600279646;0.41805913437638537;-0.4082526129063276;-0.4095463348172104;0.9870786576787025;1.0000124018611263;10.000135495403331;0.4168297343951761;-0.43522802407350275;-0.4352280073891507;0.4222517241318225;0.40515523185107616;0.5851744960905588;0.9999920522273907
11.69185;0.9966833976924757;0.4166069643872744;0.41805942145733094;-0.4082548241706687;-0.40954855376254606;0.987074306861217;1.000011971706121;10.000149027608032;0.4168291209993482;-0.43522802520852205;-0.435228007047855;0.4222507888735217;0.4051571017031184;0.5851763957475811;0.9999967275776874
11.70185;0.996681388167902;0.4166072981172807;0.41806012116455943;-0.40825663967323605;-0.40955035399599576;0.98707095915116;1.000011561868717;10.000162621742598;0.41682845186517853;-0.43522802631687413;-0.4352280066938466;0.42224985389068526;0.4051589829933099;0.5851783131550593;1.0000013245088675
11.71185;0.9966793627648914;0.4166072047074822;0.4180604127692615;-0.40825885096170056;-0.4095525729825205;0.9870676093595291;1.0000111745488942;10.000176242576705;0.41682772856236877;-0.4352280273983606;-0.4352280063268396;0.42224892172591927;0.4051608763059783;0.5851802515099015;1.0000058396003517
11.72185;0.9966773773546578;0.4166071154332302;0.41806070568697834;-0.4082610622637886;-0.409554791987181;0.9870642527862185;1.0000108107869718;10.000189858347278;0.416826952887793;-0.43522802845283687;-0.4352280059465537;0.42224799462033036;0.40516278285530344;0.5851822146845458;1.000010271301939
11.73185;0.9966744366443261;0.41660657632983505;0.41806096176648805;-0.40826173645864233;-0.4095558792959242;0.9870598863052126;1.0000104710494184;10.000203446360175;0.4168261271284882;-0.4352280294800757;-0.4352280055525395;0.42224807438161077;0.40516470414246974;0.5851849277282203;1.0000146207760263
11.74185;0.9966725410259;0.41660649660063753;0.41806125401483274;-0.40826394779005104;-0.4095580983347485;0.9870565083046628;1.000010155698919;10.000216998696976;0.41682525423426836;-0.43522803047961617;-0.43522800514413507;0.42224716246783306;0.4051666415154461;0.5851869501293346;1.0000188913925643
11.75185;0.9966706946464828;0.4166064234217326;0.4180615447998723;-0.4082661591394144;-0.4095603173904385;0.9870531171079626;1.000009865327815;10.000230521496386;0.4168243378147162;-0.43522803145076244;-0.4352280047205505;0.42224626012687155;0.4051685962880472;0.5851890048317623;1.0000230876542173
11.76185;0.9966688995856913;0.41660635921815015;0.41806183357358057;-0.4082683705078421;-0.40956253646299073;0.9870487094668975;1.0000095998090577;10.000244031594674;0.4168233817281999;-0.43522803239266034;-0.4352280042811756;0.4222453689405805;0.405170569805178;0.585191091484281;1.0000272145617781
11.77185;0.9966661585589212;0.41660591136466285;0.41806214114926005;-0.4082701508195477;-0.4095647333981668;0.9870452813313204;1.000009356681265;10.000257555560479;0.4168223894698141;-0.43522803330437587;-0.4352280038257818;0.4222444913135496;0.4051725632320185;0.5851932085149626;1.0000312767934172
11.78185;0.996664470081412;0.4166058164213886;0.4180623642123165;-0.4082712561740014;-0.40956584294416415;0.9870418296022953;1.0000091311522306;10.000271128021671;0.41682136433826045;-0.43522803418490985;-0.435228003354433;0.4222436303532531;0.40517457757874825;0.5851953544104973;1.0000352783314619
11.79185;0.9966628378799369;0.41660579897327155;0.41806264073326477;-0.40827346760136335;-0.40956806206536395;0.9870383518466969;1.0000089173443167;10.000284786192504;0.4168203101791342;-0.43522803503337854;-0.4352280028672933;0.4222427894690948;0.4051766138860967;0.5851975282342855;1.0000392236735698
11.80185;0.9966612651901247;0.4166058030607343;0.41806291092436926;-0.408275679049188;-0.40957028120245936;0.9870338454480334;1.0000087088949248;10.000298562109814;0.4168192314476742;-0.4352280358493049;-0.43522800236434367;0.4222419719168419;0.40517867361201687;0.5851997293158548;1.0000431191832464
11.81185;0.9966587565812232;0.41660543464302857;0.4180631952381173;-0.4082774594326289;-0.4095724782013028;0.9870303082588852;1.0000084990404539;10.000312475433851;0.4168181326256966;-0.4352280366324932;-0.4352280018452645;0.42224218045925394;0.4051807590688547;0.5852026783455474;1.0000469726145413
11.82185;0.9966573116592903;0.4166054279980886;0.4180633900025945;-0.4082785648669702;-0.4095735878101239;0.9870267393709016;1.0000082809845547;10.000326530184049;0.41681701774208896;-0.43522803738262544;-0.4352280013098509;0.4222414172973595;0.405182873112679;0.5852049305360597;1.0000507916970318
11.83185;0.9966559330369624;0.4166055056842635;0.41806363244838873;-0.4082807763722973;-0.40957580699251867;0.9870231391309163;1.000008048178585;10.000340720619457;0.41681589042127165;-0.43522803809904653;-0.4352280007586774;0.42224068402207854;0.4051840186195238;0.5852065122151039;1.0000545838750163
11.84185;0.9966546209295084;0.4166056110421772;0.4180638618717397;-0.4082829878979695;-0.40957802618797473;0.9870185086619204;1.0000077944456787;10.0003550378955;0.4168147542950956;-0.4352280387808531;-0.435228000193313;0.4222399817938797;0.40518619860009586;0.585208804905266;1.0000583566918146
11.85185;0.9966523769992855;0.41660529235171717;0.41806403957000515;-0.40828366230237706;-0.4095791136816419;0.9870148494793477;1.0000075143745486;10.000369464348196;0.41681361292457925;-0.4352280394273514;-0.43522799961592307;0.42223931188402214;0.40518841613383433;0.585211114276088;1.0000621175553142
11.86185;0.9966511990178597;0.41660546129867204;0.4180642383399106;-0.40828587386803855;-0.4095813328985817;0.9870111642154761;1.0000072035938414;10.00038396680106;0.41681246923635396;-0.435228040038513;-0.4352279990287561;0.42223867587481023;0.4051906737407634;0.5852134401254881;1.0000658733761982
11.87185;0.9966500875846698;0.4166056668457068;0.41806442032455815;-0.4082880854547566;-0.4095835521236948;0.9870064572022905;1.000006858227647;10.00039850285301;0.41681132530461157;-0.4352280406150997;-0.43522799843380605;0.4222380752519216;0.4051929730036745;0.585215783467638;1.0000696299672729
11.88185;0.9966490389775966;0.4166058533776725;0.4180645259071388;-0.40828919101205985;-0.4095846617960989;0.987002733016127;1.000006474045117;10.000413031377196;0.4168101825540737;-0.43522804115875474;-0.4352279978326203;0.42223751088939093;0.4051953147795901;0.585218146191719;1.0000733909968302
11.89185;0.9966480473415584;0.4166061402725829;0.41806467146117743;-0.40829140263937447;-0.4095868810329321;0.9869989945141995;1.0000060464754321;10.000427513247097;0.4168090420034784;-0.435228041671847;-0.43522799722620714;0.4222369829367643;0.4051966996439187;0.5852198386137542;1.0000771575626453
11.90185;0.9966461082345651;0.4166060750492886;0.41806481923404953;-0.4082931831849142;-0.40958907811961986;0.986995242870338;1.0000055712534437;10.00044190565242;0.41680790442076865;-0.4352280421567194;-0.4352279966150081;0.42223749121651266;0.4051991280612323;0.585222969917587;1.0000809289347594
11.91185;0.996645214017641;0.41660639177368886;0.41806486696818973;-0.4082942887989973;-0.40959018780466744;0.9869904790884797;1.000005044621645;10.000456160132368;0.4168067704081058;-0.43522804261495146;-0.43522799599908124;0.42223703569871257;0.4052016002301328;0.5852254071014673;1.0000847035158467
11.92185;0.9966443620810218;0.4166057056433175;0.4180638445241316;-0.4082965589973299;-0.40959246575637837;0.9869867045464668;1.0000044632068423;10.00047021993878;0.41680564054493446;-0.4352280430472623;-0.43522799537858986;0.42223661650401806;0.4052041159564858;0.5852278739530367;1.000088478804595
11.93185;0.9966435491030464;0.4166061692842;0.41806391265052983;-0.40829877069421827;-0.409594685010005;0.9869829201483805;1.0000038243682838;10.000484019785421;0.41680451547664876;-0.4352280434537113;-0.43522799475428536;0.42223623324563603;0.40520667451238956;0.5852303732756494;1.0000922510333918
11.94185;0.9966427721794969;0.4166066162793495;0.41806390331480636;-0.40829987635697335;-0.4095957947119993;0.98697912578294;1.000003126543787;10.000497495020864;0.4168033958630642;-0.4352280438337425;-0.4352279941275599;0.4222358842596225;0.40520827443394414;0.5852322160830618;1.0000960154966783
11.95185;0.9966410298555725;0.4166067648223649;0.41806395574256594;-0.4083016569717086;-0.4095979918287093;0.9869743202812176;1.0000023685827284;10.00051058934938;0.41680228273313513;-0.43522804418640726;-0.43522799350004304;0.4222355666922247;0.40521091360482375;0.5852347902106182;1.0000997673662804
11.96185;0.9966403162019357;0.41660728509057265;0.41806390901986035;-0.40830276265830795;-0.4095991015509292;0.9869705016913322;1.0000015486460394;10.000523259815532;0.4168011780781596;-0.4352280445108005;-0.43522799287317676;0.4222352773634006;0.405213589624969;0.5852374051906467;1.0001035030926582
11.97185;0.996639629133138;0.41660789333592224;0.4180639020270043;-0.4083049744039872;-0.40960132084318457;0.9869666691216559;1.0000006641062538;10.000535478257895;0.41680008477028757;-0.4352280448061857;-0.4352279922481163;0.42223501339999975;0.40521630019020816;0.5852400616033647;1.0001072216031348
11.98185;0.996638965263644;0.41660846760840486;0.41806381713622054;-0.4083060801128688;-0.4096024305868341;0.9869628246452974;0.9999997128727359;10.00054722103647;0.41679900618985294;-0.43522804507193374;-0.43522799162570325;0.4222347723391543;0.40521804328582767;0.5852420667245659;1.00011092389157
11.99185;0.9966373230209665;0.41660872474438054;0.41806379335754323;-0.4083078607634518;-0.40960462774628864;0.9869579726617087;0.9999986952890342;10.00055846412306;0.4167979464516211;-0.4352280453074987;-0.4352279910062782;0.42223555204236196;0.4052208170027687;0.5852455260016977;1.000114611455571
12.00185;0.9966366969196752;0.4166093936662855;0.41806372864236674;-0.408310072539046;-0.40960684707097594;0.9869541183915225;0.9999976151136934;10.000569191823844;0.41679691095860233;-0.43522804551230787;-0.43522799038961557;0.42223535065546414;0.40522361923003836;0.5852483023004922;1.0001182849058228
12.01185;0.9966360856642645;0.4166100159129403;0.4180635865639774;-0.40831117827922137;-0.40960795684766194;0.9869502673908526;0.999996478794124;10.000579399469798;0.4167959065283661;-0.4352280456857268;-0.43522798977514204;0.42223516680329437;0.4052254476380114;0.5852504216328063;1.0001219436028035
12.02185;0.9966354863140942;0.4166107040013857;0.4180634860945509;-0.408313390078284;-0.4096101761951471;0.9869464248831797;0.9999952939144803;10.000589090473488;0.4167949407694285;-0.4352280458271464;-0.4352279891622888;0.4222350000028804;0.4052282996847305;0.5852532643937481;1.0001255862366196
12.03185;0.9966348957241039;0.41661133599088457;0.41806331239426053;-0.4083144958437586;-0.4096112859947751;0.9869415940472489;0.9999940681833492;10.000598281315765;0.41679402105471575;-0.4352280459360812;-0.4352279885508259;0.4222348508083;0.4052311725608395;0.5852561330445483;1.0001292116002751
12.04185;0.9966333124779775;0.41661162810217495;0.41806320741911035;-0.40831627654429486;-0.40961348320991414;0.9869377746361303;0.999992809024686;10.00060700627381;0.41679315369475123;-0.43522804601243376;-0.435227987941049;0.4222347204430716;0.4052330634191215;0.5852583295499652;1.000132819250702
12.05185;0.9966327318602185;0.4166122500019911;0.41806301277180574;-0.4083173823376225;-0.4096145930289881;0.9869339638628812;0.9999915229830032;10.000615308910715;0.4167923435916411;-0.4352280460568063;-0.4352279873336556;0.42223461044185356;0.40523596953631325;0.585261232819455;1.000136409423525
12.06185;0.9966321549213464;0.41661291851386356;0.41806286947976035;-0.4083195941927624;-0.40961681241422276;0.9869301593262267;0.9999902152884524;10.000623228444422;0.4167915944581344;-0.43522804607052984;-0.43522798672943325;0.42223452254370775;0.4052388881525938;0.5852641442343268;1.0001399812753164
12.07185;0.996631583934333;0.4166135128125756;0.4180626616223056;-0.4083207000199865;-0.4096179222450986;0.986925361400732;0.9999888907081876;10.000630794978239;0.4167909094631931;-0.4352280460554835;-0.4352279861292104;0.4222344585128502;0.405240816448359;0.5852663645666091;1.0001435308527744
12.08185;0.9966310234067336;0.41661414706960975;0.41806250770582254;-0.4083229119117612;-0.4096201416384401;0.986921572544211;0.9999875550192447;10.000638032414912;0.4167902917483337;-0.4352280460138071;-0.43522798553412195;0.42223441990044513;0.4052437518493697;0.5852692713879285;1.0001470515118198
12.09185;0.9966294792064002;0.41661430659923493;0.41806231283541234;-0.40832358664470064;-0.40962122931983425;0.9869177943382739;0.9999862152801889;10.000644965147073;0.41678974432613397;-0.43522804594760545;-0.4352279849457825;0.4222354080298117;0.4052466923047185;0.5852728865005133;1.0001505363440675
12.10185;0.9966289514643977;0.4166148405891365;0.41806209286131163;-0.408324692530481;-0.4096223391558139;0.9869140262675454;0.9999848791214201;10.000651626648201;0.41678926972848285;-0.435228045858867;-0.43522798436622256;0.4222354242368957;0.40524863611554984;0.5852750675050012;1.000153979297145
12.11185;0.9966284429837702;0.41661541187727813;0.4180619283437781;-0.4083269044812556;-0.40962455854962515;0.9869092673400731;0.9999835545005779;10.0006580573103;0.4167888699075176;-0.4352280457494502;-0.435227983797508;0.42223546999739914;0.4052515814556217;0.5852779147674537;1.0001573736036662
12.12185;0.9966279539687934;0.41661590417026867;0.4180617015273077;-0.4083280104075197;-0.4096256683809446;0.986905518226896;0.9999822502740583;10.000664288983929;0.416788545911928;-0.43522804562104117;-0.4352279832413099;0.422235546590783;0.40525352614262206;0.5852800387155662;1.000160710523568
12.13185;0.9966274841189338;0.4166164353810376;0.4180615294458518;-0.40833022239738903;-0.4096278877663242;0.9869017830821439;0.9999809769503732;10.000670330473948;0.41678829735165585;-0.4352280454752725;-0.4352279826989329;0.42223565469338464;0.4052564676730613;0.5852828202651451;1.0001639810740728
12.14185;0.9966260351322384;0.4166164932361715;0.4180613165493959;-0.40833089722036053;-0.4096289754305057;0.9868980705121083;0.9999797462258717;10.0006761592608;0.41678812244690217;-0.4352280453138667;-0.43522798217140174;0.42223579451579724;0.4052584031218622;0.5852848713937105;1.0001671781635482
12.15185;0.9966256057619972;0.41661698649848783;0.41806113764595215;-0.40833310924541644;-0.40963119479836496;0.9868943925873289;0.9999785691405955;10.000681722924044;0.4167880183466664;-0.4352280451383659;-0.43522798165927656;0.4222359662195909;0.40526132894622763;0.5852875742422088;1.0001702966368138
12.16185;0.9966252001997393;0.41661740256577023;0.4180608985185105;-0.408334215246574;-0.4096323045941314;0.9868897627328447;0.9999774547021169;10.000686947809008;0.4167879812219223;-0.4352280449495953;-0.4352279811627833;0.42223616990452606;0.40526424093841185;0.5852902342155051;1.000173332156384
12.17185;0.9966248225925357;0.41661780002685683;0.41806065999763176;-0.4083353212680796;-0.4096334143741314;0.9868861940947626;0.9999764096907792;10.000691745348972;0.4167880065363684;-0.435228044747599;-0.4352279806821345;0.4222364052107266;0.40526613438137854;0.5852921572462811;1.0001762796920535
12.18185;0.9966244790720123;0.4166182366415266;0.4180604833842133;-0.40833753335426576;-0.409635633694844;0.9868826987652901;0.9999754386484707;10.000696021034951;0.4167880894947325;-0.4352280445320901;-0.4352279802173877;0.4222366712995397;0.4052690043855599;0.5852947269674508;1.0001791332090937
12.19185;0.9966241777188067;0.41661859380550254;0.418060253866823;-0.40833863941976684;-0.40963674343544537;0.986879287388718;0.9999745439120009;10.000699687944554;0.4167882250288804;-0.43522804430287204;-0.43522797976830296;0.4222379673624755;0.40527084622197074;0.5852972789635664;1.000181887681295
12.20185;0.9966229283042577;0.4166185914232013;0.418060112582228;-0.4083404204017596;-0.4096389405581265;0.9868749688734202;0.9999737266152967;10.000702678482716;0.4167884072041381;-0.4352280440600643;-0.43522797933469914;0.4222382928264409;0.4052736555063872;0.5852997536017284;1.0001845404446912
12.21185;0.9966227875594058;0.41661933475733853;0.4180603099843983;-0.40834113074393014;-0.40963963150935984;0.9868717503159457;0.9999729877876906;10.000704952176555;0.41678862891399954;-0.4352280438041132;-0.43522797891674214;0.42223864712573944;0.40527542823573875;0.5853014857116242;1.0001870895652174
12.22185;0.9966226557421387;0.41661962456867135;0.41806010516291137;-0.4083422368848272;-0.4096407411772378;0.9868686370173327;0.999972327711243;10.00070649618678;0.41678888248550194;-0.4352280435355404;-0.4352279785146838;0.42223902977006905;0.4052781606199837;0.5853038580989642;1.000189532251775
12.23185;0.9966225885930432;0.41661995091786286;0.4180599652655126;-0.40834444909438805;-0.4096429603775496;0.9868656327785853;0.9999717447185636;10.000707317248516;0.4167891606243461;-0.43522804325470327;-0.43522797812846753;0.4222394406391145;0.4052798490115555;0.5853054840888069;1.0001918658564486
12.24185;0.9966225871806118;0.4166201969022765;0.4180597704495162;-0.40834555528734134;-0.40964406999138586;0.9868627402672275;0.9999712352290995;10.000707427174806;0.41678945699420805;-0.4352280429619502;-0.4352279777577028;0.42223987988155476;0.405282490165341;0.5853077476220983;1.0001940887640948
12.25185;0.9966216518655656;0.4166200251347412;0.41805959876261295;-0.40834623034663986;-0.4096451574228567;0.9868589605535617;0.999970794223885;10.000706830557222;0.4167897663948755;-0.4352280426579417;-0.435227977401942;0.4222403472096693;0.4052840814502037;0.5853092641903015;1.0001961993278337
12.26185;0.9966217774144024;0.41662028529279094;0.4180594631718084;-0.40834844262597203;-0.40964737654131445;0.9868562927393394;0.9999704156817866;10.00070552107309;0.41679008472444673;-0.4352280423435399;-0.43522797706099403;0.4222408411829848;0.4052856209448933;0.5853107268939896;1.00019819459925
12.27185;0.9966219620099641;0.4166204642447486;0.41805926575178076;-0.40834954888458674;-0.40964848607331544;0.9868537348191504;0.999970093225853;10.000703478049509;0.4167904087233768;-0.4352280420194615;-0.43522797673514235;0.4222413593373376;0.4052881074785385;0.5853128280865596;1.0002000700905194
12.28185;0.9966222016979621;0.4166206210784924;0.41805906307148233;-0.4083506551620314;-0.4096495955777245;0.98685128421761;0.9999698203873904;10.000700667197409;0.4167907357214213;-0.43522804168634005;-0.435227976425002;0.4222418989831202;0.4052895404301169;0.5853141815429755;1.0002018205872507
12.29185;0.9966224915692433;0.4166208165210248;0.41805891136802625;-0.4083528674984157;-0.40965181461314226;0.9868489367369258;0.9999695903937108;10.000697057061288;0.41679106376752617;-0.43522804134497023;-0.43522797613104247;0.4222434579327961;0.40529191956767713;0.5853168909773683;1.0002034410329976
12.30185;0.9966228258318597;0.41662093720877613;0.41805869011574665;-0.40835397381114297;-0.40965292406037374;0.9868456852058545;0.9999693961168437;10.000692633523762;0.41679139170996443;-0.43522804099604506;-0.4352279758534571;0.4222440348147212;0.4052932451596679;0.5853181251491999;1.0002049264540152
12.31185;0.9966222000005474;0.41662065009726734;0.4180584763788245;-0.40835464897464685;-0.4096540113224297;0.9868435196502735;0.9999692306644528;10.000687394491841;0.416791718851671;-0.43522804063960024;-0.43522797559251075;0.42224462904567023;0.4052955180050658;0.5853199869975908;1.0002062717693494
12.32185;0.9966226061128715;0.41662075087782313;0.4180582239286554;-0.4083557553212386;-0.4096551207080639;0.9868414293216896;0.9999690882748999;10.000681340580806;0.4167920447577686;-0.43522804027492146;-0.43522797534865665;0.4222452407187796;0.40529673915447256;0.5853210892186523;1.0002074724723657
12.33185;0.9966230408906427;0.41662090632527354;0.4180580115578536;-0.40835796772549965;-0.4096573396197663;0.9868394048521758;0.9999689639799321;10.000674479603619;0.4167923694293421;-0.43522803990091674;-0.4352279751223098;0.4222458703770511;0.40529790951820616;0.5853221229491365;1.0002085257180306
12.34185;0.9966234998808529;0.41662100326170304;0.41805772166046484;-0.4083590741075584;-0.4096584489375461;0.986837438962984;0.999968851753408;10.000666837060955;0.4167926934596172;-0.43522803951653677;-0.435227974913834;0.42224651870124513;0.40530002958965267;0.5853237799876981;1.0002094309800873
12.35185;0.9966239799080091;0.41662110388491247;0.4180574137002095;-0.408360180507426;-0.40965955821918815;0.9868345265525664;0.9999687435380716;10.000658459506642;0.41679301803366814;-0.4352280391210561;-0.43522797472377595;0.4222471864911298;0.40530109939976844;0.5853246754496656;1.0002101895775668
12.36185;0.9966244801017955;0.416621211850176;0.4180570884676123;-0.40836128692500384;-0.40966066746369073;0.9868326650232885;0.999968629946863;10.000649409366817;0.4167933447352071;-0.4352280387141306;-0.43522797455298967;0.4222478747436542;0.40530311854144424;0.5853261954003945;1.0002108030525017
12.37185;0.9966240028259027;0.41662099360492544;0.41805682686986173;-0.4083630682244283;-0.40966286407474334;0.9868308539834448;0.9999685011219286;10.000639754247496;0.4167936752702698;-0.43522803829582624;-0.435227974402702;0.42224858434895574;0.4053040859265226;0.5853269579181575;1.0002112720247918
12.38185;0.9966245472070658;0.41662112716205685;0.4180564686701551;-0.40836417467488756;-0.4096639732445168;0.986829094299647;0.9999683475133211;10.000629558154793;0.41679401127898236;-0.4352280378666975;-0.4352279742746003;0.42224931566595164;0.40530499968077893;0.5853276602511767;1.0002115968320775
12.39185;0.9966251173392479;0.4166212782478381;0.41805609569258334;-0.4083652811406349;-0.40966508237747434;0.9868273879454987;0.9999681607356414;10.00061887859778;0.4167943540378015;-0.43522803742757854;-0.43522797417068376;0.4222500683891073;0.40530685782193016;0.5853290012306656;1.0002117787176692
12.40185;0.9966257166432961;0.41662144928314987;0.418055710629186;-0.40836638762018806;-0.40966619147416217;0.9868247385457879;0.9999679343599405;10.000607766400378;0.41679470429067467;-0.43522803697913154;-0.43522797409286346;0.42225184166136875;0.40530765919158795;0.585330324407375;1.0002118201525074
12.41185;0.9966263486620187;0.4166216422065863;0.4180553171818744;-0.408367494111973;-0.40966730053552547;0.9868231511416997;0.9999676643485883;10.000596269853714;0.41679506260697985;-0.43522803652150144;-0.4352279740426585;0.42225263412254604;0.4053084036727107;0.5853308853669462;1.000211724678719
12.42185;0.9966270165647718;0.41662191677008414;0.4180549781426675;-0.4083697066531479;-0.40966951912207644;0.9868216310836855;0.999967347995111;10.000584436842932;0.41679542958577215;-0.43522803605419513;-0.43522797402112434;0.42225344392011516;0.4053090916745326;0.585331410240683;1.0002114967977056
12.43185;0.996626724780252;0.41662176052062716;0.4180546019581917;-0.4083703819807659;-0.4096706059616008;0.9868201831108999;0.9999669818366977;10.000572308103084;0.4167958054142052;-0.43522803557641365;-0.43522797402879665;0.4222542691209142;0.4053107236855537;0.5853325948980906;1.000211142196757
12.44185;0.9966274736200336;0.41662202317990477;0.4180542079349818;-0.40837148849749866;-0.40967171492518645;0.9868188110501163;0.9999665609025237;10.000559913141661;0.4167961895254565;-0.4352280350877923;-0.43522797406547903;0.42225510826290286;0.4053113003759815;0.5853330566524019;1.0002106685232042
12.45185;0.9966282671878699;0.41662230811991885;0.4180538214211038;-0.40837259501953455;-0.4096728238589997;0.9868165177888852;0.9999660799519828;10.000547271819851;0.41679658099755496;-0.43522803458887005;-0.43522797413000697;0.42225596029470924;0.40531182300372076;0.5853334888146622;1.0002100853014748
12.46185;0.996629107282988;0.41662261407816115;0.41805344548395157;-0.408373701545476;-0.40967393276440844;0.9868153055331084;0.9999655354601974;10.000534392388609;0.41679697924727543;-0.435228034080974;-0.4352279742204776;0.42225682402192377;0.4053132936883523;0.5853345840500698;1.0002094020766303
12.47185;0.996629994855614;0.4166229395377329;0.4180530830459568;-0.40837480807427495;-0.409675041642999;0.9868141762514188;0.9999649265268719;10.000521265339236;0.4167973841936493;-0.4352280335657951;-0.43522797433507765;0.4222576976221751;0.4053137150774927;0.5853349579287787;1.0002086267354
12.48185;0.996630930308118;0.41662334149127717;0.4180527961294992;-0.40837702064338627;-0.40967726005592586;0.9868131315994991;0.999964253445648;10.000507862639857;0.4167977959092811;-0.43522803304496316;-0.4352279744726574;0.4222585782796304;0.4053140895364419;0.5853353041243169;1.0002077651109058
12.49185;0.9966319138247999;0.41662370167227153;0.4180524707904572;-0.40837812717778726;-0.40967836888716175;0.9868121721730917;0.9999635156843626;10.000494151128283;0.4167982143346845;-0.4352280325198461;-0.4352279746326565;0.42225946202401204;0.4053144188989471;0.5853356249571212;1.0002068211459925
12.50185;0.9966319471576864;0.41662368199842864;0.41805219065447774;-0.4083788025240301;-0.40967945554329815;0.9868112967155792;0.9999627114753776;10.000480107745307;0.4167986391121053;-0.4352280319916435;-0.4352279748150341;0.4222603440448123;0.4053157050556454;0.585336616247237;1.0002057976131362
12.51185;0.9966330277889733;0.4166240733256351;0.4180519154391101;-0.4083799090665532;-0.4096805643376084;0.9868095019613603;0.9999618385043736;10.000465724650088;0.4167990694218455;-0.435228031461488;-0.435227975020215;0.4222612194110033;0.4053159503773149;0.5853368971015829;1.0002046967294513
12.52185;0.9966341564702335;0.4166244788922427;0.41805167009580313;-0.4083810156155788;-0.4096816731170085;0.986808783410807;0.9999608944495672;10.000451014569192;0.416799504146261;-0.43522803093008194;-0.4352279752486219;0.42226208377834795;0.40531615753515465;0.5853371640348594;1.0002035201602648
12.53185;0.9966353319357183;0.4166248971324395;0.4180514577679604;-0.40838212217272146;-0.40968278188334334;0.9868081365251893;0.9999598766594808;10.000436016214131;0.41679994240065965;-0.435228030397309;-0.435227975500148;0.422263933492383;0.4053163293506851;0.585338142352146;1.000202269834967
12.54185;0.9966365535777674;0.4166253260235947;0.41805128136818986;-0.40838322873956057;-0.4096838906384525;0.9868075569533745;0.9999587818363486;10.000420787699843;0.41680038371046724;-0.4352280298625777;-0.435227975774154;0.4222647651416774;0.4053164688953714;0.5853383931009827;1.0002009493635038
12.55185;0.9966378214296578;0.41662576344066093;0.41805114329964294;-0.40838433531738993;-0.40968499938448855;0.9868070400484951;0.9999576070900286;10.000405390409831;0.41680082759067627;-0.4352280293253268;-0.4352279760699054;0.42226557537573856;0.40531757943022617;0.5853393346157345;1.0001995639743044
12.56185;0.9966391351499599;0.41662620744715667;0.41805104504163676;-0.40838544190732456;-0.4096861081240618;0.9868055818241455;0.9999563507694024;10.000389873943837;0.41680127305500103;-0.4352280287851287;-0.4352279763868185;0.422266361140868;0.40531766404004893;0.585339586278314;1.000198119297572
12.57185;0.9966394950551071;0.4166262606254043;0.4180510087906893;-0.40838611731057384;-0.4096871947047579;0.9868051807292247;0.9999550111979852;10.000374272055158;0.4168017182814983;-0.43522802824176826;-0.4352279767242809;0.42226711974882924;0.4053177251356358;0.5853398438983081;1.0001966211011142
12.58185;0.9966408965824307;0.41662677138682613;0.4180510496731642;-0.4083883299630959;-0.40968941299971257;0.9868048374954869;0.9999535848473988;10.000358612912017;0.41680216072759985;-0.4352280276952312;-0.43522797708156297;0.42226784872165113;0.40531776422755117;0.585340109561104;1.0001950762051954
