time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.59185;0.9966423387403694;0.4166272246478995;0.41805107176954326;-0.4083894365969147;-0.409690521738845;0.986804553462305;0.9999520657978112;10.000342930834387;0.4168025979695399;-0.4352280271454335;-0.43522797745806185;0.4222685458769435;0.4053177822343365;0.585340384129588;1.000193493059761
12.60185;0.9966438185779312;0.41662767590385186;0.41805113391698484;-0.40839054325014534;-0.40969163048553936;0.9868043298393215;0.9999504464274368;10.00032726225534;0.41680302849698586;-0.43522802659197235;-0.4352279778533827;0.42226920964330583;0.40531877981200165;0.5853413600442676;1.000191881482614
12.61185;0.9966453322203397;0.4166281219977828;0.4180512367032318;-0.40839164992551014;-0.40969273924415195;0.9868041678811391;0.9999487190187637;10.000311631347328;0.41680345178157574;-0.4352280260341459;-0.4352279782670434;0.4222698391531432;0.40531875720112515;0.5853416517800092;1.0001902520460126
12.62185;0.9966468744038647;0.416628560103049;0.4180513809286548;-0.4083927566256484;-0.4096938480188132;0.9868030686787828;0.9999468775824617;10.00029604734611;0.4168038680745526;-0.43522802547137857;-0.4352279786984923;0.422270434021603;0.40531871398536246;0.5853419506160108;1.000188614842109
12.63185;0.9966484388661415;0.41662898751849525;0.4180515671972944;-0.40839386335332784;-0.4096949568132369;0.9868030325242287;0.9999449185136594;10.000280511531926;0.4168042780846646;-0.43522802490362267;-0.43522797914750255;0.42227099395132334;0.40531864934137457;0.5853422552302815;1.0001869777788175
12.64185;0.9966490207762211;0.41662900557921334;0.41805181748559844;-0.40839453890266875;-0.40969604347526767;0.9868030580291387;0.9999428398996169;10.000265013193028;0.4168046822428965;-0.4352280243312221;-0.43522797961421583;0.42227151833277443;0.405318562671092;0.585342565145317;1.0001853456956113
12.65185;0.9966506116003542;0.4166294028928132;0.4180520884787921;-0.4083956456933574;-0.4096971523191635;0.9868031411773222;0.9999406407459022;10.000249522382868;0.41680508035798125;-0.43522802375460146;-0.43522798009897185;0.4222720062437604;0.4053184539267241;0.5853428812572887;1.0001837209835038
12.66185;0.9966522070431512;0.41662978138649603;0.41805240190740317;-0.4083967525203041;-0.4096982611934911;0.9868032748032957;0.9999383211855154;10.000234003976033;0.4168054723828228;-0.4352280231740289;-0.4352279806022883;0.4222724568707552;0.4053183234889422;0.5853432053525539;1.000182105332757
12.67185;0.9966538008341721;0.4166301401744701;0.41805275737369896;-0.4083978593856244;-0.40969937010254476;0.9868034495200143;0.9999358834770185;10.000218439016711;0.41680585926535113;-0.4352280225893446;-0.43522798112452854;0.42227386979482134;0.4053181722712917;0.5853442605600941;1.0001805010900786
12.68185;0.9966553866553317;0.41663047986709384;0.418053153940794;-0.40839896629098127;-0.40970047904997264;0.9868036568460233;0.9999333327680731;10.00020282257306;0.41680624276379585;-0.4352280219999607;-0.43522798166543664;0.4222742449241578;0.4053180021107709;0.5853446047543059;1.0001789110089203
12.69185;0.996656960114908;0.41663080170687633;0.41805359065401804;-0.40840007323781863;-0.409701588038272;0.9868028923421597;0.9999306771766022;10.000187154078363;0.4168066246594303;-0.4352280214052961;-0.4352279822243394;0.4222745824139624;0.40531881570708594;0.5853456515566162;1.0001773375970893
12.70185;0.9966585195361835;0.4166311065190193;0.41805406720415;-0.4084011802272506;-0.4097026970689966;0.9868031556031566;0.9999279271470958;10.000171443252132;0.4168070064208478;-0.43522802080512657;-0.4352279828006163;0.42227488265922675;0.40531861593136587;0.5853460151643212;1.0001757830291642
12.71185;0.9966590658769126;0.4166309986193815;0.4180546056608617;-0.4084018560431671;-0.40970378398753793;0.9868034473596725;0.9999250941781884;10.000155715902247;0.41680738949155466;-0.43522802019943646;-0.4352279833936224;0.4222751460734758;0.4053184052194153;0.5853463875178937;1.0001742485904048
12.72185;0.9966605960694439;0.4166312692261515;0.41805516289121175;-0.40840296311764784;-0.4097048931051276;0.9868037663145243;0.9999221894023542;10.000140011843166;0.4168077755517463;-0.43522801958816837;-0.4352279840024085;0.42227537283195676;0.405318185522559;0.5853467690562463;1.000172733574806
12.73185;0.9966621112692045;0.4166315220026567;0.41805576008642725;-0.40840407023425535;-0.4097060022656943;0.9868041078882557;0.999919222307349;10.000124379151396;0.4168081663851895;-0.4352280189712924;-0.4352279846258569;0.4222755630690005;0.4053179586072291;0.5853471612550917;1.0001712354057875
12.74185;0.9966636105431513;0.416631755895231;0.41805639593759497;-0.4084051773916641;-0.4097071114682609;0.9868044651914711;0.9999162002825521;10.000108863857552;0.4168085635952636;-0.43522801834897396;-0.4352279852629662;0.42227571743850134;0.405317726366546;0.5853475666826876;1.0001697518237738
12.75185;0.9966650913052244;0.4166319690647242;0.4180570690017009;-0.4084062845887349;-0.4097082207121574;0.9868038309156254;0.9999131291566754;10.000093504375448;0.4168089685915081;-0.43522801772152164;-0.4352279859128086;0.42227583742085884;0.4053174908426626;0.5853479889301119;1.0001682830569598
12.76185;0.9966665490319799;0.4166321006051695;0.41805771934710395;-0.4084062857916082;-0.4097082204379208;0.9868041990835581;0.999910013278862;10.000078328791417;0.4168093828569188;-0.43522801708912856;-0.43522798657447487;0.4222759250951049;0.40531725415095526;0.5853484320256894;1.0001668313781438
12.77185;0.9966679784669523;0.4166322653383693;0.4180584632929251;-0.40840739306675183;-0.4097093297633187;0.986804565557581;0.9999068553940911;10.00006334024277;0.41680980800844725;-0.435228016451732;-0.4352279872473049;0.42227598283880813;0.40531701861649805;0.5853488998983164;1.000165398793046
12.78185;0.9966693752851498;0.4166324032176785;0.4180592410373092;-0.4084085003802623;-0.4097104391277678;0.986804926757993;0.9999036582804974;10.000048497715577;0.4168102453713469;-0.43522801580919745;-0.43522798793098927;0.4222760133317307;0.40531678667486437;0.585349396269698;1.000163985889962
12.79185;0.9966697369936356;0.41663211785272186;0.4180600729777489;-0.4084091765064817;-0.4097115263735139;0.9868052784847774;0.999900427368201;10.000033715039825;0.41681069525378306;-0.4352280151615592;-0.4352279886253008;0.4222760197071038;0.4053165605541642;0.5853499245465718;1.0001625931555362
12.80185;0.9966710559724385;0.416632201228927;0.41806091393232503;-0.408410283891626;-0.4097126358090175;0.9868056165735074;0.9998971719273827;10.000018877650914;0.41681115655874057;-0.4352280145091171;-0.43522798932974854;0.42227600563837453;0.4053163423194036;0.5853504875457937;1.0001612232607437
12.81185;0.9966723284051426;0.41663225887044614;0.41806178369150876;-0.40841139131072346;-0.40971374527577453;0.986805938512886;0.9998939039726442;10.000003858427702;0.41681162724579784;-0.4352280138524551;-0.43522799004343704;0.42227697521828866;0.40531613392997434;0.5853518087258601;1.0001598818796609
12.82185;0.9966735496753882;0.4166322922178658;0.4180626804922385;-0.4084124987619542;-0.40971485477081937;0.9868052440664925;0.9998906354864913;9.999988529114896;0.41681210483734993;-0.4352280131923008;-0.435227990765379;0.42227693266114735;0.40531593713970604;0.5853524462815929;1.0001585762640504
12.83185;0.9966747153946716;0.41663230219233816;0.4180636024191317;-0.40841360624312767;-0.4097159642912049;0.9868055347147745;0.999887376379604;9.9999727675059;0.41681258624026785;-0.43522801252920057;-0.4352279914949359;0.4222768821820853;0.4053157538163471;0.5853531214923167;1.0001573131112413
12.84185;0.9966758218129366;0.4166322891916035;0.4180645470465462;-0.40841471375184113;-0.4097170738338603;0.9868058137900925;0.9998841347656421;9.999956456197172;0.4168130676677177;-0.4352280118634134;-0.4352279922316576;0.4222768282055489;0.4053155863504457;0.5853538327976504;1.0001560968674061
12.85185;0.996676867938793;0.41663225345005317;0.4180655117790065;-0.40841582128578624;-0.4097181833953403;0.9868060866621621;0.999880917458843;9.999939477187445;0.41681354508576207;-0.4352280111953306;-0.43522799297477166;0.42227677555101684;0.405315437590622;0.5853545776469906;1.0001549287651936
12.86185;0.9966778562961343;0.4166321366585229;0.4180664357164928;-0.4084158228105509;-0.4097181834125606;0.9868063582700095;0.9998777294411841;9.99992170812109;0.4168140146191943;-0.43522801052599686;-0.43522799372300175;0.4222767293519199;0.40531531060726245;0.585355353095324;1.0001538074218599
12.87185;0.9966787908006579;0.41663095012803536;0.4180663252314031;-0.40841698890728806;-0.4097193517053686;0.9868066296834533;0.9998745736178286;9.999903028084544;0.41681447247748965;-0.43522800985702537;-0.43522799447465155;0.422276694795917;0.4053152084010301;0.5853561561776539;1.000152730312075
12.88185;0.9966786757325384;0.4166304524199343;0.41806736171007325;-0.4084176652705608;-0.40972043914451667;0.9868068971121401;0.9998714510911701;9.99988333533029;0.41681491429768064;-0.4352280091899735;-0.4352279952277874;0.42227667696388865;0.40531513367260363;0.5853569843261519;1.0001516945168183
12.89185;0.9966795098363664;0.41663033081887085;0.4180683918704793;-0.4084187728827943;-0.409721548743871;0.9868061536995738;0.9998683616334182;9.999862563110682;0.41681533459913467;-0.43522800852594234;-0.43522799598053546;0.4222766808793434;0.40531508881170086;0.5853578357354795;1.000150696981932
12.90185;0.996680295801395;0.4166301927053643;0.4180694373009719;-0.4084198805095785;-0.4097226583454378;0.9868063935082938;0.9998653043343739;9.999840680544095;0.41681572728754374;-0.4352280078657092;-0.4352279967313446;0.4222767114137501;0.40531507563627117;0.5853587092224495;1.0001497342607906
12.91185;0.9966810357829456;0.4166300425554184;0.4180704979264422;-0.40842098814835703;-0.4097237679470645;0.9868066149450485;0.999862277837932;9.999817675971665;0.41681608673667203;-0.4352280072099565;-0.43522799747920954;0.4222767730256202;0.4053140951580166;0.5853589114526447;1.0001488013546833
12.92185;0.9966817329087159;0.4166298272782635;0.4180715148508359;-0.4084209897651788;-0.40972376798761845;0.9868068201545234;0.999859280802348;9.999793536441521;0.4168164082185948;-0.43522800655923133;-0.4352279982237896;0.4222768697265868;0.40531414794310494;0.5853598267606267;1.0001478910618387
12.93185;0.9966823896106385;0.4166296699836967;0.4180726050342972;-0.4084220974193718;-0.4097248775833745;0.9868070122015229;0.999856313096118;9.999768248624326;0.4168166876006291;-0.43522800591384536;-0.4352279989650957;0.4222770052158033;0.40531423443905495;0.5853607616106582;1.0001469946674766
12.94185;0.9966830061021287;0.4166295183776957;0.4180737091559727;-0.40842320507710916;-0.40972598717294617;0.9868071938878595;0.9998533756201169;9.999741819067262;0.4168169213324847;-0.4352280052739586;-0.43522799970314885;0.42227718293839783;0.4053143548938594;0.5853617139528161;1.0001461034684336
12.95185;0.9966835810785373;0.41662937820209855;0.41807482663789874;-0.40842431273613106;-0.40972709675431945;0.9868073684105305;0.9998504687137275;9.999714286466649;0.4168171069878994;-0.4352280046398987;-0.4352280004382406;0.42227740606197667;0.40531450922029255;0.5853626816024962;1.0001452103609298
12.96185;0.9966841131155254;0.4166292546876802;0.41807595704062095;-0.40842542039483964;-0.409728206325715;0.9868075403880713;0.9998475922683937;9.999685717737673;0.41681724346034704;-0.43522800401255807;-0.4352280011712602;0.42227767732466526;0.405314696993179;0.585363663093248;1.000144310067425
12.97185;0.9966836025831158;0.4166287570140163;0.41807712158210264;-0.4084260968098821;-0.4097292937297252;0.9868067167096891;0.9998447473262622;9.999656196471015;0.4168173305712706;-0.4352280033934263;-0.4352280019034767;0.4222779988953342;0.4053149177713643;0.585364656850476;1.0001433977489225
12.98185;0.9966840993534839;0.41662905368753345;0.4180786275707518;-0.4084257026622221;-0.4097288749654526;0.9868069065316062;0.9998419364979588;9.999625813155447;0.41681736879912706;-0.43522800278415524;-0.43522800263611;0.42227937243896746;0.40531517170644055;0.585366381630904;1.0001424676790558
12.99185;0.9966845005993149;0.41662900663682145;0.41807979130116557;-0.4084268103111105;-0.40972998449641124;0.9868071200539273;0.9998391632511514;9.99959466264843;0.41681735932096664;-0.43522800218607954;-0.43522800337017936;0.422279799098411;0.4053154599514518;0.5853673908314925;1.0001415131703313
13.00185;0.9966848622119624;0.4166289910423175;0.4180809617105163;-0.4084279179531546;-0.40973109401076324;0.9868073674353233;0.9998364314300594;9.99956284078013;0.4168173037796726;-0.43522800160011804;-0.435228004106704;0.4222802794932821;0.4053147843853739;0.5853677091349716;1.000140527059256
13.01185;0.9966851879570457;0.41662900914850814;0.41808213546625567;-0.4084290255862328;-0.40973220350748923;0.9868076585915112;0.9998337452608393;9.999530434142732;0.41681720365493635;-0.43522800102725395;-0.435228004846727;0.4222808140569933;0.40531514684616027;0.5853687176967545;1.0001395014840682
13.02185;0.9966854813601937;0.41662900460179314;0.4180832504651789;-0.4084290271786278;-0.40973220342712996;0.9868080025727347;0.9998311094973844;9.999497513730702;0.41681705988607304;-0.43522800046913757;-0.435228005590936;0.42228140313256973;0.4053155487947727;0.5853697212075638;1.0001384273239107
13.03185;0.9966857451183987;0.4166290967767496;0.41808442091059944;-0.40843013478888196;-0.40973331288849973;0.9868084060137721;0.999828529522992;9.999464137617101;0.4168168729044601;-0.435227999928133;-0.43522800633944553;0.4222820467148261;0.4053159915277119;0.5853707175040429;1.000137294842111
13.04185;0.9966859810154378;0.41662922983877965;0.4180855852350225;-0.40843124238566336;-0.4097344223341151;0.9868088725042933;0.9998260111304943;9.99943035306844;0.4168166427574704;-0.43522799940685813;-0.4352280070919365;0.4222827446048116;0.4053164762623398;0.5853717047354441;1.0001360953059608
13.05185;0.9966861904088892;0.41662940637260953;0.4180867410087479;-0.40843234996763866;-0.40973553176641053;0.9868084041200442;0.9998235594736832;9.999396197881888;0.4168163693216099;-0.4352279989077746;-0.43522800784786897;0.4222834967010237;0.4053170042516543;0.5853726813783402;1.000134822002168
13.06185;0.9966863753431159;0.41662956991886296;0.41808782740286365;-0.4084323515032955;-0.4097355316290003;0.986809003207873;0.9998211776641364;9.9993617079825;0.4168160526413903;-0.43522799843308874;-0.43522800860667765;0.42228430262382216;0.40531657707635865;0.5853729533821381;1.0001334712375392
13.07185;0.9966855410845161;0.4166294436992158;0.4180889815941061;-0.40843302780086466;-0.4097366188864352;0.9868096727296819;0.9998188660008411;9.999326924218527;0.4168156931517359;-0.4352279979846309;-0.4352280093678779;0.4222851608854139;0.4053171965468882;0.5853739038648719;1.0001320440962298
13.08185;0.9966856907403002;0.4166297629568334;0.41809009971706085;-0.4084341353272686;-0.409737728294027;0.9868104165086133;0.9998166217384823;9.99929189141321;0.41681529147222246;-0.43522799756351077;-0.43522801013109946;0.4222860683455075;0.4053178642137878;0.5853748385571576;1.0001305460628123
13.09185;0.9966858335699844;0.4166301339476079;0.4180912020200269;-0.4084352428314219;-0.40973883769740743;0.9868112396827708;0.9998144397083273;9.999256655652626;0.4168148482438126;-0.4352279971699573;-0.4352280108961378;0.42228702057311296;0.4053185810218307;0.5853757559860063;1.0001289832184563
13.10185;0.9966859799383109;0.41663049926565676;0.41809222834558546;-0.4084352442818834;-0.4097388375389811;0.9868121474526654;0.9998123143245963;9.999221267773564;0.41681436480785555;-0.43522799680360685;-0.4352280116628739;0.42228801297421154;0.4053183472970892;0.5853759619582095;1.0001273590596544
13.11185;0.9966861423323683;0.41663097565373863;0.41809329436942383;-0.4084363517336621;-0.4097399469380896;0.986813142707689;0.9998102413074604;9.999185791218302;0.4168138440138245;-0.43522799646402294;-0.4352280124308867;0.42228904166784115;0.4053191628756584;0.5853768391171206;1.0001256739523239
13.12185;0.9966863333760958;0.4166315029439547;0.4180943393470085;-0.4084374591554066;-0.4097410563362998;0.9868142250992465;0.9998082178609591;9.999150298457181;0.41681329007276885;-0.43522799615103086;-0.4352280131990304;0.4222901035901527;0.40532002709216414;0.5853776921113959;1.0001239252404421
13.13185;0.9966865642512728;0.4166320203892612;0.4180953027485174;-0.40843746051651325;-0.40974105617470225;0.986815392178499;0.9998062426473311;9.999114857980869;0.41681270773078233;-0.4352279958646517;-0.4352280139655513;0.4222911962117027;0.40532093860461843;0.5853785179777443;1.0001221081821494
13.14185;0.9966868439230862;0.416632642804973;0.41809630102201645;-0.4084385678736271;-0.40974216557137644;0.9868156411343045;0.9998043159807569;9.99907953617525;0.41681210132281027;-0.4352279956049314;-0.43522801472856054;0.42229231729368977;0.40532189547212766;0.5853793137014051;1.0001202184794227
13.15185;0.9966871784106859;0.4166333093967076;0.41809727528310037;-0.40843967519672614;-0.4097432749670867;0.986816969605656;0.9998024389244529;9.999044408311239;0.41681147430424664;-0.4352279953717456;-0.43522801548610845;0.422293464684338;0.4053218956694585;0.5853793834705082;1.0001182542464693
13.16185;0.9966875707921925;0.41663395910432227;0.4180981664771032;-0.40843967645553125;-0.4097432748027703;0.986818375708231;0.9998006118208457;9.999009558209304;0.4168108295355706;-0.43522799516441313;-0.4352280162358993;0.42229463601056255;0.4053229373534009;0.5853801086865204;1.0001162162945745
13.17185;0.9966880220235823;0.41663470601308344;0.4180990906766509;-0.40844078370649567;-0.40974438419673204;0.98681985804515;0.9997988341390857;9.998975071581045;0.4168101695618315;-0.43522799498162;-0.43522801697505736;0.42229582844933683;0.40532401847643884;0.5853807934058386;1.0001141082630802
13.18185;0.9966875327938298;0.41663509260941434;0.41810000845471496;-0.40844145966090956;-0.4097454714337485;0.9868214160441989;0.9997971059360686;9.998941028552313;0.4168094965965747;-0.4352279948217373;-0.4352280177001551;0.42229803877829053;0.4053251365932664;0.5853821563669378;1.0001119373948344
13.19185;0.9966880976497332;0.4166358490103724;0.41810081423083983;-0.4084414608070754;-0.40974547126749555;0.986823050685035;0.9997954295349429;9.998907500636241;0.41680881257981567;-0.4352279946829982;-0.4352280184076778;0.42229926353380065;0.4053252895298468;0.5853820604454203;1.0001097145690667
13.20185;0.9966887139448498;0.41663669440633905;0.41810164306172115;-0.4084425679424097;-0.40974658066047415;0.9868247647399139;0.9997938095234812;9.998874560346092;0.41680811930530554;-0.4352279945636068;-0.43522801909450654;0.4223004991322983;0.40532647618795026;0.5853826106077792;1.000107452107884
13.21185;0.9966893782152779;0.41663756872501856;0.4181024323500514;-0.4084436750387945;-0.40974769005429457;0.9868265623035019;0.9997922510241488;9.998842286980246;0.41680741868187;-0.435227994461815;-0.4352280197579129;0.4223017419522817;0.4053276965267066;0.5853831127086111;1.0001051610659786
13.22185;0.9966900884441664;0.41663841160293896;0.418103120507576;-0.4084436760677092;-0.4097476898906977;0.9868284480484151;0.9997907580336759;9.998810758146718;0.4168067130919247;-0.435227994375827;-0.43522802039534786;0.4223029885141094;0.4053279509781917;0.5853828722860697;1.000102850601744
13.23185;0.9966908433665367;0.41663933762215255;0.4181038236116735;-0.4084447830834029;-0.4097487992885999;0.9868294257760308;0.9997893325285694;9.998780045525946;0.4168060052691778;-0.4352279943038089;-0.4352280210045179;0.422304235969741;0.405329239940031;0.5853832722067492;1.0001005284611084
13.24185;0.9966916424755599;0.4166402854667896;0.4181044831832982;-0.4084458900564903;-0.409749908689223;0.9868314970843186;0.9997879741588107;9.998750217643648;0.4168052978050724;-0.4352279942441427;-0.43522802158361223;0.42230548243100813;0.4053305633625595;0.5853836179623103;1.0000982006476902
13.25185;0.9966924867288061;0.4166411939266651;0.41810504158357353;-0.4084458909574349;-0.4097499085334854;0.9868336613587197;0.9997866808069775;9.998721335368407;0.4168045930335466;-0.4352279941957044;-0.4352280221311467;0.4223067265603683;0.40533092064611137;0.5853832155480504;1.000095870953109
13.26185;0.9966933784299177;0.4166421777747041;0.4181056171422155;-0.40844699783997046;-0.40975101793965635;0.9868359163000335;0.9997854499148092;9.998693440840828;0.4168038931142782;-0.4352279941577603;-0.4352280226456706;0.4223079669647328;0.40533231115586105;0.5853834489505343;1.0000935418537746
13.27185;0.9966943202046762;0.41664311790976105;0.41810609256175857;-0.40844699864696954;-0.4097510177899321;0.9868382583329176;0.9997842799370563;9.998666549892917;0.4168031999859738;-0.4352279941294254;-0.4352280231260154;0.4223092020620226;0.40533373476354495;0.5853836247099964;1.0000912162617146
13.28185;0.9966953138183205;0.416644129052306;0.4181065843490364;-0.40844810543287613;-0.40975212720321214;0.9868406830409048;0.9997831712940163;9.998640657530368;0.41680251543151575;-0.43522799410936797;-0.4352280235716727;0.4223104300159178;0.40533419168597506;0.5853830493340196;1.000088898789695
13.29185;0.9966953610893725;0.41664475424645026;0.4181070538758582;-0.40844878090255693;-0.4097532144645731;0.9868431857940864;0.9997821263506914;9.998615754626432;0.4168018411802381;-0.43522799409597895;-0.4352280239825892;0.4223116484078385;0.405335681870254;0.5853831071860842;1.0000865962283254
13.30185;0.9966964593832824;0.41664572351875806;0.41810739732377433;-0.40844878156116987;-0.40975321432731826;0.986845762879684;0.9997811487205329;9.998591840322497;0.4168011789389474;-0.43522799408749946;-0.43522802435873514;0.4223128543294447;0.40533720463916334;0.5853831057778639;1.0000843165341011
13.31185;0.9966976116870027;0.416646754730884;0.41810775255265525;-0.40844988819632166;-0.4097543237524589;0.9868484121442411;0.9997802426928252;9.998568928346245;0.41680053063575717;-0.4352279940820232;-0.4352280247000544;0.4223140451565015;0.4053377587858341;0.5853823531334761;1.0000820665849703
13.32185;0.9966988212184656;0.4166477271603042;0.4181080011946761;-0.4084498887548789;-0.40975432362065867;0.986851131870108;0.9997794132387033;9.998547054276495;0.41679989885397084;-0.43522799407759194;-0.4352280250067107;0.4223152191264145;0.40533934274967764;0.5853822349646918;1.000079851185717
13.33185;0.9967000924533461;0.416648754220994;0.41810825993531797;-0.40845099529072837;-0.4097554330491157;0.9868539193720013;0.9997786666573864;9.998526276093816;0.4167992867820109;-0.43522799407240054;-0.43522802527939636;0.4223163750945713;0.40534095473729687;0.5853820597941216;1.0000776740858335
13.34185;0.9967014315181979;0.4166497741742798;0.4181084697310959;-0.4084521017775859;-0.40975654247790205;0.9868557711975394;0.9997780110907724;9.998506661427102;0.41679869754957116;-0.4352279940649274;-0.4352280255194952;0.4223175121230261;0.4053415930597584;0.5853811367535707;1.0000755392220584
13.35185;0.9967028455225628;0.4166507258331683;0.4181085719321331;-0.4084521021885317;-0.40975654234735687;0.9868586838074271;0.9997774558803252;9.998488271521941;0.4167981337391056;-0.4352279940538128;-0.43522802572889907;0.42231862957746524;0.4053432564387644;0.5853808525360171;1.0000734507300015
13.36185;0.9967043412024136;0.4166517237248449;0.4181086839912955;-0.4084532085761742;-0.4097576517756721;0.9868616536879155;0.999777009727205;9.998471154588369;0.4167975973608879;-0.435227994037793;-0.435228025909608;0.42231972707630583;0.4053449438389454;0.5853805154422785;1.0000714117606153
13.37185;0.9967059248756969;0.4166526477364106;0.4181086882432037;-0.40845320888645237;-0.4097576516453074;0.9868646780477507;0.9997766785110781;9.998455344792271;0.41679708997502946;-0.43522799401607815;-0.4352280260632725;0.42232080405421357;0.40534565408092904;0.5853794329482873;1.0000694237309706
13.38185;0.9967076026044039;0.41665361116696004;0.4181087017086271;-0.40845431517218805;-0.40975876107557796;0.9868677556119207;0.9997764646582001;9.998440858334662;0.4167966127880571;-0.435227993988775;-0.4352280261909154;0.4223218598425766;0.4053473855438;0.585378990120714;1.0000674872827264
13.39185;0.9967093795276813;0.41665449341755884;0.41810860663895505;-0.40845431537979104;-0.4097587609495168;0.9868708853710114;0.9997763689372529;9.998427691550708;0.4167961665679637;-0.4352279939567718;-0.43522802629322105;0.42232289417171875;0.4053481360279949;0.5853778027509043;1.0000656035133737
13.40185;0.9967112587912947;0.416655409117076;0.4181085201439026;-0.40845542156271;-0.4097598703866207;0.986874064178859;0.9997763919297636;9.998415825015938;0.4167957512564192;-0.4352279939212092;-0.4352280263709922;0.4223239073635304;0.4053499028688483;0.5853772574509335;1.0000637738567455
13.41185;0.9967132404688823;0.4166562401415956;0.4181083242718771;-0.40845542166821586;-0.4097598702701426;0.9868772863642936;0.999776533020905;9.998405232362323;0.4167953657868184;-0.4352279938830549;-0.4352280264251623;0.42232590024284783;0.40535168321628984;0.5853773847960266;1.0000619992720179
13.42185;0.9967153211934299;0.41665710316560617;0.4181081356078258;-0.4084565277507391;-0.4097609797198665;0.9868805455979481;0.9997767893148517;9.998395897358556;0.4167950087277162;-0.4352279938430445;-0.4352280264567602;0.42232687381676376;0.40535247432163235;0.5853760506795364;1.000060279454648
13.43185;0.9967164960151671;0.41665748510462897;0.41810785758164004;-0.40845609648403003;-0.40976095746276237;0.9868838364362489;0.9997771566628562;9.998387833495869;0.41679467916061347;-0.4352279938019167;-0.435228026467166;0.4223278288606713;0.4053542737969972;0.5853753623251493;1.0000586126236397
13.44185;0.9967187538875406;0.41665829423294043;0.4181075632780924;-0.4084572024713443;-0.40976206693134604;0.9868871543702209;0.9997776311271259;9.998381088944235;0.41679437702602096;-0.43522799376078636;-0.43522802645820463;0.42232876589265483;0.4053550797446682;0.5853739355359732;1.00005699678681
13.45185;0.9967210880247043;0.4166590175200517;0.41810715601915527;-0.40845720239011696;-0.40976206685285893;0.9868894952990106;0.9997782094311284;9.99837573245773;0.41679410313786774;-0.4352279937214453;-0.4352280264320022;0.4223296853550336;0.4053568905074122;0.5853731564610827;1.000055431322458
13.46185;0.9967234922008239;0.4166597719386307;0.4181067521400247;-0.40845830829473323;-0.4097631763475797;0.986892855620692;0.9997788892469124;9.998371832549873;0.4167938588717516;-0.43522799368642034;-0.4352280263909241;0.42233058761117936;0.4053577041720212;0.5853716411431735;1.0000539170163796
13.47185;0.9967259625610876;0.4166604990630085;0.4181062917643851;-0.40845941416206333;-0.4097642858585464;0.9868962326063554;0.9997796693246076;9.99836944443188;0.41679364536215374;-0.435227993658663;-0.4352280263374266;0.4223314729449368;0.40535951838876483;0.5853707753873243;1.000052454925938
13.48185;0.9967284971319401;0.4166611407507131;0.418105715094144;-0.4084594139677855;-0.4097642858284735;0.9868996243533011;0.9997805486233982;9.998368605488308;0.41679346293265224;-0.4352279936409747;-0.4352280262736884;0.42233234152609184;0.4053613304536494;0.5853698672612578;1.0000510454196052
13.49185;0.9967310947784852;0.4166617562018013;0.41810508010784453;-0.4084594137381683;-0.4097642858174744;0.9869030302960341;0.9997815251460436;9.998369330171384;0.4167933113684023;-0.435227993635699;-0.43522802620133866;0.422333193170887;0.4053621371557184;0.5853682245041665;1.0000496878824212
13.50185;0.9967337535387164;0.4166624044656458;0.41810444554597637;-0.4084605194995601;-0.4097653953847187;0.9869064523454584;0.9997825956355302;9.998371609303156;0.4167931903628189;-0.43522799364487097;-0.4352280261214915;0.42233402731319863;0.40536393472592247;0.5853672316545316;1.0000483808993146
13.51185;0.9967364696243767;0.41666296840087713;0.41810369518460355;-0.40846051920171744;-0.40976539541142226;0.9869098950746974;0.9997837564154858;9.998375418530228;0.41679309952263593;-0.4352279936705733;-0.43522802603500194;0.4223348434908976;0.4053647192753102;0.5853655027021811;1.0000471226430565
13.52185;0.9967392373451863;0.41666356439273966;0.41810294852365637;-0.40846162489626164;-0.4097665050148089;0.9869133648165428;0.9997850047564173;9.998380723128705;0.41679303820674174;-0.43522799371510834;-0.43522802594277243;0.42233564188987194;0.4053664872973454;0.5853644222396789;1.0000459107588702
13.53185;0.9967420489414889;0.4166640747349104;0.4181020902961564;-0.408461624531864;-0.40976650507552076;0.9869168688155153;0.9997863388720396;9.998387476318543;0.4167930055261758;-0.4352279937807195;-0.43522802584598924;0.4223364234742844;0.40536723589646917;0.585362605762842;1.0000447422713858
13.54185;0.996744894662164;0.4166646162868986;0.41810123958228823;-0.40846273015892975;-0.40976761471054396;0.9869204145023462;0.9997877562103732;9.998395618192763;0.4167930005715342;-0.43522799386913946;-0.435228025746219;0.42233718969621037;0.4053689626896126;0.5853614394859615;1.0000436152463463
13.55185;0.996747764185758;0.4166650722615941;0.41810027999175864;-0.40846272972564857;-0.40976761480039114;0.9869240084288452;0.9997892526181908;9.998405074020832;0.416793022646932;-0.4352279939813354;-0.4352280256452602;0.42233794191031854;0.40536966560374993;0.5853595397251212;1.0000425303459828
13.56185;0.9967506486547013;0.4166655601715669;0.4180993292954421;-0.40846383528249725;-0.40976872446204;0.9869276552822596;0.9997908230015837;9.998415755697074;0.416793071431375;-0.43522799411762403;-0.4352280255448254;0.4223386809264871;0.40537134288624666;0.585358292890041;1.000041490016704
13.57185;0.996753540981173;0.41666596404491313;0.4180982701570779;-0.40846383477765774;-0.40976872457647423;0.986931357813807;0.9997924612715858;9.998427571659862;0.41679314735770623;-0.43522799427804276;-0.43522802544625133;0.4223394069822308;0.4053719932130819;0.5853563155261065;1.0000404977600394
13.58185;0.9967554357303812;0.4166660071930548;0.418097242112094;-0.40846450897825354;-0.4097698121051296;0.9869341178419617;0.9997941597298876;9.998440437366312;0.41679325206911794;-0.43522799446249283;-0.43522802535040706;0.4223401198270495;0.40537361575996517;0.585354994928385;1.0000395586498105
13.59185;0.9967583227583563;0.41666636667693024;0.41809608526725;-0.4084645083993857;-0.40976981224263115;0.9869379374547833;0.9997959101534148;9.998454277889138;0.4167933882763851;-0.4352279946706243;-0.43522802525784104;0.4223408187654639;0.4053742101676825;0.5853529490189523;1.000038679039735
13.60185;0.9967611966858426;0.41666676613877107;0.41809494018436544;-0.408465613807398;-0.4097709219506664;0.9869418199086806;0.9997977058308071;9.998469026448088;0.41679355893502057;-0.4352279949018753;-0.43522802516899406;0.4223415027976411;0.4053757764970248;0.5853515663603966;1.0000378652688835
13.61185;0.9967640524112603;0.41666709064712615;0.4180936911689662;-0.40846561315333274;-0.40977092211090926;0.9869457698561029;0.9997995419105792;9.99848462789083;0.41679376662436096;-0.43522799515553107;-0.4352280250843199;0.422342170948792;0.4053763154979167;0.5853494659887407;1.0000371228647205
13.62185;0.9967668857289629;0.41666740096159777;0.41809239858186054;-0.40846561246229796;-0.4097709222823402;0.9869497920544801;0.9998014142763447;9.99850104573351;0.4167940136895999;-0.4352279954305263;-0.43522802500430524;0.4223428224636374;0.40537782882975587;0.5853480374453416;1.0000364565667657
13.63185;0.9967696916062269;0.41666775806218526;0.4180911221374652;-0.4084667177604185;-0.4097720320241321;0.9869538891495757;0.9998033189712041;9.998518263565286;0.4167943025675495;-0.4352279957254716;-0.43522802492945717;0.4223434564712034;0.40537831847499706;0.5853459004267454;1.0000358702582777
13.64185;0.9967724632614423;0.41666804729592644;0.41808974433104373;-0.40846671700122156;-0.4097720322184479;0.9869580604197506;0.9998052527161908;9.998536280119742;0.4167946356278404;-0.43522799603907414;-0.435228024860255;0.4223440715036304;0.4053797856176838;0.5853444453856843;1.0000353667305117
13.65185;0.9967751923902836;0.4166683880407537;0.41808838142196525;-0.40846782223619243;-0.409773141983838;0.9869623026659542;0.999807214043332;9.99855510443433;0.41679501507132977;-0.43522799637028436;-0.43522802479698225;0.42234466551282596;0.4053802300823969;0.5853422936668542;1.0000349480909914
13.66185;0.9967778702039454;0.416668665735025;0.41808691426853994;-0.40846782141890087;-0.40977314220196165;0.9869666119493227;0.9998092042131336;9.998574753116527;0.4167954433650469;-0.43522799671798207;-0.43522802473967903;0.4223452363658907;0.4053806507651206;0.5853401451189314;1.0000346165376215
13.67185;0.9967804879892431;0.41666899987503725;0.4180854587006985;-0.40846892660045514;-0.4097742519899859;0.9869709837319767;0.9998112268171441;9.998595245790256;0.41679592331134274;-0.43522799708054094;-0.4352280246882664;0.4223457822890366;0.40538204651277016;0.5853387001936886;1.00003437425392
13.68185;0.9967830361483416;0.41666927575121443;0.41808389641223015;-0.4084689257337127;-0.409774252227898;0.9869754119142151;0.9998132864647081;9.998616597466254;0.41679645722476716;-0.43522799745572516;-0.4352280246425072;0.4223463020422501;0.40538241675625514;0.5853365814815602;1.0000342223391878
13.69185;0.996785503249939;0.41666955412632617;0.4180822860431243;-0.40846892484432035;-0.4097742524726805;0.9869798882045577;0.9998153882832583;9.998638813269489;0.41679704581171884;-0.4352279978413032;-0.43522802460205806;0.42234679492036836;0.40538376161156364;0.5853351804481463;1.0000341598392322
13.70185;0.9967878766471503;0.41666989527127757;0.4180806869556843;-0.4084700299577456;-0.409775362281467;0.9869844014607461;0.999817538219591;9.998661891398646;0.4167976875136427;-0.43522799823568503;-0.4352280245668675;0.4223472606797952;0.4053840816462712;0.5853331171457974;1.0000341831676958
13.71185;0.9967901435508417;0.41667018281784496;0.41807898297945656;-0.4084700290261815;-0.40977536253419083;0.9869889378516534;0.999819742269355;9.998685833858302;0.41679837877345527;-0.43522799863779016;-0.43522802453729775;0.4223486995765486;0.4053853775806207;0.5853325023736454;1.0000342860286873
13.72185;0.9967922917867565;0.4166704747644867;0.4180772345410497;-0.4084700280750447;-0.40977536278786264;0.9869934822136377;0.9998220044824742;9.998710652759254;0.41679911482462356;-0.43522799904672965;-0.4352280245138521;0.4223491123833374;0.4053856499685425;0.585330512329906;1.0000344602411506
13.73185;0.9967943109833017;0.41667082825767543;0.41807550227597307;-0.40847113312964417;-0.40977647259931593;0.9869970187176127;0.9998243254517472;9.99873636030609;0.41679989036823556;-0.43522799946175555;-0.43522802449716425;0.4223495001478481;0.4053858989158143;0.5853285647556866;1.000034697126008
13.74185;0.9967961931972091;0.41667112455409583;0.4180736704689478;-0.40847113214219366;-0.40977647284829716;0.9870015311299899;0.9998267018188112;9.998762955177234;0.4168007000291361;-0.43522799988204897;-0.43522802448805925;0.4223498637947614;0.4053871239990474;0.5853273555304381;1.0000349888922195
13.75185;0.9967979320417036;0.41667147913412333;0.41807185789364376;-0.40847223716303316;-0.4097775826514878;0.9870060036864851;0.9998291265148337;9.998790423417928;0.41680153854347995;-0.4352280003065121;-0.43522802448721815;0.42235020397125433;0.4053873245181468;0.58532550231087;1.0000353294449116
13.76185;0.9967995220032849;0.4166717736671251;0.4180699484397292;-0.4084722361448292;-0.409777582889833;0.9870104214452571;0.9998315901459289;9.998818747380874;0.41680240100194843;-0.43522800073398193;-0.4352280244948046;0.42235052150530006;0.40538849992512427;0.5853243925634399;1.0000357143168013
13.77185;0.996799960231803;0.41667166960756635;0.4180680240144042;-0.4084718038223486;-0.40977756096556706;0.9870147703876473;0.9998340833030754;9.998847907583997;0.4168032834128183;-0.4352280011634717;-0.4352280245103663;0.42235081791104945;0.40538865009442643;0.5853226436385678;1.0000361399068851
13.78185;0.9968012418657342;0.4166720153748297;0.41806610177141573;-0.40847290880224657;-0.4097786707508348;0.9870190383572026;0.9998365983342176;9.998877873870724;0.41680418288824456;-0.43522800159405717;-0.4352280245328755;0.42235109503484264;0.4053887755072519;0.5853209503871218;1.0000366024313725
13.79185;0.9968023695534961;0.4166722960714069;0.4180640884974644;-0.4084729077474043;-0.40977867097119486;0.9870232155558979;0.9998391296860405;9.998908598025531;0.41680509719525866;-0.4352280020248104;-0.435228024560776;0.4223513542258721;0.4053898774627491;0.5853200074893329;1.0000370978908437
13.80185;0.9968033483446519;0.41667256801416536;0.41806204566765254;-0.40847290668168834;-0.40977867118604616;0.9870272942557186;0.999841672800648;9.998940017889005;0.41680602420239304;-0.435228002455031;-0.43522802459203946;0.42235159606126466;0.4053899580029355;0.5853184320577058;1.0000376235563173
13.81185;0.9968041861352642;0.4166728878954906;0.41806003462033725;-0.4084740116291852;-0.40977978095508216;0.9870312691559547;0.9998442222340879;9.998972064267571;0.41680696134671835;-0.43522800288418134;-0.43522802462442617;0.42235182047991193;0.405391019479696;0.5853176116699833;1.0000381792045068
13.82185;0.9968048921700722;0.4166731373727508;0.41805794037364846;-0.408474010544242;-0.4097797811613596;0.9870351376158567;0.9998467708673155;9.999004666445444;0.4168079053510006;-0.43522800331153694;-0.43522802465598115;0.4223520266661214;0.40539106418530646;0.5853161643255641;1.000038766547616
13.83185;0.9968054762282316;0.41667337393284287;0.4180558237831266;-0.4084740094515279;-0.40977978136559096;0.9870388983839984;0.999849311032492;9.999037761688621;0.41680885255917677;-0.4352280037362324;-0.4352280246854567;0.4223522130558979;0.4053910942340009;0.5853147861653889;1.0000393875256361
13.84185;0.9968059485277343;0.4166736548373611;0.4180537452940603;-0.40847511437598644;-0.4097808911283151;0.987042549810045;0.9998518362669306;9.999071301423248;0.41680979946012303;-0.4352280041576662;-0.43522802471237754;0.4223523777923987;0.40539211145740983;0.5853141736868644;1.0000400431413767
13.85185;0.9968063198136551;0.41667386128834105;0.4180515888718608;-0.4084751132723777;-0.409780891332484;0.9870460895485147;0.9998543419179539;9.999105242630696;0.41681074287359615;-0.43522800457590277;-0.4352280247368868;0.4223525189296302;0.4053921172700712;0.5853129455226744;1.0000407336071928
13.86185;0.9968066010577795;0.4166740501151522;0.41804941430805503;-0.40847511216497373;-0.4097808915381929;0.9870495158917023;0.9998568238338051;9.999139532305188;0.41681167986767775;-0.4352280049917883;-0.4352280247596287;0.42235263404079887;0.4053921126837165;0.5853117967103982;1.000041459193298
13.87185;0.9968068027932279;0.4166742791574881;0.41804728136567015;-0.40847621707777154;-0.40978200130537534;0.9870528283883693;0.9998592770396824;9.999174103228848;0.416812607569388;-0.4352280054065043;-0.435228024781555;0.4223527200866723;0.4053930985233601;0.5853114208411148;1.0000422201421324
13.88185;0.9968069347978525;0.4166744319750405;0.4180450741900298;-0.4084762159645104;-0.40978200151625177;0.9870560269918499;0.9998616962628558;9.99920888232929;0.4168135230389386;-0.4352280058210334;-0.43522802480358325;0.42235277413793126;0.405393075672333;0.5853104330986615;1.0000430155031677
13.89185;0.9968070060136597;0.41667456848263923;0.4180428536528905;-0.4084762148483301;-0.40978200172961093;0.9870591115276266;0.999864077370624;9.999243802067996;0.4168144234070574;-0.4352280062360946;-0.4352280248262143;0.4223527940454198;0.4053930451952491;0.585309526061641;1.0000438432779593
13.90185;0.9968070244968479;0.41667474875427696;0.4180406806834516;-0.40847731975187473;-0.4097831115033756;0.98706208182468;0.9998664181468551;9.999278808860934;0.4168153062871117;-0.4352280066522624;-0.43522802484925305;0.4223527782101279;0.40539400851099633;0.5853093923274246;1.0000447025789942
13.91185;0.9968069971394542;0.4166748570617357;0.41803843988214745;-0.40847731862782805;-0.40978311171761533;0.9870649376509179;0.9998687178731385;9.999313861269396;0.41681617016869826;-0.43522800706992276;-0.4352280248719175;0.42235272507604443;0.405393967469855;0.5853086470869242;1.000045595441558
13.92185;0.9968069287367208;0.41667495287961975;0.4180361921039724;-0.4084773174991992;-0.40978311192991773;0.987066679017327;0.9998709765971979;9.999348916512808;0.4168170144012464;-0.4352280074891707;-0.43522802489326834;0.4223526330794028;0.4053939238798842;0.5853079834149615;1.0000465265042762
13.93185;0.9968068218147459;0.416675036817166;0.4180339396757909;-0.40847731636593765;-0.40978311213956603;0.9870693070830995;0.9998731946402525;9.999383918199888;0.41681783888411406;-0.43522800790983024;-0.43522802491239837;0.42235250073219494;0.40539487891967757;0.5853080944069506;1.0000475015496084
13.94185;0.9968066776641017;0.41667516781284014;0.41803174349649247;-0.40847842125149414;-0.40978422190533575;0.9870718240480701;0.9998753718684681;9.999418800949469;0.4168186437678794;-0.4352280083316286;-0.43522802492817664;0.422352326271333;0.40539483320762154;0.5853075952230946;1.0000485270301782
13.95185;0.9968064973058169;0.4166752293953028;0.41802948825435876;-0.40847842010955915;-0.40978422210841836;0.9870742317805296;0.999877507404345;9.999453506595058;0.41681942910115494;-0.4352280087541554;-0.4352280249389874;0.4223521072598338;0.40539478732131917;0.5853071783954441;1.0000496103069587
13.96185;0.9968062824561116;0.4166752808376914;0.4180272349946503;-0.40847841896430076;-0.4097842223069519;0.9870765308563486;0.9998796002472925;9.99948798907213;0.41682019468112785;-0.43522800917635646;-0.4352280249428148;0.4223518410295399;0.4053957421601753;0.5853075365422895;1.000050758797839
13.97185;0.9968060360408196;0.41667538144630084;0.41802504506248894;-0.40847952384047737;-0.4097853320591808;0.9870787206304362;0.9998816499791365;9.999522205931685;0.41682094043438545;-0.4352280095962406;-0.4352280249375675;0.4223515256818226;0.4053956989582767;0.5853072847613328;1.0000519788469846
13.98185;0.9968057616848578;0.4166754153858805;0.4180228037081332;-0.4084795226932498;-0.40978533224632074;0.9870807999103932;0.9998836572864602;9.99955611520834;0.4168216666598331;-0.4352280100114393;-0.43522802492145457;0.4223511604866557;0.4053956591038497;0.5853071157423887;1.000053276012889
13.99185;0.9968054631260845;0.4166754432318194;0.41802057227190315;-0.40847952154769374;-0.4097853324268855;0.9870827676231286;0.9998856235834968;9.999589676375253;0.41682237372914677;-0.43522801042006465;-0.4352280248932714;0.4223507455138435;0.4053956237842136;0.5853070296452557;1.0000546557089338
14.00185;0.9968051438788426;0.4166754678040303;0.4180183534769801;-0.4084795204048379;-0.40978533260004685;0.9870846226615914;0.9998875493046011;9.99962284334388;0.4168230619639962;-0.4352280108210707;-0.4352280248524896;0.42235028115080175;0.4053965934112292;0.5853077190019162;1.0000561232330356
14.01185;0.9968048069014955;0.4166755511069552;0.41801620848090304;-0.408480625287927;-0.40978644232376676;0.9870863628019969;0.9998894333713412;9.999655560143463;0.41682373194684785;-0.43522801121404836;-0.43522802479895084;0.4223497675761492;0.40539656749694414;0.5853077981452101;1.0000576837707305
14.02185;0.9968034556605284;0.4166751844126975;0.4180140434516091;-0.4084801928492406;-0.40978642032213797;0.9870879838916178;0.9998912748299569;9.999687774679257;0.41682438467001415;-0.4352280115988587;-0.435228024732069;0.42234920432368717;0.40539654548256754;0.5853079581834958;1.0000593415386205
14.03185;0.9968030885520932;0.4166752221173659;0.4180118753403075;-0.4084801917106613;-0.40978642046674685;0.987089480449393;0.9998930734836003;9.999719459958735;0.41682502131845073;-0.43522801197553274;-0.4352280246502546;0.42234859048399176;0.40539752771607673;0.5853088895965177;1.0000610979428655
14.04185;0.9968027080675987;0.41667527277345107;0.418009727863598;-0.4084801905707646;-0.4097864206010633;0.98709084671082;0.9998948281060683;9.999750614266544;0.4168256432639195;-0.4352280123444022;-0.4352280245514225;0.4223479250032032;0.40539751576926486;0.5853092049318749;1.000062951173801
14.05185;0.9968023157104154;0.41667539926258423;0.4180076620088905;-0.40848129545046546;-0.4097875302847449;0.9870920767170206;0.9998965345890372;9.999781236636624;0.4168262524604289;-0.43522801270633615;-0.435228024433975;0.4223472065506437;0.40539751234728066;0.5853095937530406;1.0000648979551157
14.06185;0.9968019130902674;0.416675488971409;0.41800556267445466;-0.40848129430427477;-0.40978753040039123;0.9870931643116859;0.9998981861714217;9.999811307158744;0.4168268515967504;-0.4352280130630165;-0.4352280242971697;0.4223464337946657;0.4053975210368219;0.5853100515333135;1.0000669354419305
14.07185;0.9968015023004726;0.41667560469392073;0.4180034909198782;-0.40848129315373594;-0.40978753050785693;0.9870941035954619;0.9998997756978969;9.999840790058919;0.4168274438401311;-0.43522801341677186;-0.4352280241411193;0.42234560609503224;0.40539854567815586;0.585311264209891;1.0000690617050645
14.08185;0.9968010868512153;0.41667575006472857;0.418001449251336;-0.4084812919981898;-0.4097875306077738;0.9870948889101638;0.9999012981059775;9.999869649283;0.4168280326225408;-0.43522801376994735;-0.43522802396679783;0.42234472349363034;0.40539858959429326;0.5853118386611864;1.0000712747304958
14.09185;0.9968006714283554;0.41667592763370703;0.4179994398242933;-0.4084812908365986;-0.4097875307007033;0.9870955146178003;0.9999027511085481;9.999897857587301;0.4168286215500416;-0.4352280141243858;-0.43522802377580433;0.4223437860180061;0.40539865514126316;0.5853124590408543;1.0000735711854714
14.10185;0.9968002602009061;0.41667619750877466;0.41799752230013315;-0.4084823956898588;-0.4097886403461888;0.9870959756474883;0.9999041339168886;9.999925394124523;0.4168292143075135;-0.43522801448134346;-0.43522802356995766;0.42234279314821943;0.40539874363273426;0.5853131176984984;1.0000759464870468
14.11185;0.9967998550737553;0.41667644370780815;0.41799557895489714;-0.40848239451233326;-0.4097886404261597;0.9870962685237706;0.9999054456006093;9.999952244032643;0.4168298145649928;-0.4352280148418566;-0.43522802335095445;0.42234174368258237;0.40539985571945564;0.5853145009670835;1.0000783954024357
14.12185;0.9967994554413389;0.416676725192477;0.4179936676753169;-0.408482393325552;-0.4097886404994456;0.9870963916826584;0.9999066841318538;9.999978409415988;0.4168304257057191;-0.43522801520718685;-0.4352280231202151;0.42234063591739535;0.4053999921685558;0.5853152188649241;1.000080911579375
14.13185;0.9967990590108821;0.4166770415327702;0.4179917878616581;-0.4084823921293567;-0.4097886405656328;0.9870963450544886;0.9999078460933867;10.000003923303126;0.4168310503017343;-0.4352280155788899;-0.4352280228788542;0.42233946815613366;0.40540015430317417;0.5853159598885089;1.0000834872133786
14.14185;0.9967986622967149;0.41667745045966764;0.41798999824641603;-0.40848349694614305;-0.40978975018347696;0.9870961301308534;0.9999089271261918;10.000028850991352;0.416831689661544;-0.4352280159584901;-0.4352280226276397;0.42233823934433795;0.4054003437460494;0.5853167206395057;1.0000861140879838
14.15185;0.9967982609241218;0.41667783456340174;0.41798818217327344;-0.40848349573179504;-0.4097897502346487;0.9870957507148329;0.9999099231273336;10.00005327639866;0.416832343763375;-0.4352280163470917;-0.43522802236713426;0.4223369495294295;0.4054015622137136;0.585318190345146;1.0000887846228383
14.16185;0.9967978497437154;0.41667825271320114;0.41798639973929785;-0.40848349450877824;-0.40978975027821335;0.9870952131385741;0.9999108311660427;10.000077284177692;0.41683301171249443;-0.43522801674542705;-0.4352280220979201;0.42233560004857684;0.4054018117673381;0.5853189799617431;1.0000914920801969
14.17185;0.9967974223435265;0.41667870613174807;0.4179846529597955;-0.40848349327712585;-0.40978975031431825;0.9870945253210186;0.9999116492025665;10.000100946611422;0.4168336923182453;-0.43522801715422715;-0.4352280218205559;0.4223341934510437;0.4054020948876027;0.5853197777348962;1.0000942305301128
14.18185;0.9967969711111133;0.41667919688065413;0.4179829445718076;-0.4084834920368446;-0.4097897503433147;0.9870936956168578;0.9999123750194517;10.000124322340962;0.4168343841215081;-0.43522801757428486;-0.4352280215355982;0.42233273308053665;0.4054024140571415;0.5853205801116553;1.0000969950360592
