time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.19185;0.99679648873312;0.41667978583460724;0.4179813364315796;-0.40848459681024923;-0.40979085992457676;0.9870917321059932;0.9999130050842623;10.000147468316099;0.4168350851599894;-0.4352280180061838;-0.4352280212438024;0.42233122242172105;0.4054027713642069;0.5853213844450854;1.0000997821941782
14.20185;0.9967959705734676;0.41668035812491344;0.4179797138605867;-0.4084845955530248;-0.4097908599399639;0.9870906420906678;0.9999135345373106;10.000170450626676;0.4168357931559795;-0.4352280184500383;-0.43522802094597596;0.42233066472781045;0.4054041682956464;0.5853236021775043;1.000102590485177
14.21185;0.9967954165937959;0.4166809744219335;0.41797813719924676;-0.40848459428744294;-0.4097908599483988;0.9870894323315044;0.9999139589615342;10.000193340826094;0.4168365058070446;-0.4352280189054112;-0.43522802064253774;0.4223290632393627;0.4054046055026544;0.5853244027383216;1.0001054194630605
14.22185;0.9967948309337434;0.4166816372625847;0.4179766068161254;-0.4084845930132486;-0.40979085994944975;0.9870881102320832;0.9999142759998876;10.000216211263986;0.4168372206710715;-0.4352280193714793;-0.43522802033319297;0.42232742164656334;0.40540508279163195;0.5853251971757598;1.0001082683613103
14.23185;0.9967942196818413;0.41668234940830784;0.4179751219921884;-0.408484591729959;-0.4097908599425291;0.9870866844202555;0.9999144854940302;10.000239141245446;0.4168379350656321;-0.43522801984741394;-0.435228020016949;0.42232574425420555;0.40540559938164694;0.585325982834202;1.0001111357763435
14.24185;0.9967935895801401;0.4166831130716523;0.41797368127769957;-0.4084845904374183;-0.409790859927219;0.9870851642326974;0.999914589552818;10.0002622146049;0.4168386464292575;-0.43522802033285224;-0.43522801969231517;0.4223240358461344;0.4054061539779316;0.5853267578029736;1.0001140201788963
14.25185;0.9967929481130446;0.4166839877545392;0.41797234170849124;-0.4084856951584413;-0.40979196946240337;0.9870835590755151;0.9999145931529916;10.000285501089136;0.41683935281242745;-0.43522802082807754;-0.435228019357423;0.4223223016876098;0.4054077447003774;0.5853282138615848;1.0001169199811775
14.26185;0.9967923034891631;0.41668485601078825;0.41797098442905667;-0.4084856938497234;-0.4097919694299436;0.9870818775236297;0.9999145038649441;10.00030904736103;0.4168400528421872;-0.4352280213335808;-0.435228019010253;0.42232054749270487;0.40540836910635314;0.5853289659601085;1.000119833394466
14.27185;0.9967916637377716;0.4166857751433908;0.4179696670688758;-0.40848569253478906;-0.40979196938970264;0.9870801264468135;0.9999143300600806;10.000332888700141;0.4168407451433604;-0.4352280218496094;-0.435228018648959;0.4223187790288846;0.40540902424960706;0.5853297066456006;1.0001227584899695
14.28185;0.9967910350184148;0.4166867441116958;0.4179683888173932;-0.4084856912152059;-0.4097919693433964;0.9870783110822466;0.9999140786847148;10.000357062302;0.4168414279024699;-0.43522802237623764;-0.435228018272032;0.42231700178840126;0.405409706944369;0.5853304356833715;1.0001256927432294
14.29185;0.9967904202124335;0.41668776241264854;0.41796714907526145;-0.40848568989310036;-0.4097919692931093;0.9870764354633834;0.9999137540602003;10.000381609230622;0.41684209872961053;-0.435228022913503;-0.43522801787849985;0.4223152209082178;0.4054104143784523;0.5853311528156268;1.000128632455635
14.30185;0.9967898189177234;0.416688829532699;0.41796594743354143;-0.4084856885709914;-0.4097919692407842;0.9870745029394405;0.9999133587248642;10.000406564288443;0.4168427546687193;-0.43522802346133216;-0.43522801746814044;0.4223134410807124;0.40541114466613654;0.5853318575950125;1.0001315734680354
14.31185;0.9967892283258967;0.41669000286314617;0.41796484210939544;-0.4084867932736628;-0.40979307874734383;0.987072517768306;0.9999128954668979;10.000431940451838;0.4168433925387821;-0.4352280240194459;-0.4352280170412899;0.4223116663504314;0.40541289678670234;0.5853332417940283;1.0001345124045502
14.32185;0.9967886445839769;0.4166911635285876;0.4179637147279572;-0.40848679195916304;-0.40979307869627646;0.9870704871766294;0.9999123680350439;10.000457725788467;0.4168440094304916;-0.4352280245873352;-0.4352280165985816;0.4223098998745203;0.40541366990612315;0.5853339197807708;1.000137446890943
14.33185;0.9967880644769913;0.4166923673435309;0.41796262254483063;-0.4084867906520296;-0.4097930786477613;0.987068422362971;0.9999117801791514;10.000483893757592;0.4168446030138453;-0.4352280251642483;-0.4352280161412645;0.42230814405783884;0.405414462711707;0.5853345843890403;1.0001403748552526
14.34185;0.9967874860380582;0.41669361004486005;0.4179615638488611;-0.4084867893542205;-0.409793078602093;0.9870663379443944;0.9999111352619197;10.000510405871934;0.4168451716702518;-0.435228025749148;-0.4352280156717609;0.42230640103491995;0.40541527316994774;0.5853352366473281;1.0001432935080914
14.35185;0.9967869086400787;0.4166948856369099;0.4179605367855857;-0.4084867880672436;-0.4097930785590637;0.9870642496411977;0.9999104371890728;10.000537203009735;0.41684571458526304;-0.43522802634093444;-0.435228015193876;0.4223046727307525;0.4054160986495561;0.5853358775090829;1.0001461986030202
14.36185;0.9967863340031777;0.41669618745762194;0.4179595394249203;-0.4084867867919977;-0.4097930785184018;0.9870621717936723;0.9999096910906141;10.00056420151822;0.41684623167149365;-0.43522802693883467;-0.43522801471262984;0.42230296040613996;0.40541693637035364;0.5853365071339831;1.0001490844904808
14.37185;0.9967857667919837;0.41669750931960325;0.417958569749335;-0.40848678552871803;-0.40979307847993107;0.987060116901774;0.9999089029646583;10.000591299550157;0.41684672314931004;-0.4352280275423716;-0.43522801423385227;0.422301264432666;0.4054177839155471;0.5853371251348924;1.0001519447504228
14.38185;0.996785214030444;0.41669884569212995;0.41795762537635284;-0.4084867842773266;-0.4097930784436025;0.9870580962755463;0.9999080788457357;10.000618384678166;0.41684718919621644;-0.4352280281510955;-0.4352280137636209;0.42229958452497685;0.4054196392964643;0.5853384237342866;1.0001547727407707
14.39185;0.9967846845394056;0.4167002499771654;0.41795676204794846;-0.40848788906008565;-0.4097941879687287;0.9870561200714206;0.99990722383758;10.000645335238824;0.41684763003712316;-0.4352280287646217;-0.4352280133075255;0.4222979199366366;0.40542050048138284;0.5853390176864477;1.0001575615883553
14.40185;0.9967841882857035;0.41670160048619054;0.4179558592325714;-0.4084878878331365;-0.4097941879376351;0.9870541968699721;0.9999063412502607;10.00067202001246;0.4168480461994098;-0.4352280293826188;-0.4352280128701493;0.4222962693223317;0.4054213649691043;0.5853395993788012;1.0001603041264184
14.41185;0.9967837349260918;0.41670295192053897;0.41795497318622044;-0.4084878866202048;-0.4097941879098546;0.9870523338389521;0.9999054322055241;10.00069830563478;0.41684843867730065;-0.4352280300045228;-0.4352280124552237;0.4222946306809721;0.4054222299373368;0.5853401683195256;1.0001629934805245
14.42185;0.996783332587434;0.4167043015992456;0.4179541023993008;-0.4084878854235017;-0.40979418788537403;0.9870505376527404;0.9999044961994977;10.000724065249052;0.4168488088391947;-0.4352280306295516;-0.4352280120659508;0.42229300175135664;0.40542309278604755;0.5853407233188038;1.0001656237335064
14.43185;0.9967829878130233;0.41670564778270297;0.41795324611061435;-0.40848788424537874;-0.40979418786371885;0.9870488148259059;0.9999035325093942;10.000749181809905;0.41684915792684196;-0.4352280312570899;-0.4352280117050439;0.42229138054363546;0.4054239515995143;0.5853412627972492;1.0001681903930688
14.44185;0.9967817076260889;0.41670659286100387;0.41795242598351434;-0.4084874517803292;-0.4097941656874352;0.9870471712765954;0.9999025411267949;10.000773557378954;0.41684948658789894;-0.43522803188686193;-0.4352280113747646;0.42228976575736804;0.4054248053316336;0.5853417855391966;1.0001706911585675
14.45185;0.996781494896041;0.41670792514878563;0.41795159886125866;-0.40848745064607067;-0.4097941656683677;0.9870456127514722;0.9999015225682096;10.000797122946532;0.4168497949810738;-0.43522803251880277;-0.4352280110769524;0.4222881571166289;0.40542565379296414;0.5853422910114515;1.0001731260562385
14.46185;0.9967813574222503;0.4167092442312728;0.4179507862102676;-0.4084874495365905;-0.40979416564747334;0.987044145773496;0.9999004770816534;10.000819829356008;0.41685008317574346;-0.4352280331530417;-0.43522801081293294;0.42228655553447847;0.40542749727712113;0.5853434716505992;1.0001754964477751
14.47185;0.9967813023189074;0.4167105452466759;0.41794998685601203;-0.4084874484529669;-0.4097941656217798;0.9870427774141652;0.9998994039381262;10.000841630443333;0.4168503513521266;-0.43522803379010805;-0.4352280105834723;0.4222849630222464;0.40542833580015236;0.5853439426635214;1.0001778046498992
14.48185;0.9967813369448341;0.4167118821985842;0.4179492578818122;-0.40848855341700396;-0.40979527514729663;0.9870415145330452;0.9998983010306616;10.000862478990012;0.4168505998482833;-0.43522803443099023;-0.4352280103888034;0.4222833822895532;0.4054291687327805;0.5853443977861185;1.0001800542365904
14.49185;0.9967814681694029;0.41671313340005794;0.4179484802708606;-0.4084885523875398;-0.4097952751026313;0.9870403638169062;0.9998971643080126;10.000882328064376;0.4168508292002648;-0.43522803507686847;-0.43522801022863894;0.42228181625510003;0.4054299950679733;0.5853448389852798;1.0001822489670604
14.50185;0.9967817012131464;0.4167143523702678;0.41794771125269725;-0.4084885513875252;-0.409795275043422;0.9870393318859377;0.9998959875030987;10.000901123635336;0.41685104011687624;-0.43522803572873525;-0.43522801010223067;0.4222802679606824;0.40543081358658706;0.5853452678019211;1.0001843910139776
14.51185;0.9967820383608014;0.4167155343559121;0.41794694959606365;-0.4084885504191746;-0.40979527496633333;0.98703842457132;0.9998947632865209;10.000918793164994;0.41685123323304984;-0.43522803638705165;-0.4352280100084389;0.4222787409853154;0.4054316228314881;0.5853456844421647;1.0001864812895744
14.52185;0.9967824786018309;0.4167166754923929;0.41794619450104753;-0.40848854948423696;-0.409795274868541;0.9870376460088962;0.9998934852183601;10.000935243163791;0.416851408671698;-0.43522803705154267;-0.4352280099456902;0.42227723995238076;0.40543242122098;0.5853460881101906;1.0001885214085977
14.53185;0.9967830187853617;0.41671777245322233;0.417945445527296;-0.4084885485836373;-0.4097952747478089;0.9870369981457932;0.9998921489206111;10.000950367966576;0.4168515659602902;-0.43522803772124063;-0.4352280099120218;0.4222757703929956;0.40543320707526254;0.5853464779404122;1.0001905141131178
14.54185;0.9967836545149936;0.4167188215783219;0.4179447024094947;-0.40848854771796445;-0.4097952746024094;0.9870364806272365;0.9998907523722527;10.000964060211134;0.4168517044572415;-0.43522803839482116;-0.43522800990539123;0.4222743376741681;0.4054339785375533;0.5853468535963765;1.000192461879069
14.55185;0.9967843798417585;0.4167198188936451;0.4179439651133946;-0.40848854688803254;-0.4097952744309793;0.9870360914438197;0.9998892960765541;10.000976216682945;0.4168518235449517;-0.4352280390712506;-0.4352280099238653;0.4222729460956088;0.40543473365368843;0.585347215328581;1.0001943662381791
14.56185;0.996785188162896;0.4167207607849333;0.41794323381655696;-0.4084885460947565;-0.4097952742324156;0.9870358279289695;0.9998877832519948;10.000986743277323;0.41685192245229474;-0.4352280397502679;-0.43522800996545163;0.4222715990322195;0.40543547053025825;0.5853475638366564;1.0001962281769001
14.57185;0.9967860744998105;0.416721644123031;0.4179425086295563;-0.4084885453386547;-0.4097952740058518;0.9870356867851058;0.9998862196476624;10.000995564616055;0.41685200032130054;-0.4352280404322923;-0.4352280100279745;0.42227029939312044;0.4054371875492288;0.5853485925989843;1.000198048261119
14.58185;0.9967870364730207;0.4167224659570055;0.41794178972145324;-0.40848854461974743;-0.4097952737505292;0.9870356641678079;0.9998846128358605;10.001002639391661;0.41685205656168667;-0.4352280411181819;-0.4352280101093123;0.42226904980096447;0.40543788361365735;0.5853489170626358;1.0001998264152947
14.59185;0.9967880735093576;0.4167232235505884;0.41794107779170137;-0.4084885439380221;-0.4097952734658057;0.9870357574962219;0.9998829717805318;10.00100797509987;0.4168520911943374;-0.43522804180908764;-0.4352280102077601;0.4222678527320547;0.4054385581630228;0.5853492292403996;1.000201561344975
14.60185;0.9967891851827461;0.41672391466377456;0.41794037400748385;-0.40848854329383816;-0.4097952731515659;0.9870359672330968;0.9998813065973182;10.00101163189841;0.41685210472681006;-0.4352280425059941;-0.4352280103222556;0.4222667106158644;0.4054392110751984;0.5853495279007547;1.0002032496127309
14.61185;0.9967903694222281;0.4167245373946242;0.4179396794434668;-0.4084885426876755;-0.40979527280839084;0.9870362963468805;0.9998796279151414;10.001013710671154;0.416852097287737;-0.435228043209213;-0.4352280104523636;0.42226562576384186;0.40543984261375093;0.5853498121929115;1.00020488573026
14.62185;0.9967916216418716;0.4167251482363951;0.4179390535092102;-0.40848964814054467;-0.4097963819961424;0.9870367480348723;0.9998779470146199;10.001014327071502;0.416852067892822;-0.43522804391860004;-0.4352280105979313;0.4222646002028837;0.4054404531644734;0.5853500820671306;1.0002064638672772
14.63185;0.996792935209005;0.41672562786169653;0.4179383793932003;-0.40848964760916473;-0.4097963815971584;0.9870373233661117;0.9998762767209526;10.00101358471921;0.41685201459145815;-0.4352280446341322;-0.4352280107587132;0.4222636355734715;0.405441042986012;0.5853503378213872;1.0002079795499512
14.64185;0.9967943026461831;0.4167260323110227;0.4179377168341193;-0.4084896471129911;-0.40979638117082917;0.9870380199780998;0.9998746313156758;10.001011564035013;0.41685193495535594;-0.43522804535604237;-0.43522801093434954;0.4222627331685905;0.4054416122969535;0.5853505794631945;1.0002094298359618
14.65185;0.9967957162645037;0.41672635908779176;0.41793706770323685;-0.4084896466504528;-0.40979638071739494;0.9870388324298895;0.999873025625261;10.00100833017337;0.4168518262156491;-0.43522804608461163;-0.4352280111244199;0.4222618938706247;0.4054421612822915;0.5853508064401599;1.000210812403618
14.66185;0.9967971674595272;0.4167266062153804;0.4179364347177932;-0.4084896462203486;-0.40979638023705117;0.9870397534830075;0.9998714739417789;10.001003951827785;0.4168516851662489;-0.43522804682003735;-0.4352280113283783;0.4222611179079806;0.40544268986032933;0.585351017861298;1.0002121245448896
14.67185;0.9967986462756043;0.4167267727711447;0.41793582119466655;-0.40848964582184444;-0.40979637973009814;0.9870407752624718;0.9998699886800883;10.00099850868048;0.4168515082397338;-0.43522804756246547;-0.4352280115456906;0.42226040469936327;0.4054431975860805;0.5853512127322874;1.0002133627871208
14.68185;0.9968001426374695;0.4167268590764264;0.4179352309030764;-0.4084896454546321;-0.409796379197247;0.9870418902117658;0.9998685797462887;10.000992075907552;0.4168512917458002;-0.43522804831199813;-0.4352280117760916;0.4222597530019993;0.4054436836733714;0.5853513899778019;1.0002145236459756
14.69185;0.9968016477693377;0.4167268667272176;0.41793466797380746;-0.4084896451189239;-0.40979637863973606;0.9870430916053684;0.9998672552910719;10.00098470897686;0.41685103223134057;-0.4352280490684293;-0.435228012019798;0.422259161292986;0.4054441468530461;0.5853515487366058;1.00021560491738
14.70185;0.9968031547502946;0.41672679836104215;0.41793413678121666;-0.40848964481503863;-0.4097963780591751;0.9870443738933772;0.9998660228340476;10.00097645103539;0.4168507268697763;-0.43522804983089264;-0.43522801227778735;0.4222586279048634;0.405444585352552;0.585351688858482;1.0002166066029492
14.71185;0.996804658304712;0.41672665711279216;0.4179336418591979;-0.40848964454307496;-0.4097963774575025;0.9870457333124398;0.9998648898968355;10.000967350298836;0.4168503737658007;-0.4352280505977566;-0.4352280125516949;0.42225815076644574;0.4054449974074832;0.5853518108316106;1.0002175308462014
14.72185;0.9968061536426059;0.4167264460843794;0.4179331876971121;-0.4084896443029539;-0.40979637683701786;0.9870471676308872;0.9998638639469978;10.000957456907026;0.4168499721191558;-0.4352280513665865;-0.43522801284322443;0.42225772735040623;0.40544538188843054;0.5853519150950389;1.0002183810395422
14.73185;0.9968076355260409;0.41672616813060154;0.4179327780271592;-0.40848964409467964;-0.40979637620007325;0.9870486743256097;0.9998629518110096;10.000946804261046;0.4168495218220067;-0.43522805213423904;-0.43522801315380727;0.4222573549135588;0.4054457384925754;0.5853520015663842;1.0002191611073288
14.74185;0.9968090984999853;0.4167258261045996;0.4179324149920478;-0.40848964391869264;-0.409796375548831;0.9870502485872531;0.9998621596302132;10.000935410121496;0.4168490228845808;-0.43522805289755684;-0.43522801348456075;0.4222570304793863;0.40544606765049346;0.585352069737839;1.0002198745947375
14.75185;0.9968105371770324;0.4167254231882013;0.41793209934641773;-0.40848964377612074;-0.40979637488558107;0.9870518829281846;0.9998614935159783;10.000923293385467;0.4168484753918168;-0.4352280536541496;-0.4352280138362064;0.4222567508086637;0.40544637044064824;0.585352118681714;1.0002205235524613
14.76185;0.9968119457936173;0.41672496279400517;0.41793183138876266;-0.40848964366873636;-0.4097963742130973;0.9870535681473889;0.9998609596412374;10.000910476379016;0.41684787940817564;-0.43522805440259926;-0.4352280142089967;0.4222565126808012;0.40544664841799233;0.5853521466030739;1.0002211087280786
14.77185;0.9968133176253086;0.41672444819512583;0.4179316112283516;-0.40848964359860734;-0.4097963735345706;0.9870552942998789;0.9998605636606364;10.000896975450008;0.41684723455598355;-0.43522805514245394;-0.4352280146027879;0.4222563129820255;0.4054469030807961;0.5853521506492394;1.000221630541823
14.78185;0.996814644998216;0.41672388238436897;0.4179314384169889;-0.4084896435676043;-0.4097963728533051;0.9870570514892743;0.9998603104158592;10.000882801405625;0.4168465396019195;-0.43522805587416;-0.4352280150173142;0.42225614859072064;0.40544713509644714;0.5853521275153887;1.0002220894762275
14.79185;0.9968159195306846;0.41672326804732984;0.41793131173381026;-0.40848964357722223;-0.4097963721724589;0.9870588306665188;0.9998602043835786;10.000867971150484;0.4168457921537387;-0.4352280565987748;-0.43522801545244;0.42225601652984374;0.4054473440238926;0.5853520743459593;1.0002224860002527
14.80185;0.9968171319180658;0.41672260727066224;0.4179312291471458;-0.4084896436287534;-0.40979637149492437;0.9870606242199648;0.9998602502259052;10.000852513435754;0.4168449890063302;-0.43522805731767933;-0.43522801590811905;0.422255914063995;0.40544752882015606;0.5853519893588152;1.0002228201192376
14.81185;0.9968182722354282;0.4167219011943348;0.41793118782310645;-0.40848964372330543;-0.40979637082328574;0.9870624262439782;0.9998604523675287;10.000836462280393;0.41684412715050995;-0.43522805803232195;-0.43522801638411057;0.42225583842681624;0.40544768837514383;0.5853518720262543;1.0002230909203444
14.82185;0.9968193312510326;0.4167211499103037;0.4179311844366321;-0.4084896438616504;-0.4097963701596439;0.9870642324824601;0.999860814166995;10.00081984824376;0.4168432043701944;-0.43522805874396703;-0.43522801687977647;0.422255786694766;0.4054478216629809;0.5853517228831822;1.0002232972547607
14.83185;0.9968203010687863;0.4167203527596982;0.4179312158376393;-0.40848964404424526;-0.409796369505487;0.9870660400170893;0.9998613380464586;10.000802693076228;0.4168422192022274;-0.4352280594535234;-0.43522801739417644;0.4222557558930141;0.4054479279621081;0.585351543491125;1.0002234392956393
14.84185;0.9968211748380703;0.4167195090593814;0.4179312794607539;-0.4084896442713196;-0.40979636886210646;0.9870678466928937;0.999862025970964;10.00078501150889;0.41684117101572615;-0.4352280601613951;-0.4352280179263234;0.4222557428733879;0.40544800732897296;0.5853513364793184;1.0002235189157116
14.85185;0.996821946910053;0.416718618786241;0.4179313730923822;-0.4084896445428198;-0.4097963682310902;0.9870696500999828;0.9998628791424287;10.000766823097292;0.41684006032462934;-0.43522806086744653;-0.4352280184753511;0.42225574413461947;0.4054480608130159;0.5853511050388569;1.000223537945451
14.86185;0.9968226132813083;0.41671768265377246;0.41793149455629175;-0.40848964485835215;-0.4097963676141745;0.9870714463847783;0.9998638974970864;10.000748161355752;0.4168388888983506;-0.43522806157109317;-0.43522801904057407;0.42225575611000116;0.40544809002949395;0.5853508523709224;1.0002234963675898
14.87185;0.9968231710094386;0.4167167017461075;0.41793164183786924;-0.40848964521705455;-0.40979636701276617;0.9870732303016391;0.9998650796452485;10.0007290735644;0.4168376593345492;-0.4352280622713159;-0.4352280196215029;0.42225577572265716;0.40544809654491604;0.5853505816179139;1.0002233926477502
14.88185;0.9968236163543449;0.41671567731903786;0.41793181330101703;-0.40848964561735673;-0.40979636642759953;0.9870749969917507;0.999866422789273;10.000709619096497;0.416836374323785;-0.43522806296663186;-0.43522802021764584;0.4222558005039796;0.40544808158695317;0.5853502958398223;1.0002232245838143
14.89185;0.9968239436813732;0.4167146109165223;0.4179320075464388;-0.40848964605709837;-0.4097963658586124;0.9870767431552643;0.9998679227320736;10.000689865596794;0.416835036425146;-0.43522806365508315;-0.4352280208280689;0.42225582841674486;0.40544804603497414;0.5853499979944669;1.0002229884419376
14.90185;0.9968241466643941;0.41671350461631507;0.4179322232383135;-0.4084896465340499;-0.4097963653051803;0.9870784665036353;0.999869574390044;10.000669881760668;0.4168336482337731;-0.4352280643341732;-0.435228021451241;0.4222558579234664;0.40544799066644327;0.5853496911609054;1.0002226779833816
14.91185;0.9968242197765097;0.4167123612987683;0.41793245916283195;-0.40848964704632246;-0.40979636476672704;0.9870801650776633;0.9998713723718274;10.000649735153766;0.4168322121803826;-0.43522806500096106;-0.4352280220853162;0.42225588811864856;0.4054479167161472;0.5853493784744351;1.0002222851154716
14.92185;0.9968241584531446;0.4167111847080358;0.41793271421219647;-0.4084896475924177;-0.40979636424347077;0.9870818367229912;0.9998733115001013;10.00062949817821;0.4168307301828438;-0.4352280656524403;-0.43522802272830435;0.42225591868754747;0.405447826309928;0.5853490623491179;1.0002218009712889
14.93185;0.9968239591977353;0.4167099790195408;0.4179329874734345;-0.4084896481710419;-0.40979636373695055;0.9870834782132365;0.9998753869080921;10.000609252090717;0.4168292033721272;-0.4352280662858036;-0.4352280233778653;0.42225594986493076;0.4054477222018085;0.5853487439587799;1.0002212161351938
14.94185;0.9968236200422682;0.41670874815882236;0.4179332785710838;-0.4084896487807833;-0.40979636324990637;0.9870850843889336;0.99987759282522;10.00058908321424;0.4168276318597153;-0.43522806689845234;-0.43522802403095956;0.42225598241666185;0.4054476072922553;0.5853484238326655;1.0002205208168178
14.95185;0.9968231402158814;0.4167074955358882;0.4179335877082623;-0.4084896494197166;-0.40979636278560316;0.9870866482477737;0.9998799211738346;10.000569076221407;0.4168260152460443;-0.43522806748807963;-0.4352280246837477;0.42225601728827006;0.4054474846632442;0.5853481026955777;1.0002197057636628
14.96185;0.9968225188405936;0.41670622424627474;0.4179339154641946;-0.40848965008530336;-0.40979636234728944;0.9870881624730997;0.999882361683223;10.00054930178989;0.4168243537574194;-0.435228068052721;-0.43522802533196014;0.42225605505698777;0.40544735770011003;0.5853477817107061;1.0002187627237857
14.97185;0.9968217537794362;0.41670493724175645;0.41793426287120017;-0.40848965077473376;-0.4097963619379165;0.9870896212083623;0.9998849025385536;10.000529800272757;0.4168226486646798;-0.4352280685904498;-0.435228025971257;0.4222560958897473;0.4054472298858706;0.5853474624980151;1.0002176844204946
14.98185;0.9968208408377548;0.4167036374617756;0.4179346315414735;-0.4084896514851471;-0.40979636155995247;0.9870910211683243;0.9998875303638136;10.000510576159645;0.4168209016806804;-0.4352280690988602;-0.43522802659710136;0.4222561398627947;0.40544710451265087;0.5853471472027681;1.0002164651283627
14.99185;0.9968197732324396;0.4167023279861692;0.41793502348611655;-0.4084896522133812;-0.40979636121537927;0.9870923615320131;0.9998902300708926;10.000491606378949;0.4168191141637249;-0.43522806957482807;-0.43522802720461096;0.4222561870162968;0.40544698433404114;0.5853468382166006;1.0002151005036355
15.00185;0.996818543135798;0.4167010119465092;0.4179354408155703;-0.40848965295586387;-0.4097963609058101;0.9870936423697251;0.9998929845846078;10.000472856078247;0.41681728681355157;-0.43522807001471114;-0.4352280277889508;0.42225623740966006;0.405446871355271;0.5853465374721922;1.0002135862317254
15.01185;0.9968171447467825;0.4166996925644572;0.4179358855642895;-0.4084896537091155;-0.40979636063257946;0.9870948636373624;0.9998957748524966;10.000454286335868;0.4168154200937209;-0.43522807041476064;-0.43522802834601587;0.42225629143412485;0.4054467669884923;0.585346245940305;1.0002119175114037
15.02185;0.996815576078962;0.4166983150503163;0.4179363008402439;-0.40848854844920734;-0.40979525083759116;0.9870960253344037;0.9998985812989664;10.000435841382233;0.4168135150221028;-0.4352280707716649;-0.43522802887277173;0.4222563497167989;0.405446672258654;0.5853459637349112;1.000210089496274
15.03185;0.9968138401957527;0.41669700065872217;0.4179368053997245;-0.40848854921645716;-0.4097952506395413;0.9870971271203237;0.9999013858485041;10.00041744100683;0.416811573782376;-0.435228071083108;-0.43522802936701754;0.42225641252198687;0.4054465879696977;0.585345690420616;1.0002080977080596
15.04185;0.9968119465219799;0.4166956949276393;0.41793734134572125;-0.4084885499887219;-0.4097952504794742;0.9870981676095202;0.9999041731184296;10.000398993935585;0.41680959985150423;-0.4352280713480006;-0.4352280298269001;0.42225647942301475;0.40544651489329114;0.5853454251136284;1.0002059385833224
15.05185;0.9968099101606822;0.4166944014705035;0.41793790936099146;-0.40848855076547047;-0.4097952503574225;0.9870991439519098;0.9999069309864708;10.000380410515124;0.416807597655869;-0.4352280715662968;-0.4352280302508525;0.42225654929201256;0.4054464538720508;0.585345166718649;1.0002036100257026
15.06185;0.9968077495233051;0.41669312369473627;0.4179385103553119;-0.4084885515461926;-0.40979525027363173;0.9871000513544574;0.9999096506619295;10.000361614827082;0.4168055721359528;-0.4352280717386458;-0.4352280306380652;0.4222566202913997;0.4054464057973293;0.5853449144984959;1.0002011113910383
15.07185;0.9968054841235084;0.4166918649087511;0.41793914530324683;-0.4084885523301332;-0.40979525022865393;0.9871008831121918;0.9999123255869633;10.000342562097858;0.41680352851523317;-0.43522807186609164;-0.43522803098865603;0.4222566897919849;0.40544637138196227;0.5853446685507322;1.000198442991927
15.08185;0.9968031328640184;0.41669062833918263;0.41793981495425525;-0.4084885531162687;-0.40979525022329966;0.9871016314200286;0.9999149494374378;10.000323239749763;0.416801472319986;-0.43522807194989344;-0.4352280313032218;0.4222567543775661;0.40544535099564805;0.5853437374343614;1.0001956056472707
15.09185;0.9968007131203649;0.41668941720381225;0.41794051969801704;-0.40848855390340816;-0.409795250258503;0.9871022882549483;0.9999175149560915;10.00030364871516;0.4167994094964719;-0.4352280719916083;-0.4352280315825336;0.4222568106739283;0.40544534480843836;0.585343508129558;1.0001926003117823
15.10185;0.9967982409885158;0.41668823438431085;0.417941259348685;-0.4084885546902105;-0.40979525033499686;0.9871028463747599;0.9999200145598529;10.000283787940525;0.416797346129706;-0.43522807199348434;-0.435228031827645;0.4222568565737502;0.4054453529121229;0.5853432899728985;1.0001894277299541
15.11185;0.9967957322262484;0.41668708187553466;0.41794203301762467;-0.40848855547509766;-0.40979525045320603;0.9871033005726075;0.9999224415431773;10.000263654629876;0.4167952879395181;-0.43522807195877056;-0.43522803203980487;0.42225689128783855;0.4054453754361595;0.5853430840644201;1.0001860886352398
15.12185;0.9967932027631667;0.4166859605513128;0.4179428391891556;-0.40848855625630287;-0.40979525061350086;0.9871036481852412;0.9999247901876236;10.000243253166115;0.41679324032888093;-0.4352280718914028;-0.43522803222005235;0.4222569145173981;0.40544541284488483;0.5853428906841378;1.0001825843085885
15.13185;0.9967906675594408;0.4166848702358046;0.41794367560556733;-0.40848855703202025;-0.40979525081629165;0.9871038885558067;0.9999270550374815;10.000222601155544;0.41679120869736425;-0.43522807179520856;-0.4352280323689125;0.42225692613241295;0.40544546594856357;0.5853427093252157;1.000178916748528
15.14185;0.9967881382849526;0.41668381006781663;0.41794453910939705;-0.4084885578001775;-0.40979525106179304;0.987104022307553;0.9999292309323312;10.00020173563048;0.41678919840649703;-0.4352280716735493;-0.4352280324864024;0.42225692636631484;0.4054455354239275;0.5853425381957221;1.000175088952824
15.15185;0.9967856218585056;0.41668277912267865;0.41794542589569583;-0.40848855855781024;-0.40979525134972095;0.9871040502729974;0.9999313134594806;10.00018072086085;0.41678721469747265;-0.4352280715296775;-0.4352280325723059;0.4222569158804307;0.405445621409459;0.5853423737411435;1.0001711057076146
15.16185;0.9967831207153128;0.4166817769854461;0.41794633206810267;-0.4084885593007942;-0.4097952516791471;0.9871039719732636;0.9999332985071927;10.000159645648838;0.41678526288364415;-0.4352280713668697;-0.4352280326264771;0.4222568957804812;0.405445723410373;0.5853422107571411;1.0001669734588101
15.17185;0.9967806343012888;0.41668080389395007;0.4179472540198988;-0.4084885600242867;-0.4097952520485606;0.987103785288688;0.9999351816469335;10.000138611053249;0.41678334842059345;-0.4352280711879886;-0.43522803264909055;0.422256867886402;0.4054458401846312;0.5853420433670287;1.0001626986533412
15.18185;0.9967781615447291;0.4166798019541211;0.4179481295814884;-0.408487454702272;-0.409794142896875;0.9871034878673265;0.9999369585692026;10.000117719900782;0.41678147635847274;-0.43522807099515615;-0.43522803264078125;0.42225683475525083;0.40544596974948316;0.5853418665839788;1.0001582862698937
15.19185;0.9967757034206458;0.41667888909365874;0.4179490726080976;-0.40848745537245135;-0.40979414333999975;0.9871030782496124;0.999938626166652;10.000097067550492;0.41677965063692257;-0.4352280707897751;-0.4352280326024275;0.42225679921553416;0.40544610988976304;0.5853416772999804;1.0001537399046396
15.20185;0.9967732638979383;0.4166780080953444;0.4179500210461753;-0.4084874560098457;-0.4097941438168321;0.9871025556757412;0.9999401833916836;10.000076731958368;0.41677787412784534;-0.4352280705726314;-0.43522803253493597;0.4222567640765323;0.4054462588071751;0.5853414739042309;1.000149063218352
15.21185;0.9967708487163596;0.41667716076168393;0.41795097228310496;-0.4084874566114684;-0.40979414432598793;0.9871019198584569;0.9999416315598731;10.000056772630888;0.4167761491688637;-0.4352280703440359;-0.4352280324393463;0.42225673212493087;0.4054454153099076;0.5853405626305671;1.000144261695232
15.22185;0.9967684635641673;0.4166763492923518;0.41795192469062536;-0.408487457175333;-0.40979414486659455;0.9871011715029157;0.999942973714584;10.000037241224378;0.416774477638918;-0.4352280701042142;-0.435228032316708;0.422256706204914;0.405445578615111;0.5853403271656881;1.0001393431985814
15.23185;0.9967671126143215;0.41667597179153004;0.4179528560818571;-0.4084878890080448;-0.40979416759461457;0.9871003131856175;0.9999442133714574;10.000018192736583;0.41677286051643914;-0.43522806985396595;-0.4352280321676526;0.42225668936278987;0.4054457482806413;0.5853400734964299;1.000134317071326
15.24185;0.9967648054949343;0.4166752387137357;0.4179538105958827;-0.40848788949326126;-0.4097941681962063;0.9870993500545773;0.9999453543272108;9.999999689815699;0.4167712974371465;-0.43522806959522103;-0.43522803199223203;0.4222566848965961;0.40544592421136827;0.5853398001482399;1.0001291931457776
15.25185;0.9967625492846685;0.41667454709454804;0.41795476785280217;-0.4084878899381791;-0.409794168827701;0.9870982893328306;0.9999464016596861;9.999981800669604;0.416769786460578;-0.43522806933111874;-0.4352280317900477;0.42225669642256897;0.4054461063122143;0.5853395056320724;1.0001239808932525
15.26185;0.9967603529245564;0.41667389767638424;0.417955729267507;-0.40848789034269434;-0.4097941694888469;0.9870971385159072;0.9999473618276786;9.999964600516298;0.41676832412766296;-0.4352280690654725;-0.43522803156042006;0.42225672776111867;0.40544629405752064;0.585339188600055;1.0001186884177546
15.27185;0.9967582243001121;0.41667329140266823;0.4179566962018474;-0.40848789070742286;-0.40979417017915437;0.9870959043737223;0.9999482412399485;9.999948176000467;0.4167669058348546;-0.4352280688020717;-0.4352280313026288;0.42225678250285587;0.4054464864330792;0.5853388480821788;1.0001133225728565
15.28185;0.9967561691939577;0.41667272991823806;0.4179576699741277;-0.4084878910334711;-0.4097941708977885;0.9870945934874047;0.9999490450869618;9.999932611325473;0.41676552642140524;-0.4352280685445211;-0.43522803101601154;0.42225686398809736;0.4054466823011102;0.5853384836382534;1.000107890502359
15.29185;0.9967541908855422;0.416672215285082;0.4179586517398901;-0.4084878913219223;-0.40979417164347465;0.9870932125605418;0.9999497777246332;9.999917964860337;0.4167641809353727;-0.4352280682963289;-0.4352280306997767;0.4222569756114803;0.4054468808226045;0.5853380952511278;1.000102400495078
15.30185;0.9967522907347753;0.4166716905262834;0.41795958382886633;-0.4084867855514222;-0.40979306285528405;0.9870917681719633;0.999950443339341;9.999904268654207;0.41676286540890084;-0.43522806806072606;-0.43522803035302227;0.4222571206295457;0.40544708140772434;0.5853376831507904;1.0000968612152221
15.31185;0.9967504694190983;0.4166712729137097;0.4179605848462338;-0.4084867857674358;-0.4097930636492292;0.9870902666540244;0.999951045926345;9.999891541868976;0.4167615771536982;-0.43522806784058543;-0.4352280299750654;0.42225730176072634;0.40544628345266104;0.5853365552948514;1.0000912815166862
15.32185;0.996748726956971;0.41667090273190366;0.4179615974385217;-0.40848678594923676;-0.409793064463961;0.9870887142321833;0.9999515895003429;9.99987979364338;0.416760314421661;-0.4352280676385804;-0.4352280295656043;0.42225752098500763;0.40544648617987267;0.5853360977918655;1.0000856722313174
15.33185;0.996747061676755;0.41667057777421995;0.4179626228328157;-0.40848678609864353;-0.4097930652967838;0.9870871179547903;0.9999520787102998;9.999869023440514;0.4167590761374466;-0.43522806745720366;-0.43522802912475;0.4222577794665738;0.40544668823042296;0.5853356202356789;1.0000800475668306
15.34185;0.9967454708397735;0.41667029554235935;0.4179636619716304;-0.40848678621762274;-0.4097930661441272;0.9870854867190124;0.9999525197961935;9.999859228306999;0.4167578622100259;-0.435228067298602;-0.4352280286530504;0.42225807786179764;0.4054468873287429;0.5853351265243204;1.0000744237899741
15.35185;0.9967439533324377;0.4166700538204055;0.4179647152697779;-0.4084867863083568;-0.40979306700151347;0.9870838310737169;0.9999529211893515;9.999850408066203;0.41675667380623044;-0.43522806716443724;-0.4352280281511881;0.4222584166695829;0.4054470805921287;0.5853346220814041;1.0000688163899991
15.36185;0.9967425121170925;0.41666985057547357;0.4179657820316151;-0.40848678637331626;-0.4097930678637151;0.9870821624179033;0.9999532921125337;9.999842563183346;0.41675551300461533;-0.43522806705589095;-0.4352280276196203;0.4222587959389738;0.405447264922804;0.5853341123554575;1.000063238301587
15.37185;0.9967411543523607;0.41666968348697636;0.4179668601303879;-0.40848678641534514;-0.4097930687250397;0.9870804924627594;0.9999536406432779;9.999835691692837;0.4167543823458054;-0.4352280669736234;-0.4352280270588516;0.4222592148886016;0.4054474370189221;0.5853336012629404;1.0000576999632107
15.38185;0.9967398888080733;0.4166695497561381;0.4179679464719499;-0.40848678643772374;-0.40979306957987904;0.9870788333586995;0.9999539738013168;9.999829789056268;0.4167532848871628;-0.4352280669176466;-0.4352280264700822;0.4222596721969159;0.4054475936055506;0.5853330911045118;1.0000522096267588
15.39185;0.9967387230896649;0.4166693876209044;0.4179689790654511;-0.40848568042178524;-0.40979196086414926;0.9870771981635073;0.9999542991001931;9.999824848775514;0.4167522244198512;-0.43522806688736554;-0.4352280258553383;0.42226016653009996;0.40544673199807413;0.5853318910630172;1.000046773343912
15.40185;0.9967376637119766;0.4166693104336095;0.41797007226952576;-0.4084856804155441;-0.40979196169174287;0.9870756000479318;0.9999546257601402;9.99982086659437;0.4167512053992049;-0.43522806688167587;-0.43522802521717446;0.422260696499047;0.4054468501548782;0.5853313879650064;1.0000413965050041
15.41185;0.9967367178991156;0.41666925560848406;0.4179711648399289;-0.40848568040018923;-0.4097919624998056;0.9870740504952303;0.9999549646280621;9.999817849205073;0.41675023267743855;-0.43522806689889365;-0.4352280245585431;0.42226126000590525;0.40544694614519033;0.5853308909176912;1.0000360858827577
15.42185;0.9967358942151361;0.4166692189610281;0.41797225512328245;-0.40848568037877236;-0.409791963285059;0.9870725577506743;0.9999553271677996;9.999815821049063;0.4167493112025362;-0.43522806693678295;-0.4352280238825472;0.42226185375307385;0.4054470178607219;0.5853304013772495;1.0000308491448708
15.43185;0.9967352021828815;0.4166691965732018;0.4179733422925743;-0.4084856803536355;-0.40979196404475926;0.9870711256236585;0.999955724090986;9.999814820578877;0.4167484459022075;-0.4352280669930075;-0.4352280231918587;0.4222624735192467;0.40544706323432667;0.5853299204113328;1.000025693074132
15.44185;0.9967346516996437;0.4166691848505543;0.4179744260462248;-0.4084856803262096;-0.40979196477664814;0.9870697538287057;0.9999561638671909;9.99981488491318;0.41674764171885104;-0.43522806706570283;-0.4352280224883767;0.42226311486409396;0.40544708068557334;0.5853294481526196;1.0000206228379465
15.45185;0.9967342515491708;0.41666918011256093;0.41797550646067916;-0.40848568029728755;-0.4097919654790506;0.9870684399620718;0.9999566521366282;9.999816038808017;0.4167469035207114;-0.43522806715370277;-0.43522802177332803;0.4222637734976688;0.40544706938398;0.5853289830801739;1.0000156417103359
15.46185;0.9967340076298359;0.41666917846927526;0.4179765836548727;-0.40848568026748894;-0.4097919661510566;0.987067180931267;0.9999571923825251;9.999818298452313;0.41674623592941507;-0.4352280672565167;-0.4352280210475746;0.4222644450714159;0.4054470289952475;0.5853285215789876;1.000010750863624
15.47185;0.9967339219836598;0.4166691174977446;0.41797759855253613;-0.4084845742153819;-0.40979085723331826;0.9870659734341288;0.9999577866916673;9.999821675601385;0.41674564282227083;-0.43522806737425945;-0.4352280203121192;0.42226512489382706;0.4054459594724025;0.585327366089526;1.0000059501475007
15.48185;0.9967339925067301;0.4166691101852169;0.4179786673575119;-0.4084845741865418;-0.4097908578440927;0.9870648142583975;0.9999584358655194;9.999826169605635;0.4167451265001378;-0.4352280675074619;-0.43522801956855545;0.42226580815392684;0.405445861536592;0.5853268969101629;1.0000012395939786
15.49185;0.996734214188206;0.41666909360978965;0.41797972930522304;-0.4084845741601794;-0.4097908584244336;0.9870637002687562;0.9999591391719641;9.999831757737729;0.416744687462918;-0.4352280676568049;-0.4352280188190573;0.4222664905005479;0.4054457370977918;0.5853264179857603;0.9999966202709208
15.50185;0.9967345813592366;0.4166690630876232;0.4179807819336312;-0.4084845741378919;-0.4097908589743735;0.9870626284786378;0.9999598942997141;9.999838395039415;0.41674432493497443;-0.43522806782289153;-0.43522801806610256;0.42226716826434896;0.40544558875490433;0.585325926890627;0.9999920936275234
15.51185;0.9967350884538572;0.4166690140635262;0.4179818230092098;-0.4084845741211963;-0.40979085949385563;0.9870615968916973;0.9999606978601898;9.999846022829677;0.41674403725456327;-0.4352280680060774;-0.43522801731240324;0.42226783817530616;0.4054454190051681;0.5853254217798524;0.9999876602443909
15.52185;0.996735729715572;0.41666894300280305;0.41798285083049125;-0.4084845741112803;-0.40979085998278403;0.9870606056387683;0.9999615460982284;9.999854581390265;0.416743822122874;-0.4352280682063972;-0.43522801656096916;0.42226849709796854;0.4054452300449493;0.5853249012114349;0.9999833193532364
15.53185;0.996736499163329;0.41666884775936985;0.4179838642176923;-0.4084845741090739;-0.4097908604407979;0.9870596571028358;0.9999624347438015;9.999864020989072;0.4167436770222932;-0.43522806842343154;-0.43522801581484877;0.42226914209100586;0.405445023982859;0.5853243638687488;0.9999790686636315
15.54185;0.9967373906233435;0.4166687267094116;0.4179848626515141;-0.40848457411542993;-0.4097908608670582;0.9870587540249725;0.9999633578715448;9.999874304684182;0.41674359921236354;-0.435228068656164;-0.4352280150766393;0.4222697707972734;0.4054438028960819;0.585323115132403;0.9999749045814
15.55185;0.9967383984023973;0.4166685195018988;0.4179857877584221;-0.4084834681087798;-0.4097897517013779;0.9870578970929348;0.9999643075934438;9.99988539853891;0.4167435853323269;-0.43522806890320564;-0.43522801434830805;0.4222703817877071;0.4054435686112799;0.5853225364903871;0.9999708237598581
15.56185;0.9967395183193535;0.4166683415522718;0.417986757919497;-0.4084834681338157;-0.4097897520608878;0.9870580849137914;0.9999652749418707;9.99989725598994;0.41674363145099025;-0.43522806916324513;-0.4352280136314234;0.4222709742414722;0.40544332255121246;0.5853219306505552;0.9999668243783215
15.57185;0.9967407476104004;0.4166681335509429;0.41798771575553106;-0.4084834681682029;-0.4097897523854754;0.987057315995893;0.9999662499981515;9.999909814212666;0.41674373346602595;-0.4352280694353926;-0.4352280129274593;0.42227154714620047;0.4054430658596906;0.5853212927458189;0.9999629054113643
15.58185;0.9967420837596891;0.41666789562983125;0.4179886631208904;-0.40848346821172826;-0.409789752673993;0.9870565901194318;0.999967221692241;9.999923003696358;0.4167438873515546;-0.43522806971951433;-0.4352280122378239;0.42227209893924617;0.4054427995494186;0.5853206186568826;0.9999590652521907
15.59185;0.9967435235632961;0.41666762880948327;0.4179896023311054;-0.4084834682643501;-0.40978975292510395;0.9870559085573214;0.9999681791884665;9.999936751595941;0.416744089281323;-0.43522807001650626;-0.4352280115636355;0.42227262790575204;0.40544252462532065;0.5853199052893902;0.9999553010025443
15.60185;0.9967450631430474;0.4166673347195955;0.4179905354518985;-0.4084834683263156;-0.40978975313733035;0.9870552742128542;0.999969114003071;9.999950976834764;0.41674433562501817;-0.4352280703281209;-0.43522801090565955;0.42227313272837547;0.40544124248783886;0.5853184580735367;0.9999516077925963
15.61185;0.9967466984457836;0.4166670145678417;0.41799146374370094;-0.4084834683980649;-0.40978975330926287;0.9870546916343944;0.9999700207175048;9.999965588845177;0.41674462266849893;-0.4352280706564333;-0.4352280102644344;0.422273612667668;0.40544095522810303;0.5853176614769169;0.9999479784684864
15.62185;0.9967484256249782;0.41666660984530396;0.417992328913496;-0.40848236245774927;-0.4097886438807723;0.9870541656942965;0.9999708957934692;9.999980488524612;0.4167449461962753;-0.43522807100361643;-0.4352280096402836;0.4222740671991072;0.4054406653074582;0.5853168237273049;0.9999444044773018
15.63185;0.9967502411355691;0.4166662368890938;0.4179932481376304;-0.40848236254977105;-0.4097886439694543;0.9870536994273511;0.9999717359289543;9.999995573710741;0.4167453014508016;-0.4352280713720055;-0.4352280090333249;0.42227449537191153;0.40544037523409315;0.5853159462448938;0.999940876666369
15.64185;0.9967521412428132;0.41666583672756835;0.41799416220890473;-0.4084823626511004;-0.4097886440159593;0.9870532932740561;0.9999725376267503;10.0000107503279;0.4167456835348524;-0.43522807176391254;-0.4352280084437133;0.42227489573418286;0.40544008765158474;0.5853150307741998;0.9999373855262067
15.65185;0.9967541212454079;0.4166654095048689;0.4179950706805435;-0.4084823627600701;-0.4097886440204229;0.9870529454829404;0.9999732980472122;10.000025931271416;0.41674608761205584;-0.4352280721813559;-0.43522800787175475;0.42227526679386973;0.40543980528606427;0.585314079276096;0.9999339222677454
15.66185;0.9967561756114012;0.4166649555143973;0.4179959730156538;-0.4084823628744871;-0.40978864398351145;0.9870526520006555;0.9999740163376222;10.000041028473271;0.4167465089518462;-0.4352280726258448;-0.43522800731767447;0.42227560721168667;0.40543853070275115;0.5853124007052183;0.9999304805534747
15.67185;0.9967582993124563;0.41666447487125546;0.41799686835449057;-0.4084823629921226;-0.4097886439062375;0.9870524066164781;0.999974694551593;10.000055961714848;0.41674694325786965;-0.4352280730980778;-0.43522800678156603;0.422274916007885;0.4054382661377437;0.5853106590300791;0.9999270574947802
15.68185;0.9967604890991874;0.4166639679638946;0.4179977556934593;-0.4084823631110407;-0.40978864378962804;0.9870522023418914;0.9999753370771617;10.000070668809942;0.4167473867508758;-0.43522807359785487;-0.435228006263638;0.42227519324438084;0.4054380133155485;0.5853096036586455;0.9999236532240939
15.69185;0.9967627438188551;0.41666337727677827;0.4179985753243041;-0.40848125720737966;-0.4097875340754708;0.9870520327986444;0.9999759489622826;10.000085099485222;0.41674783588368836;-0.4352280741241831;-0.4352280057642197;0.42227544031788794;0.40543777358847016;0.5853085124053822;0.9999202697214654
15.70185;0.9967650640889396;0.41666282119996195;0.41799944345410744;-0.408481257324092;-0.4097875338827685;0.9870518924511014;0.9999765351609616;10.000099207279476;0.41674828749758663;-0.4352280746753649;-0.4352280052834337;0.4222756592574565;0.4054375483110718;0.5853073854718912;0.9999169102328623
15.71185;0.9967674510418473;0.4166622427398871;0.4180002999312965;-0.40848125743763347;-0.40978753365344706;0.9870517763905289;0.9999771010403521;10.000112948184709;0.41674873940549323;-0.435228075249351;-0.4352280048208897;0.4222758519514762;0.40543733869669374;0.5853062242136227;0.9999135792449247
15.72185;0.996769903851787;0.4166616434261729;0.41800114328693283;-0.40848125754691583;-0.4097875333888646;0.987051680199012;0.9999776525556218;10.000126285903068;0.416749190764712;-0.43522807584428685;-0.4352280043755875;0.42227602004578557;0.40543614533916345;0.5853043381766384;0.9999102823372706
15.73185;0.9967724179747381;0.4166610242062919;0.41800197196553773;-0.4084812576511256;-0.40978753309053917;0.9870515991677837;0.999978195504854;10.0001392020858;0.4167496416141979;-0.4352280764587371;-0.43522800394607625;0.42227616495501336;0.4054359680293301;0.5853031144761177;0.9999070259832183
15.74185;0.9967749861636216;0.41666038537885464;0.4180027839973235;-0.40848125774982025;-0.4097875327598218;0.9870515277238849;0.9999787341856303;10.000151697196584;0.41675009156975495;-0.43522807709157785;-0.4352280035309031;0.42227628763252983;0.40543580601644824;0.5853018618522525;0.9999038173436889
15.75185;0.9967776010873841;0.41665966915841685;0.4180035183054125;-0.4084801518205861;-0.4097864228389189;0.9870514609179313;0.999979270065452;10.000163778703216;0.4167505390588085;-0.43522807774195515;-0.435228003129049;0.4222763886748199;0.4054356582872342;0.5853005808796748;0.9999006638023261
15.76185;0.9967802566429205;0.4166589946375498;0.41800429008631784;-0.4084801519077416;-0.40978642244770125;0.9870513962830619;0.9999798018275493;10.000175457998054;0.41675098158793555;-0.4352280784093411;-0.43522800273997553;0.4222764687326358;0.4054355234063501;0.5852992719069198;0.9998975719674343
15.77185;0.9967829476669975;0.4166583060645526;0.4180050387011795;-0.4084801519892645;-0.40978642202925325;0.9870513333319346;0.9999803266628924;10.000186757662153;0.4167514161354475;-0.43522807909339783;-0.4352280023633614;0.4222765286883142;0.40543539935560396;0.5852979353085684;0.9998945465574255
