time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.78185;0.9967856696029388;0.41665760583000805;0.41800576178013393;-0.4084801520660431;-0.4097864215859673;0.9870512716279597;0.9999808407963965;10.000197709935751;0.41675183958318285;-0.4352280797936762;-0.4352280019988803;0.42227656989329215;0.4054342836440012;0.5852958790251354;0.9998915904503926
15.79185;0.9967884180424319;0.4166568957396508;0.4180064562916579;-0.40848015213955574;-0.4097864211201401;0.9870512092947616;0.9999813394946798;10.000208350357466;0.4167522491805861;-0.4352280805092832;-0.4352280016462619;0.4222765945700872;0.4054341734482797;0.5852944884156926;0.9998887056239928
15.80185;0.9967921864877684;0.41665657296172837;0.418007097572932;-0.4084805835115066;-0.40978644279030824;0.9870511428464858;0.9999818182327473;10.00021871236652;0.41675264267890255;-0.4352280812386486;-0.43522800130547884;0.4222766058081842;0.4054340657157774;0.5852930703146776;0.999885893558206
15.81185;0.9967949717337276;0.4166557881279389;0.4180076679176647;-0.408479477560096;-0.40978533272609985;0.9870510687782267;0.9999822737346049;10.00022881695319;0.41675301837957807;-0.4352280819794726;-0.435228000976635;0.4222766072488354;0.4054339571028926;0.585291622806943;0.9998831557950418
15.82185;0.9967977662463346;0.41665505385881363;0.4180082608001668;-0.40847947763308085;-0.4097853322047021;0.9870509856707411;0.9999827035528214;10.000238670051694;0.4167533750182147;-0.4352280827287475;-0.43522800065955863;0.42227660291491265;0.4054338440860319;0.5852901432960002;0.9998804954717657
15.83185;0.9968005645790777;0.4166543111315608;0.41800881523980676;-0.4084794777079095;-0.4097853316700348;0.9870508953614875;0.999983105600882;10.000248274720386;0.4167537111890099;-0.4352280834831034;-0.4352280003535121;0.42227659716349136;0.4054327235875816;0.5852879368913694;0.9998779181272868
15.84185;0.9968033623726664;0.41665355998024217;0.41800932875979135;-0.40847947778539506;-0.40978533112524573;0.9870508031017398;0.9999834781054613;10.000257636739507;0.4167540249360081;-0.4352280842394151;-0.435228000057192;0.42227659470644946;0.4054325934746256;0.5852863868490515;0.9998754307640885
15.85185;0.9968061564436361;0.41665280151698586;0.4180097986223518;-0.40847947786646893;-0.4097853305733887;0.9870507164362863;0.9999838193768353;10.000266755807488;0.4167543139560124;-0.4352280849949474;-0.43522799976886817;0.42227660061496836;0.40543245229638664;0.5852847996984964;0.9998730404175321
15.86185;0.996808944165383;0.4166520378550014;0.4180102219544524;-0.4084794779519556;-0.4097853300175095;0.9870506433481862;0.9999841279463145;10.000275618709654;0.4167545760367741;-0.4352280857469649;-0.43522799948649926;0.4222766200566349;0.4054322986421081;0.5852831762061026;0.9998707532042448
15.87185;0.9968117224976911;0.4166512129065749;0.41801053710009806;-0.40847837201892934;-0.4097842199016441;0.987050591046792;0.9999844028588167;10.000284204308509;0.4167548094033531;-0.43522808649245076;-0.4352279992078082;0.42227665786616;0.40543213094197483;0.5852815190066433;0.9998685735609868
15.88185;0.9968144881586789;0.41665044580385835;0.4180108582702084;-0.4084783721137636;-0.40978421934711334;0.9870505649686664;0.9999846433846229;10.000292497191285;0.4167550127172232;-0.4352280872281832;-0.4352279989305722;0.42227671833072583;0.40543094761450116;0.5852791394364687;0.9998665035666645
15.89185;0.9968172387865322;0.4166496796788686;0.41801112306166716;-0.40847837221208966;-0.4097842187979311;0.9870505681071965;0.9999848491176955;10.000300493199461;0.41675518468943096;-0.4352280879509327;-0.4352279986530793;0.42227680521741845;0.40543074686984204;0.5852774270898715;0.9998645434778611
15.90185;0.9968199735442872;0.41664891619139205;0.4180113271464214;-0.40847837231250494;-0.40978421825737793;0.9870506022335194;0.9999850206796097;10.000308189147209;0.41675532382165753;-0.4352280886575788;-0.4352279983743318;0.4222769217109643;0.40543052650046746;0.5852756942994165;0.9998626935631273
15.91185;0.9968226924528902;0.4166481576032647;0.41801146560722297;-0.4084783724135773;-0.40978421772899654;0.9870506697619655;0.999985159788076;10.000315580610675;0.4167554286338049;-0.43522808934504664;-0.43522799809385837;0.42227707027011113;0.40543028416078414;0.5852739462170231;0.9998609552380632
15.92185;0.9968253949782057;0.4166473483093718;0.4180114745843025;-0.40847726649048705;-0.40978310765724235;0.9870507736723656;0.9999852690925262;10.000322679754197;0.4167554980330405;-0.43522809001009727;-0.43522799781130866;0.42227725275594646;0.4054300176769557;0.5852721884640405;0.9998593307703771
15.93185;0.9968280793332132;0.41664660827579525;0.4180114668566278;-0.40847726658851385;-0.4097831071635461;0.9870509164922159;0.9999853524046678;10.000329532609081;0.4167555313452915;-0.4352280906492974;-0.43522799752626;0.42227747093314844;0.4054287251504804;0.5852697348565832;0.9998578229038056
15.94185;0.9968307427634395;0.4166458814843933;0.41801138024891776;-0.4084772666834235;-0.409783106691585;0.9870521003399987;0.9999854145331386;10.000336217161566;0.4167555281315979;-0.43522809125926637;-0.4352279972384646;0.42227772697364124;0.4054284050236139;0.5852679775229475;0.9998564350254547
15.95185;0.9968333816684849;0.4166451704308085;0.4180112123947768;-0.4084772667746826;-0.4097831062436444;0.9870523273068533;0.999985460299884;10.000342821520356;0.41675548829336384;-0.43522809183680017;-0.43522799694797715;0.4222780232198027;0.40542805605513765;0.5852662314221313;0.9998551705204997
15.96185;0.9968359922137545;0.41664447823255285;0.41801096180974695;-0.408477266861729;-0.40978310582165783;0.9870525993540292;0.9999854933710026;10.000349420601875;0.41675541252798715;-0.4352280923788073;-0.4352279966548738;0.42227836129478824;0.4054276772056731;0.5852645042371231;0.9998540310152502
15.97185;0.9968385719014641;0.4166438084953174;0.4180106281261904;-0.4084772669440044;-0.40978310542716345;0.9870529173768314;0.9999855161212607;10.000356068559675;0.4167553027281082;-0.4352280928824371;-0.4352279963589913;0.4222787417641145;0.4054272675119917;0.5852628034050015;0.9998530158154549
15.98185;0.9968411203643855;0.41664310604599825;0.41801015357424365;-0.4084761609978624;-0.40978199550184485;0.9870532792995681;0.9999855304681178;10.000362801291267;0.41675516206375557;-0.4352280933452967;-0.43522799605997586;0.42227916449219716;0.40542582589303444;0.5852604429914446;0.9998521228876271
15.99185;0.9968436391717544;0.41664249060005537;0.4180096575887907;-0.4084761610700101;-0.4097819951636694;0.9870536792125628;0.9999855383407529;10.000369641945293;0.41675499465404114;-0.4352280937653853;-0.43522799575759674;0.42227962875708785;0.40542535081375947;0.585258813607974;0.9998513495957768
16.00185;0.9968461314183398;0.41664190569712456;0.4180090841664002;-0.40847616113771446;-0.40978199485250444;0.9870541090759912;0.9999855415663149;10.00037661028051;0.41675480486335303;-0.4352280941408367;-0.4352279954519931;0.4222801333173632;0.40542484009781365;0.5852572274041637;0.9998506932846958
16.01185;0.9968486006996193;0.4166413526701444;0.4180084363194075;-0.408476161202383;-0.409781994566812;0.9870545611857657;0.9999855414680696;10.000383734763398;0.4167545966730147;-0.43522809446967864;-0.435227995143522;0.4222806769514859;0.40542429132922525;0.585255688233498;0.9998501519242539
16.02185;0.9968510498181538;0.4166408318402579;0.41800771711722373;-0.40847616126617725;-0.4097819943047813;0.9870550288230421;0.9999855385904748;10.000391065929367;0.4167543735368392;-0.435228094749729;-0.43522799483254504;0.4222812587983539;0.40542370263847216;0.5852541986885983;0.9998497239008283
16.03185;0.9968534801438468;0.4166402841741294;0.4180068709920565;-0.4084750553084681;-0.40978088450517064;0.9870555053008797;0.9999855333474892;10.000398681907287;0.41675413856284865;-0.4352280949787129;-0.4352279945194643;0.4222818782567914;0.405422073147559;0.5852520674353022;0.9998494068653789
16.04185;0.9968558918446803;0.41663982605320277;0.41800601879136445;-0.4084750553790057;-0.4097808842834915;0.9870559833321969;0.9999855272575844;10.000406678691515;0.41675389478968305;-0.43522809515451777;-0.43522799420469577;0.422282535015144;0.4054214028633143;0.5852506799829631;0.9998491965625803
16.05185;0.9968582848364356;0.4166393986954023;0.418005105588017;-0.40847505545751744;-0.4097808840774443;0.9870564551722429;0.999985523832957;10.000415157198432;0.4167536455139636;-0.4352280952752912;-0.4352279938885342;0.4222832289537219;0.40542069232216493;0.5852493440151804;0.999849086882389
16.06185;0.9968606598180997;0.4166390023740443;0.41800413537714504;-0.40847505554638064;-0.4097808838833957;0.9870569133317292;0.9999855290292994;10.00042421621618;0.4167533945052615;-0.4352280953393114;-0.43522799357118835;0.42228395964501975;0.4054199422711732;0.5852480596098448;0.9998490709832699
16.07185;0.9968630182832512;0.416638637629099;0.41800311219666847;-0.40847505564697617;-0.40978088369755644;0.9870573515489004;0.9999855513955348;10.000433945288165;0.4167531458536035;-0.4352280953450813;-0.43522799325302675;0.4222847259427528;0.40541915357085506;0.5852468268425117;0.9998491419613703
16.08185;0.9968653612513694;0.41663824601365046;0.4180019810407187;-0.40847394973662654;-0.4097797739573196;0.9870577649290039;0.9999856014665298;10.000444418573469;0.4167529034275796;-0.43522809529184703;-0.435227992934698;0.42228552590499957;0.40541732708054;0.5852449534556571;0.9998492929402999
16.09185;0.9968676885748029;0.41663794359504674;0.4180008623385528;-0.4084739498622542;-0.4097797737778565;0.9870581496997402;0.99998569032785;10.000455693755692;0.41675267026601703;-0.4352280951800398;-0.4352279926169265;0.42228635712082013;0.4054164634907641;0.5852438251950639;0.9998495178324384
16.10185;0.9968700001650473;0.4166376698614401;0.417999699648621;-0.40847395000043796;-0.40977977359756557;0.9870585035250113;0.9999858282334579;10.000467813994335;0.4167524479967433;-0.4352280950112007;-0.4352279923002398;0.42228721717347995;0.40541556350851515;0.5852427508474388;0.9998498128682655
16.11185;0.9968722972984096;0.4166374220170672;0.41799849455389687;-0.40847395015074567;-0.4097797734144923;0.9870588250984887;0.9999860238777399;10.00048081408845;0.4167522364617783;-0.4352280947875152;-0.435227991984845;0.42228810342760825;0.405414628149915;0.5852417326717662;0.9998501770494194
16.12185;0.9968745826382615;0.41663719662385507;0.41799724811301003;-0.4084739503124181;-0.40977977322726855;0.9870591129310632;0.9999862840312443;10.000494730494339;0.416752034390222;-0.4352280945114433;-0.43522799167061504;0.4222890122383181;0.4054136586723841;0.5852407739288557;0.9998506107978604
16.13185;0.9968768600551902;0.4166369312068376;0.4179959024351035;-0.4084728444608827;-0.40977866347577663;0.9870593653549349;0.999986612986718;10.000509607450173;0.41675184076400645;-0.4352280941857216;-0.43522799135709705;0.4222899385591272;0.40541165638690196;0.5852391856163953;0.9998511151471028
16.14185;0.996879134360779;0.4166367384864315;0.41799457605943735;-0.40847284464095895;-0.4097786632771105;0.9870595818993106;0.9999870125617157;10.000525494137282;0.4167516554750274;-0.4352280938134062;-0.43522799104349047;0.42229087627530054;0.40541062274659967;0.5852383558919984;0.9998516925646153
16.15185;0.9968814100797405;0.4166365557230623;0.41799321223584196;-0.40847284482723806;-0.4097786630708568;0.9870597646604214;0.999987483654926;10.000542437852785;0.4167514793787478;-0.43522809339751434;-0.43522799072870866;0.4222918189150408;0.4054095594502011;0.5852375954127623;0.9998523472130542
16.16185;0.9968836896955795;0.41663637952101157;0.4179918136570769;-0.40847284501808057;-0.4097786628555716;0.9870599187934679;0.9999880276266465;10.000560479917127;0.4167513142610831;-0.43522809294063947;-0.43522799041164517;0.42229276048141373;0.40540846822927895;0.5852369084173882;0.9998530836743781
16.17185;0.9968859731221883;0.41663620768040244;0.4179903834011409;-0.40847284521253663;-0.4097786626298953;0.9870600518167928;0.9999886455020808;10.000579657036136;0.41675116247660954;-0.43522809244506433;-0.4352279900914906;0.4222936961038554;0.405406350852771;0.5852356074651717;0.999853905548848
16.18185;0.9968882594740643;0.4166359802344207;0.41798886607653124;-0.4084717393868031;-0.40977755283374306;0.9870601723787286;0.9999893364059508;10.000600005477839;0.4167510264748524;-0.43522809191291106;-0.4352279897677861;0.4222946219690741;0.40540520962742754;0.5852350824732555;0.999854814459016
16.19185;0.9968905487865751;0.41663581279892825;0.4179873825471703;-0.40847173958730737;-0.40977755258483234;0.9870602895563624;0.9999900974568724;10.000621558840598;0.4167509084859793;-0.4352280913460214;-0.4352279894401651;0.42229553469709546;0.40540404764201715;0.5852346449739622;0.9998558090218104
16.20185;0.9968938396581813;0.4166360411173087;0.41798585584114717;-0.4084721710817475;-0.40977757448059465;0.9870604128854733;0.9999909248480449;10.000644337818038;0.41675081012846577;-0.43522809074611124;-0.43522798910813687;0.4222964310266219;0.4054028683907488;0.5852342983986485;0.999856884135638
16.21185;0.9968961335000344;0.4166358722668057;0.41798433271348495;-0.4084721712881532;-0.4097775742084386;0.9870605522175514;0.9999918146939252;10.000668340151357;0.41675073196985274;-0.4352280901151332;-0.4352279887711979;0.42229730803940496;0.4054016753314155;0.5852340457256093;0.9998580312112261
16.22185;0.9968984271471887;0.4166357005356518;0.41798279440894054;-0.40847217149842496;-0.4097775739256126;0.9870607166090704;0.9999927633304049;10.00069353562341;0.41675067357979556;-0.43522808945534963;-0.43522798842902766;0.4222981634634808;0.4053994718231316;0.5852331968023069;0.999859239250935
16.23185;0.996900719608697;0.4166354656791492;0.4179811846551893;-0.40847106568929215;-0.4097764640739268;0.9870609133000536;0.999993767145887;10.000719869365371;0.41675063430073744;-0.43522808876932345;-0.43522798808150814;0.4222989958017094;0.4053982612576032;0.5852331382597353;0.9998604964832626
16.24185;0.9969030099544659;0.41663528340668604;0.4179796227213932;-0.4084710659107403;-0.40977646377261745;0.9870611482149786;0.9999948216594828;10.000747269306864;0.4167506138544808;-0.43522808806002733;-0.4352279877286176;0.42229980441970755;0.40539704719232206;0.5852331783833972;0.9998617923696913
16.25185;0.996905296360133;0.4166350948104966;0.4179780512361597;-0.40847106613906037;-0.4097764634637954;0.9870614270982498;0.9999959208133167;10.000775651851702;0.41675061202435343;-0.4352280873306186;-0.43522798737017704;0.42230058964898315;0.4053958334260548;0.5852333169535249;0.9998631188427255
16.26185;0.9969075758373205;0.41663490006271636;0.4179764713348305;-0.40847106637463554;-0.4097764631486968;0.9870627554480388;0.9999970577146936;10.0008049307023;0.4167506282401502;-0.43522808658375617;-0.4352279870057837;0.42230135278145;0.40539362375282145;0.5852328593925639;0.9998644697887957
16.27185;0.9969098436486393;0.41663469934163255;0.4179748844360596;-0.408471066617674;-0.4097764628284273;0.9870631373970981;0.9999982259689232;10.000835021499642;0.41675066191928106;-0.43522808582119077;-0.43522798663531626;0.4223020959242015;0.40539242167533096;0.5852331869423766;0.9998658398117263
16.28185;0.9969120926151573;0.41663443425283153;0.4179732336394442;-0.4084699608441232;-0.40977535294479966;0.987063574790273;0.9999994205479862;10.000865834912554;0.4167507131195607;-0.43522808504410576;-0.4352279862593476;0.42230282164277855;0.40539123074872774;0.5852336028185176;0.9998672236910366
16.29185;0.9969143137089277;0.4166342221028236;0.4179716383048794;-0.40846996110367845;-0.40977535261673365;0.9870640667900327;1.0000006384256281;10.00089727516077;0.4167507828632675;-0.4352280842535725;-0.4352279858787152;0.42230353239920193;0.4053900552961501;0.5852341032319434;0.99986861684576
16.30185;0.9969164985476133;0.41663400487247293;0.41797004166917695;-0.40846996137294067;-0.40977535228596884;0.9870646108638311;1.0000018790034428;10.000929250752058;0.4167508727814985;-0.43522808345059283;-0.43522798549363323;0.4223042300874532;0.4053879005615078;0.5852339919015737;0.9998700162759451
16.31185;0.9969186419664308;0.4166337830406454;0.4179684457701721;-0.4084699616529002;-0.409775351953744;0.9870652056702961;1.0000031439575736;10.00096168295622;0.4167509843042526;-0.435228082635975;-0.43522798510312755;0.4223049158321983;0.40538677199221534;0.5852346494827108;0.999871421285461
16.32185;0.996920741725058;0.4166335568116133;0.4179668528616608;-0.40846996194429314;-0.4097753516214003;0.9870658534186708;1.000004436489106;10.000994502558234;0.4167511184353805;-0.43522808181010225;-0.435227984705234;0.4223055900229013;0.4053856742742476;0.5852353784844992;0.9998728338099819
16.33185;0.9969227959466899;0.4166332677536567;0.41796520664083725;-0.40846885622307905;-0.4097742417308131;0.9870665592991764;1.0000057602646122;10.001027639291404;0.41675127628204517;-0.4352280809726861;-0.4352279842976749;0.42230625231473157;0.40538461087426425;0.5852361740084208;0.9998742576632091
16.34185;0.9969248020751518;0.41663303304102595;0.4179636268956063;-0.4084688565382771;-0.4097742414010062;0.9870673287831802;1.0000071189083444;10.001061016032299;0.416751459299031;-0.435228080123025;-0.435227983878252;0.4223069012988525;0.4053835841292345;0.5852370318446338;0.9998756967025999
16.35185;0.9969267581706774;0.41663279410103676;0.41796205727175584;-0.40846885686525186;-0.40977424107418453;0.9870681654721005;1.0000085167805874;10.001094552147059;0.41675166910595035;-0.4352280792607205;-0.43522798344483754;0.4223075344053266;0.4053815952505329;0.5852372559727618;0.9998771540499357
16.36185;0.9969286636092032;0.41663255027011803;0.417960500322329;-0.4084688572032477;-0.4097742407522016;0.987069071099053;1.0000099599971366;10.001128171019879;0.41675190758376873;-0.43522807838619065;-0.43522798299554133;0.42230814871540073;0.40538064426288484;0.5852382279655142;0.9998786327274783
16.37185;0.9969305179354807;0.41663224155781475;0.4179588999245641;-0.4084677515263634;-0.40977313087788375;0.9870700466599236;1.000011456398432;10.001161806517349;0.4167521771096903;-0.43522807750058795;-0.4352279825291664;0.42230874204802127;0.4053797306201599;0.585239251329905;0.9998801356831141
16.38185;0.9969323198341163;0.41663198304961163;0.4179573755177041;-0.4084677518815431;-0.4097731305710062;0.9870710934261033;1.000013014988485;10.00119540093469;0.4167524803750814;-0.43522807660535817;-0.4352279820453238;0.42230931323762644;0.4053788541044821;0.585240321753074;0.9998816650024511
16.39185;0.9969340677955361;0.41663171440957025;0.41795586971309573;-0.4084677522424219;-0.4097731302736972;0.9870722141280123;1.0000146456697698;10.001228895763196;0.4167528200806862;-0.4352280757019197;-0.4352279815439647;0.42230986171323326;0.4053770148964592;0.585240742317994;0.9998832212884772
16.40185;0.9969357612617645;0.41663143429201965;0.41795438347981706;-0.40846775260744767;-0.4097731299868775;0.9870734135012829;1.0000163591223044;10.001262224951303;0.41675319899484203;-0.4352280747915331;-0.43522798102487087;0.4223103871391674;0.40537621286750636;0.5852418938905003;0.9998848033803753
16.41185;0.9969374006537517;0.4166311418183165;0.41795291755688424;-0.4084677529753756;-0.4097731297110941;0.9870746964545299;1.0000181668830475;10.00129531273898;0.4167536199810897;-0.4352280738751631;-0.43522798048763567;0.42231088923439464;0.4053754469649212;0.5852430803344719;0.9998864087235187
16.42185;0.9969389867173694;0.4166307780828823;0.4179514136012175;-0.4084666473207671;-0.40977201988748707;0.9870760654229989;1.0000200816088962;10.001328076333078;0.41675408562889765;-0.4352280729534258;-0.43522797993203355;0.4223113675028197;0.40537471533586866;0.5852442989903578;0.9998880343198859
16.43185;0.9969405198333464;0.4166304602039462;0.41794998923560384;-0.4084666476916998;-0.40977201963448684;0.9870775205968149;1.000022115905732;10.001360433245496;0.41675459794156217;-0.4352280720267992;-0.4352279793583548;0.42231182082904495;0.40537301610805687;0.585244855892003;0.9998896775831883
16.44185;0.996941999440958;0.41663012981903375;0.4179485863750758;-0.4084666480627183;-0.40977201939349683;0.987079062652344;1.0000242793711336;10.00139231069061;0.41675515853601547;-0.43522807109591327;-0.43522797876743363;0.42231224729641537;0.4053723478599855;0.585246135832166;0.9998913362213291
16.45185;0.9969434238792252;0.4166297865656906;0.4179472062300709;-0.40846664843238334;-0.40977201916519906;0.9870806940454669;1.0000265769271703;10.001423653087281;0.4167557690632911;-0.43522807016153675;-0.4352279781603656;0.4223126445962904;0.40537170926306926;0.585247447001336;0.9998930066952751
16.46185;0.9969447902398783;0.41662942929983476;0.41794585016473423;-0.4084666487991565;-0.40977201895016385;0.9870824176025755;1.0000290098659024;10.001454423760883;0.41675643120706385;-0.435228069224342;-0.43522797753821246;0.4223130105762599;0.40537109853241615;0.585248791028447;0.9998946829013652
16.47185;0.9969460939391199;0.41662899791044394;0.41794446052577255;-0.40846554313745365;-0.4097709091896394;0.9870842344698435;1.0000315770539958;10.00148459977209;0.41675714635349187;-0.43522806828497723;-0.43522797690183773;0.4223133431605362;0.4053695132313571;0.5852494779982957;0.999896356354911
16.48185;0.9969473289183801;0.4166286078862056;0.41794315528654535;-0.4084655434957158;-0.4097709090019915;0.9870861427766181;1.0000342753719502;10.001514159376958;0.41675791544060586;-0.435228067344478;-0.43522797625162885;0.42231263999740887;0.4053689504196713;0.5852501751363132;0.9998980169166141
16.49185;0.9969484890354855;0.41662819932736217;0.41794187581473446;-0.40846554384973893;-0.4097709088279321;0.9870881365751829;1.0000371008116824;10.001543070682736;0.4167587390875525;-0.43522806640453016;-0.4352279755872915;0.4223128988672795;0.4053684069748165;0.5852516370474798;0.9998996536466536
16.50185;0.9969495698170149;0.41662777095200954;0.41794062194383014;-0.4084655442001168;-0.40977090866657123;0.9870902053267762;1.0000400491618555;10.001571291988325;0.4167596178347341;-0.43522806546747106;-0.43522797490812504;0.42231311852806025;0.405367879921912;0.5852531469183987;0.9999012562161352
16.51185;0.9969505688733906;0.41662726318740617;0.41793933499016334;-0.4084644385228773;-0.4097697989573235;0.9870923348379652;1.0000431149463342;10.001598775945459;0.41676055219930025;-0.43522806453622587;-0.4352279742135369;0.422313298874689;0.4053663666039984;0.5852540162315286;0.9999028164039606
16.52185;0.9969514843182241;0.4166267926117431;0.4179381328200151;-0.40846443886684297;-0.4097697988168094;0.9870945084328289;1.0000462900070668;10.001625468025107;0.41676154249614455;-0.43522806361412825;-0.4352279735032932;0.422313440531609;0.40536586447795064;0.5852556330618098;0.9999043284977263
16.53185;0.9969523136105051;0.4166263011477041;0.4179369573499507;-0.4084644392067157;-0.40976979868468166;0.987096707261407;1.0000495631916866;10.001651308270384;0.4167625884663403;-0.43522806270449355;-0.4352279727773812;0.4223135443896393;0.4053653706659137;0.5852573071742242;0.9999057886643062
16.54185;0.9969530543354709;0.41662579001411904;0.4179358092257455;-0.4084644395409463;-0.40976979856007;0.9870989114701929;1.00005292155853;10.001676238503334;0.4167636889309876;-0.4352280618102115;-0.43522797203582136;0.4223136111897124;0.4053648819485763;0.5852590403687858;0.9999071948196162
16.55185;0.99695470304076;0.41662565638615806;0.41793466776623545;-0.4084648711510539;-0.40976982059890826;0.9871021030927225;1.0000563521551207;10.00170020156055;0.4167648421067538;-0.435228060933819;-0.4352279712788928;0.4223136414972388;0.40536339554283124;0.5852601414414328;0.9999085467646566
16.56185;0.9969552598271595;0.4166250514749838;0.4179335192291108;-0.4084637654432484;-0.4097687109290404;0.9871042682935937;1.0000598424875726;10.0017231383423;0.4167660463052924;-0.43522806007770143;-0.43522797050753564;0.4223136360220838;0.4053629098513219;0.5852619962254519;0.9999098450296529
16.57185;0.9969557196306731;0.41662448954348696;0.4179324609333105;-0.4084637657507256;-0.40976871082512273;0.9871063972897386;1.000063379578081;10.001744994645081;0.4167673000540361;-0.4352280592438651;-0.43522796972331;0.4223135957700517;0.40536242435189723;0.5852639126159095;0.9999110897730525
16.58185;0.9969560777050576;0.4166239139830258;0.41793143552894013;-0.4084637660465537;-0.40976871072820775;0.987108482702247;1.0000669490635736;10.001765723955494;0.4167686018492074;-0.4352280584337872;-0.4352279689279367;0.42231352191921956;0.40536193892216493;0.5852658910690305;0.9999122815538904
16.59185;0.996956327897559;0.4166233269975045;0.4179304438851048;-0.4084637663290167;-0.409768710638736;0.9871105175324966;1.0000705347681595;10.001785275308688;0.41676995024468083;-0.43522805764859696;-0.43522796812287934;0.4223134155644135;0.4053614532935125;0.585267932022613;0.9999134221109056
16.60185;0.9969564635383144;0.41662267212316656;0.41792942789522475;-0.40846266057070846;-0.4097676009984065;0.9871124944721058;1.0000741184608435;10.001803579495991;0.4167713440659348;-0.4352280568890507;-0.4352279673093674;0.42231327757347875;0.4053599669497949;0.5852693428371598;0.9999145135589206
16.61185;0.9969564792708695;0.4166220680567586;0.4179285059075389;-0.40846266082062727;-0.40976760092647874;0.9871144064399777;1.0000776805473925;10.00182055133768;0.41677278233176335;-0.4352280561553855;-0.43522796648882184;0.4223131087315234;0.40535947928814847;0.5852715077951843;0.9999155581054785
16.62185;0.9969563719362978;0.41662145793880334;0.4179276207690323;-0.40846266105042167;-0.40976760086510877;0.9871162461892339;1.0000812023128856;10.001836108354714;0.4167742639642884;-0.43522805544739684;-0.43522796566303656;0.422312909753254;0.40535898976893786;0.5852737333589262;0.9999165596110257
16.63185;0.9969561403057936;0.41662084382181946;0.41792677454974303;-0.4084626612568031;-0.4097676008157494;0.9871180058016266;1.0000846679187994;10.001850187587197;0.4167757876207625;-0.4352280547645513;-0.4352279648338877;0.4223126809216924;0.4053584980420698;0.5852760184342747;0.9999175242268612
16.64185;0.9969557846262159;0.41662022773263113;0.4179259697702236;-0.40846266143677257;-0.40976760078005764;0.9871196774440646;1.0000880642544043;10.001862750239829;0.41677735182770675;-0.4352280541060187;-0.43522796400330677;0.42231242184355194;0.40535700387591683;0.5852776689695063;0.9999184584684259
16.65185;0.9969553064604766;0.4166195528361631;0.4179251506735468;-0.40846155556245217;-0.4097664912006322;0.9871212541490066;1.0000913794108868;10.001873779921693;0.41677895522189223;-0.43522805347082555;-0.4352279631736821;0.4223121316633933;0.4053565069884472;0.5852800674600958;0.99991936757111
16.66185;0.9969547084716598;0.41661893789909926;0.4179244378820249;-0.4084615556828844;-0.4097664911970071;0.9871227301038669;1.0000946014608791;10.001883276556267;0.41678059672718826;-0.4352280528580757;-0.43522796234796896;0.42231180970816146;0.4053560073181697;0.5852825177192934;0.9999202558587245
16.67185;0.9969539938710257;0.41661832640492336;0.41792377563345845;-0.4084615557701382;-0.409766491210866;0.9871241010163518;1.000097718604697;10.001891245463199;0.4167822756265841;-0.4352280522670852;-0.4352279615294676;0.42231145608016707;0.4053555054988244;0.5852850156902989;0.9999211272423757
16.68185;0.9969531664175957;0.4166177204651128;0.41792316589811346;-0.40846155582161237;-0.4097664912428659;0.9871253644079359;1.0001007203750276;10.00189769379683;0.41678399148227974;-0.43522805169763473;-0.43522796072163356;0.42231107165251447;0.40535400294646873;0.5852868655497787;0.9999219849909993
16.69185;0.9969522307554058;0.416617063544217;0.41792255102691606;-0.4084604498095229;-0.40976538173502125;0.9871265191780907;1.0001035987012734;10.001902641857798;0.4167857438261863;-0.4352280511502218;-0.435227959927873;0.42231065783952576;0.4053535015759114;0.5852894505470816;0.9999228315746895
16.70185;0.9969511915245017;0.41661647428758963;0.4179220496076336;-0.4084604497834743;-0.40976538180708827;0.9871275645345345;1.0001063485666903;10.001906129702366;0.4167875315098963;-0.4352280506258858;-0.4352279591513987;0.42231021660843404;0.40535300346650543;0.5852920778116039;0.9999236683683199
16.71185;0.9969500513697187;0.4166158954056771;0.4179216047781046;-0.4084604497168565;-0.409765381901433;0.9871284988825033;1.0001089678120425;10.001908205816076;0.41678935224215785;-0.4352280501257857;-0.4352279583952471;0.4223097504106809;0.4053525108190965;0.5852947477862336;0.9999244955472053
16.72185;0.9969488098738949;0.4166153281504414;0.4179212185270263;-0.40846044960842876;-0.4097653820190902;0.9871293191865914;1.0001114555920292;10.001908915238861;0.4167912029146569;-0.4352280496508482;-0.4352279576623184;0.42230926175853456;0.40535102614181795;0.5852967683412101;0.9999253129273515
16.73185;0.9969474647024161;0.4166147740440662;0.41792089247698694;-0.4084604494564161;-0.40976538216073816;0.9871300218969229;1.0001138114637986;10.001908298541498;0.4167930801672613;-0.43522804920151575;-0.4352279569553362;0.42230875297407955;0.40535055227202643;0.5852995244812674;0.9999261207654716
16.74185;0.996946013083768;0.41661417621309155;0.4179205694002474;-0.4084593432334044;-0.4097642727676765;0.9871306050247107;1.0001160370332867;10.001906392295654;0.41679498046742647;-0.43522804877778587;-0.43522795627681077;0.4223082265552088;0.40535009200714067;0.5853023236788354;0.9999269204742968
16.75185;0.9969444513129972;0.41661365341764856;0.41792036842663627;-0.4084593429892944;-0.4097642729581696;0.9871310693627131;1.0001181382080808;10.001903224934354;0.41679689995159336;-0.43522804837941403;-0.4352279556290482;0.4223076856235325;0.40534964740284496;0.5853051661949814;0.9999277156271843
16.76185;0.996942773936904;0.4166131489514738;0.4179202325610867;-0.4084593426981321;-0.4097642731728816;0.9871314185180986;1.000120125034736;10.001898810293241;0.4167988347301143;-0.4352280480058908;-0.43522795501398326;0.4223071338024531;0.4053482192083093;0.5853073594828541;0.9999285115842012
16.77185;0.9969409751437742;0.416612664591606;0.41792016292651335;-0.4084593423601013;-0.4097642734115548;0.9871316582437449;1.0001220093734098;10.00189314377001;0.41680078145733135;-0.4352280476563649;-0.43522795443284945;0.4223065746684352;0.40534780679573273;0.5853102877444717;0.9999293140507838
16.78185;0.9969390509651546;0.4166121437964893;0.41792010124062606;-0.40845823595026315;-0.4097631641152445;0.9871317953051993;1.0001238028559327;10.001886206625535;0.4168027372886582;-0.4352280473297564;-0.4352279538859469;0.42230601157714825;0.40534740841356415;0.5853132569022205;0.9999301284663283
16.79185;0.9969370000486383;0.41661170614155074;0.41792016509179053;-0.40845823552065935;-0.40976316440292543;0.9871318367747133;1.0001255163610272;10.001877975787528;0.41680469943523263;-0.43522804702482415;-0.4352279533725926;0.42230544807795173;0.4053470215124532;0.5853162650202693;0.999930960098542
16.80185;0.9969348229502012;0.4166112959266404;0.4179202958646771;-0.4084582350470086;-0.4097631647166865;0.9871317899704483;1.000127160351224;10.001868433449694;0.4168066649992704;-0.4352280467401513;-0.4352279528914663;0.4223048881312365;0.40534564305961224;0.5853186172976557;0.9999318145564948
16.81185;0.9969325204597825;0.4166109158423157;0.4179204930298667;-0.40845823453117114;-0.409763165057673;0.9871316620385183;1.0001287449593899;10.00185757488262;0.416808630966883;-0.4352280464742819;-0.4352279524414443;0.4223043359236168;0.4053452698256416;0.5853216959893243;0.9999326988098541
16.82185;0.9969300925031036;0.4166105097732941;0.4179206963858592;-0.4084571279499779;-0.40976205586746584;0.9871314591987174;1.0001302792706688;10.001845407518646;0.41681059437686324;-0.4352280462259717;-0.4352279520222589;0.4223037956254235;0.405344898547664;0.5853248055255961;0.9999336220246181
16.83185;0.9969275391898275;0.41661019674425087;0.4179210212292925;-0.4084571273570181;-0.40976205626432655;0.9871321870831604;1.0001317702672075;10.001831939861987;0.4168125528232687;-0.43522804599426823;-0.4352279516344104;0.4223032710185998;0.40534452585045594;0.5853279428909871;0.999934594855043
16.84185;0.9969248626783737;0.4166099200683278;0.41792140650335063;-0.4084571267291449;-0.4097620566889097;0.9871318522022795;1.0001332228156632;10.001817174802143;0.4168145046555959;-0.43522804577827023;-0.43522795127881897;0.42230276520837245;0.40534314802848703;0.5853304123951643;0.999935627094725
16.85185;0.9969220678757612;0.4166096819259548;0.41792184978497043;-0.40845712606878537;-0.4097620571412842;0.9871314627883396;1.0001346409376415;10.001801112309547;0.41681644856039424;-0.43522804557685313;-0.4352279509566589;0.4223022806316029;0.4053427611621463;0.5853335953252682;0.9999367259432907
16.86185;0.9969191620630786;0.4166094845742788;0.4179223487184187;-0.40845712537809137;-0.4097620576222235;0.9871310284756192;1.0001360286759458;10.001783751928023;0.41681838329475995;-0.4352280453887533;-0.43522795066906617;0.42230181883643964;0.4053423617956478;0.5853367947229062;0.9999378962034476
16.87185;0.9969161540886393;0.4166092711934644;0.41792284216145775;-0.40845601863302133;-0.40976094857390594;0.9871305593808529;1.0001373900744028;10.001765092556909;0.4168203078915408;-0.4352280452128598;-0.43522795041671375;0.42230138002436557;0.4053409474225624;0.5853393130767672;0.9999391418003583
16.88185;0.9969140520207006;0.4166095557854757;0.4179234225605099;-0.40845644916023754;-0.40976097127225425;0.9871300649160482;1.00013872946084;10.001745129497928;0.4168222217168604;-0.4352280450484119;-0.4352279501996454;0.42230096309800824;0.40534051631451495;0.5853425300618879;0.9999404676287202
16.89185;0.996910868258962;0.41660948920463275;0.41792407009961496;-0.40845644838642176;-0.4097609718466816;0.9871295535424705;1.0001400518571248;10.001723850663595;0.4168241241738289;-0.4352280448951059;-0.4352279500173493;0.42230056620539663;0.405340067328769;0.5853457475606078;0.9999418800376787
16.90185;0.9969076108218586;0.41660946756328043;0.4179247576944684;-0.408456447587235;-0.4097609724548515;0.9871290334437471;1.0001413625965314;10.001701239662177;0.4168260145617373;-0.4352280447530573;-0.43522794986880914;0.4223001870803545;0.4053395998822422;0.5853489596695234;0.99994338531265
16.91185;0.9969042874924896;0.416609431988196;0.41792542110324876;-0.4084553407372506;-0.40975986353899757;0.9871285120084828;1.0001426663774278;10.001677281014324;0.4168278923856578;-0.43522804462267617;-0.435227949752301;0.4222998230667647;0.40533811385601554;0.5853514674359378;0.9999449878345013
16.92185;0.9969009028469612;0.4166106050966043;0.4179272816075168;-0.4084552813711621;-0.4097598055114588;0.9871279943838098;1.0001439661552962;10.001651961728408;0.4168297576979932;-0.43522804450474734;-0.43522794966494965;0.4222994713912793;0.40533760969449945;0.5853546488696084;0.9999466890833815
16.93185;0.9968974588754473;0.4166107161409383;0.4179280554495146;-0.40845528050398683;-0.4097598062275233;0.9871274829355565;1.000145262660988;10.00162527758766;0.4168316107876452;-0.43522804440058876;-0.4352279496028003;0.4222991297068143;0.4053370884397616;0.5853578043198272;0.9999484874544354
16.94185;0.9968939574731512;0.41661087073772596;0.4179288465323553;-0.40845527961777167;-0.40975980698064063;0.9871269773074097;1.0001465554949784;10.00159724127391;0.41683345135156263;-0.43522804431189566;-0.43522794956176286;0.42229879630849754;0.40533655123556506;0.5853609269507092;0.999950378884888
16.95185;0.9968904021025399;0.416611009037859;0.41792959132547397;-0.40845417268812295;-0.40975869821185906;0.98712647467048;1.000147844180319;10.001567881730901;0.4168352781752516;-0.43522804424019773;-0.43522794953834276;0.42229847000693593;0.40533499890880814;0.5853633178001428;0.9999523577182976
16.96185;0.9968867972224688;0.41661124574155023;0.4179304031530418;-0.4084541717709128;-0.40975869903911105;0.9871259707167955;1.0001491274395553;10.001537243133846;0.4168370896557334;-0.4352280441863214;-0.4352279495295728;0.4222981499965966;0.40533443211590464;0.5853663562175354;0.9999544174469773
16.97185;0.9968831472079871;0.4166115194328801;0.41793121977741715;-0.40845417084241037;-0.4097586999024383;0.9871254608197585;1.0001504022674839;10.001505393504896;0.41683888429853566;-0.4352280441503136;-0.4352279495330392;0.42229783571354024;0.40533385169468805;0.5853693452626386;0.9999565514744544
16.98185;0.9968794566570962;0.41661182738868713;0.4179320383343842;-0.40845416990593975;-0.4097587008004287;0.9871249407711437;1.000151664145067;10.001472428971365;0.41684066056990265;-0.43522804413178284;-0.4352279495473854;0.4222975265823151;0.4053332588509737;0.5853722817175658;0.999958753272757
16.99185;0.9968757311771579;0.41661216781621346;0.41793285650047957;-0.4084541689652482;-0.40975870173130374;0.9871244074327389;1.0001529070790183;10.001438457669423;0.4168424164429856;-0.4352280441304283;-0.4352279495725225;0.4222972216853634;0.40533165504951757;0.5853744705237023;0.9999610162883036
17.00185;0.9968719769929724;0.41661248154772323;0.4179336133875081;-0.4084530619977761;-0.4097575931339287;0.9871238594150358;1.0001541224509656;10.00140357983541;0.4168441492576078;-0.43522804414650806;-0.4352279496091812;0.42229691950996284;0.40533104187536734;0.5853772943306373;0.9999633349217896
17.01185;0.9968681998338937;0.416612885470057;0.4179344241624353;-0.40845306106090123;-0.40975759412430834;0.9871232978134559;1.000155298671656;10.001367886214984;0.4168458558746223;-0.43522804418096944;-0.4352279496584215;0.4222966179286889;0.4053304211280603;0.5853800584459968;0.9999657055763482
17.02185;0.9968644044300783;0.4166133206404732;0.41793522791783416;-0.4084530601315465;-0.40975759514129523;0.9871227261671635;1.0001564235745761;10.001331462628341;0.41684753254511103;-0.43522804423523387;-0.4352279497215928;0.42229631456128375;0.40532979490896637;0.5853827611173404;0.999968126299086
17.03185;0.9968605942117268;0.41661378638207136;0.41793602248665984;-0.40845305921287306;-0.4097575961832268;0.9871221487176629;1.000157487316579;10.001294388525606;0.41684917465205434;-0.4352280443106872;-0.43522794980033075;0.42229600738757445;0.40532816557747814;0.5853847082282176;0.9999705959171421
17.04185;0.9968567707335741;0.4166142237741227;0.41793674662616975;-0.4084519522810435;-0.4097564876894498;0.9871215687121827;1.0001584832341601;10.001256739224932;0.4168507770264655;-0.43522804440802654;-0.4352279498962143;0.4222956951349763;0.4053275357415913;0.5853872827647004;0.9999731134754896
17.05185;0.9968529340718243;0.4166147500493292;0.41793751463339607;-0.4084519513915176;-0.4097564887762637;0.9871209884042181;1.0001594073250029;10.001218587441542;0.4168523346780696;-0.4352280445270384;-0.4352279500104271;0.4222953772760087;0.4053269082472182;0.5853897893651304;0.9999756774060081
17.06185;0.9968490841288836;0.4166153074352345;0.41793826444003007;-0.4084519505184334;-0.40975648988209123;0.9871204096476394;1.0001602573118231;10.001179994885137;0.4168538430772277;-0.43522804466696774;-0.43522795014365007;0.422295053744426;0.4053262859968677;0.5853922242982355;0.9999782846997787
17.07185;0.9968452210089854;0.41661589705300833;0.4179389929285643;-0.4084519496610359;-0.4097564910039114;0.9871198341277093;1.0001610317263279;10.001141007860399;0.41685529775203;-0.43522804482694216;-0.43522795029608274;0.4222947245127261;0.40532467172079;0.5853938908985685;0.9999809312119088
17.08185;0.9968413450457884;0.4166164616692213;0.41793963892938246;-0.40845084279068855;-0.4097553825791556;0.9871192632062942;1.0001617296691674;10.001101664654353;0.41685669389999175;-0.43522804500644663;-0.4352279504676167;0.42229438946066844;0.40532406794381354;0.5853961709031215;0.9999836123779021
17.09185;0.9968374581704622;0.416617119446111;0.41794031826996186;-0.4084508419582067;-0.4097553837222474;0.9871186975429437;1.0001623508727202;10.00106199943874;0.41685802637917857;-0.43522804520584646;-0.4352279506580024;0.42229404864794323;0.40532347701134314;0.5853983709789434;0.9999863227639346
17.10185;0.9968335654751366;0.4166178124506449;0.41794097140308734;-0.4084508411344712;-0.40975538487021107;0.9871191369531415;1.0001628948641939;10.001022040253337;0.41685928983953563;-0.43522804542636845;-0.43522795086674354;0.42229370239791375;0.4053229009653946;0.5854004935176828;0.9999890551971793
17.11185;0.9968296756481947;0.41661854075185717;0.41794159794908187;-0.4084508403174326;-0.4097553860192374;0.9871185803006627;1.0001633595550121;10.000981813932437;0.41686047887864563;-0.43522804566970813;-0.4352279510929747;0.42229335105009547;0.4053213413704339;0.5854018509027196;0.9999918009252262
17.12185;0.9968258005358351;0.41661924569220465;0.41794213917956347;-0.4084497334787149;-0.40975427760655486;0.9871180254969547;1.000163741286473;10.00094135215855;0.4168615881118415;-0.43522804593781034;-0.43522795133554065;0.4222929949686668;0.405320799307447;0.585403833854176;0.9999945503950839
17.13185;0.9968219538407631;0.4166200439610588;0.4179427129922165;-0.40844973266985546;-0.4097542787471709;0.9871174700996517;1.0001640358703843;10.000900689673664;0.41686261223140464;-0.4352280462326888;-0.4352279515931651;0.4222926347274146;0.4053202757318329;0.5854057547089423;0.9999972938468877
17.14185;0.9968181494905386;0.416620876153819;0.41794326174772045;-0.40844973186208494;-0.4097542798794962;0.9871169118128987;1.0001642380998288;10.000859859364006;0.41686354635507;-0.43522804655615704;-0.43522795186470703;0.42229127089204865;0.405319772121481;0.5854068953772781;1.0000000219609813
17.15185;0.9968144008495146;0.4166217407263006;0.4179437869413664;-0.4084497310534211;-0.40975428100139266;0.9871163484019482;1.0001643406967913;10.000818886104183;0.416864386410528;-0.43522804690982475;-0.43522795214935456;0.4222909037399248;0.40531829085416415;0.5854080083667561;1.0000027265840417
17.16185;0.9968107210058837;0.4166226358494224;0.4179442903954251;-0.4084497302424888;-0.4097542821108023;0.9871157777870051;1.0001643352192229;10.000777788238489;0.4168651289335669;-0.4352280472954749;-0.43522795244661033;0.42229053353871226;0.40531783492463763;0.5854097589708245;1.0000054008993688
17.17185;0.9968071233042004;0.4166235015413044;0.417944715617593;-0.40844862340170857;-0.4097531736468799;0.9871151985146895;1.000164213749565;10.000736592928009;0.41686577038546585;-0.4352280477153812;-0.4352279527562478;0.42229016102936395;0.4053174073628324;0.5854114560212839;1.0000080388637305
17.18185;0.996803620841739;0.41662445389036423;0.41794518263601044;-0.40844862258354275;-0.4097531747263858;0.9871146096417455;1.000163969209;10.000695344534858;0.41686630679821496;-0.4352280481720468;-0.4352279530783244;0.42228978755533314;0.40531701091965733;0.585413100547207;1.0000106346304798
17.19185;0.9968002251656697;0.41662543342249436;0.41794563542655655;-0.40844862176044405;-0.409753175788589;0.9871140104129722;1.0001635953683135;10.000654093858648;0.41686673406068;-0.435228048667408;-0.4352279534130851;0.4222894150375073;0.4053156481747373;0.5854140006312386;1.0000131829822732
17.20185;0.9967979446371121;0.4166268347827002;0.4179460545375492;-0.40844905219839844;-0.40975319898788376;0.9871134005750746;1.0001630875563619;10.00061288790331;0.416867048480186;-0.43522804920204095;-0.43522795376077017;0.4222890460199201;0.4053153216373181;0.5854155412011303;1.0000156803009084
17.21185;0.9967947911610204;0.41662780696402696;0.4179464266033114;-0.40844794533591205;-0.4097520904506666;0.9871127799334006;1.0001624426743045;10.000571771896267;0.41686724729283825;-0.43522804977482515;-0.4352279541214431;0.42228868348437193;0.4053150335826248;0.5854170288246444;1.000018124821684
17.22185;0.9967917734175824;0.4166288618959093;0.4179468493108553;-0.4084479444951097;-0.40975209145046215;0.9871121473728135;1.0001616586439372;10.000530791881626;0.416867328940775;-0.43522805038328427;-0.4352279544949053;0.4222883304148585;0.40531478597095494;0.5854184618341975;1.0000205166154905
17.23185;0.9967889033284982;0.41662993955572536;0.417947266112817;-0.4084479436484545;-0.4097520924277037;0.9871115011063573;1.0001607347461556;10.000489990984523;0.41686729305205505;-0.43522805102439116;-0.43522795488077315;0.42228798943206264;0.4053135803648435;0.5854191457896599;1.000022857386289
17.24185;0.9967861935830922;0.4166310373450377;0.4179476790470522;-0.40844794279670943;-0.4097520933822171;0.9871108388817397;1.0001596724535988;10.000449404311796;0.4168671401682241;-0.435228051695128;-0.4352279552785706;0.42228766240610127;0.4053134177139088;0.5854204640076075;1.0000251489037426
17.25185;0.9967836560068913;0.4166320929160849;0.4179480311018894;-0.40844683591349773;-0.40975098475504573;0.9871101574770962;1.0001584759046176;10.000409058579915;0.41686687127106237;-0.43522805239252715;-0.43522795568761663;0.4222873500505038;0.4053132985389734;0.585421722428963;1.0000273914225035
17.26185;0.9967813008909227;0.4166332185171574;0.4179484410138819;-0.4084468350561275;-0.4097509856646753;0.9871094533454242;1.0001571518349628;10.000368973303335;0.4168664873943627;-0.4352280531135626;-0.43522795610692083;0.4222870518372997;0.4053122234414688;0.585422226885915;1.0000295843474531
17.27185;0.9967791361387127;0.41663435063525145;0.4179488511463908;-0.40844683419828554;-0.40975098655179903;0.9871087239377011;1.0001557086055515;10.000329154125971;0.4168659897959158;-0.435228053855005;-0.43522795653537455;0.422286766247859;0.4053121932239696;0.5854233606600902;1.00003172745642
17.28185;0.9967771662374089;0.4166354848293018;0.41794926251051034;-0.4084468333407117;-0.4097509874155183;0.9871079676607165;1.000154154798194;10.000289585465612;0.4168653806219652;-0.435228054613351;-0.43522795697206096;0.42228649110351413;0.405312208586593;0.5854244297275029;1.0000338204404302
17.29185;0.9967753921878127;0.4166366174926217;0.41794967608324346;-0.4084468324835402;-0.40975098825450357;0.9871071830085275;1.0001524986568002;10.000250236589117;0.41686466323348575;-0.43522805538495896;-0.43522795741636255;0.4222862238703332;0.4053122698758041;0.585425433179009;1.0000358623310364
17.30185;0.9967738115987586;0.4166376872361419;0.41795003399325126;-0.40844572559883446;-0.4097498795079421;0.9871063684017389;1.0001507478661493;10.000211077520198;0.41686384177781993;-0.4352280561661052;-0.43522795786775764;0.42228596209904734;0.40531137706877224;0.5854256781212069;1.0000378522656166
17.31185;0.9967724181834609;0.41663880883484644;0.4179504545442672;-0.40844572474188445;-0.4097498802918191;0.9871055224765923;1.0001489087038344;10.000172093184238;0.41686292058391944;-0.43522805695293654;-0.43522795832549427;0.42228570390524883;0.4053115298764931;0.5854265490494897;1.0000397903447578
17.32185;0.9967712020338508;0.4166399221186005;0.4179508801583694;-0.4084457238848316;-0.4097498810441531;0.9871046439316972;1.0001469859441798;10.000133288831039;0.4168619038596722;-0.43522805774168005;-0.4352279587884946;0.4222854482190324;0.405311727826452;0.5854273523920598;1.00004167769939
17.33185;0.9967701512265639;0.41664102606314896;0.4179513118990126;-0.4084457230280079;-0.4097498817610994;0.987103731026134;1.0001449842057513;10.00009468484962;0.41686079569203494;-0.4352280585291185;-0.43522795925556607;0.4222851948567733;0.4053119700948808;0.5854280868855719;1.0000435159808159
17.34185;0.9967692531170237;0.41664206168306256;0.4179516919750095;-0.40844461614417815;-0.4097487728787002;0.987102781781198;1.0001429088088236;10.000056306638802;0.41685960027443214;-0.43522805931283787;-0.4352279597256074;0.4222849442272959;0.40531125501448634;0.585428059477537;1.0000453064451946
17.35185;0.9967684949401061;0.416643145922487;0.41795213913797824;-0.40844461528944265;-0.4097487735099612;0.9871017950008228;1.0001407650324607;10.000018177006412;0.4168583222206894;-0.43522806009102927;-0.435227960197509;0.4222846966381893;0.40531157980197324;0.5854286559482736;1.0000470491596483
17.36185;0.9967678646237454;0.4166442201097819;0.417952596852219;-0.40844461443659896;-0.4097487740909557;0.9871007707634961;1.0001385569299468;9.999980313060094;0.41685696674251677;-0.4352280608623612;-0.4352279606698332;0.42228445199113956;0.40531194081236005;0.5854291854284617;1.00004874337759
