time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.37185;0.9967673515169424;0.41664528362155745;0.4179530678036909;-0.4084446135861645;-0.4097487746175363;0.9871007100817855;1.0001362870093549;9.999942729186127;0.41685553936985575;-0.43522806162614713;-0.43522796114073403;0.4222842100729104;0.4053123338660543;0.5854296495726469;1.0000503893689658
17.38185;0.9967669461278542;0.4166462766579238;0.41795349568656504;-0.40844350671055074;-0.40974766552726466;0.9870996147153873;1.00013395721785;9.999905440414764;0.41685404536928644;-0.4352280623822807;-0.4352279616083459;0.42228397075763735;0.4053117544965337;0.5854293570558814;1.0000519902507696
17.39185;0.9967666389337971;0.4166473144146804;0.41795399945879474;-0.40844350586495826;-0.4097476659362149;0.9870984877535345;1.0001315705372993;9.999868457222394;0.4168524895216144;-0.4352280631307501;-0.4352279620712841;0.4222837340804646;0.40531219826455706;0.5854296936281908;1.0000535521150602
17.40185;0.9967664198641353;0.4166483364246452;0.4179545213906193;-0.4084435050208169;-0.4097476662845433;0.9870973338405598;1.0001291318170442;9.99983178205833;0.4168508763447518;-0.43522806387120466;-0.43522796252879165;0.4222835004238666;0.4053126608475203;0.5854299677429674;1.0000550824330576
17.41185;0.9967662790456567;0.41664934097613776;0.41795506253399695;-0.40844350417744396;-0.4097476665722907;0.9870961574671347;1.0001266476293738;9.9997954172054;0.416849210390461;-0.4352280646028594;-0.4352279629804583;0.4222832703765978;0.4053131378005707;0.5854301813603063;1.000056588365198
17.42185;0.9967662062902886;0.4166502680669326;0.4179555652725612;-0.40844239730704623;-0.40974655724031467;0.9870949604998311;1.0001241257336795;9.999759373846388;0.4168474963705247;-0.43522806532459124;-0.43522796342591186;0.42228304412958545;0.4053126244141058;0.5854296451311588;1.0000580763619062
17.43185;0.996766188847975;0.41665123381846353;0.4179561476854535;-0.4084423964660072;-0.4097465574065526;0.9870937414990067;1.0001215744403595;9.999723670588128;0.41684573895115296;-0.43522806603505687;-0.4352279638649246;0.42228282105667697;0.40531311592682634;0.5854297479535938;1.0000595526368878
17.44185;0.9967662109838881;0.41665217983014236;0.41795675137636434;-0.4084423956280601;-0.40974655751180894;0.987092497204318;1.0001190018224404;9.999688322892494;0.4168439424187307;-0.43522806673286274;-0.4352279642975552;0.4222825998012803;0.40531360793303384;0.5854298013158418;1.000061023329344
17.45185;0.9967662557791752;0.4166531070142476;0.4179573767367;-0.40844239479499694;-0.40974655755650513;0.9870912244762837;1.000116414650083;9.999653337132793;0.4168421105314428;-0.43522806741670084;-0.4352279647239857;0.4222823785042993;0.40531409633837784;0.5854298093247677;1.0000624941574479
17.46185;0.9967663067928609;0.41665401643399014;0.41795802428440537;-0.40844239396850074;-0.4097465575414373;0.9870899215010045;1.0001138176884588;9.9996187150213;0.4168402464649335;-0.4352280680853681;-0.43522796514448825;0.42228215485606874;0.40531357660888384;0.5854290842186507;1.000063970381719
17.47185;0.9967663494467917;0.41665485065210983;0.41795863564914365;-0.40844128712216626;-0.4097454479084909;0.9870885881117202;1.0001112140575474;9.999584462695035;0.41683835269297226;-0.43522806873785447;-0.43522796555958104;0.42228192615716453;0.40531404334093085;0.5854290164184267;1.000065457187038
17.48185;0.9967663713925639;0.41665572820114477;0.4179593281470488;-0.4084412863125133;-0.4097454477772845;0.9870872256994727;1.0001086063954756;9.999550601114523;0.4168364307318031;-0.4352280693734064;-0.4352279659699134;0.42228168958059453;0.40531449063794944;0.5854289191817368;1.000066959642227
17.49185;0.9967663615103958;0.41665659261584553;0.41796004248352553;-0.40844128551225506;-0.4097454475905651;0.9870858373055521;1.0001059980953766;9.999517171658985;0.4168344806174379;-0.4352280699914719;-0.4352279663759595;0.42228144233856985;0.40531491258317326;0.5854287985630189;1.0000684825478587
17.50185;0.9967663095230792;0.41665744606614485;0.4179607776625698;-0.4084412847212672;-0.4097454473500613;0.9870844270083436;1.0001033939256123;9.999484228193218;0.41683250054314225;-0.435228070591732;-0.43522796677791875;0.42228118165295836;0.40531430376552147;0.5854279682966584;1.0000700308647656
17.51185;0.9967662064124297;0.41665823155396803;0.4179614736514885;-0.40844017791076936;-0.40974433749784395;0.9870829981406106;1.0001007995914815;9.999451820441896;0.4168304875026718;-0.43522807117414747;-0.43522796717576856;0.422280905002939;0.4053146598015149;0.5854278193901574;1.0000716100643647
17.52185;0.9967660447159309;0.41665906631781363;0.4179622462164524;-0.40844017713448866;-0.40974433715300773;0.9870815522627142;1.000098220577455;9.999419983535754;0.4168284385388882;-0.4352280717388137;-0.4352279675693088;0.4222806106613826;0.4053149771462252;0.5854276645972628;1.000073225824705
17.53185;0.9967668174231105;0.4166602863982084;0.4179630129268069;-0.40844060762047846;-0.40974435891392735;0.9870800897538872;1.0000956616178542;9.999388737263846;0.41682635147496533;-0.43522807228575977;-0.43522796795824314;0.42228029754530216;0.4053152526476172;0.5854275080060558;1.000074883244747
17.54185;0.9967665238434504;0.41666109812833246;0.4179638148340655;-0.4084406068517582;-0.4097443584697304;0.9870786100844933;1.000093127183955;9.999358090155312;0.4168242250882344;-0.4352280728148136;-0.43522796834226696;0.4222799641844131;0.4053144836259237;0.5854266601376157;1.0000765857379341
17.55185;0.9967661610447183;0.41666183618896735;0.41796456882232014;-0.40843950005626184;-0.4097432484196477;0.9870771110653944;1.0000906213229106;9.999328047017434;0.4168220588447269;-0.43522807332559943;-0.43522796872123193;0.4222796082755566;0.4053146679616554;0.5854265087417537;1.0000783336752652
17.56185;0.9967657285018987;0.4166626150122242;0.4179653895965601;-0.40843949929108475;-0.40974324788425537;0.9870755888625541;1.0000881466355924;9.999298616276999;0.4168198522697297;-0.4352280738176774;-0.4352279690954898;0.4222792274208211;0.40531480376595796;0.5854263644391113;1.0000801236794346
17.57185;0.9967652258025627;0.4166633739230007;0.41796621630939734;-0.40843949852700473;-0.40974324730743344;0.9870740393897447;1.0000857042254758;9.9992698121075;0.4168176049597301;-0.43522807429066085;-0.43522796946598974;0.4222788198800421;0.405314889302799;0.5854262306497467;1.0000819499126363
17.58185;0.996764652993231;0.4166641113737964;0.4179670479551229;-0.40843949776407834;-0.4097432466929928;0.9870724597188809;1.0000832942444193;9.999241652001473;0.4168153174021908;-0.43522807474424086;-0.4352279698337946;0.42227838464362677;0.40531392367905034;0.5854254183395045;1.0000838061670472
17.59185;0.9967640116677713;0.41666482644501884;0.41796788464275253;-0.4084394970025986;-0.4097432460453867;0.9870708482841335;1.0000809155866617;9.999214154348744;0.41681299151571327;-0.4352280751782265;-0.4352279701996553;0.4222779213798832;0.40531390749259244;0.5854253158899557;1.0000856865980174
17.60185;0.9967633049451587;0.41666546061913423;0.41796866832807383;-0.4084383902139343;-0.40974213581022606;0.9870692042710043;1.0000785655228344;9.999187341593576;0.4168106304910389;-0.4352280755925203;-0.43522797056423335;0.4222774307202989;0.40531384262206027;0.5854252337424095;1.0000875857115794
17.61185;0.9967625361204835;0.41666613171006855;0.4179695171940484;-0.4084383894558836;-0.4097421351103386;0.9870675274898388;1.0000762404028727;9.999161248199401;0.41680823825871904;-0.4352280759869061;-0.43522797092845594;0.4222769145327789;0.40531373170778806;0.5854251741077411;1.0000894988782214
17.62185;0.9967617079972522;0.4166667817062735;0.4179703731874299;-0.4084383886995657;-0.4097421343908086;0.9870658183222012;1.000073936993437;9.999135924744857;0.4168058191578897;-0.43522807636088423;-0.43522797129350804;0.4222763757983478;0.40531257799614595;0.585424446016625;1.0000914231281468
17.63185;0.9967608239251599;0.4166674103131443;0.41797123642705863;-0.40843838794545373;-0.40974213365534023;0.987064076339312;1.0000716534224825;9.999111431020848;0.4168033780196935;-0.43522807671373576;-0.4352279716606742;0.42227581808829145;0.40531238527748226;0.5854244356172412;1.0000933575810071
17.64185;0.9967598891033541;0.4166679587305782;0.4179720473445684;-0.408437281165569;-0.409741023348293;0.9870632989149993;1.0000693893324317;9.999087817251423;0.4168009203189779;-0.43522807704460653;-0.43522797203118924;0.4222752448327448;0.40531215740156074;0.5854244517045913;1.0000953030763333
17.65185;0.996758910792286;0.41666854449483326;0.4179729213671121;-0.4084372804185041;-0.40974102259132306;0.9870614825061977;1.0000671455020602;9.999065107502464;0.41679845232261126;-0.4352280773526488;-0.4352279724059962;0.42227465879414816;0.40531189760900077;0.5854244961500366;1.0000972610375052
17.66185;0.9967578978680868;0.41666911015789637;0.41797379696839815;-0.40843727967575677;-0.4097410218286435;0.9870596253505377;1.000064923478815;9.99904330313483;0.4167959809412421;-0.4352280776373349;-0.43522797278555475;0.42227406190424105;0.405310608299305;0.5854238788180254;1.0000992323435554
17.67185;0.9967568601275056;0.4166696570141901;0.41797467125944765;-0.40843727893728377;-0.4097410210632615;0.9870577284818665;1.0000627256992412;9.999022397531501;0.4167935127792799;-0.4352280778986608;-0.43522797316997813;0.4222734551435151;0.4053102913216024;0.5854239873141154;1.0001012166704273
17.68185;0.9967558068013036;0.41667018653627436;0.417975541818314;-0.40843727820284226;-0.4097410202977399;0.9870557948556229;1.0000605559276687;9.999002383478805;0.4167910530276332;-0.43522807813706976;-0.43522797355932213;0.42227283834925244;0.40530994837563117;0.5854241319667467;1.000103212199733
17.69185;0.996754744931661;0.416670641875561;0.41797634786753857;-0.4084361714436278;-0.40973990997496007;0.9870538275986667;1.0000584196799833;9.998983255173714;0.4167886051609258;-0.4352280783530801;-0.43522797395368196;0.42227221021775774;0.40530958108229814;0.5854243155550095;1.0001052154575651
17.70185;0.9967536790469561;0.4166711416945607;0.4179772048063268;-0.4084361707182889;-0.40973990921451386;0.9870518292632223;1.000056323962546;9.998965006748142;0.416786171374576;-0.4352280785468439;-0.4352279743531926;0.42227156853449654;0.40530819082665587;0.5854238476625205;1.0001072209936843
17.71185;0.9967526116869662;0.416671628444959;0.4179780518073498;-0.4084361699995854;-0.4097399084582921;0.9870498032881515;1.0000542758226374;9.99894762126301;0.41678375335785284;-0.43522807871834573;-0.4352279747580841;0.42227091045230664;0.40530777869852136;0.5854241143840442;1.0001092218060321
17.72185;0.9967515439676989;0.41667210218477857;0.4179788866131637;-0.4084361692896024;-0.4097399077072789;0.9870477553041872;1.0000522812512096;9.998931064404283;0.4167813531195467;-0.4352280788681251;-0.43522797516858774;0.4222702329976526;0.4053073456888152;0.5854244237958299;1.0001112109450006
17.73185;0.9967504766365428;0.41667250414720053;0.41797964823403005;-0.40843506256160883;-0.4097387974035717;0.9870456928841923;1.0000503456894534;9.998915295017257;0.41677897358642757;-0.43522807899752464;-0.4352279755846055;0.42226953381148274;0.40530689316762436;0.5854247767316206;1.0001131824119978
17.74185;0.996749411504362;0.4166729516694733;0.41798045210256196;-0.40843506187544004;-0.40973879666687096;0.9870436250043203;1.0000484751324958;9.998900275074384;0.41677661876333205;-0.4352280791084672;-0.43522797600543517;0.42226881152004997;0.40530542310591006;0.5854244819384397;1.0001151305311655
17.75185;0.9967483522284792;0.41667338738290016;0.41798123811331694;-0.4084350612040982;-0.40973879593981305;0.98704156175029;1.0000466766572031;9.998885972755213;0.4167742933657039;-0.43522807920332723;-0.4352279764297366;0.42226806556458835;0.40530493774606835;0.5854249253350867;1.000117049353531
17.76185;0.9967473036214345;0.4166738130246691;0.4179820053750589;-0.4084350605491955;-0.4097387952244957;0.9870395139814212;1.0000449583262214;9.998872370018399;0.41677200213775806;-0.43522807928471835;-0.43522797685562625;0.4222672959639961;0.4053044393235107;0.5854254146422586;1.0001189328733617
17.77185;0.9967462697365348;0.416674171705255;0.4179826944677909;-0.4084339538832278;-0.409737684964208;0.9870374929786327;1.0000433294034343;9.998859468661502;0.41676974930845545;-0.43522807935496266;-0.435227977280795;0.42226650332078175;0.4053039301486639;0.5854259497794249;1.0001207753916475
17.78185;0.9967452524809138;0.41667458122139733;0.41798342170295877;-0.4084339532652541;-0.40973768427947416;0.9870355103916174;1.000041800904935;9.998847284142585;0.41676753851407994;-0.4352280794155416;-0.4352279777026484;0.42226568898177974;0.40530241266083233;0.5854258380114176;1.0001225721912488
17.79185;0.9967442518119789;0.41667498281863413;0.4179841264381812;-0.40843395266735505;-0.40973768361318;0.987033577689256;1.0000403849955335;9.99883583330885;0.41676537292859145;-0.4352280794669158;-0.43522797811837444;0.4222638550087622;0.40530188923220806;0.5854257424414054;1.000124320271086
17.80185;0.9967432663787498;0.41667537595280263;0.4179848060873036;-0.40843395208985234;-0.4097376829671812;0.987031704337082;1.0000390935269938;9.998825128365395;0.416763255150444;-0.4352280795087585;-0.4352279785250314;0.42226300390117577;0.4053013619311092;0.5854264131246921;1.0001260173226916
17.81185;0.9967422935694159;0.416675760505219;0.41798545795444036;-0.4084339515323999;-0.40973768234338753;0.9870298964149314;1.0000379374621615;9.998815179796283;0.4167611869796881;-0.435228079540392;-0.43522797891993986;0.4222621384070982;0.4053008324350092;0.5854271288736876;1.0001276599702746
17.82185;0.9967413293784484;0.4166760783389585;0.41798602087362335;-0.4084328449652652;-0.40973657218478565;0.9870281568138731;1.000036926883804;9.998806000361231;0.41675916947113834;-0.4352280795611726;-0.4352279793010936;0.4222612613973704;0.4052993020590085;0.5854271976898486;1.000129244043545
17.83185;0.9967403687193696;0.4166764469095388;0.4179866101499571;-0.40843284444507977;-0.4097365716120689;0.9870264855356551;1.0000360709852982;9.998797600432752;0.4167572031278344;-0.43522807957058846;-0.4352279796671917;0.42226037567581964;0.40529877174088186;0.5854280048480254;1.0001307658165772
17.84185;0.9967394062217448;0.4166768076421139;0.41798716563970806;-0.4084328439418083;-0.4097365710689147;0.9870248794599327;1.000035378535797;9.998789979213301;0.4167552878147791;-0.4352280795678643;-0.4352279800176208;0.4222594840203875;0.40529824186621405;0.5854288575791718;1.0001322219464281
17.85185;0.9967384368898767;0.416677159787605;0.41798768689608184;-0.4084328434546176;-0.40973657055790236;0.9870233323043359;1.0000348581333063;9.998783130568283;0.416753422705606;-0.43522807955137105;-0.4352279803525492;0.4222585894793816;0.4052977121615819;0.5854297547635202;1.0001336088434913
17.86185;0.9967384542933638;0.416677839431018;0.41798809360926176;-0.40843216820314926;-0.4097354826780902;0.9870218353536326;1.0000345174174738;9.99877706444162;0.4167516066271939;-0.43522807951853265;-0.4352279806727302;0.4222576954468531;0.4052961820615457;0.5854300019122914;1.0001349228926546
17.87185;0.9967374550539144;0.41667817085384773;0.4179885464705179;-0.4084321677474197;-0.4097354822367087;0.9870203796511435;1.0000343618258745;9.998771820769687;0.4167498383654001;-0.4352280794660963;-0.43522798097901205;0.422256805188901;0.40529565139076024;0.5854309817974048;1.00013616104948
17.88185;0.996736430398025;0.41667848983272904;0.41798896440707906;-0.4084321673074518;-0.4097354818322784;0.987018958993067;1.0000343939163931;9.998767461896572;0.4167481167900841;-0.4352280793902804;-0.43522798127200674;0.4222559211227192;0.4052951208335245;0.5854320003397253;1.0001373210148041
17.89185;0.996735372974924;0.41667879432426935;0.4179893467250448;-0.4084321668830533;-0.40973548146627137;0.9870175715646586;1.0000346143697096;9.998764053089594;0.4167464411184058;-0.43522807928712;-0.43522798155213077;0.4222550445404501;0.4052945921768966;0.5854330566248924;1.000138401057329
17.90185;0.996734276136253;0.4166790820339445;0.417989693001458;-0.40843216647405756;-0.40973548114006497;0.9870162192954073;1.0000350242533607;9.998761644902459;0.4167448113244706;-0.43522807915306744;-0.4352279818197561;0.4222541760854879;0.4052930685505322;0.5854334566638618;1.0001394002594692
17.91185;0.9967331332560625;0.41667929227921285;0.4179899440663224;-0.40843106005064533;-0.4097343712956867;0.9870149058776081;1.0000356262856678;9.998760260948519;0.41674322844982803;-0.4352280789853617;-0.435227982075142;0.4222533165448697;0.40529255443462187;0.5854345820507009;1.0001403198255612
17.92185;0.996731937620641;0.41667954009779007;0.41799021617607773;-0.40843105967328613;-0.40973437105216576;0.9870146348934808;1.0000364241996964;9.998759893168069;0.4167416945065747;-0.4352280787821623;-0.43522798231835946;0.4222524672161176;0.4052920551868171;0.585435735159997;1.0001411639373188
17.93185;0.9967306838284622;0.4166797654425769;0.41799044864819795;-0.408431059312518;-0.409734370850639;0.9870134090903572;1.0000374209845413;9.998760513508369;0.4167402119250669;-0.43522807854258727;-0.4352279825494023;0.422251629515109;0.4052915763975595;0.5854369101992287;1.0001419383987162
17.94185;0.996729368987649;0.4166799678029157;0.41799063929686386;-0.4084310589689155;-0.4097343706904495;0.987012230489093;1.0000386172274465;9.998762100321892;0.4167387831030466;-0.43522807826656634;-0.4352279827681557;0.42225080428493766;0.4052901234985559;0.5854374089124145;1.0001426481662672
17.95185;0.9967279929255337;0.41668008900769105;0.4179907275662493;-0.40842995261296083;-0.40973326101085294;0.9870110998518984;1.0000400108573764;9.998764654246065;0.41673741036598744;-0.43522807795450225;-0.43522798297419796;0.42224999166992067;0.40528970160213446;0.5854386108771282;1.0001432960756058
17.96185;0.9967265576904354;0.4166802465501141;0.4179908295199132;-0.40842995230484336;-0.40973326092762613;0.9870100157177069;1.0000415981232986;9.998768194200006;0.41673609600830686;-0.435228077606982;-0.4352279831667049;0.42224919155304375;0.405289315310201;0.5854398188118146;1.0001438833241978
17.97185;0.9967250665610713;0.41668038197803314;0.41799088573304666;-0.40842995201463894;-0.4097332608785876;0.9870089747163908;1.00004337457986;9.998772752701196;0.416734842285356;-0.43522807722464546;-0.4352279833445669;0.422248403765552;0.40528896845567447;0.5854410287043668;1.000144410264726
17.98185;0.9967235234735388;0.41668049489549364;0.4179908962334112;-0.4084299517425506;-0.4097332608605345;0.9870079729904874;1.0000453357824033;9.998778370718005;0.416733651276053;-0.4352280768081023;-0.43522798350685044;0.4222476280411816;0.40528766400702404;0.5854415447089023;1.0001448764260303
17.99185;0.9967219331303736;0.4166805844480919;0.41799086168940575;-0.40842995148875605;-0.40973326087079354;0.9870070072525248;1.0000474776822834;9.998785083480461;0.41673252461633253;-0.4352280763580189;-0.4352279836532801;0.42224686428483743;0.40528740415132747;0.585442748704689;1.0001452804333861
18.00185;0.9967203011960664;0.41668059082017056;0.4179907244708685;-0.40842884522307066;-0.40973215134854024;0.9870060748858426;1.0000497964291497;9.998792911365241;0.41673146334733063;-0.4352280758753713;-0.43522798378422317;0.4222461129149088;0.4052871904694125;0.585443944855004;1.000145620733097
18.01185;0.9967186341812592;0.41668062938792005;0.417990603428679;-0.40842884500476107;-0.40973215141145103;0.9870051737141456;1.0000522881606595;9.99880186129005;0.41673046789460816;-0.4352280753614944;-0.43522798390032336;0.422245374727744;0.4052870243004455;0.5854451293638286;1.0001458967288217
18.02185;0.9967169392798759;0.4166806397125261;0.4179904419576152;-0.4084288448027142;-0.4097321515009183;0.9870043025081622;1.0000549490565735;9.99881192767104;0.4167295383818787;-0.4352280748178638;-0.4352279840021928;0.4222446506901957;0.4052859068343647;0.5854456056900845;1.0001461094812518
18.03185;0.9967152245364719;0.41668061973896575;0.41799024294451026;-0.40842884461594425;-0.4097321516180767;0.9870034617727992;1.0000577748996462;9.99882309365212;0.4167286753648183;-0.43522807424585147;-0.4352279840904007;0.42224394198175397;0.40528583868784746;0.585446754888212;1.000146261154572
18.04185;0.9967134984516602;0.41668050888629826;0.4179899508333606;-0.4084277384140049;-0.40973104220532464;0.987002653564003;1.0000607604845273;9.998835338420392;0.4167278802139264;-0.43522807364671817;-0.4352279841657568;0.42224324998399587;0.4052858198451055;0.5854478806823583;1.0001463531712362
18.05185;0.9967117692104471;0.41668042235713837;0.41798968600991065;-0.4084277382570861;-0.4097310423827433;0.9870018806703769;1.0000638996583453;9.998848646829243;0.41672715466617977;-0.43522807302198313;-0.4352279842293743;0.42224257629790224;0.4052858502190367;0.5854489790232958;1.0001463850127186
18.06185;0.9967100451576233;0.41668030029153913;0.41798939271085334;-0.40842773811602406;-0.40973104259328036;0.9870011462868136;1.0000671851771312;9.998863014067132;0.4167265001764367;-0.43522807237393296;-0.4352279842822498;0.422241922898372;0.4052859301670382;0.5854500453711904;1.00014635460836
18.07185;0.9967083358616978;0.41668014179566326;0.4179890739338072;-0.40842773799213183;-0.40973104283891776;0.9870004547292904;1.0000706078540949;9.998878438689674;0.41672591767739536;-0.4352280717056824;-0.43522798432493087;0.4222412921445269;0.4052850606539777;0.5854503824805093;1.0001462594815416
18.08185;0.9967066519307627;0.4166799459799986;0.41798873251943125;-0.40842773788672215;-0.4097310431213069;0.9869998125444058;1.0000741563812767;9.998894908497018;0.4167254075965678;-0.43522807102062155;-0.43522798435768384;0.4222406864976724;0.405285243033943;0.5854513706982807;1.0001460981687924
18.09185;0.9967050035752096;0.41667965320125805;0.41798831251441965;-0.4084266317708613;-0.4097299338826751;0.9869992287547553;1.0000778182830907;9.998912397160426;0.4167249697638148;-0.43522807032190053;-0.4352279843808108;0.4222401082796782;0.4052854785521874;0.5854523132674305;1.0001458706699984
18.10185;0.9967033994064141;0.4166793795339338;0.41798793440926585;-0.40842663170544086;-0.4097299342426227;0.9869987139464815;1.0000815804116028;9.998930875266486;0.4167246032872993;-0.43522806961234023;-0.43522798439474336;0.42223955970979365;0.4052857678929243;0.5854532067628571;1.00014557731588
18.11185;0.9967018461619527;0.41667906632726465;0.4179875432816123;-0.4084266316610885;-0.40972993464370366;0.9869982786101624;1.0000854283821665;9.998950324297526;0.4167243068787637;-0.4352280688942623;-0.43522798440002014;0.4222390428922769;0.40528511118178245;0.5854533564409898;1.000145217431783
18.12185;0.99670034817887;0.41667871443186855;0.41798714389370745;-0.40842663163809295;-0.409729935087752;0.9869979314143689;1.0000893461148344;9.998970742917876;0.4167240795488851;-0.4352280681691651;-0.43522798439722793;0.4222385596417757;0.40528550846747485;0.5854541457638034;1.000144788715072
18.13185;0.9966989066212597;0.41667832496103063;0.417986741811924;-0.4084266316364608;-0.409729935576515;0.9869976782708941;1.0000933165181578;9.998992137457655;0.41672392087141413;-0.4352280674377274;-0.43522798438680804;0.42223811129839733;0.40528596003057;0.5854548804802233;1.0001442873012578
18.14185;0.9966975200251922;0.4166778399890162;0.41798628371958396;-0.40842552562590456;-0.4097288265524084;0.9869975228948724;1.0000973228943977;9.999014505252942;0.4167238305929257;-0.4352280666999321;-0.43522798436890936;0.42223769842890313;0.40528646616903485;0.5854555579649012;1.000143708315005
18.15185;0.9966961851814838;0.41667737668897165;0.4179858911539877;-0.4084255256661115;-0.4097288271348272;0.9869974682228648;1.0001013495745232;9.999037828336117;0.416723808316202;-0.4352280659550937;-0.4352279843434176;0.4222373205620157;0.4052860269892083;0.5854554825288848;1.0001430466225376
18.16185;0.9966948970894796;0.4166768767076086;0.41798550798666;-0.40842552572738944;-0.4097288277652728;0.9869975165559742;1.000105381322434;9.999062077133194;0.4167238536683263;-0.43522806520219215;-0.43522798430993015;0.42223697648480624;0.40528664249763086;0.5854560361084409;1.0001422977097105
18.17185;0.9966936492372626;0.41667634026064243;0.41798513575128804;-0.40842552581105374;-0.40972882844389275;0.9869976684438192;1.0001094026868824;9.99908721284973;0.41672396642245446;-0.43522806444034917;-0.43522798426767834;0.42223666503899304;0.40528731248924704;0.5854565237655203;1.0001414586806252
18.18185;0.9966924345023612;0.416675708722296;0.41798471692974454;-0.40842441988914396;-0.40972771961161714;0.9869979220997981;1.0001133986069772;9.999113184917151;0.41672414619496545;-0.43522806366881006;-0.43522798421571435;0.42223638563013843;0.40528803598306545;0.5854569436396841;1.0001405291205694
18.19185;0.9966912460006697;0.4166750986551756;0.41798437006369543;-0.4084244200237467;-0.4097277203866477;0.9869982738079135;1.0001173559945267;9.99913993067319;0.4167243921087296;-0.4352280628866602;-0.43522798415338004;0.42223613824564543;0.40528781091326266;0.5854566017518237;1.000139511409381
18.20185;0.9966910762921719;0.416674846859229;0.4179840155883908;-0.4084248514276784;-0.4097277433655414;0.9869987192274453;1.000121264173822;9.999167383709183;0.41672470272713974;-0.4352280620929816;-0.43522798408067265;0.4222359232653577;0.40528863453523767;0.5854568819789776;1.0001384102756348
18.21185;0.996689923111716;0.41667416158292786;0.4179836973882711;-0.408424851620181;-0.40972774423468944;0.9870002544156706;1.0001251132073576;9.999195480925637;0.4167250761588245;-0.4352280612872214;-0.43522798399819795;0.4222357411592321;0.4052895037971986;0.5854570914640171;1.0001372319682549
18.22185;0.9966887811146343;0.4166734385324721;0.41798339385636696;-0.4084248518439113;-0.40972774514812305;0.9870008751959117;1.0001288918717972;9.9992241609123;0.41672551036179967;-0.435228060469175;-0.43522798390695866;0.42223559242694236;0.4052904152871336;0.5854572308344581;1.0001359834757662
18.23185;0.9966876475227228;0.41667261946812434;0.4179830460613305;-0.4084237460693334;-0.4097266365439349;0.9870015766266821;1.0001325870641167;9.999253367295193;0.4167260036676775;-0.4352280596386672;-0.43522798380839517;0.4222354776464109;0.4052913653626585;0.5854573018368773;1.0001346716420856
18.24185;0.9966865203085759;0.41667182248594453;0.4179827706949877;-0.4084237463598305;-0.4097266375372237;0.9870023545183984;1.00013618478314;9.999283057332182;0.41672655497709843;-0.43522805879518817;-0.43522798370446053;0.42223539717491293;0.4052913505805615;0.5854566146801219;1.000133302543685
18.25185;0.9966853976827819;0.41667099089143855;0.41798250733795694;-0.40842374668458675;-0.40972663856593855;0.9870032067020076;1.0001396715221071;9.99931319828089;0.4167271632423325;-0.4352280579376272;-0.4352279835971482;0.4222353509354218;0.4052923681526021;0.5854565573771503;1.000131882095659
18.26185;0.9966842774884619;0.41667012682347215;0.41798225286879376;-0.4084237470429063;-0.40972663962766587;0.9870041316905895;1.0001430349030787;9.99934375139599;0.4167278270194477;-0.4352280570644023;-0.43522798348775227;0.42223533850873207;0.4052934161056645;0.5854564400746419;1.0001304173443615
18.27185;0.9966831571358132;0.4166692322455345;0.41798200331190977;-0.4084237474333988;-0.4097266407203945;0.9870051267448244;1.0001462636451173;9.999374660056343;0.4167285447549583;-0.43522805617403887;-0.4352279833768544;0.4222353590565574;0.4052944927684171;0.5854562643733515;1.0001289167582124
18.28185;0.9966820351135337;0.41666825011305036;0.417981696440271;-0.4084226418233379;-0.4097255322830786;0.987006187256741;1.000149347471338;9.999405853756016;0.41672931520402295;-0.43522805526567876;-0.4352279832650632;0.42223541104925333;0.4052945962592952;0.5854553384373073;1.0001273894612317
18.29185;0.9966809126287673;0.41666729822137266;0.41798144742797555;-0.40842264227341313;-0.4097255334318757;0.987007306741232;1.000152277541528;9.999437261100796;0.416730137285277;-0.4352280543390702;-0.43522798315359584;0.42223549223296464;0.4052957245845909;0.585455047745732;1.0001258446765233
18.30185;0.9966797935141894;0.416666317986154;0.4179811962914735;-0.4084226427511203;-0.40972553460529504;0.9870084770219499;1.0001550469602116;9.999468817240517;0.4167310094611054;-0.43522805339409576;-0.4352279830442889;0.42223559988677567;0.4052968756050753;0.5854547005063729;1.0001242913339177
18.31185;0.9966786836284827;0.4166653088819385;0.41798094197831187;-0.40842264325515165;-0.40972553580049453;0.9870096882071763;1.0001576497920233;9.999500461357721;0.41673192931500724;-0.43522805243020246;-0.4352279829392167;0.422235730991165;0.40529804673573777;0.5854542973844798;1.0001227371018289
18.32185;0.9966775907867936;0.416664270646236;0.41798068349472717;-0.4084226437843025;-0.40972553701415726;0.9870109286744438;1.0001600790565344;9.999532129917299;0.4167328939095525;-0.43522805144636856;-0.4352279828403607;0.42223588236976006;0.4052982350698329;0.5854531464403732;1.0001211875767153
18.33185;0.9966765240462289;0.41666314514028713;0.4179803615670504;-0.40842153830632455;-0.4097244286835384;0.9870121867454308;1.000162325918347;9.999563757373332;0.41673390060465526;-0.4352280504417265;-0.43522798274947083;0.4222360510287184;0.4052994377967264;0.5854526328446862;1.0001196466638826
18.34185;0.9966754924897712;0.4166620502196013;0.4179800938626469;-0.40842153888201743;-0.4097244299230737;0.987013453225094;1.000164380704914;9.999595285774847;0.416734947483026;-0.43522804941610566;-0.4352279826679339;0.42223623427546336;0.4053006524308522;0.5854520637939572;1.0001181174752685
18.35185;0.9966745040840929;0.41666092838710006;0.41797982286303065;-0.4084215394782242;-0.40972443116959784;0.9870147222053769;1.0001662349415368;9.999626667824247;0.41673603314243673;-0.4352280483701542;-0.4352279825967857;0.422236429441952;0.4053018768730029;0.5854514388975277;1.000116602144269
18.36185;0.9966735116863396;0.41665934947732725;0.4179791398542033;-0.4084219358647396;-0.4097248511704224;0.9870159897372716;1.0001678829688032;9.99965785962966;0.41673715624011887;-0.43522804730519254;-0.43522798253701905;0.42223663366659575;0.4053031093993306;0.5854507580315836;1.0001151009169393
18.37185;0.9966726244131324;0.41665817686487533;0.4179788674822227;-0.4084219364947651;-0.40972485241762074;0.9870172520153936;1.0001693216186855;9.999688814849888;0.41673831511257287;-0.4352280462228778;-0.4352279824899191;0.42223684386904925;0.4053033485223401;0.5854493286602852;1.0001136126955037
18.38185;0.9966717918969646;0.41665692184102077;0.41797853824702097;-0.4084208311072518;-0.4097237440994949;0.9870185050858468;1.0001705484966115;9.999719479685647;0.41673950786497016;-0.4352280451248307;-0.4352279824571434;0.42223705671739126;0.4053045928334527;0.5854485357832028;1.0001121370938066
18.39185;0.9966710160230832;0.4166557032815035;0.4179782717116636;-0.4084208317625671;-0.409723745330524;0.9870197457976443;1.0001715612613205;9.999749785636826;0.4167407329181116;-0.4352280440124459;-0.43522798244062505;0.4222372685667885;0.40530584088425264;0.5854476874391042;1.0001106760108398
18.40185;0.9966702977700923;0.416654465251611;0.4179780123649754;-0.40842083242821703;-0.4097237465481076;0.987020972450645;1.00017235910088;9.999779650504871;0.41674198920389377;-0.4352280428869519;-0.43522798244244526;0.42223747561205316;0.4053070910295637;0.5854467849243207;1.0001092334790342
18.41185;0.9966696377251515;0.41665321069057554;0.4179777643097175;-0.40842083310313976;-0.4097237477491557;0.9870221849562525;1.0001729447429872;9.999808989774532;0.41674327584350934;-0.43522804174959984;-0.4352279824646213;0.42223767427372944;0.4053073412179224;0.5854451376794615;1.0001078141956
18.42185;0.9966690359135557;0.4166518842918514;0.41797747311562083;-0.4084197277552024;-0.4097226393714824;0.987023384381197;1.000173324685096;9.99983772313657;0.41674459178942536;-0.4352280406020145;-0.43522798250895883;0.4222378613385976;0.40530858892325716;0.5854441329595226;1.000106422493699
18.43185;0.996668490341896;0.41665060674193943;0.41797726001518504;-0.40841972844549174;-0.4097226405303354;0.987024572403568;1.000173507377076;9.999865771745474;0.4167459353909923;-0.43522803944649957;-0.43522798257714423;0.42223803367424223;0.4053098314639861;0.5854430808323756;1.0001050623846381
18.44185;0.9966679967447724;0.41664932400640325;0.4179770692583247;-0.40841972914154134;-0.40972264166349803;0.9870257511896282;1.0001735006034331;9.999893059092587;0.41674730385404335;-0.4352280382858238;-0.4352279826708163;0.42223818806208185;0.4053110662919736;0.5854419838991654;1.0001037379243338
18.45185;0.9966675494741982;0.41664804147305223;0.4179769024953333;-0.40841972984182207;-0.40972264276815873;0.9870269225686626;1.0001733101348085;9.999919517478677;0.41674869299856815;-0.4352280371226476;-0.43522798279148883;0.4222383215130873;0.405312290786264;0.5854408444320401;1.0001024539194419
18.46185;0.9966671415811462;0.41664676472461615;0.41797675989463823;-0.408419730544762;-0.40972264384156976;0.9870280872825797;1.0001729406989774;9.99994509515155;0.4167500975173775;-0.43522803595893117;-0.43522798294056636;0.4222384315977347;0.405312501868;0.5854389716379962;1.000101216627281
18.47185;0.9966667648916681;0.41664544042348056;0.4179765816850682;-0.40841862521752487;-0.40972153532168365;0.9870292459736465;1.0001723978827863;9.99996976280582;0.4167515114249747;-0.43522803479554967;-0.4352279831193703;0.4222385165399369;0.4053136959187421;0.5854377512968517;1.0001000333215582
18.48185;0.9966664115082824;0.41664419044464385;0.417976483368323;-0.4084186259202957;-0.40972153632399744;0.9870304001679381;1.000171689467837;9.999993512564732;0.41675292833528615;-0.4352280336324374;-0.43522798332909257;0.4222385753546544;0.40531486916186216;0.5854364908906909;1.0000989109545084
18.49185;0.9966660746786301;0.4166429610259513;0.4179764038859676;-0.4084186266198071;-0.409721537286757;0.9870315514457546;1.0001708250126462;10.000016350211395;0.4167543414318428;-0.4352280324689443;-0.4352279835708706;0.42223860767378807;0.4053160180864098;0.585435190351006;1.000097855587588
18.50185;0.9966657472594729;0.4166417570819048;0.41797634085906077;-0.4084186273141148;-0.40972153820782786;0.9870327000290793;1.0001698137852428;10.00003828989472;0.41675574307634894;-0.4352280313039582;-0.4352279838457988;0.42223761301769813;0.4053161393607244;0.5854324365195761;1.0000968729927056
18.51185;0.9966654201730725;0.4166405839137006;0.41797629219408694;-0.40841862800140677;-0.4097215390857067;0.9870348440855504;1.000168664039018;10.000059348978821;0.41675712454474123;-0.4352280301360284;-0.43522798415470854;0.42223759041947556;0.40531722972830514;0.5854310591102018;1.0000959691126974
18.52185;0.9966650825591926;0.416639388676857;0.4179761974460792;-0.40841752264861303;-0.4097204303604305;0.9870359802613661;1.0001673842715144;10.000079538273543;0.4167584766577555;-0.43522802896357965;-0.4352279844979917;0.422237538928342;0.4053182866812336;0.5854296469249477;1.0000951499868103
18.53185;0.9966647224587238;0.4166382937214581;0.41797617250987734;-0.4084175233160465;-0.409720431150295;0.987037105553139;1.0001659833882781;10.000098857473683;0.4167597908630411;-0.4352280277848738;-0.43522798487567793;0.4222374582812151;0.4053193092103851;0.5854282028204486;1.000094421405368
18.54185;0.9966643276651797;0.4166372443049921;0.4179761571999749;-0.4084175239711897;-0.409720431896761;0.9870382184626324;1.0001644694535048;10.000117300820754;0.4167610597173292;-0.43522802659781523;-0.43522798528761447;0.4222373490924355;0.4053202974710039;0.5854267290895449;1.0000937884800605
18.55185;0.9966638878487426;0.4166362424891122;0.41797614997819443;-0.40841752461346315;-0.4097204326007813;0.9870393180311597;1.0001628494069934;10.000134860703845;0.4167622769522396;-0.43522802540005795;-0.4352279857335214;0.4222372125810969;0.4053202519355217;0.5854245344878265;1.0000932557607263
18.56185;0.9966643958837491;0.4166356855521759;0.41797612760073644;-0.4084179564766572;-0.40972045541885577;0.9870404028367733;1.0001611300994573;10.000151526233296;0.4167634376444623;-0.4352280241893832;-0.4352279862129802;0.4222370503127654;0.4053211731840368;0.5854230041531184;1.0000928274442986
18.57185;0.9966638539859635;0.4166347253878738;0.41797607343255366;-0.40841685106315884;-0.40971934648106695;0.9870414711144256;1.0001593189365676;10.000167285738701;0.4167645380226449;-0.43522802296410196;-0.43522798672557816;0.42223686438375285;0.4053220619699242;0.5854214455932906;1.0000925067957225
18.58185;0.9966632635187103;0.4166338772916149;0.4179760820148248;-0.408416851672245;-0.40971934706167745;0.9870425206700585;1.000157423474607;10.000182135174216;0.4167655746930489;-0.43522802172327896;-0.43522798727092676;0.4222366576084109;0.4053229189385179;0.585419859433696;1.0000922956195468
18.59185;0.9966626289379951;0.416633085394301;0.41797609350135445;-0.4084168522731426;-0.40971934760182466;0.987043548071112;1.0001554510806963;10.00019608573491;0.41676654420744486;-0.4352280204665176;-0.4352279878482862;0.4222364332028469;0.4053227443827204;0.5854175540372579;1.0000921945877317
18.60185;0.9966619557725783;0.4166323520666176;0.4179761065281482;-0.40841685286761714;-0.4097193481022577;0.9870445478170624;1.0001534087016444;10.000209160106198;0.41676744350243294;-0.43522801919362436;-0.43522798845631655;0.42223619441600857;0.4053235383447361;0.5854159146809457;1.0000922039983269
18.61185;0.9966612500834283;0.4166316791228772;0.41797611946982227;-0.4084168534581592;-0.4097193485641046;0.9870455126752256;1.0001513022513526;10.000221380293686;0.41676827048038634;-0.4352280179045199;-0.4352279890932736;0.4222359445196534;0.4053243009565511;0.585414248627981;1.0000923246859488
18.62185;0.9966605172176264;0.41663106791696675;0.41797613055040383;-0.4084168540478512;-0.40971934898856277;0.9870464357828064;1.0001491364234096;10.000232760887732;0.4167690241782371;-0.43522801659908017;-0.4352279897572166;0.4222356869356189;0.4053250327017619;0.5854125552844271;1.0000925583634748
18.63185;0.9966597603246631;0.4166304609800832;0.4179760793081735;-0.4084157486078516;-0.40971823981739447;0.9870473128370637;1.0001469147758648;10.000243309935634;0.41676970471050384;-0.43522801527690297;-0.43522799044594324;0.42223542525570595;0.40532573421217977;0.5854108337034655;1.0000929065662219
18.64185;0.9966589803830275;0.4166299758444482;0.4179760816681316;-0.40841574920619605;-0.4097182401693902;0.9870481422575549;1.0001446397705402;10.000253032275502;0.4167703131731019;-0.43522801393736504;-0.43522799115679606;0.42223516290102364;0.40532540587202914;0.5854083898976574;1.0000933691681957
18.65185;0.9966581778785201;0.41662955357077786;0.4179760780169339;-0.40841574981427653;-0.409718240485404;0.9870489233606756;1.0001423134060532;10.000261928754345;0.4167708514596958;-0.435228012579863;-0.4352279918865616;0.4222349025217314;0.40532604782996257;0.5854066063368254;1.000093943650022
18.66185;0.9966573539795024;0.41662919299175877;0.4179760681552679;-0.408415750435381;-0.4097182407654097;0.9870496539907788;1.000139937473491;10.000269988389752;0.4167713219756646;-0.4352280112040499;-0.4352279926316315;0.4222346459769092;0.4053266602830723;0.5854047864554719;1.0000946251784377
18.67185;0.9966565102564755;0.41662889269553105;0.4179760523819034;-0.40841575107232114;-0.4097182410096107;0.9870503295043271;1.0001375125157181;10.000277184706642;0.4167717275357644;-0.4352280098101128;-0.4352279933884959;0.4222343951051241;0.40532724345106697;0.5854029246536505;1.0000954074883248
18.68185;0.9966556479899776;0.41662859269208485;0.41797597232609773;-0.40841464569533026;-0.40971713165915885;0.9870509438624057;1.000135036899265;10.000283484972451;0.4167720715202106;-0.435228008398927;-0.43522799415413266;0.42223415240984763;0.4053277972537867;0.5854010151026624;1.0000962844139762
18.69185;0.9966547676794281;0.4166284082012976;0.41797594540972655;-0.4084146463710404;-0.4097171318323635;0.9870514906823787;1.0001325071686606;10.000288864341712;0.41677235794652107;-0.4352280069719682;-0.4352279949259084;0.42223392105682944;0.4053273211841039;0.585398360805161;1.0000972511644528
18.70185;0.9966538687776343;0.41662827831387494;0.4179759127035149;-0.4084146470690851;-0.4097171319694253;0.9870519623863291;1.000129919312855;10.000293313305747;0.41677259127765875;-0.4352280055311159;-0.43522799570149345;0.4222337044922144;0.40532781453464833;0.585396344135006;1.000098304145038
18.71185;0.9966529500925566;0.41662820051248567;0.4179758739911517;-0.40841464779081504;-0.40971713206941474;0.9870523492505097;1.000127270413036;10.00029683326608;0.4167727760362645;-0.43522800407838697;-0.4352279964789813;0.42223350624796513;0.4053282766270461;0.5853942715125345;1.000099439899832
18.72185;0.9966520109685761;0.4166281729284582;0.4179758291354969;-0.4084146485368292;-0.4097171321313379;0.9870526403209443;1.0001245600696544;10.000299423902876;0.41677291646461007;-0.43522800261560224;-0.43522799725684597;0.4222333300626255;0.40532870677528837;0.5853921429380738;1.0001006548957596
18.73185;0.9966510525087896;0.41662813619655475;0.4179757194675815;-0.4084135432747464;-0.40971602259527556;0.9870528251614384;1.0001217905812312;10.000301072882731;0.4167730164518357;-0.43522800114427224;-0.4352279980339035;0.42223318008721544;0.40532810431627403;0.5853892672985044;1.0001019457527622
18.74185;0.9966500777632773;0.4166282075275239;0.41797566274969605;-0.40841354406843533;-0.4097160225797437;0.9870528953418827;1.0001189655380687;10.000301759041893;0.41677307969898586;-0.43522799966583164;-0.4352279988092698;0.4222330605007807;0.4053284689708619;0.5853870320074015;1.0001033085822704
18.75185;0.9966490908467379;0.41662832926107063;0.4179756010254148;-0.40841354488500614;-0.4097160225270711;0.9870528453995756;1.0001160882100237;10.000301471083253;0.41677311011354373;-0.43522799818186636;-0.4352279995821428;0.42223297436052903;0.40532880116735437;0.5853847470997502;1.0001047379805956
18.76185;0.9966480963940385;0.4166285021005364;0.4179755354840648;-0.40841354572393496;-0.40971602243983457;0.9870526719711985;1.0001131613645138;10.000300221364633;0.41677311231706193;-0.4352279966939322;-0.43522800035172066;0.4222329229231075;0.4053291019847373;0.585382414661723;1.000106227100874
18.77185;0.9966470994467027;0.4166287256879502;0.4179754676900028;-0.4084135465851284;-0.40971602232098475;0.9870523711383677;1.0001101883004755;10.000298037406898;0.4167730916974022;-0.4352279952031398;-0.4352280011173404;0.42223290615220194;0.40532937291750804;0.5853800364482584;1.0001077684173016
18.78185;0.9966461044241988;0.41662893999131767;0.41797534067073894;-0.40841244143664895;-0.4097149126141562;0.9870519364676417;1.0001071743280778;10.000294951675713;0.41677305379754936;-0.4352279937101402;-0.4352280018786323;0.4222329236213492;0.4053286158111282;0.5853769213931189;1.0001093537288424
18.79185;0.9966451146288234;0.41662926019565416;0.41797527330572914;-0.40841244234293955;-0.40971491244039304;0.9870513593287635;1.0001041280520375;10.000291005960174;0.41677300365079123;-0.43522799221550745;-0.435228002635489;0.4222329750960678;0.4053288328275317;0.5853744558542225;1.0001109740458596
18.80185;0.9966441340824049;0.41662962594483266;0.4179752074694994;-0.40841244327077775;-0.40971491224327233;0.9870506310704842;1.0001010609239738;10.000286253560287;0.4167729454277563;-0.4352279907198601;-0.43522800338775514;0.42223306077843104;0.4053290262770016;0.5853719495958895;1.0001126206360753
18.81185;0.9966431689413511;0.41663003462480797;0.4179751425468901;-0.4084124442180014;-0.4097149120255061;0.9870497452330694;1.000097985142919;10.000280755762184;0.4167728823626637;-0.43522798922367123;-0.4352280041350338;0.422233181319814;0.4053291986624564;0.5853694061133236;1.0001142862222983
18.82185;0.9966422264230835;0.41663048253805024;0.4179750769861226;-0.40841244518176384;-0.40971491178959274;0.9870486977681459;1.0000949123052982;10.000274587224258;0.4167728170047734;-0.43522798772710547;-0.43522800487687086;0.4222333376630411;0.40532935287933786;0.5853668300339337;1.0001159649557814
18.83185;0.9966413132770783;0.41663096597509086;0.4179750088818072;-0.40841244615946165;-0.4097149115378585;0.9870474855782343;1.0000918539523986;10.000267844564103;0.4167727515887051;-0.4352279862299906;-0.43522800561297836;0.42223353075115305;0.4053284920450085;0.5853635346283469;1.0001176514592829
18.84185;0.9966404353470671;0.41663142354212973;0.4179748779092935;-0.40841134111720245;-0.4097138017132392;0.9870471056215419;1.0000888224558742;10.000260639273124;0.4167726880602589;-0.4352279847320303;-0.43522800634317965;0.42223376122766243;0.40532861907698603;0.5853609116717211;1.0001193397426975
18.85185;0.9966395979247291;0.4166319699468442;0.41797480046034624;-0.40841134211852886;-0.4097138014356689;0.9870455552622769;1.0000858300923516;10.000253077692694;0.41677262760619954;-0.43522798323314765;-0.4352280070670006;0.4222340293046641;0.4053287364292451;0.585358276238778;1.000121022364903
18.86185;0.9966388066082811;0.4166325443760142;0.417974717252548;-0.4084113431305662;-0.4097138011468412;0.9870438329473802;1.0000828869854104;10.000245248365992;0.41677257041810317;-0.43522798173371197;-0.4352280077831801;0.42223433469306265;0.4053288458950556;0.5853556362903806;1.0001226906485887
18.87185;0.9966380684791467;0.41663314442664845;0.41797462784503053;-0.4084113441526485;-0.40971380084715675;0.9870419392838724;1.0000800008177484;10.000237219117531;0.4167725161374282;-0.43522798023455544;-0.4352280084897178;0.4222346766723096;0.40532894851971957;0.585353000251568;1.0001243366086723
18.88185;0.996637392209214;0.41663376774106636;0.41797453174278737;-0.4084113451840463;-0.40971380053683243;0.9870398777704688;1.000077178523269;10.00022903375786;0.41677246420486574;-0.4352279787366744;-0.4352280091843715;0.42223505446126547;0.4053280449367128;0.5853496848648574;1.0001259550352175
18.89185;0.996636786084055;0.416634353915477;0.4179743697001498;-0.4084102401918011;-0.4097126906566689;0.9870376536619153;1.0000744273653657;10.000220715589077;0.4167724139449408;-0.4352279772408042;-0.4352280098649045;0.42223546734044254;0.4053281358753489;0.5853470849925864;1.0001275435108101
18.90185;0.9966362563507493;0.41663501893220284;0.41797425880351713;-0.4084102412395509;-0.40971269032453445;0.9870352728623226;1.0000717545319595;10.000212280224755;0.41677236494619113;-0.4352279757473421;-0.4352280105292069;0.4222359143461027;0.40532822226738097;0.5853445180312;1.0001291007534385
18.91185;0.996635808094598;0.4166357038090403;0.41797414059202787;-0.408410242293774;-0.40971268998024135;0.9870327422857982;1.000069166176624;10.000203742828102;0.4167723174692761;-0.4352279742565617;-0.43522801117560117;0.4222363942805376;0.40532830489460575;0.5853419934895031;1.0001306254323439
18.92185;0.9966354460868376;0.41663640813569824;0.4179740159597654;-0.40841024335233855;-0.40971268962240687;0.9870300692180736;1.0000666662825124;10.000195117147674;0.4167722724227431;-0.4352279727685488;-0.4352280118030334;0.4222369060208522;0.4053283842207291;0.5853395206796955;1.0001321163625654
18.93185;0.9966351737957101;0.4166371312824089;0.41797388604748187;-0.40841024441263907;-0.4097126892495498;0.9870272595265326;1.0000642559802266;10.00018641293909;0.41677223105601113;-0.4352279712828299;-0.4352280124110412;0.4222374484282069;0.4053274608075755;0.5853364159186385;1.0001335731139032
18.94185;0.9966349929427721;0.4166378722549381;0.41797375163304173;-0.40841024547226334;-0.40971268886048917;0.9870243173854661;1.0000619344340234;10.000177634295335;0.4167721947066884;-0.4352279697982269;-0.43522801299952374;0.4222380201493697;0.40532753568111013;0.5853340717359211;1.0001349957218844
18.95185;0.9966349044262904;0.4166385711633423;0.4179735543618708;-0.4084091404968474;-0.40971157889563586;0.9870212469265028;1.000059700816813;10.000168781388243;0.4167721648540185;-0.43522796831310306;-0.4352280135683747;0.4222386199507425;0.40532761015543667;0.5853318019130699;1.0001363836532664
18.96185;0.9966359079192278;0.4166397394130863;0.41797339034580716;-0.40840957277313866;-0.4097116006295905;0.9870180538549975;1.0000575553690696;10.00015985590565;0.4167721433932335;-0.4352279668258389;-0.4352280141173049;0.42223924713469924;0.4053276854347506;0.5853296121160989;1.0001377354529366
