time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.97185;0.9966360078942699;0.41664052580767585;0.41797324478186854;-0.4084095738180332;-0.4097116001937376;0.9870147452413567;1.0000554987534422;10.000150865131578;0.4167721326015484;-0.435227965335211;-0.43522801464596933;0.42223990126126293;0.40532776229402;0.585327508139164;1.0001390494123321
18.98185;0.9966362048308421;0.4166413250565375;0.4179730959791149;-0.4084095748544306;-0.40971159974599847;0.9870113283416865;1.000053530925767;10.000141818943442;0.4167721347254402;-0.4352279638404556;-0.43522801515421067;0.4222405813826534;0.4053268409716708;0.5853248036712895;1.0001403241596822
18.99185;0.9966364998552164;0.416642135882606;0.4179729434228146;-0.40840957588120586;-0.4097115992889354;0.9870078104210104;1.0000516506632264;10.00013272336131;0.41677215184553756;-0.4352279623414344;-0.43522801564205643;0.4222412856151858;0.4053269212537003;0.5853228902715627;1.0001415587465925
19.00185;0.996636892417547;0.4166428985357755;0.41797272746918934;-0.4084084708641954;-0.40971048926599535;0.9870041993460632;1.000049855557822;10.000123578396744;0.4167721861065532;-0.43522796083885923;-0.43522801610941675;0.4222420114003192;0.40532700264175686;0.585321082504449;1.0001427527734734
19.01185;0.9966373801465032;0.4166437292003517;0.4179725642431578;-0.4084084718693814;-0.4097104887981727;0.9870005038480727;1.0000481416818914;10.000114377580687;0.4167722396755617;-0.4352279593340965;-0.4352280165559522;0.4222427560278486;0.4053270846909764;0.5853193875880354;1.0001439066096829
19.02185;0.9966379597542142;0.416644568883245;0.4179723937415631;-0.4084084728626446;-0.4097104883289446;0.9869967331681296;1.000046502886339;10.000105107420765;0.4167723144586032;-0.435227957828935;-0.4352280169810459;0.4222435169004647;0.4053271673987188;0.5853178122867956;1.0001450217291414
19.03185;0.9966386275563832;0.4166454176031185;0.41797221498286175;-0.4084084738428642;-0.4097104878611364;0.9869928961896541;1.0000449302392895;10.00009575371235;0.41677241209470783;-0.4352279563255581;-0.4352280173835601;0.422244291719647;0.40532625147678264;0.5853156697996389;1.0001461007807895
19.04185;0.996639379344326;0.4166462759063629;0.4179720271925985;-0.4084084748084086;-0.4097104873977523;0.9869890009362005;1.0000434119883739;10.000086308369765;0.41677253399204234;-0.4352279548262177;-0.43522801776174647;0.42224507875642736;0.4053263385546693;0.585314349544935;1.0001471462390796
19.05185;0.9966402106121776;0.416647144463704;0.41797182960923696;-0.40840847575714334;-0.40971048694156437;0.9869850552558724;1.0000419348934053;10.000076765641518;0.41677268111012966;-0.4352279533328094;-0.43522801811347694;0.4222458767086847;0.4053264309737737;0.5853131623656518;1.0001481588961003
19.06185;0.9966411169050308;0.41664796510025104;0.4179715628883627;-0.4084073706532819;-0.40970937693546133;0.986981067883442;1.00004048709627;10.000067111998755;0.4167728540817127;-0.4352279518470482;-0.43522801843646536;0.4222466842659642;0.40532653109210104;0.5853121104010053;1.000149138233987
19.07185;0.9966420943170168;0.41664885457635414;0.41797134381301665;-0.4084073715608073;-0.4097093764991906;0.9869770486193086;1.0000390609764516;10.000057320903867;0.41677305384838914;-0.43522795037109707;-0.4352280187283404;0.422247500155333;0.4053266408698184;0.58531119482261;1.0001500837171833
19.08185;0.9966431399699537;0.4166497532770399;0.41797111259215974;-0.40840737244361425;-0.4097093760745716;0.9869730077952706;1.0000376535076043;10.000047360785633;0.4167732817717135;-0.4352279489079232;-0.4352280189866949;0.42224832349295877;0.4053257618836418;0.5853097234380387;1.0001509955024495
19.09185;0.9966442517879063;0.4166506594691129;0.41797086776846065;-0.4084073732991231;-0.4097093756621724;0.9869689567170918;1.00003626347835;10.000037206312225;0.41677353888730245;-0.43522794746114063;-0.43522801920924603;0.42224915382472156;0.40532589522195767;0.5853090804573252;1.0001518740152249
19.10185;0.9966454279730158;0.4166515714925348;0.41797060807109976;-0.40840737412505235;-0.4097093752619864;0.9869649096650183;1.000034889242731;10.000026840549609;0.41677382520063766;-0.4352279460347155;-0.4352280193940608;0.4222499909599024;0.4053260413649835;0.5853085721173962;1.0001527186895331
19.11185;0.9966466665307814;0.41665248837916663;0.41797033234756226;-0.40840737491950757;-0.40970937487365444;0.986960884514666;1.0000335293036622;10.000016255026202;0.4167741394816794;-0.4352279446328218;-0.4352280195398124;0.42225083473860087;0.40532620042341355;0.585308197373911;1.0001535273209858
19.12185;0.996647965007799;0.41665335118699504;0.41796998034156047;-0.408406269647852;-0.4097082649374095;0.986956899780311;1.000032183376256;10.000005448652843;0.4167744795516636;-0.43522794325970904;-0.435228019645913;0.4222516847732094;0.40532637252357495;0.5853079555279624;1.0001542966325216
19.13185;0.9966493205041139;0.41665427652447473;0.41796966757689274;-0.40840627037597094;-0.40970826457047965;0.9869529711821801;1.000030852480585;9.999994422628669;0.41677484273421195;-0.43522794191951153;-0.4352280197122806;0.4222525404548738;0.4053265577862192;0.5853078456006235;1.0001550233008771
19.14185;0.9966507297906465;0.41665520522169275;0.4179693335678555;-0.40840627107010385;-0.4097082642120265;0.9869491111535816;1.000029538194705;9.999983181282252;0.41677522580443177;-0.43522794061619174;-0.4352280197390087;0.4222534012245654;0.40532575616219035;0.5853071732555672;1.0001557047744487
19.15185;0.9966521898255446;0.41665613666015094;0.41796897672121713;-0.40840627173022986;-0.40970826386043857;0.9869453301277222;1.0000282413633055;9.999971738551125;0.4167756246282845;-0.43522793935352155;-0.43522801972638936;0.4222542667678779;0.4053259676516897;0.5853073206020111;1.000156339520825
19.16185;0.996653698424078;0.41665707053397594;0.4179685956391735;-0.4084062723566254;-0.4097082635143299;0.9869416373420868;1.0000269616708242;9.999960120287746;0.41677603407304925;-0.4352279381348496;-0.4352280196752787;0.42225513694030475;0.4053261921262097;0.5853075918918024;1.0001569265931747
19.17185;0.9966552539273541;0.41665794819447766;0.41796813072912653;-0.4084051669163243;-0.40970715361299903;0.9869380407563335;1.0000256984677918;9.999948362911727;0.41677644813478665;-0.43522793696306056;-0.43522801958746915;0.4222560116347533;0.4053264283301725;0.5853079840044004;1.000157465283633
19.18185;0.9966568532210847;0.4166588865335267;0.4179676990991762;-0.4084051674766504;-0.40970715327303664;0.9869345471325751;1.000024451846751;9.99993650827132;0.41677686027028515;-0.4352279358410031;-0.435228019465753;0.42225689073383355;0.4053266730438696;0.5853084937618755;1.0001579556740912
19.19185;0.9966584900592681;0.41665982694158044;0.41796724169715144;-0.40840516800551135;-0.4097071529334499;0.9869321632982465;1.0000232234614421;9.99992459208152;0.4167772639571866;-0.4352279347716244;-0.43522801931351657;0.42225777404039105;0.40532592116684824;0.5853084244965259;1.0001583993105494
19.20185;0.9966601565142906;0.41666076929788654;0.41796675733513083;-0.4084051685045699;-0.40970715259236246;0.9869288969528908;1.0000220163518627;9.99991263757667;0.41677765313253623;-0.43522793375753804;-0.4352280191340312;0.4222586613860275;0.40532616670475713;0.5853091552264345;1.0001587989872391
19.21185;0.9966618461139252;0.4166617131414222;0.4179662438055848;-0.4084051689754971;-0.4097071522476711;0.9869257547603286;1.0000208331115732;9.999900664104064;0.4167780222518049;-0.43522793280066924;-0.43522801893010854;0.42225955292397066;0.40532640389329133;0.5853099858754344;1.0001591582169411
19.22185;0.9966635550285915;0.41666265756524196;0.41796569845463205;-0.40840516941979904;-0.40970715189713386;0.9869227398360905;1.0000196735618336;9.999888696457852;0.41677836613311864;-0.43522793190213616;-0.435228018704451;0.4222604492402004;0.4053266276152872;0.5853109076355467;1.0001594812091283
19.23185;0.9966652813386505;0.4166635429724561;0.41796506052869503;-0.40840406380549565;-0.40970604197943306;0.9869198522801007;1.000018534183525;9.999876763866503;0.41677867998567186;-0.4352279310622478;-0.43522801845993536;0.42226135129624465;0.4053268332526787;0.5853119110684282;1.000159772818453
19.24185;0.9966670245138521;0.41666448536041306;0.4179644469680768;-0.4084040642003746;-0.40970604161115115;0.9869170914057073;1.0000174101049628;9.999864899915908;0.41677895979804197;-0.435227930280663;-0.435228018199236;0.42226226022866387;0.4053270165979857;0.5853129868409815;1.0001600380033242
19.25185;0.9966687849790654;0.4166654249404367;0.41796380044969333;-0.4084040645720678;-0.40970604123193705;0.9869144562775355;1.0000162977279747;9.999853149290344;0.41677920294397636;-0.43522792955654704;-0.4352280179243392;0.42226317695634535;0.4053261739795035;0.5853134341556342;1.0001602814438035
19.26185;0.9966705628930027;0.4166663598458006;0.41796312390337825;-0.40840406492170905;-0.40970604084128043;0.9869119450539873;1.0000151956830983;9.99984157184528;0.4167794086034133;-0.43522792888851886;-0.43522801763667324;0.42226410212242066;0.4053263022817601;0.5853146312023076;1.0001605075316067
19.27185;0.9966723573207394;0.41666728765342764;0.41796242138703343;-0.4084040652506185;-0.4097060404391963;0.9869095547361743;1.0000141037748331;9.99983023856499;0.4167795776964183;-0.43522792827471674;-0.43522801733767885;0.422265036645785;0.40532639879856147;0.5853158804755626;1.0001607204194878
19.28185;0.9966741665904987;0.4166682056668191;0.41796169776083425;-0.40840406556009473;-0.4097060400261975;0.9869072813248937;1.0000130210956022;9.999819222247554;0.41677971266706104;-0.43522792771335544;-0.43522801702920133;0.4222659822184534;0.4053264611684352;0.5853171786932564;1.0001609241330822
19.29185;0.9966759887122898;0.4166691111005342;0.4179609582757711;-0.40840406585159295;-0.40970603960352675;0.9869051202439321;1.0000119452177934;9.999808592706623;0.41677981728191593;-0.4352279272032641;-0.43522801671355277;0.42226694125250147;0.4053264873770813;0.585318523924079;1.0001611227518912
19.30185;0.996677821574754;0.41666994277623304;0.41796014910672435;-0.40840296009379445;-0.40970492961406263;0.9869030663628704;1.0000108730141577;9.999798426447477;0.4167798960351281;-0.4352279267439452;-0.43522801639331893;0.42226791643897493;0.4053254758013824;0.5853192221570639;1.0001613205092355
19.31185;0.9966796639291551;0.4166708153624578;0.417959391788937;-0.4084029603559495;-0.40970492917869916;0.9869011135646168;1.0000098017243606;9.999788820376503;0.4167799532885537;-0.4352279263353902;-0.43522801607102624;0.4222689103319466;0.40532542530447974;0.585320656506105;1.0001615217506898
19.32185;0.9966815169338781;0.4166716683229565;0.4179586315950392;-0.40840296060723136;-0.4097049287410189;0.9868992555698608;1.0000087295569966;9.999779891156344;0.4167799929396762;-0.4352279259778309;-0.4352280157489511;0.4222699253360885;0.40532533530491677;0.5853221324732738;1.0001617308582142
19.33185;0.9966833845665157;0.416672500382214;0.41795787289608427;-0.40840296084921035;-0.409704928304092;0.9868974874534469;1.0000076555207915;9.999771761232337;0.4167800189447104;-0.4352279256714459;-0.4352280154291451;0.42226996400565203;0.4053252059758017;0.585322926899788;1.000161951859854
19.34185;0.9966852720387153;0.41667331140761027;0.4179571200621769;-0.4084029610822978;-0.40970492787117246;0.9868958047895572;1.000006578261476;9.999764544980943;0.41678003591233626;-0.435227925416154;-0.43522801511370374;0.42227102923651993;0.4053250383369791;0.5853244815832974;1.0001621875818083
19.35185;0.9966871835832679;0.4166741021597408;0.41795637672575553;-0.40840296130623804;-0.4097049274452031;0.9868942016054375;1.0000054949629469;9.999758341822675;0.41678004893086223;-0.4352279252116907;-0.43522801480510703;0.42227212401169106;0.40532483379443573;0.5853260741132502;1.0001624391233312
19.36185;0.9966891215016948;0.4166748151232819;0.41795558658579895;-0.4084018554872485;-0.4097038174692231;0.986892670974413;1.0000044013508906;9.999753230924233;0.4167800628920358;-0.43522792505793817;-0.43522801450599186;0.42227325077603095;0.40532359375666227;0.5853270100534013;1.0001627056799323
19.37185;0.9966910862047932;0.4166755681113371;0.41795486812992616;-0.40840185569155363;-0.4097038170631816;0.986891207674783;1.0000032924267788;9.999749264296936;0.4167800819987834;-0.43522792495520646;-0.4352280142184952;0.42227441110020736;0.40532331995307885;0.5853286704118575;1.0001629837696038
19.38185;0.9966930765358331;0.4166763029823556;0.41795416275376046;-0.4084018558854917;-0.40970381666924127;0.986889810089395;1.0000021627805724;9.99974646871024;0.41678010970243917;-0.435227924904272;-0.43522801394401417;0.4222756060419918;0.40532301469802334;0.5853303568211713;1.0001632666040519
19.39185;0.9966950907839262;0.41667701964154386;0.4179534701702953;-0.4084018560688409;-0.4097038162885336;0.9868884801699103;1.000001006527886;9.9997448608449;0.41678014892512266;-0.4352279249061865;-0.4352280136833761;0.42227683677665745;0.40532268037540864;0.5853320619537702;1.0001635449745616
19.40185;0.9966971275937995;0.4166777176299081;0.4179527902149095;-0.40840185624146486;-0.4097038159216304;0.9868872219272193;0.9999998173544028;9.999744461675824;0.41678020224842427;-0.43522792496189594;-0.4352280134369664;0.42227810490487816;0.40532231877826397;0.585333777852127;1.0001638083892945
19.41185;0.9967001839107296;0.4166787922068371;0.41795210143743583;-0.40840228762014763;-0.4097038377238755;0.9868860399512634;0.9999985886741939;9.99974530199263;0.4167802718473136;-0.43522792507177327;-0.4352280132047009;0.4222794122468793;0.4053209312896113;0.5853348046286927;1.0001640451656395
19.42185;0.996702259293289;0.416679392831955;0.4179513894076001;-0.408401181737728;-0.4097027278245433;0.9868849387206771;0.9999973152007302;9.999747425836143;0.41678035938370406;-0.435227925235327;-0.4352280129860092;0.42228076034188977;0.4053205196808524;0.5853365207453851;1.0001642429005613
19.43185;0.9967043480096667;0.4166800317874787;0.41795075101028367;-0.40840118188095564;-0.4097027274971855;0.9868839219966682;0.9999959953966694;9.999750892911672;0.4167804661620501;-0.4352279254512787;-0.43522801278022494;0.422282150036617;0.4053200864879149;0.5853382272753167;1.000164390024461
19.44185;0.9967064465747415;0.41668064995898274;0.41795012836658285;-0.40840118201687614;-0.4097027271824979;0.9868829919262472;0.999994631603117;9.999755771821786;0.41678059339854706;-0.435227925717886;-0.43522801258716415;0.42228358107981967;0.40531963471258214;0.5853399170198171;1.0001644771407312
19.45185;0.9967085533891997;0.4166812465593123;0.4179495215180727;-0.40840118214671345;-0.40970272688018733;0.9868821484619387;0.9999932282055664;9.999762127728697;0.4167807423943213;-0.4352279260331478;-0.43522801240724174;0.42228505161899216;0.4053191674586962;0.5853415825090144;1.000164497363123
19.46185;0.9967106684386874;0.4166818204647497;0.4179489299379449;-0.40840118227104155;-0.40970272658989915;0.9868813894536824;0.9999917910242172;9.999770017905833;0.41678091454167715;-0.43522792639479935;-0.4352280122411916;0.42228655833335116;0.40531868776613544;0.5853432169949996;1.0001644457936496
19.47185;0.9967127929512245;0.41668237037348066;0.41794835302806854;-0.40840118238986167;-0.4097027263119041;0.986880711683238;0.9999903283013944;9.999779491471044;0.4167811110672967;-0.43522792680039113;-0.4352280120897306;0.4222880974516893;0.4053171982837057;0.5853441225889917;1.000164318534487
19.48185;0.9967149289487892;0.41668283672830997;0.41794773195464807;-0.40840007646852233;-0.4097016164882741;0.9868801123662961;0.9999888511399505;9.999790588856024;0.4167813327909469;-0.43522792724749715;-0.4352280119533358;0.4222896655782034;0.40531670084332705;0.5853456798587239;1.0001641115312596
19.49185;0.996717077712926;0.416683336270929;0.4179471845074147;-0.4084000765758422;-0.40970161623917;0.9868795894103314;0.9999873721667858;9.9998033459559;0.41678158015628336;-0.4352279277336885;-0.43522801183236415;0.422291259734012;0.40531619642609357;0.585347192121176;1.0001638202558991
19.50185;0.9967192375196771;0.4166838111728906;0.41794665241162815;-0.40840007667759876;-0.40970161600719096;0.9868791405026329;0.9999859036412032;9.999817789383847;0.41678185329509204;-0.43522792825641404;-0.4352280117272431;0.4222928771787303;0.40531568545715935;0.5853486549678883;1.0001634415371263
19.51185;0.9967214019857924;0.4166842629067354;0.41794613586420937;-0.4084000767743656;-0.40970161579403314;0.9868787627464605;0.999984456690897;9.999833918655357;0.41678215215890896;-0.43522792881314215;-0.43522801163820557;0.4222945153682819;0.4053151681756895;0.5853500646139527;1.000162975292894
19.52185;0.9967235600868205;0.41668469319493534;0.4179456345559729;-0.4084000768671934;-0.40970161560136087;0.9868784531736725;0.9999830411957511;9.999851699708584;0.4167824766793666;-0.4352279294015142;-0.43522801156483776;0.4222961718094524;0.40531464502228975;0.5853514188753929;1.000162423010435
19.53185;0.9967256979527757;0.41668510355126864;0.41794514737252325;-0.4084000769577912;-0.40970161543060013;0.9868782093695028;0.9999816653584215;9.999871074446373;0.4167828264441544;-0.43522793001943466;-0.43522801150601836;0.4222978437854008;0.40531311691299193;0.5853520246969675;1.0001617854916967
19.54185;0.9967278013927584;0.416685495100743;0.41794467261116014;-0.40840007704844866;-0.40970161528274956;0.986878029638602;0.9999803356987108;9.999891964241316;0.4167832001531224;-0.43522793066529497;-0.43522801146009393;0.42229952825747974;0.4053125851560166;0.5853532672806654;1.000161062990662
19.55185;0.9967298576933875;0.4166858100477389;0.41794414968621335;-0.4083989711071214;-0.4097005055993906;0.9868779131484924;0.999979057997266;9.999914265463914;0.41678359563034023;-0.4352279313379351;-0.43522801142488293;0.42230122188349384;0.40531205089985495;0.5853544546747383;1.0001602556011802
19.56185;0.9967318562685176;0.4166861656210121;0.4179436939496087;-0.40839897120478025;-0.40970050549977255;0.9868778604350118;0.9999778381280734;9.999937856864584;0.416784010309956;-0.43522793203606824;-0.4352280113977372;0.4223029210687626;0.40531151463574017;0.5853555873589531;1.000159362521453
19.57185;0.9967337893764231;0.41668650272742846;0.41794324441798486;-0.40839897130863134;-0.40970050542591435;0.9868778727718387;0.9999766816962685;9.99996261767645;0.4167844417162451;-0.43522793275772004;-0.43522801137599487;0.422304622332228;0.405310976286314;0.5853566659398691;1.0001583823592717
19.58185;0.9967356532494444;0.41668682025015413;0.4179427989985544;-0.40839897141986753;-0.40970050537937325;0.9868779502790412;0.9999755925243116;9.999988438036908;0.4167848877104649;-0.43522793350023536;-0.4352280113575401;0.4223063226977776;0.40531043570297365;0.5853576916826674;1.000157314733777
19.59185;0.9967374482970957;0.4166871171436903;0.41794235635522753;-0.40839897153929827;-0.4097005053619105;0.9868790912812406;0.999974571219956;10.000015214933741;0.41678534634802283;-0.4352279342606715;-0.43522801134100453;0.42230801953661823;0.40530889306283696;0.5853579741377583;1.0001561614789336
19.60185;0.9967391781053977;0.4166873927342199;0.4179419161991535;-0.40839897166765265;-0.40970050537520086;0.986879293235101;0.9999736148610507;10.000042840984257;0.4167858156211109;-0.435227935036242;-0.4352280113255951;0.42230971015648333;0.40530834873259103;0.5853589004599536;1.0001549272099768
19.61185;0.9967408480579207;0.41668764675316305;0.41794147904736;-0.4083989718057229;-0.4097005054206684;0.9868795534514863;0.9999727176938251;10.000071202852316;0.41678629338608125;-0.4352279358247155;-0.435228011310748;0.4223113917541004;0.40530780278579537;0.5853597800348275;1.00015361947881
19.62185;0.9967424645211271;0.41668782062928905;0.41794098671311464;-0.4083978659197185;-0.4096993959402647;0.9868798691084384;0.9999718727501336;10.000100193825016;0.41678677707300055;-0.43522793662469866;-0.43522801129581834;0.4223130616393698;0.4053072547429731;0.5853606139020703;1.0001522484605239
19.63185;0.996744034808942;0.4166880307944083;0.417940556443004;-0.40839786607897627;-0.4096993960530274;0.9868802369841537;0.9999710731049788;10.000129724376892;0.41678726321221926;-0.4352279374357335;-0.43522801128016797;0.4223147172093251;0.4053067036192585;0.5853614023987106;1.0001508263477217
19.64185;0.996745566741222;0.4166882170143775;0.4179401288121924;-0.408397866249428;-0.40969939619991413;0.9868806533810557;0.9999703111511445;10.000159724355695;0.416787747656737;-0.43522793825800327;-0.43522801126363087;0.42231635569994896;0.405306147962345;0.5853621459217934;1.0001493666473198
19.65185;0.996747067468319;0.41668837692596483;0.4179397030198679;-0.4083978664313305;-0.40969939638080044;0.9868811140626849;0.9999695777148492;10.00019013920878;0.4167882265483323;-0.43522793909174223;-0.4352280112466898;0.42231797411506494;0.4053055858424834;0.5853628452778599;1.0001478836758297
19.66185;0.9967485426078952;0.41668850816739306;0.41793927834418326;-0.4083978666246854;-0.4096993965954439;0.9868816138175948;0.9999688634052417;10.000220917320691;0.4167886970338015;-0.43522793993689424;-0.4352280112301615;0.42231956932696607;0.4053040151043214;0.58536280896797;1.0001463920445401
19.67185;0.9967499964405923;0.41668860871127433;0.41793885417395266;-0.408397866829341;-0.40969939684327966;0.986882146824561;0.9999681607631556;10.000251999561497;0.4167891575068648;-0.4352279407931334;-0.4352280112149887;0.422321138296857;0.4053034339398842;0.585363422983607;1.0001449061214827
19.68185;0.9967514326325578;0.4166886772578251;0.4179384301897592;-0.4083978670452074;-0.409699397123225;0.9868827083219119;0.9999674643498604;10.000283325685599;0.41678960783782887;-0.43522794165994155;-0.43522801120224824;0.4223226781924548;0.40530284138753636;0.5853639957362086;1.000143439761952
19.69185;0.9967528539312942;0.41668865489983076;0.41793794770455067;-0.4083967612379398;-0.4096982878744481;0.9868832954321127;0.9999667687961282;10.00031484756873;0.41679004926818475;-0.4352279425365473;-0.4352280111929156;0.4223241859228255;0.40530223724833414;0.5853645271334768;1.0001420055377128
19.70185;0.996754261274435;0.4166886590973486;0.4179375241912461;-0.4083967614767627;-0.4096982882131944;0.9868839062156718;0.9999660672853192;10.00034653209335;0.41679048367844257;-0.435227943421812;-0.4352280111875545;0.42232565760537066;0.40530162150817267;0.5853650159652806;1.0001406135093365
19.71185;0.9967556544387781;0.4166886326522272;0.417937100844419;-0.40839676172765677;-0.4096982885779547;0.9868845385044329;0.9999653517967538;10.000378353980159;0.41679091280855113;-0.4352279443142151;-0.4352280111863063;0.4223270888048402;0.4053009938104088;0.5853654604272531;1.0001392708488253
19.72185;0.9967570338555286;0.4166885777432984;0.41793667762246456;-0.40839676199093233;-0.40969828896646104;0.9868851895208587;0.999964614407046;10.000410287908931;0.4167913377546742;-0.4352279452118984;-0.4352280111890119;0.42232847523883194;0.40529935316050625;0.5853651659670732;1.0001379826688441
19.73185;0.9967584015031048;0.41668849694271876;0.41793625483703745;-0.4083967622668603;-0.4096982893765861;0.9868858560354552;0.9999638486586272;10.00044230477993;0.4167917586668457;-0.43522794611275056;-0.43522801119535187;0.42232981336923636;0.40529869811560043;0.5853655155572512;1.0001367532586645
19.74185;0.9967597603980518;0.41668839275358927;0.4179358330030191;-0.4083967625559101;-0.4096982898061472;0.9868865346190827;0.99996305028192;10.000474369470638;0.416792174720408;-0.43522794701447265;-0.4352280112049651;0.4223311006862382;0.40529802752361604;0.5853658152839625;1.0001355871951478
19.75185;0.9967611135782596;0.41668826730989855;0.4179354123883942;-0.40839676285885257;-0.4096982902524418;0.9868872225299391;0.9999622169315787;10.000506438915613;0.4167925843892342;-0.4352279479146543;-0.43522801121733407;0.4223323354975407;0.4052973408565115;0.585366063707143;1.0001344902028315
19.76185;0.9967624635304237;0.4166880637237423;0.4179349342184408;-0.4083956571420923;-0.4096971811527349;0.9868879190221165;0.9999613477790761;10.00053846489899;0.41679298598458253;-0.43522794881109206;-0.4352280112317104;0.42233351630620436;0.4052966377868986;0.5853662589509688;1.0001334693186184
19.77185;0.9967638122660327;0.4166879002520816;0.4179345157954023;-0.40839565747507534;-0.40969718162122426;0.9868886247962101;0.9999604433958684;10.000570396770943;0.4167933780995947;-0.4352279497021279;-0.43522801124733834;0.42233464137279914;0.4052959179291024;0.5853663991204954;1.0001325325971808
19.78185;0.9967651608746892;0.41668771933358545;0.4179340983784094;-0.40839565782360904;-0.409697182094521;0.9868893399806387;0.9999595048355693;10.00060217856733;0.41679375961593607;-0.4352279505864528;-0.4352280112635813;0.4223357088975387;0.4052941809814279;0.5853657903501321;1.0001316881570088
19.79185;0.9967665084595397;0.4166875215488024;0.4179336818372789;-0.4083956581881943;-0.40969718256870147;0.9868900638176666;0.9999585323277265;10.000633745890044;0.4167941295034543;-0.435227951462523;-0.43522801127991695;0.42233671751886476;0.40529342702252974;0.5853658170708345;1.0001309421026545
19.80185;0.9967678527953638;0.4166873067493267;0.417933265803753;-0.40839565857026244;-0.40969718304007635;0.9868907957119328;0.9999575254548443;10.00066502505607;0.4167944864541309;-0.43522795232820866;-0.4352280112960504;0.4223376667367584;0.40529265705139395;0.5853657875237981;1.0001302969848913
19.81185;0.9967691929902043;0.4166870740619866;0.4179328496719698;-0.40839565897221075;-0.40969718350520706;0.9868915351345766;0.9999564844695845;10.000695932801248;0.41679482852383987;-0.4352279531809488;-0.43522801131195904;0.4223385572203482;0.4052918732091877;0.5853657031009765;1.0001297518602892
19.82185;0.9967705316138806;0.4166868223117358;0.4179324327568564;-0.4083956593967526;-0.40969718396116195;0.9868922812051962;0.9999554109398047;10.000726375103064;0.4167951533420973;-0.43522795401825537;-0.4352280113277999;0.42233939081619704;0.4052910782620962;0.5853655649991711;1.0001293032605052
19.83185;0.9967718749478575;0.4166864919809979;0.4179319557683441;-0.40839455381195416;-0.4096960748466098;0.9868930334522987;0.9999543075329171;10.000756243719062;0.4167954584030556;-0.43522795483817717;-0.4352280113439058;0.4223401702184073;0.4052902749507486;0.5853653738407074;1.0001289468375023
19.84185;0.9967732316225482;0.4166861999006913;0.4179315356880996;-0.40839455428903465;-0.4096960752786312;0.986893792487837;0.9999531778065864;10.000785416923161;0.41679574070834535;-0.43522795563931393;-0.43522801136087574;0.4223408986334416;0.40528946561439255;0.5853651296756013;1.0001286791316566
19.85185;0.9967746108399018;0.41668588862270545;0.41793111361471313;-0.40839455479594083;-0.4096960756973989;0.9868945594084331;0.9999520258264152;10.000813773630982;0.41679599658376354;-0.4352279564204234;-0.435228011379546;0.4223415795938543;0.40528765207006207;0.5853641398784116;1.000128498150744
19.86185;0.9967760213951121;0.41668556034377063;0.41793068947730816;-0.40839455533522784;-0.40969607610250597;0.9868953341869893;0.9999508553345363;10.000841212498488;0.4167962225562207;-0.4352279571800645;-0.4352280114008987;0.42234221693928764;0.405286835711377;0.5853637895460223;1.0001284024119477
19.87185;0.9967774714599799;0.41668521778496426;0.4179302628593028;-0.40839455590943685;-0.40969607649353923;0.9868961149205416;0.9999496697032288;10.000867658276837;0.4167964164068839;-0.4352279579165176;-0.43522801142606726;0.4223428148690126;0.40528601768862244;0.5853633867180817;1.0001283895073307
19.88185;0.9967789688223864;0.41668486369845986;0.41792983291437746;-0.4083945565207058;-0.4096960768701486;0.9868968994964806;0.9999484730070879;10.000893056265864;0.41679657726968194;-0.4352279586280456;-0.4352280114561445;0.4223433777486291;0.4052851990452744;0.5853629320358723;1.0001284554673633
19.89185;0.9967805214408892;0.41668450074380614;0.41792939888974834;-0.4083945571706813;-0.40969607723226237;0.9868976871760604;0.9999472705415671;10.000917366272603;0.4167967051268352;-0.4352279593132395;-0.43522801149175644;0.4223439095899553;0.40528438076378875;0.5853624265678856;1.0001285958331911
19.90185;0.9967821377288079;0.4166840729261959;0.4179289017685042;-0.4083934518263808;-0.40969496802085037;0.986898478305225;0.9999460686000282;10.000940556993209;0.41679680049322304;-0.43522795997093117;-0.4352280115330552;0.42234441356596264;0.4052835638642798;0.5853618720309086;1.000128807739586
19.91185;0.996783826390275;0.41668369943996036;0.41792845921638283;-0.408393452558047;-0.4096949683543546;0.9868992744160464;0.99994487458304;10.000962602160788;0.41679686443968006;-0.4352279605999122;-0.4352280115802115;0.422344892056409;0.40528274964303573;0.5853612705118745;1.0001290901953352
19.92185;0.9967855959451283;0.41668332325585145;0.41792801361978005;-0.40839345333232135;-0.4096949686734005;0.986900079283402;0.9999436967414298;10.00098348093482;0.41679689872304465;-0.43522796119874757;-0.4352280116334707;0.4223453471633589;0.4052809396126047;0.5853599312703252;1.0001294421035225
19.93185;0.9967884522204662;0.41668334089420045;0.41792754513465713;-0.4083938853576393;-0.4096949911328873;0.9869008990410584;0.9999425428916221;10.001003176779255;0.41679690564912625;-0.4352279617654606;-0.43522801169260517;0.42234578098381614;0.4052801348479797;0.58535923994794;1.0001298614630667
19.94185;0.9967904032575222;0.41668296128246807;0.4179270992672009;-0.40839388621850203;-0.4096949914211326;0.9869017408820383;0.9999414197044388;10.001021677815308;0.4167968875909042;-0.4352279622975252;-0.4352280117567614;0.42234619548772717;0.405279335360513;0.5853585042602701;1.0001303464833946
19.95185;0.9967924519862893;0.41668258106106687;0.4179266561074812;-0.40839388712216906;-0.4096949916927427;0.9869026112428748;0.999940333563091;10.00103898654556;0.41679684650931936;-0.43522796279254133;-0.435228011824883;0.4223465924132685;0.40527854008844083;0.5853577251463864;1.0001308954218455
19.96185;0.9967946028865752;0.4166822016634861;0.4179262169660681;-0.40839388806757704;-0.40969499194696835;0.9869035139988982;0.9999392914470884;10.001055127441935;0.41679678377256146;-0.4352279632487488;-0.43522801189602556;0.42234697317357295;0.4052777472536802;0.5853569050333972;1.0001315048459136
19.97185;0.9967968597286541;0.4166818248508168;0.4179257825161817;-0.4083938890530413;-0.4096949921829801;0.9869044494759955;0.9999383005964944;10.001070140017047;0.4167967003955035;-0.4352279636648274;-0.43522801196936245;0.4223473387886559;0.40527695490266363;0.5853560473162821;1.0001321687406874
19.98185;0.9967992238484801;0.41668139408009114;0.4179252940422937;-0.40839278404082047;-0.40969388284035263;0.9869054156338721;0.9999373675041651;10.001084067971336;0.4167965975502318;-0.435227964039609;-0.43522801204408473;0.4223476899609946;0.40527616159066365;0.5853551555228234;1.0001328786200505
19.99185;0.9968016937355234;0.4166810286835663;0.4179248683661432;-0.40839278509942306;-0.40969388303561477;0.9869064104145951;0.9999364969726218;10.00109695338351;0.416796476961055;-0.4352279643721973;-0.4352280121192693;0.42234802720827325;0.40527436663176153;0.5853535407259073;1.0001336238280707
20.00185;0.9968042661421476;0.4166806727067142;0.41792444586434396;-0.40839278619023694;-0.40969388320722855;0.9869074329320157;0.9999356914742644;10.001108836171806;0.41679634094073714;-0.4352279646622345;-0.43522801219396917;0.42234835114861397;0.40527356980252094;0.5853525914889357;1.0001343924713388
20.01185;0.9968069376346713;0.41668032852882964;0.417924025460242;-0.40839278730983614;-0.40969388335269036;0.9869084837672518;0.9999349509191466;10.00111976175113;0.41679619205320456;-0.4352279649099903;-0.43522801226756525;0.42234866276051725;0.40527277109782633;0.5853516186167725;1.0001351732060708
20.02185;0.9968097057961288;0.4166799979268417;0.41792360589547045;-0.40839278845444255;-0.4096938834698274;0.9869095653122071;0.9999342725258088;10.001129781894376;0.41679603254307196;-0.43522796511642575;-0.4352280123396949;0.42234896320085785;0.40527197057840086;0.5853506245611131;1.0001359566426762
20.03185;0.996812568487613;0.416679682222274;0.4179231857345811;-0.40839278961995756;-0.40969388355703634;0.9869106816443716;0.999933650360563;10.001138934632463;0.4167958637722569;-0.43522796528317087;-0.43522801240956444;0.42234925341234547;0.40527116811253266;0.5853496117224447;1.000136734811608
20.04185;0.9968155212466125;0.4166793826673201;0.4179227638116941;-0.4083927908022992;-0.4096938836133586;0.9869118378810012;0.9999330747844024;10.001147228903468;0.4167956860406799;-0.43522796541207814;-0.43522801247548465;0.4223495338673547;0.4052703633733104;0.5853485835989478;1.000137499454742
20.05185;0.9968185565327367;0.4166791004375761;0.4179223399055315;-0.4083927919977284;-0.40969388363869963;0.9869140398221602;0.9999325326183535;10.001154656343807;0.4167954992124947;-0.4352279655047129;-0.43522801253519017;0.42234980453146853;0.40526955630430245;0.5853475446826681;1.0001382408876
20.06185;0.9968216656017935;0.4166787779920868;0.4179218561107944;-0.40839168716738783;-0.40969277407472326;0.9869152942437669;0.9999320088352808;10.001161205586012;0.4167953037933809;-0.43522796556234095;-0.43522801258651567;0.42235006517057766;0.405267747490632;0.5853458070065836;1.0001389474151698
20.07185;0.9968248394766209;0.4166785333743284;0.4179214311772719;-0.40839168837963075;-0.4096927740412928;0.9869166090666218;0.9999314891019161;10.001166857576502;0.41679510152358734;-0.4352279655862496;-0.43522801262760263;0.4223503156798896;0.40526693791014806;0.5853447595826328;1.0001396054639602
20.08185;0.9968280686126738;0.4166783091228014;0.4179210078278976;-0.40839168959683664;-0.4096927739808266;0.986917992681979;0.999930961106905;10.001171581349332;0.4167948952478518;-0.4352279655779584;-0.43522801265649913;0.4223505560913282;0.4052661284664207;0.5853437143620599;1.0001402007181626
20.09185;0.9968313433692021;0.4166781060027953;0.4179205874426984;-0.40839169081757626;-0.4096927738946588;0.9869194534933312;0.9999304140468254;10.001175344252418;0.41679468822295673;-0.4352279655391516;-0.4352280126708903;0.42235078653792135;0.40526531992363307;0.585342676785135;1.0001407192563345
20.10185;0.9968346549474537;0.41667792449095953;0.4179201714568606;-0.4083916920407007;-0.40969277378402336;0.9869209998038591;0.999929837896752;10.001178122897041;0.4167944832242747;-0.43522796547145715;-0.4352280126684849;0.42235100728210107;0.40526451319371176;0.5853416525642867;1.0001411483977851
20.11185;0.996837995953593;0.41667776508820714;0.41791976119406965;-0.4083916932650499;-0.40969277365042434;0.9869226385840396;0.9999292239229862;10.001179907280129;0.4167942822960336;-0.43522796537639313;-0.4352280126476645;0.42235121885404475;0.40526370964289204;0.5853406461016656;1.0001414771240162
20.12185;0.9968413607561798;0.41667762813776654;0.41791935749241016;-0.4083916944895514;-0.4096927734954312;0.9869243737475266;0.9999285658890158;10.001180702385117;0.41679408720078387;-0.4352279652555691;-0.4352280126077619;0.42235142245662366;0.40526291108493223;0.5853396599247059;1.0001416953347504
20.13185;0.9968447454097973;0.4166775132019138;0.4179189608331678;-0.4083916957133186;-0.40969277332001414;0.9869262053614243;0.9999278605638096;10.001180526626479;0.41679389979730186;-0.4352279651108714;-0.4352280125488656;0.422351620203445;0.40526111936002834;0.5853380028544662;1.0001417929384526
20.14185;0.9968481470050126;0.41667736053812326;0.4179185130683084;-0.4083905908998373;-0.40969166356504166;0.9869281305427159;0.9999271069220647;10.001179402995827;0.4167937221001024;-0.43522796494427085;-0.4352280124712932;0.42235181488256496;0.40526033598548217;0.5853370607128008;1.0001417603583844
20.15185;0.996851562434618;0.41667728572252866;0.4179181323328909;-0.408390592118859;-0.409691663348363;0.986930145946416;0.9999263050333905;10.001177346901358;0.4167935561157463;-0.4352279647573419;-0.43522801237500985;0.4223520094574927;0.40525956232019794;0.5853361424135469;1.0001415898730666
20.16185;0.9968549870751438;0.41667722851526423;0.417917760804052;-0.40839059333296296;-0.4096916631100839;0.9869322493021171;0.9999254562554386;10.001174361011797;0.4167934036217472;-0.4352279645510069;-0.4352280122594899;0.4223522065027475;0.4052588000256035;0.5853352503269247;1.0001412760922053
20.17185;0.9968584148637438;0.41667718655764374;0.41791739972067277;-0.4083905945398961;-0.40969166284931735;0.9869344386464893;0.9999245642048596;10.001170439457011;0.4167932662009358;-0.435227964325721;-0.43522801212406237;0.4223524078754254;0.4052580513241044;0.5853343875030116;1.0001408151743438
20.18185;0.9968618395747855;0.41667715706771874;0.4179170507020643;-0.40839059573706477;-0.4096916625649155;0.9869367114597234;0.9999236348883629;10.0011655757513;0.41679314544622426;-0.43522796408200726;-0.4352280119682074;0.4223526146651427;0.4052573188923158;0.5853335567996757;1.000140204042926
20.19185;0.9968652555652274;0.416677137446679;0.41791671534900054;-0.4083905969213623;-0.4096916622554702;0.9869390649583549;0.999922676087675;10.00115977056827;0.41679304293192376;-0.43522796382103857;-0.4352280117916321;0.42235282711883554;0.4052566055104354;0.585332760290094;1.0001394408594646
20.20185;0.9968686578336907;0.4166771254985735;0.4179163948842306;-0.40839059808900974;-0.40969166191927125;0.9869414964520062;0.9999216971112309;10.001153040093168;0.41679295989182835;-0.4352279635446834;-0.4352280115944835;0.4223530446440014;0.4052559136789841;0.5853319992025177;1.0001385269613807
20.21185;0.9968720420152442;0.4166771192348484;0.4179160903007076;-0.40839059923568627;-0.4096916615542767;0.9869440028746944;0.9999207093822776;10.001145420483134;0.41679289701740646;-0.4352279632550202;-0.43522801137778666;0.42235326610265356;0.40525424546332345;0.5853305817575346;1.0001374684942752
20.22185;0.9968754035785444;0.4166770582252187;0.4179157438737176;-0.40838949432143834;-0.4096905515990963;0.9869465799172836;0.9999197268615778;10.001136961024656;0.41679285465898286;-0.4352279629540326;-0.43522801114356224;0.42235349015864987;0.4052536026934291;0.585329893610539;1.000136275125474
20.23185;0.9968787360267155;0.416677057656176;0.4179154737313888;-0.4083894954133324;-0.4096905511699032;0.9869492222407248;0.9999187646832046;10.001127711053359;0.4167928332224616;-0.4352279626436854;-0.43522801089430446;0.42235371539580707;0.40525298746034627;0.5853292436031884;1.0001349570754718
20.24185;0.9968820304326759;0.4166770570906793;0.4179152213814085;-0.4083894964723435;-0.40969055070519195;0.9869519248675347;0.9999178368153167;10.0011177079043;0.41679283333052847;-0.4352279623259175;-0.43522801063235145;0.42235394030243245;0.40525240242758787;0.5853286332853975;1.0001335238630091
20.25185;0.9968852772505489;0.4166770544332488;0.4179149868039535;-0.4083894974958668;-0.4096905502024723;0.9869546836438069;0.9999169553676851;10.001106970133353;0.4167928555670614;-0.4352279620024859;-0.435228010359831;0.42235416332617065;0.40525185057964064;0.5853280636969693;1.0001319846587777
20.26185;0.9968884677815991;0.41667704745247797;0.41791477011608624;-0.40838949848232897;-0.40969054965937324;0.9869574941465751;0.999916131570805;10.001095503526319;0.41679290033486527;-0.43522796167510525;-0.43522801007893164;0.42235438302456113;0.40525133491147064;0.5853275351986125;1.0001303485301687
20.27185;0.9968915940117288;0.41667703381257903;0.41791457154354167;-0.40838949943087516;-0.40969054907395175;0.9869603508040582;0.9999153762108658;10.00108331449782;0.4167929682057147;-0.43522796134588354;-0.43522800979180365;0.4223545982619542;0.40525085842205183;0.5853270480650563;1.000128624474807
20.28185;0.9968946478655911;0.4166770112369575;0.4179143911794298;-0.4083895003408194;-0.40969054844471675;0.9869632469592976;0.9999146987172204;10.00107041666437;0.4167930602817241;-0.4352279610174236;-0.4352280095002472;0.4223548082675833;0.4052504240671874;0.5853266031596729;1.000126822077059
20.29185;0.9968976199008125;0.4166769780421641;0.41791422902059217;-0.40838950121132345;-0.40969054777042135;0.9869661750851738;0.9999141065350657;10.001056824633764;0.41679317826473744;-0.43522796069243425;-0.43522800920564586;0.42235501265053943;0.4052490346647058;0.5853255095923882;1.0001249522808118
20.30185;0.9969004978807327;0.41667693349942586;0.4179140853556448;-0.4083895020415067;-0.4096905470499554;0.9869691271465336;0.9999136059552183;10.00104253559344;0.4167933243626607;-0.43522796037337336;-0.43522800890908;0.4223552114588177;0.4052486928872192;0.5853251539912451;1.0001230266675207
20.31185;0.9969032670065596;0.4166768190448624;0.41791390239380294;-0.40838839679512456;-0.4096894367230536;0.9869720960020654;0.9999132031331684;10.00102751406422;0.4167935009917865;-0.43522796006238;-0.43522800861152433;0.4223554047518706;0.4052484010624047;0.5853248451530892;1.0001210560478813
20.32185;0.9969059121757762;0.4166767519905961;0.4179137990442553;-0.40838839754294376;-0.40968943590680856;0.9869750770248635;0.9999129048003301;10.001011700693633;0.41679371032445917;-0.43522795976136114;-0.4352280083140555;0.4223555918596653;0.4052481609667438;0.5853245835721028;1.0001190500845427
20.33185;0.9969084209811491;0.4166766741579211;0.41791371830289425;-0.40838839824966927;-0.4096894350406382;0.9869780680622133;0.9999127187800662;10.000995038575185;0.4167939539345286;-0.4352279594721557;-0.43522800801778827;0.4223557711975467;0.40524797398324275;0.5853243688326308;1.000117017398067
20.34185;0.9969107852438498;0.41667658563955323;0.4179136615291121;-0.40838839891630135;-0.4096894341234155;0.9869810688596292;0.9999126530408402;10.000977486085677;0.4167942326284719;-0.4352279591967722;-0.43522800772355513;0.4223559406570137;0.4052478412659754;0.5853241994691499;1.0001149654056434
20.35185;0.9969129997191486;0.4166764864413797;0.41791362943323446;-0.4083883995442601;-0.40968943315453354;0.986984081140469;0.9999127136387073;10.000959005673254;0.41679454646347514;-0.43522795893749455;-0.4352280074317702;0.42235609806152513;0.4052477636667201;0.5853240728974966;1.0001129002370206
20.36185;0.996915060265773;0.41667637701057564;0.41791362249969405;-0.4083884001348465;-0.4096894321339349;0.9869871077771257;0.999912903934765;10.000939551282807;0.4167948947796345;-0.4352279586965565;-0.4352280071427005;0.42235624147200795;0.40524774167522926;0.5853239858092215;1.0001108269491843
20.37185;0.9969169639425359;0.4166762582100792;0.41791364158131544;-0.40838840068871834;-0.4096894310620194;0.9869901514607764;0.9999132260867956;10.000919068096199;0.4167952761479379;-0.4352279584755667;-0.43522800685677576;0.4223563693229011;0.4052467753545445;0.5853232424688812;1.0001087500738868
20.38185;0.9969187098719628;0.4166761307485904;0.4179136876959347;-0.4083884012055806;-0.40968942993977286;0.9869932145589234;0.9999136826705616;10.000897498937798;0.41679568855914423;-0.43522795827517147;-0.4352280065747415;0.42235648040524504;0.40524686409788757;0.5853232248746302;1.0001066742186828
20.39185;0.9969202992533757;0.4166759947234352;0.41791376158871596;-0.4083884016843581;-0.4096894287693283;0.9869962991563225;0.999914276021231;10.00087479472005;0.416796129895022;-0.4352279580951072;-0.43522800629777125;0.42235657384111974;0.4052470065542616;0.585323237613806;1.000104604339769
20.40185;0.9969217349934677;0.4166757911117652;0.41791380518007537;-0.4083872960878893;-0.40968831799526956;0.9869994060448498;0.999915006420039;10.000850925452353;0.41679659828395893;-0.43522795793451774;-0.4352280060274172;0.42235664923599264;0.40524720119760954;0.5853232769604044;1.0001025462231046
20.41185;0.9969230218307145;0.4166756362549358;0.4179139366837422;-0.4083872964851126;-0.4096883167411895;0.987002533778202;0.9999158716298407;10.00082588288851;0.41679709204280174;-0.43522795779236956;-0.435228005765512;0.42235670696358735;0.40524744713210376;0.5853233383169516;1.0001005071094053
20.42185;0.9969241661579953;0.41667547114805553;0.41791409847531086;-0.40838729683802855;-0.40968831545379186;0.9870056789302216;0.9999168681520925;10.00079967263875;0.41679760947682815;-0.4352279576678467;-0.4352280055141856;0.4223567482017906;0.40524774423940757;0.5853234173939245;1.000098495385642
20.43185;0.9969251745474924;0.4166752956169215;0.41791429197025326;-0.40838729714463623;-0.40968831413889595;0.9870088368815888;0.9999179927452196;10.000772307425212;0.41679814912992325;-0.4352279575606166;-0.43522800527564254;0.42235677436078545;0.4052480925945426;0.5853235117947435;1.0000965191737683
20.44185;0.9969260523837052;0.4166751096422037;0.41791451890054193;-0.4083872974036035;-0.40968831280204343;0.987012002367777;0.9999192425133413;10.000743810883492;0.41679871013073017;-0.4352279574708985;-0.4352280050517177;0.4223567862052587;0.40524849183389394;0.5853236211359071;1.0000945842853797
20.45185;0.9969268043417189;0.4166749132404222;0.4179147813306714;-0.408387297614001;-0.40968831144857243;0.9870151700740819;0.999920613773597;10.000714223645431;0.416799291812141;-0.4352279573993554;-0.43522800484386803;0.4223567832840252;0.4052479409531317;0.5853230531918814;1.000092692924806
20.46185;0.9969274359090551;0.4166747065451016;0.4179150817945808;-0.40838729777531557;-0.40968831008356027;0.9870183358309389;0.9999221016364436;10.000683600960116;0.4167998930701086;-0.43522795734687086;-0.4352280046536227;0.42235676392092214;0.40524843843605873;0.5853231926935286;1.000090844551448
20.47185;0.9969279541796451;0.41667448982845584;0.4179154233877681;-0.4083872978877017;-0.4096883087116272;0.9870214976904659;0.9999237004330961;10.000651999386546;0.41680051245910227;-0.4352279573143188;-0.4352280044828922;0.42235572583464437;0.40524898248275715;0.585322625358509;1.000089037712856
20.48185;0.9969283673400857;0.41667426336332664;0.4179158096920345;-0.40838729795197465;-0.4096883073368126;0.9870246552797585;0.9999254035674289;10.000619461582604;0.4168011487820475;-0.43522795730240826;-0.4352280043339275;0.4223556670393034;0.40524957139099343;0.5853227944137551;1.0000872714987485
20.49185;0.996928683393814;0.41667396881402197;0.41791618581432677;-0.40838619193378106;-0.40968719640342494;0.9870278081332786;0.9999272029623117;10.00058601815395;0.41680180130948263;-0.4352279573117049;-0.43522800420883684;0.42235558633330306;0.4052502038904945;0.5853229800447878;1.000085546589817
20.50185;0.9969289092281975;0.4166737233179506;0.4179166727742526;-0.40838619190545816;-0.4096871950326078;0.9870309552679888;0.9999290891749181;10.000551705142735;0.4168024695017513;-0.435227957342907;-0.43522800410883533;0.4223554831018022;0.40525087904241625;0.5853231849517524;1.0000838652185449
20.51185;0.9969290506028344;0.416673468438389;0.41791721473908133;-0.40838619183226743;-0.4096871936668649;0.9870340959182092;0.9999310517384431;10.000516575673306;0.41680315282677505;-0.4352279573970394;-0.4352280040340469;0.4223553566704915;0.4052515957219529;0.5853234119969478;1.0000822303949928
20.52185;0.9969291127822313;0.41667320426057236;0.417917813584777;-0.4083861917142359;-0.40968719230699835;0.9870372294687316;0.9999330787465127;10.000480698448198;0.4168038510816188;-0.4352279574752452;-0.43522800398398925;0.42235520579619473;0.40525235204525994;0.5853236638755157;1.0000806456881526
20.53185;0.9969291015476134;0.4166729304429846;0.4179184703074043;-0.408386191550645;-0.40968719095360595;0.9870403544106606;0.9999351569162138;10.00044415011108;0.4168045645637608;-0.4352279575783691;-0.43522800395822636;0.42235502861774893;0.4052531454053516;0.5853239432494635;1.0000791152452113
20.54185;0.9969290238892341;0.41667264550234495;0.4179191850923316;-0.4083861913403862;-0.4096871896074295;0.9870434682365462;0.999937273406654;10.000407011757616;0.4168052934447714;-0.43522795770656736;-0.435228003956793;0.42235482275770525;0.4052529730807884;0.5853235601701062;1.0000776436198624
20.55185;0.996928887355676;0.4166723468222123;0.41791995727049075;-0.4083861910820383;-0.4096871882692362;0.9870465686153631;0.9999394178251154;10.000369370698838;0.41680603713943587;-0.4352279578592307;-0.43522800398001504;0.4223545855088458;0.4052538324533487;0.5853239015834786;1.0000762359478899
