time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.56185;0.9969286986545409;0.41667203140740766;0.4179207854598566;-0.4083861907738981;-0.40968718693972395;0.9870496539694984;0.9999415828767808;10.000331314267854;0.4168067942686505;-0.43522795803532677;-0.43522800402801687;0.4223543143239633;0.40525472068120416;0.5853242765464124;1.0000748986664214
20.57185;0.9969294617295906;0.41667209223793666;0.4179216462211046;-0.40838662161448075;-0.40968720777496653;0.9870527225315574;0.9999437634930289;10.000292914304211;0.4168075626570729;-0.435227958233668;-0.43522800410047013;0.4223540072692726;0.4052556344916156;0.5853246861556664;1.0000736402713262
20.58185;0.9969291839631524;0.41667173532358937;0.41792258136332044;-0.4083866212030283;-0.40968720646492485;0.9870557710415426;0.9999459552659312;10.000254215999169;0.4168083393552826;-0.435227958452784;-0.43522800419657376;0.4223536630067533;0.4052565704517688;0.5853251307197854;1.0000724715472158
20.59185;0.9969288689750229;0.4166712959292544;0.41792350924008015;-0.408385514702698;-0.40968609560646957;0.9870587949318007;0.9999481541688202;10.000215245454884;0.4168091210207642;-0.43522795869058956;-0.43522800431533615;0.42235328059622845;0.4052575255642978;0.5853256092368149;1.0000714054425224
20.60185;0.9969285233958873;0.416670889999616;0.41792454632643755;-0.40838551418670327;-0.4096860943188109;0.9870627898265997;0.9999503573773891;10.000176035733354;0.41680990423211967;-0.43522795894423166;-0.435228004456091;0.42235285947949713;0.40525849760556254;0.5853261196186282;1.0000704561894154
20.61185;0.9969281557536557;0.41667045901100774;0.4179256329256052;-0.4083855136181234;-0.4096860930439107;0.9870657520873777;0.99995256305691;10.00013664311835;0.4168106854967556;-0.43522795921034285;-0.4352280046186958;0.4223523992942663;0.40525948499755726;0.5853266592370968;1.0000696368934716
20.62185;0.9969277754959164;0.4166700034348132;0.417926767836428;-0.40838551299688286;-0.40968609178331844;0.9870686784309929;0.9999547692171158;10.00009714009193;0.4168114612338072;-0.43522795948534604;-0.4352280048033908;0.4223518994515032;0.4052604865822717;0.5853272251761238;1.000068957563943
20.63185;0.9969273917099137;0.416669523609821;0.41792794972247227;-0.4083855123234478;-0.409686090539163;0.9870715659035671;0.9999569732916027;10.000057605611216;0.4168122277303528;-0.4352279597655325;-0.4352280050106249;0.4223513591153457;0.4052605013959926;0.5853271219309522;1.0000684252771999
20.64185;0.9969270126912726;0.4166690197709957;0.4179291771182608;-0.4083855115989227;-0.40968608931421385;0.9870744113467743;0.9999591730985802;10.00001812270602;0.4168129811202001;-0.4352279600473333;-0.4352280052408696;0.42235077759588074;0.40526152840644514;0.5853277311124349;1.000068044765401
20.65185;0.9969266463729461;0.41666849221353164;0.4179304483340254;-0.4083855108250402;-0.40968608811148866;0.9870772108809794;0.9999613676005613;9.999978775388689;0.4168137177750716;-0.4352279603279041;-0.43522800549461044;0.42235015468504505;0.40526256634987357;0.5853283561878461;1.000067818642129
20.66185;0.9969263011401328;0.4166679412184261;0.417931761403613;-0.4083855100040282;-0.40968608693365705;0.987079961170227;0.9999635557921897;9.999939642222122;0.41681443481681224;-0.43522796060538316;-0.43522800577250814;0.42234949081094897;0.4052636137886083;0.5853289923327736;1.0000677479214877
20.67185;0.9969259864276044;0.41666736697549833;0.4179331141944625;-0.4083855091382224;-0.4096860857826766;0.9870826609612334;0.9999657355258839;9.99990079302366;0.41681512992333125;-0.43522796087846566;-0.43522800607528284;0.4223487870201592;0.4052646694563127;0.5853296351540387;1.0000678317654519
20.68185;0.9969257116797464;0.4166667698584746;0.41793450457172504;-0.4083855082298057;-0.4096860846597502;0.9870853104458822;0.9999679041236764;9.999862291430631;0.41681580056525;-0.43522796114589074;-0.4352280064033432;0.42234804476209725;0.4052657326529136;0.5853302817370237;1.0000680659442105
20.69185;0.9969254842222608;0.4166660925854379;0.41793587162552515;-0.4083844012441711;-0.4096849740063767;0.9870879096557047;0.9999700598919803;9.999824200942113;0.4168164435082774;-0.43522796140642983;-0.4352280067566181;0.4223472654365714;0.4052668033620308;0.5853309305915095;1.0000684422827677
20.70185;0.996925309018322;0.41666545466694777;0.4179373304045246;-0.4083844002566544;-0.4096849729415304;0.9870904584880382;0.9999722033947102;9.999786592076944;0.41681705491122983;-0.4352279616590428;-0.43522800713461984;0.42234645000149446;0.40526788217490095;0.5853315811079246;1.0000689505796196
20.71185;0.9969251902350807;0.41666480088315355;0.4179388199777404;-0.4083843992324711;-0.40968497190671505;0.9870929571182573;0.999974337437978;9.999749546821992;0.4168176309768205;-0.43522796190276636;-0.4352280075363215;0.4223455988995851;0.4052689701525595;0.5853322331486565;1.0000695812599905
20.72185;0.9969251317363726;0.4166641348582495;0.4179403386878954;-0.40838439817319405;-0.4096849709025051;0.9870954047419072;0.9999764660091434;9.999713157663322;0.4168181688636489;-0.4352279621365751;-0.43522800795990413;0.42234471205380997;0.40526906865392515;0.5853321945027271;1.000070326746736
20.73185;0.9969251361132438;0.41666346017538947;0.417941885614209;-0.4083843970801867;-0.4096849699291772;0.9870977985320881;0.9999785937865245;9.999677515260425;0.4168186671479589;-0.4352279623594759;-0.43522800840289877;0.4223437889467679;0.4052701793128861;0.5853328511421079;1.000071181335191
20.74185;0.9969252041653527;0.41666277975341376;0.4179434603801296;-0.40838439595502485;-0.4096849689867563;0.9871001342065111;0.999980725813257;9.999642689404752;0.41681912541393373;-0.43522796257068574;-0.4352280088626207;0.4223428290672192;0.405271304051978;0.5853335130878277;1.0000721401083712
20.75185;0.9969253354020366;0.41666209544760135;0.41794506260666614;-0.40838439479954763;-0.4096849680750757;0.9871024064306899;0.9999828660452823;9.999608723112813;0.4168195433308622;-0.43522796276977077;-0.4352280093365297;0.4223418324369016;0.4052724447934575;0.5853341838898307;1.0000731978777344
20.76185;0.996925528901578;0.4166614083172097;0.4179466914380389;-0.4083843936155666;-0.40968496719377095;0.987104608114898;0.9999850160130639;9.999575644037158;0.4168199200464546;-0.4352279629567909;-0.4352280098224519;0.4223407995700751;0.4052736029831384;0.5853348667181674;1.0000743492125073
20.77185;0.99692578416051;0.4166607190212038;0.4179483455841334;-0.4083843924046884;-0.40968496634236806;0.9871067297120877;0.9999871752464228;9.999543480595936;0.4168202544916079;-0.43522796313231366;-0.43522801031847874;0.42233973093992655;0.40527477912898946;0.5853355632741374;1.000075589382918
20.78185;0.9969261008185619;0.4166600280641048;0.41795002342883886;-0.4083843911681555;-0.40968496552057754;0.9871087598444395;0.9999893423674678;9.999512270072088;0.416820546066856;-0.4352279632971357;-0.4352280108226799;0.42233862671139905;0.405275972530837;0.5853362741293094;1.0000769150294007
20.79185;0.9969264771969752;0.4166593361483446;0.4179517229175659;-0.4083843899067412;-0.4096849647285861;0.9871106876511307;0.9999915153093439;9.99948205656415;0.41682079467675054;-0.43522796345187204;-0.43522801133319855;0.42233748692734246;0.40527718147521474;0.5853369994142283;1.0000783237463364
20.80185;0.9969269100844816;0.4166585858276211;0.41795338307491003;-0.40838328258430223;-0.40968385440803085;0.9871125052419583;0.999993691028834;9.999452890823502;0.41682100027927127;-0.43522796359669896;-0.4352280118488109;0.42233631181810277;0.4052784037541987;0.5853377389158524;1.0000798132465791
20.81185;0.9969273962304341;0.4166578952652481;0.4179551193796058;-0.40838328127469564;-0.40968385367884524;0.9871142079953549;0.9999958655234054;9.999424838364755;0.4168211628679818;-0.4352279637313723;-0.43522801236926956;0.4223351020969873;0.4052796372846381;0.5853384920522346;1.0000813810024411
20.82185;0.9969279330634113;0.4166572067276036;0.41795687180329444;-0.4083832799416708;-0.40968385298397714;0.9871157925690781;0.9999980344559767;9.999397984051388;0.41682128289569187;-0.4352279638553632;-0.43522801289494384;0.4223338590722321;0.4052798806426483;0.5853385655248365;1.0000830238561405
20.83185;0.9969285178103319;0.41665652064169034;0.4179586394414527;-0.40838327858537365;-0.409683852325701;0.9871172549174875;1.0000001936947813;9.999372419192982;0.41682136139686327;-0.43522796396797037;-0.43522801342635536;0.4223325845401446;0.4052811332958407;0.5853393430574395;1.00008473769045
20.84185;0.9969291467703713;0.416655837354133;0.4179604212314651;-0.4083832772059531;-0.4096838517059303;0.987118590925696;1.0000023385924093;9.999348217538747;0.4168213995642662;-0.43522796406853453;-0.43522801396403854;0.4223312806452855;0.40528239557664403;0.5853401306259158;1.0000865180532457
20.85185;0.9969298156956166;0.41665515717994434;0.4179622153448508;-0.4083832758039903;-0.40968385112596667;0.987119798683484;1.0000044628177658;9.999325421298785;0.416821398311558;-0.43522796415676446;-0.43522801450823445;0.42232994980068017;0.405283668374138;0.5853409267143386;1.0000883611110247
20.86185;0.9969305208403698;0.41665448001933914;0.4179640192029997;-0.40838327438044325;-0.40968385058668266;0.9871208793046028;1.0000065587575497;9.999304047264994;0.41682135821463023;-0.4352279642330205;-0.4352280150584692;0.4223285946146068;0.4052849528110107;0.5853417305108197;1.000090263840262
20.87185;0.9969312599425317;0.4166538051470111;0.4179658298401427;-0.4083832729360977;-0.40968385008876246;0.9871218359683513;1.0000086196292886;9.999284105437487;0.4168212797755009;-0.4352279642983467;-0.4352280156135386;0.4223272174767731;0.4052862503388557;0.5853425421436655;1.000092223668655
20.88185;0.9969320319876804;0.41665313167713036;0.41796764383849555;-0.4083832714711197;-0.40968384963255566;0.9871226721108164;1.0000106413989602;9.999265619714855;0.4168211637883404;-0.4352279643541841;-0.4352280161717838;0.4223258200384123;0.4052875629042425;0.585343362572505;1.0000942385500167
20.89185;0.9969328362383705;0.4166524592883391;0.41796945740702723;-0.40838326998521185;-0.40968384921779455;0.9871233898848983;1.0000126229021642;9.999248639703447;0.41682101141896943;-0.4352279644021117;-0.4352280167313176;0.42232440345013195;0.40528889262216033;0.5853441932212284;1.0000963070784676
20.90185;0.9969336720401688;0.4166517885490649;0.41797126732537904;-0.4083832684781532;-0.40968384884348474;0.9871239902689152;1.0000145645153076;9.999233232400819;0.41682082400152376;-0.4352279644437818;-0.4352280172902201;0.4223229690423874;0.4052902411730973;0.5853450354054655;1.0000984274179887
20.91185;0.9969345389050167;0.4166510621915093;0.417973013090452;-0.40838216091332225;-0.40968273894865176;0.9871244738503003;1.0000164667067573;9.999219462829297;0.4168206027777667;-0.43522796448095324;-0.43522801784678017;0.42232151852557326;0.4052916096505358;0.5853458900105442;1.0001005962422522
20.92185;0.9969354361363627;0.4166503986484385;0.4179748114702341;-0.4083821593641181;-0.4096827386491783;0.987124841149395;1.0000183292833504;9.99920738143824;0.4168203484939094;-0.43522796451554246;-0.43522801839968484;0.4223200538730383;0.4052919988549326;0.5853460651806338;1.0001028091232298
20.93185;0.9969363627139838;0.4166497404968285;0.4179766034303418;-0.40838215779382403;-0.4096827383832017;0.9871250931847438;1.0000201510323512;9.999197018962349;0.4168200610616125;-0.43522796454952883;-0.43522801894808055;0.42231857716951576;0.40529340934993685;0.5853469464991463;1.000105061492516
20.94185;0.9969373176060929;0.41664908840382264;0.4179783886431429;-0.40838215620255214;-0.4096827381485094;0.9871252315694445;1.0000219294873651;9.99918838516365;0.41681973958385665;-0.4352279645847266;-0.43522801949148565;0.42231709020619873;0.40529484119714465;0.585347842797222;1.0001073494943928
20.95185;0.9969382988758492;0.41664844255263367;0.4179801670082039;-0.40838215459112537;-0.40968273794345833;0.9871252571079412;1.0000236615481466;9.999181470994007;0.41681938286895964;-0.4352279646226787;-0.43522802002956057;0.42231559399726964;0.4052962937284277;0.5853487562541076;1.000109670297773
20.96185;0.9969393014438988;0.4166478027804835;0.4179819386034573;-0.4083821529614551;-0.4096827377665089;0.9871251689458953;1.0000253444344043;9.999176250919986;0.41681899029235153;-0.43522796466479774;-0.4352280205618524;0.4223140885168957;0.4052977654435621;0.5853496892845698;1.0001120213214028
20.97185;0.9969403164649229;0.4166471691155634;0.41798370341264995;-0.40838215131652456;-0.40968273761563645;0.9871249660518764;1.0000269756350535;9.99917268343489;0.4168185620164594;-0.43522796471253006;-0.43522802108769265;0.4223125728402526;0.405299253828636;0.5853506434534593;1.000114399438095
20.98185;0.9969413331890712;0.41664654234910886;0.41798546121556346;-0.40838214966002157;-0.40968273748813344;0.9871246491383441;1.0000285524570856;9.999170710329397;0.41681809821656535;-0.4352279647671352;-0.4352280216062724;0.42231104569040684;0.40530075504625557;0.5853516191831003;1.0001168006930494
20.99185;0.9969423412318009;0.41664592418974256;0.4179872114919629;-0.4083821479956575;-0.40968273738094124;0.9871242206838217;1.0000300719686344;9.999170256719125;0.41681759860910106;-0.43522796482929005;-0.4352280221167903;0.42230950584698335;0.4053022640014135;0.5853526159756081;1.0001192199171072
21.00185;0.9969433318622305;0.4166453167747734;0.417988953453466;-0.4083821463266017;-0.4096827372911184;0.9871236831786461;1.00003153072046;9.99917123518584;0.4168170628491826;-0.4352279648991684;-0.43522802261866605;0.42230795212529393;0.4053037750927939;0.5853536323682221;1.0001216507482786
21.01185;0.9969442977795865;0.41664472187434287;0.41799068607818735;-0.40838214465548045;-0.4096827372160715;0.9871230373579276;1.0000329243051755;9.999173555255034;0.4168164908638888;-0.4352279649769145;-0.4352280231116326;0.4223063832447031;0.40530528306146374;0.585354665719849;1.000124086070599
21.02185;0.9969452321699722;0.41664414057187826;0.41799240780039065;-0.40838214298458475;-0.40968273715348336;0.9871222822643322;1.000034247931489;9.999177134774273;0.4168158828205412;-0.4352279650629858;-0.43522802359545437;0.4223047978267369;0.40530678314817425;0.5853557122187678;1.0001265183878945
21.03185;0.9969461289721242;0.4166435149993089;0.41799405750679797;-0.4083810352792104;-0.4096816275419413;0.9871214168545962;1.0000354978632504;9.999181907226316;0.4168152391876984;-0.43522796515821016;-0.4352280240695491;0.42230319454520254;0.405307270679446;0.5853560748992827;1.0001289402163278
21.04185;0.9969469845501723;0.416642962726791;0.41799574951422785;-0.4083810336144129;-0.4096816274975528;0.9871204409464123;1.000036671753727;9.999187822026078;0.4168145608531432;-0.43522796526366414;-0.4352280245329728;0.42230157241425786;0.4053087408921004;0.5853571342084527;1.0001313441415407
21.05185;0.9969477984405319;0.4166424259218782;0.41799742192515216;-0.40838103195528624;-0.40968162745868525;0.9871193548542574;1.0000377671371938;9.999194836439335;0.416813849066043;-0.4352279653805507;-0.43522802498464164;0.4222999310731508;0.4053101891866581;0.5853581937209723;1.0001337227684135
21.06185;0.9969485719290808;0.4166419058836532;0.41799907201914405;-0.40838103030379264;-0.4096816274227657;0.9871181585899466;1.0000387801048627;9.999202901981425;0.4168131051442409;-0.43522796551011494;-0.4352280254233863;0.42229827096654127;0.4053116113418077;0.5853592499033394;1.0001360692175096
21.07185;0.9969493064264577;0.41664140493138363;0.4180006976753428;-0.40838102866217957;-0.40968162738731895;0.987116851338689;1.0000397055977164;9.999211959396758;0.41681233020565583;-0.43522796565346644;-0.43522802584780046;0.4222965935776629;0.40531300346583904;0.5853602994764415;1.0001383778604442
21.08185;0.9969500031008527;0.41664092615462006;0.4180022970938256;-0.4083810270330482;-0.40968162734998337;0.9871154318639176;1.0000405382088187;9.999221944972172;0.4168115254366879;-0.4352279658114676;-0.43522802625612966;0.4222949015341452;0.40531436192386266;0.5853613386653176;1.0001406443539609
21.09185;0.9969506630655512;0.4166404725219654;0.4180038683605169;-0.40838102541914634;-0.40968162730824953;0.9871138994047899;1.0000412728977146;9.999232792556178;0.4168106926495026;-0.4352279659848591;-0.43522802664631516;0.42229319812550453;0.40531568349260283;0.5853623621203258;1.0001428647635315
21.10185;0.9969512874985703;0.4166400459780343;0.4180054091142292;-0.4083810238229057;-0.40968162725930857;0.9871122538685564;1.0000419059070422;9.999244430360847;0.41680983425126183;-0.43522796617435217;-0.4352280270159869;0.4222914864999091;0.40531696543850076;0.5853633627652748;1.0001450347421037
21.11185;0.9969518772364586;0.4166396471957516;0.4180069164638317;-0.4083810222461691;-0.4096816272002085;0.9871104951352782;1.0000424350880943;9.999256783974587;0.4168089525897129;-0.4352279663805709;-0.435228027362368;0.4222897691936093;0.40531820523420803;0.5853643326362599;1.0001471493832552
21.12185;0.9969524318467832;0.4166392762727454;0.41800838723021183;-0.4083810206902265;-0.40968162712809175;0.9871086225798966;1.000042859469814;9.99926978505458;0.41680804975603697;-0.4352279666040129;-0.4352280276825346;0.4222880482067754;0.40531940033434705;0.5853652637851076;1.0001492037869455
21.13185;0.9969529490852143;0.4166389337001866;0.4180098183349555;-0.408381019155942;-0.40968162704042765;0.9871066353345798;1.0000431789439679;9.999283379648286;0.4168071283622855;-0.4352279668449373;-0.4352280279741066;0.4222863254709696;0.4053205482871847;0.5853661489333469;1.0001511941104702
21.14185;0.9969534246775107;0.4166386206423842;0.41801120687219345;-0.40838101764398654;-0.4096816269352618;0.9871045320477122;1.0000433941689246;9.999297529798367;0.4168061920201594;-0.4352279671031469;-0.4352280282356501;0.4222846033461511;0.40532064699323955;0.5853662895730753;1.0001531185134647
21.15185;0.9969538522265665;0.4166382799472006;0.41801249119603096;-0.4083799101185129;-0.4096805172521367;0.9871023104091827;1.0000435065073308;9.999312202696801;0.4168052445819548;-0.4352279673779846;-0.4352280284664797;0.4222828848061891;0.4053216951084888;0.5853670660667528;1.000154977926237
21.16185;0.9969542236533446;0.41663802948493256;0.4180137856875516;-0.4083799086540323;-0.40968051710876385;0.9870999682930586;1.000043517941401;9.999327357940526;0.4168042893120768;-0.4352279676687199;-0.4352280286663423;0.422281173224683;0.4053226924217357;0.5853677826155727;1.0001567764706059
21.17185;0.9969545294829483;0.4166378104920875;0.4180150287373849;-0.4083799072152545;-0.409680516945782;0.9870975058460482;1.0000434309912247;9.999342947678004;0.4168033289422013;-0.4352279679749816;-0.43522802883519696;0.42227947203982774;0.40532363957205303;0.5853684364818199;1.0001585208856314
21.18185;0.9969547590630153;0.4166376219303003;0.41801621784547344;-0.4083799058032518;-0.4096805167633786;0.9870949265209673;1.000043249186617;9.99935891939055;0.416802366077806;-0.43522796829674054;-0.4352280289729997;0.4222777846456713;0.40532453726264717;0.5853690256978669;1.0001602189312448
21.19185;0.996954902041012;0.4166374629561107;0.418017351053618;-0.4083799044183225;-0.40968051656191135;0.9870922363767282;1.000042978297388;9.999375210694206;0.41680140337287674;-0.43522796863395247;-0.4352280290796893;0.42227611441078905;0.40532538598800133;0.5853695493458388;1.0001618775105212
21.20185;0.9969549504631948;0.4166373334823158;0.41801842698365305;-0.40837990305995364;-0.4096805163419631;0.9870894419953355;1.000042627196415;9.999391752283838;0.4168004432195097;-0.43522796898629706;-0.4352280291555405;0.42227446449288814;0.40532618635086454;0.5853700065804065;1.0001635015419557
21.21185;0.9969548997290957;0.41663723397421465;0.4180194447893425;-0.40837990172727934;-0.40968051610464223;0.9870865486114054;1.000042207906426;9.999408482566885;0.416799487291685;-0.43522796935297914;-0.43522802920165604;0.4222728374223773;0.40532693928852703;0.585370395199325;1.0001650941597031
21.22185;0.9969547484439613;0.4166371649335276;0.4180204039255039;-0.4083799004194129;-0.4096805158515218;0.9870835600973089;1.0000417358460403;9.99942535354557;0.4167985368164202;-0.4352279697325139;-0.435228029220161;0.4222712348623367;0.4053276460489231;0.5853707114071764;1.0001666579324875
21.23185;0.9969544977795606;0.4166371262880319;0.4180213038045878;-0.40837989913526157;-0.4096805155842235;0.9870804799562547;1.000041229378199;9.99944233056656;0.4167975933799853;-0.4352279701229127;-0.43522802921375664;0.4222696578327235;0.4053283081899973;0.5853709507479705;1.0001681954080173
21.24185;0.9969541500015799;0.41663711702946843;0.41802214351287226;-0.40837989787341594;-0.40968051530430316;0.9870773117042477;1.0000407076320248;9.999459400416614;0.4167966591568617;-0.4352279705222428;-0.4352280291849623;0.42226810721790714;0.40532892772550233;0.5853711090673732;1.0001697078792722
21.25185;0.9969537067899432;0.41663713545322295;0.41802292177498906;-0.40837989663236396;-0.4096805150135413;0.9870740586695506;1.000040188457969;9.999476572571407;0.41679573632034894;-0.43522797092884985;-0.4352280291358303;0.42226658411856277;0.4053295071334019;0.5853711825865053;1.00017119444671
21.26185;0.9969531690644233;0.4166371796878823;0.41802363713783003;-0.40837989541062053;-0.40968051471419087;0.987070723753108;1.000039687530289;9.99949385913073;0.41679482629250125;-0.435227971341109;-0.4352280290680733;0.42226508964904713;0.40532904915729373;0.5853704749753119;1.0001726527712758
21.27185;0.9969525388497165;0.41663724794102597;0.41802428799715846;-0.4083798942067893;-0.40968051440900394;0.9870673093713738;1.0000392179347493;9.999511252588572;0.4167939294256426;-0.4352279717573158;-0.4352280289829293;0.4222636244756098;0.4053295565744952;0.5853703672132019;1.000174080119248
21.28185;0.9969518213489194;0.41663733850355883;0.41802487242849684;-0.4083798930195814;-0.40968051410106876;0.987063817915676;1.0000387898247391;9.999528723554414;0.4167930451794086;-0.43522797217594555;-0.43522802888100887;0.42226218877180555;0.4053300318892659;0.5853701635745882;1.000175474156663
21.29185;0.9969510248998545;0.41663739120913873;0.4180253296103209;-0.408378785810898;-0.409679404234276;0.9870602530833091;1.0000384102390845;9.999546229902924;0.41679217235603877;-0.4352279725958397;-0.43522802876265704;0.4222607826652957;0.4053304771812038;0.5853698617979622;1.0001768337139798
21.30185;0.9969501590010322;0.41663752134005794;0.418025774948405;-0.40837878465226274;-0.4096794039298003;0.9870566205074381;1.000038083776311;9.9995637176939;0.41679130932948405;-0.43522797301602495;-0.4352280286284337;0.4222594066150124;0.40533089426769525;0.5853694601607414;1.000178158698951
21.31185;0.9969492321633843;0.41663766842236366;0.41802614782573866;-0.4083787835050785;-0.40967940363098176;0.987052926116747;1.0000378139018546;9.999581119781908;0.41679045463543973;-0.4352279734354482;-0.43522802847922837;0.42225806128370175;0.40533128476162056;0.5853689565364052;1.0001794490479703
21.32185;0.9969482510786899;0.41663783059492004;0.4180264463718019;-0.4083787823678815;-0.40967940334012437;0.9870491750413671;1.0000376041281958;9.99959836510992;0.4167896073134032;-0.4352279738529807;-0.4352280283162564;0.4222567472750663;0.4053316498632699;0.5853683481011727;1.000180704254427
21.33185;0.9969472212771703;0.4166380063812854;0.4180266689724694;-0.40837878124009835;-0.4096794030591635;0.9870453726297241;1.0000374587865999;9.999615386260531;0.41678876625533934;-0.43522797426760457;-0.43522802814104605;0.42225546501233696;0.40533199023496325;0.5853676319384016;1.0001819239004042
21.34185;0.9969461479976572;0.4166381946293812;0.41802681451285256;-0.4083787801220376;-0.4096794027895353;0.9870425245873007;1.0000373825996804;9.9996321132568;0.41678792940408804;-0.4352279746785286;-0.43522802795511356;0.42225421460356083;0.4053323060933726;0.5853668057402562;1.0001831078227446
21.35185;0.996945036558476;0.4166383943389031;0.41802688244394076;-0.40837877901452585;-0.4096794025322103;0.9870386356901011;1.0000373794277917;9.99964847177015;0.4167870934953564;-0.4352279750851524;-0.4352280277595331;0.4222529959563852;0.4053325972968116;0.5853658684009198;1.000184255595911
21.36185;0.9969438917897736;0.41663860465222613;0.4180268727917466;-0.4083787779185895;-0.4096794022878777;0.9870347090763684;1.000037452161401;9.999664399691463;0.4167862540090234;-0.4352279754870136;-0.43522802755468837;0.4222518091530273;0.405332863348587;0.5853648204224934;1.0001853664123272
21.37185;0.9969427168070453;0.4166388249651722;0.41802678632182755;-0.4083787768354946;-0.4096794020571432;0.9870307464044396;1.000037603670988;9.99967986542298;0.4167854057933675;-0.4352279758838919;-0.4352280273401112;0.4222506546757168;0.4053331034874374;0.5853636637776114;1.000186439302166
21.38185;0.9969415130339231;0.4166390549264304;0.4180266246099505;-0.4083787757668537;-0.4096794018406852;0.987026747958394;1.0000378373593195;9.999694876169833;0.4167845445859637;-0.4352279762759471;-0.43522802711467296;0.422249533252563;0.4053333169344708;0.5853624012091233;1.0001874724344468
21.39185;0.9969402818827833;0.4166392943447472;0.41802638997998354;-0.40837877471450623;-0.40967940163959593;0.9870227125584675;1.0000381573196013;9.999709478436372;0.41678366799426897;-0.4352279766638114;-0.43522802687712037;0.42224844539743445;0.40533250319559383;0.5853603430787752;1.0001884620953019
21.40185;0.9969390262140901;0.4166395432472879;0.41802608576889255;-0.4083787736803662;-0.4096794014557172;0.987018638060994;1.0000385679272545;9.999723749886442;0.41678277520621504;-0.4352279770486495;-0.4352280266262769;0.422247391196499;0.4053326623043863;0.5853588774459643;1.0001894027745866
21.41185;0.9969377500911019;0.41663980201125883;0.41802571654274595;-0.4083787726661924;-0.40967940129146635;0.9870145218872828;1.0000390726125652;9.999737784638281;0.416781866267646;-0.43522797743200026;-0.4352280263610124;0.4222463704944906;0.4053327949893967;0.5853573163553857;1.000190288213985
21.42185;0.996936457214073;0.41664007128816594;0.41802528764287056;-0.4083787716731725;-0.4096794011493208;0.9870103604924009;1.0000396732688295;9.99975167893909;0.4167809415181633;-0.43522797781547923;-0.4352280260804042;0.42224538311117127;0.4053329027526724;0.5853556658719947;1.000191113028089
21.43185;0.996935149564808;0.41664029325806334;0.4180247456485853;-0.40837766466506087;-0.4096782914721722;0.9870061487955276;1.0000403708419154;9.99976552567411;0.41678000128854314;-0.4352279782004527;-0.43522802578381437;0.4222444289635346;0.40533298768751846;0.585353933381983;1.000191873580099
21.44185;0.9969338276826686;0.4166405855311232;0.41802421247016575;-0.4083776637151463;-0.40967829137996664;0.9870018806967221;1.0000411654579828;9.999779413552359;0.41677904584224823;-0.4352279785876166;-0.43522802547100253;0.42224350782767267;0.40533305214704796;0.585352127708349;1.0001925670270793
21.45185;0.9969324930998684;0.416640890086184;0.41802363296190576;-0.4083776627867541;-0.40967829131495165;0.9869975501069217;1.000042055629362;9.999793419684224;0.4167780755484431;-0.43522797897694254;-0.43522802514242437;0.42224261878696057;0.4053330986824578;0.5853502588754123;1.00019319066657
21.46185;0.9969311510152535;0.41664120773387553;0.4180230102352142;-0.4083776618801778;-0.409678291278866;0.9869931518426872;1.0000430376161038;9.99980760587053;0.41677709138709684;-0.4352279793681945;-0.435228024799159;0.42224176018233656;0.4053331302669044;0.5853483372169529;1.000193743004592
21.47185;0.9969308086109462;0.4166419354965586;0.41802232561742336;-0.4083780921870604;-0.4096783134290983;0.9869886820804454;1.000044105336295;9.999822026952986;0.4167760951958635;-0.4352279797613241;-0.4352280244425767;0.4222409301309538;0.4053331503817374;0.5853463728820895;1.0001942246778008
21.48185;0.9969294780910049;0.4166422831477552;0.418021625416343;-0.40837809132596464;-0.40967831345722966;0.9869841383205943;1.0000452507779987;9.9998367337532;0.41677508906378197;-0.4352279801563314;-0.43522802407438543;0.42224012673154115;0.40533316256595386;0.5853443760729484;1.0001946380405926
21.49185;0.9969281674227075;0.416642647955768;0.41802089037027906;-0.40837809048929385;-0.40967831352068035;0.9869795197089051;1.0000464649100294;9.999851765745923;0.4167740747557669;-0.4352279805528965;-0.4352280236968613;0.42223934790870576;0.40533316964757216;0.5853423570655822;1.000194986133597
21.50185;0.9969268868434018;0.41664303219815024;0.4180201223348141;-0.4083780896789544;-0.4096783136216865;0.9869748277732799;1.0000477384493462;9.999867150644523;0.4167730539466376;-0.43522798095016546;-0.4352280233127045;0.4222385913916534;0.40533317333964547;0.5853403250909707;1.0001952717409832
21.51185;0.9969256471326389;0.4166434389350835;0.418019322759249;-0.4083780888973995;-0.4096783137629028;0.9869700663654735;1.0000490613802604;9.999882913623688;0.41677202852642775;-0.43522798134674884;-0.43522802292458596;0.422237854692908;0.4053331744287803;0.5853382869876593;1.0001954966570585
21.52185;0.9969244582621738;0.41664387140814935;0.41801849304640654;-0.40837808814761756;-0.4096783139473473;0.9869652409895284;1.000050421622975;9.999899084585564;0.41677100039324305;-0.43522798174073385;-0.43522802253483756;0.4222371350848798;0.40533317326175045;0.5853362473307694;1.0001956610192566
21.53185;0.9969233291869068;0.4166443325910472;0.4180176345851108;-0.40837808743305914;-0.40967831417776984;0.9869603584396077;1.0000518048408147;9.999915698259581;0.4167699712102563;-0.43522798212970343;-0.4352280221455124;0.42223642980842313;0.40533217013151696;0.5853335170378223;1.0001957631851974
21.54185;0.9969222682284734;0.4166448248826895;0.4180167484553;-0.4083780867573687;-0.4096783144558392;0.9869554263838723;1.0000531961674435;9.999932786088817;0.4167689424307759;-0.43522798251089617;-0.43522802175878533;0.42223573639862777;0.40533216542694095;0.585331483709755;1.000195800288709
21.55185;0.9969212829857006;0.41664534965746003;0.4180158351097358;-0.4083780861239745;-0.4096783147818693;0.9869504523820997;1.0000545820473115;9.999950360724236;0.4167679153440778;-0.4352279828814595;-0.43522802137735345;0.42223505302754055;0.4053321596542574;0.5853294571622224;1.0001957683803404
21.56185;0.9969203804448438;0.4166459068993666;0.41801489441209855;-0.4083780855357644;-0.40967831515518394;0.9869454427472368;1.000055950145244;9.999968406622067;0.41676689111734294;-0.43522798323876377;-0.43522802100440217;0.42223437865316654;0.4053321533903643;0.5853274395666914;1.0001956623441044
21.57185;0.996919567449193;0.4166464952010311;0.41801392620666106;-0.4083780849951217;-0.40967831557466644;0.9869404028402805;1.0000572884663812;9.999986890299501;0.416765870933818;-0.43522798358085185;-0.43522802064310423;0.42223371269432064;0.4053321473304082;0.5853254335281167;1.0001954765757288
21.58185;0.996918850789836;0.416647112346269;0.4180129310036952;-0.40837808450414237;-0.40967831603917754;0.9869353396387947;1.0000585857820412;10.000005780493666;0.4167648559469773;-0.4352279839066869;-0.43522802029616287;0.4222330546103622;0.4053321423830176;0.5853234424868217;1.0001952055915795
21.59185;0.9969182364862302;0.4166476976796646;0.41801185146489406;-0.40837697802688977;-0.40967720698851257;0.9869302633207229;1.0000598323846686;10.000025063304461;0.41676384690802953;-0.43522798421582465;-0.43522801996589516;0.42223240392546546;0.40533213945678653;0.5853214703464674;1.0001948437664923
21.60185;0.9969177285739228;0.4166483666144205;0.41801080666691354;-0.4083769776404491;-0.40967720754001136;0.9869251852136752;1.0000610196688593;10.000044744519158;0.4167628439182038;-0.43522798450801925;-0.4352280196546038;0.4222317604037291;0.4053321390029986;0.5853195204127485;1.0001943849678427
21.61185;0.9969173282985797;0.4166490594602969;0.4180097391167504;-0.4083769773083232;-0.4096772081332355;0.9869201155633845;1.0000621395594858;10.000064836733662;0.4167618465843022;-0.43522798478329455;-0.43522801936465283;0.4222311238643855;0.4053321406958914;0.585317594730131;1.0001938227985039
21.62185;0.9969170343983043;0.41664977532339187;0.4180086496552591;-0.40837697703185866;-0.4096772087669557;0.9869150641331216;1.0000631853262523;10.000085348822944;0.4167608542582248;-0.435227985042217;-0.4352280190983253;0.4222304938703389;0.4053321435347865;0.5853156944305505;1.0001931516495868
21.63185;0.9969168440260895;0.4166505135472531;0.4180075395670431;-0.40837697681289176;-0.40967720944029085;0.986910041923477;1.000064153042268;10.000106289976443;0.41675986605355253;-0.43522798528607076;-0.4352280188578497;0.42222986979266947;0.40533214637766096;0.5853138205213078;1.0001923682471971
21.64185;0.9969167529790729;0.4166512741090839;0.4180064109022602;-0.40837697665363726;-0.40967721015264713;0.9869050618952102;1.0000650415933514;10.000127674782625;0.41675888087955604;-0.43522798551668923;-0.4352280186455565;0.4222292510424746;0.4053321482035158;0.5853119744490352;1.0001914719861318
21.65185;0.9969167552824126;0.41665205815545864;0.41800526611832783;-0.4083769765560444;-0.40967721090346626;0.986900138097737;1.0000658515485217;10.000149522686456;0.4167578977241036;-0.43522798573592947;-0.43522801846392206;0.42222863709565445;0.4053321475586364;0.5853101582445893;1.000190463394833
21.66185;0.9969168435637007;0.41665286803750995;0.41800410762716106;-0.40837697652130156;-0.4096772116920145;0.9868952842477737;1.0000665848897803;10.00017185593269;0.41675691581287966;-0.4352279859453297;-0.43522801831554825;0.4222280277432963;0.40533214191000866;0.5853083741933234;1.000189343176162
21.67185;0.9969170104713788;0.41665370684708897;0.4180029371207395;-0.408376976549635;-0.40967721251719125;0.986890513306253;1.0000672450322186;10.000194694339497;0.4167559345642581;-0.43522798614617975;-0.4352280182030789;0.4222274234861722;0.40533212782102346;0.5853066245582859;1.0001881129794663
21.68185;0.996917249654382;0.41665457778838094;0.4180017548905849;-0.4083769766403167;-0.40967721337750296;0.9868858379678532;1.0000678359871247;10.00021804769799;0.41675495368259013;-0.4352279863395718;-0.4352280181288795;0.42222682536476847;0.40533110191243293;0.5853042192921006;1.000186775839072
21.69185;0.9969175554109372;0.41665548358504306;0.41800055985684975;-0.40837697679184226;-0.4096772142712751;0.9868812709539342;1.0000683619181248;10.000241910885466;0.41675397338643716;-0.43522798652633254;-0.4352280180946883;0.4222262346185923;0.40533106187607787;0.5853025457283632;1.000185335457068
21.70185;0.9969179221622316;0.41665642622817084;0.4179993501481026;-0.4083769770022464;-0.4096772151970651;0.9868768244781967;1.00006882744751;10.000266264998565;0.416752994618369;-0.4352279867071168;-0.43522801810165734;0.42222565260422895;0.40533100671754024;0.5853009133851566;1.0001837957630515
21.71185;0.996918344885027;0.416657407378342;0.41799812379855583;-0.4083769772697167;-0.4096772161539767;0.9868725094922688;1.0000692375714844;10.000291082453538;0.41675201904968745;-0.4352279868826391;-0.4352280181506786;0.4222250806080227;0.4053309361846103;0.5852993236098786;1.0001821614606814
21.72185;0.9969188202574394;0.41665842902127176;0.41799687943360436;-0.40837697759308184;-0.40967721714153077;0.9868683352917348;1.0000695974316565;10.00031633114329;0.416751048656673;-0.4352279870537157;-0.4352280182425585;0.42222451955577955;0.4053308501776085;0.5852977775326145;1.0001804385622228
21.73185;0.9969193471281184;0.4166594933928247;0.41799561660910134;-0.40837697797160927;-0.40967721815936886;0.9868643092719473;1.0000699126949002;10.0003419760313;0.4167500851696495;-0.43522798722114003;-0.43522801837782715;0.4222239697869363;0.4053307484118906;0.5852962762853638;1.0001786334145737
21.74185;0.9969199250824462;0.416660602198531;0.4179943355916982;-0.4083769784043653;-0.40967721920709804;0.9868604372942347;1.0000701899745659;10.00036798008198;0.4167491301843081;-0.4352279873856682;-0.43522801855624155;0.42222343084714814;0.405330630017601;0.5852948206818939;1.0001767508762098
21.75185;0.9969205525850896;0.4166617560926022;0.4179930366914052;-0.40837697888974955;-0.4096772202840523;0.9868567247728921;1.000070436253048;10.000394309433442;0.41674818573827194;-0.4352279875480941;-0.43522801877639916;0.4222229014083492;0.4053304933776124;0.5852934109443;1.0001747940211514
21.76185;0.9969212268015387;0.4166628960992258;0.41799166088124856;-0.4083758733876666;-0.40967611182991953;0.9868531773535952;1.0000706575266167;10.00042093825284;0.41674725411348984;-0.43522798770934606;-0.43522801903594704;0.4222223794697654;0.4053303364991044;0.5852920471421388;1.000172764978826
21.77185;0.9969219440637378;0.4166641378165826;0.4179903245864928;-0.4083758739706482;-0.40967611296179385;0.9868498003081752;1.000070858000552;10.000447841573147;0.4167463370076422;-0.4352279878704721;-0.43522801933206723;0.4222218628413768;0.40533015750854134;0.5852907297114742;1.0001706650013522
21.78185;0.9969226993608703;0.4166654206158631;0.4179889678728066;-0.4083758745971229;-0.40967611411940974;0.9868465975199783;1.0000710400648758;10.000474985239007;0.4167454354907732;-0.4352279880323366;-0.43522801966166;0.42222134957350554;0.40532995505195546;0.58528945922321;1.000168494282442
21.79185;0.9969234856019455;0.41666674204538656;0.41798758933584024;-0.40837587526280905;-0.4096761153019091;0.986843572136653;1.000071204009171;10.00050233432537;0.41674455061285154;-0.43522798819519876;-0.43522802002134814;0.4222208379282798;0.4053297285014013;0.5852882361469782;1.0001662522122428
21.80185;0.9969242937627085;0.41666809940669663;0.4179861873715681;-0.4083758759634628;-0.40967611650851893;0.9868407285685296;1.0000713478567727;10.000529872937749;0.41674368348008217;-0.43522798835866444;-0.4352280204076217;0.42222032617378275;0.40532947785008894;0.5852870610503308;1.0001639375774232
21.81185;0.9969251140296337;0.41666948956849625;0.4179847608261659;-0.4083758766951301;-0.40967611773866325;0.986838072942188;1.0000714683328302;10.000557607974889;0.41674283501326875;-0.43522798852216876;-0.4352280208171247;0.42221981258558394;0.4053292038259694;0.5852859343436492;1.0001615490159559
21.82185;0.9969259374851664;0.4166709086667303;0.4179833098793904;-0.4083758774540991;-0.40967611899207057;0.9868356110579974;1.0000715617797835;10.00058555791351;0.41674200602052586;-0.43522798868532064;-0.43522802124688753;0.4222192954151388;0.40532890820484785;0.5852848556420797;1.0001590860240697
21.83185;0.9969267572472121;0.41667235220956034;0.4179818362122858;-0.40837587823689225;-0.40967612026862193;0.9868333461528774;1.000071624164489;10.000613746586819;0.41674119721400404;-0.43522798884766783;-0.43522802169444225;0.4222187729280429;0.4053285933416769;0.5852838237443488;1.0001565494456137
21.84185;0.9969275687995863;0.41667381582514534;0.41798034239174076;-0.408375879040269;-0.4096761215681227;0.9868312785034428;1.0000716511849563;10.00064220337856;0.4167404089871254;-0.4352279890083864;-0.4352280221577959;0.422218243839869;0.4053282612436029;0.5852828370809128;1.0001539405830002
21.85185;0.9969283705509099;0.4166752959249235;0.41797883113251183;-0.408375879860991;-0.40967612289023647;0.9868294065500698;1.0000716387198736;10.000670964898227;0.4167396412482792;-0.4352279891664154;-0.4352280226352843;0.42221770760758476;0.40532691340106697;0.5852812010557302;1.0001512598484208
21.86185;0.9969291642229543;0.4166767896498891;0.41797730519321896;-0.40837588069565933;-0.4096761242346466;0.9868277283362613;1.0000715831599853;10.000700074079845;0.41673889324317676;-0.4352279893207977;-0.4352280231254495;0.42221716429734735;0.40532655099999865;0.5852802970145083;1.000148506271869
21.87185;0.9969299539449863;0.4166782944026697;0.41797576796572633;-0.4083758815408052;-0.4096761256012158;0.9868262423547812;1.0000714814340657;10.000729569495542;0.41673816350998094;-0.43522798947084007;-0.43522802362690266;0.42221661451603626;0.40532617473442567;0.5852794277534693;1.0001456779596591
21.88185;0.9969307447821484;0.4166798075222921;0.4179742236462843;-0.40837588239297967;-0.409676126989999;0.9868249475874822;1.000071330978019;10.000759472049774;0.416737450250407;-0.4352279896161546;-0.43522802413818773;0.42221605923738653;0.40532578485561754;0.5852785887034895;1.0001427729911498
21.89185;0.9969315418297408;0.41668132628493987;0.41797267636344054;-0.40837588324899743;-0.4096761284012571;0.9868238432380981;1.000071130073938;10.000789782484665;0.41673675160205087;-0.43522798975667043;-0.43522802465783084;0.4222154991636707;0.4053253817411479;0.5852777765509586;1.0001397900923592
21.90185;0.996932350375221;0.41668284803942646;0.41797112943390685;-0.40837588410641695;-0.40967612983544366;0.9868229284801612;1.000070878214105;10.000820486947354;0.4167360656296708;-0.4352279898925164;-0.4352280251843729;0.4222149341727157;0.40532496610650876;0.5852769891910099;1.0001367282194928
21.91185;0.9969331767705238;0.41668437040503886;0.417969585647063;-0.4083758849635958;-0.409676131293135;0.986822201888402;1.0000705759546875;10.000851561440774;0.41673539057131814;-0.4352279900237713;-0.4352280257162234;0.4222143633408033;0.40532453867738205;0.5852762246542709;1.000133585720865
21.92185;0.9969340285662408;0.41668589143117357;0.4179680479663706;-0.4083758858191058;-0.4096761327750789;0.9868216604614118;1.0000702244984347;10.000882975007604;0.4167347251250746;-0.43522799015023317;-0.43522802625162416;0.4222137851258989;0.40532410001604946;0.5852754798636347;1.000130360810352
21.93185;0.9969349137519561;0.41668740926788517;0.4179665198581083;-0.40837588667147956;-0.4096761342821909;0.9868212989673414;1.0000698255494338;10.000914694570884;0.41673406842484556;-0.4352279902712974;-0.4352280267888126;0.42221319739426477;0.40532365066121223;0.5852747508488135;1.0001270524870045
21.94185;0.9969358398667137;0.41668892139569585;0.4179650050228604;-0.40837588751957915;-0.40967613581523854;0.9868211099997259;1.0000693812698722;10.000946689418734;0.4167334200408374;-0.4352279903859495;-0.43522802732603627;0.42221259776190967;0.40532319117216314;0.5852740341492136;1.0001236603106962
21.95185;0.9969368125501248;0.4166904243251155;0.41796350693396833;-0.4083758883626492;-0.40967613737450703;0.9868210846746417;1.0000688935196063;10.00097893074781;0.4167327800153933;-0.4352279904929591;-0.43522802786137565;0.4222119843375194;0.4053227221145581;0.5852733276527264;1.0001201844580632
21.96185;0.9969378347734037;0.41669185575777556;0.4179619698785689;-0.4083747831621683;-0.4096750294006794;0.9868212137294243;1.0000683627235696;10.001011386609687;0.4167321485821281;-0.43522799059134076;-0.43522802839275665;0.4222113561465036;0.4053222442721725;0.5852726306146558;1.0001166272529747
21.97185;0.9969389089363605;0.4166933294599168;0.41796051366532305;-0.40837478399280885;-0.4096750310117626;0.9868214878923083;1.000067787869356;10.001044023006639;0.4167315256455451;-0.43522799068079415;-0.4352280289182546;0.42221071307019936;0.40532175884084504;0.5852719436784622;1.0001129943050011
21.98185;0.9969400397429171;0.4166947842213113;0.4179590814248164;-0.4083747848158902;-0.40967503264775046;0.9868218970423988;1.0000671671829164;10.00107681361632;0.4167309104401587;-0.4352279907619727;-0.43522802943637784;0.4222100556393979;0.4053212673178109;0.5852712692543798;1.0001092935169247
21.99185;0.9969412342244257;0.4166962178319763;0.41795767446718485;-0.40837478563067003;-0.4096750343071895;0.9868224294484618;1.0000664981477583;10.001109742505303;0.4167303016542229;-0.4352279908367595;-0.43522802994602283;0.42220938468767105;0.4053207713072309;0.5852706117452169;1.0001055331835402
22.00185;0.9969424995727121;0.4166976288150347;0.4179562935256555;-0.4083747864367233;-0.40967503598811733;0.986823072196301;1.0000657779857043;10.00114279553544;0.4167296979563375;-0.43522799090827513;-0.4352280304461071;0.4222087011340228;0.4053202724881095;0.5852699768768206;1.0001017213006789
22.01185;0.9969438416888501;0.4166990166127727;0.41795493907007775;-0.4083747872340035;-0.40967503768833546;0.9868238127119389;1.0000650050744608;10.001175951659212;0.4167290985349791;-0.43522799098045006;-0.43522803093518525;0.4222080061185934;0.40531977271173397;0.5852693704949216;1.0000978660300828
22.02185;0.9969452647833004;0.41670038151466776;0.41795361189780733;-0.4083747880228269;-0.4096750394055875;0.9868246408003593;1.000064179090982;10.001209175371207;0.4167285032022826;-0.43522799105764437;-0.4352280314112452;0.42220730100459125;0.40531927424188186;0.5852687977062948;1.0000939758112497
22.03185;0.9969467712661668;0.41670172436505115;0.4179523132528408;-0.40837478880385036;-0.40967504113743586;0.9868255499272911;1.0000632995641912;10.001242409829459;0.41672791213510063;-0.435227991144378;-0.43522803187190273;0.4222065872422506;0.40531777997596036;0.5852675702216761;1.0000900587276111
22.04185;0.9969483619817786;0.41670304607812125;0.4179510443993112;-0.4083747895778891;-0.4096750428808346;0.9868265361251523;1.0000623654893177;10.001275575124808;0.41672732573063265;-0.4352279912449193;-0.43522803231498863;0.4222058665854204;0.4053172933523984;0.5852670766177916;1.0000861224134365
22.05185;0.9969500360194521;0.4167043473410007;0.417949806183556;-0.40837479034547447;-0.4096750446319204;0.9868275952483572;1.0000613766126345;10.001308566494677;0.416726744540909;-0.43522799136297075;-0.43522803273889;0.4222051413826037;0.4053168182941454;0.5852666283725887;1.0000821747630169
22.06185;0.9969517897213853;0.416705628440106;0.4179485988498037;-0.4083747911067353;-0.4096750463862391;0.9868287217934082;1.000060334202027;10.001341255508741;0.41672616889119135;-0.4352279915015927;-0.4352280331423233;0.42220441473353154;0.40531635951539263;0.5852662296754445;1.000078223432843
22.07185;0.9969536160003558;0.4167068889600143;0.41794742215963565;-0.4083747918618874;-0.4096750481389251;0.9868299098938118;1.0000592407534015;10.001373502745997;0.41672559836064005;-0.4352279916631426;-0.4352280335241707;0.4222036906709566;0.40531592258691973;0.5852658843673441;1.0000742741667346
22.08185;0.9969555048928974;0.41670812774613175;0.41794627574714177;-0.40837479261161186;-0.409675049884888;0.9868311536600245;1.000058099819739;10.001405168384649;0.41672503155469526;-0.4352279918492776;-0.4352280338837227;0.42220297377532523;0.4053155134837899;0.5852655954955482;1.0000703309056158
22.09185;0.9969574448913223;0.41670934321480324;0.41794515924764025;-0.40837479335713056;-0.4096750516193357;0.9868324465528606;1.0000569159002628;10.001436112562248;0.41672446621399345;-0.4352279920611361;-0.4352280342208371;0.4222022681679525;0.40531513842111166;0.5852653653109523;1.000066397754681
22.10185;0.9969594241176926;0.416710533505358;0.41794407205012885;-0.4083747941001765;-0.4096750533381048;0.9868337814855764;1.000055693392586;10.001466196825286;0.4167238995523359;-0.43522799229937514;-0.43522803453575076;0.4222015770893237;0.4053148040862063;0.585265195465322;1.0000624795201776
22.11185;0.9969614313311369;0.41671169631297544;0.41794301318541677;-0.40837479484247385;-0.4096750550373705;0.98683515155616;1.000054435101493;10.001495291037624;0.41672332863964673;-0.43522799256398426;-0.43522803482886363;0.42220090337647226;0.40531451727929624;0.5852650874265828;1.0000585801670467
22.12185;0.996963456263368;0.4167128289328417;0.41794198148974016;-0.40837479558507567;-0.4096750567133453;0.9868365510886802;1.000053142324418;10.001523283799747;0.4167227509162466;-0.43522799285437047;-0.43522803510073876;0.4222002499356945;0.4053142841872469;0.5852650428527304;1.0000547016709307
22.13185;0.9969654887377706;0.4167139286625983;0.41794097572189626;-0.40837479632845575;-0.4096750583625227;0.986837976291428;1.0000518163415426;10.001550090720562;0.41672216509939786;-0.4352279931697469;-0.4352280353520505;0.42219961981198817;0.40531411033411396;0.5852650634714299;1.000050843782823
22.14185;0.9969675180488522;0.41671499295711095;0.4179399945272849;-0.40837479707291724;-0.40967505998187886;0.9868394245428894;1.0000504591606305;10.001575652021774;0.4167215718536639;-0.4352279935092929;-0.43522803558336143;0.4221990161356464;0.4053140007865741;0.5852651506994192;1.0000470036782279
22.15185;0.9969695331564012;0.4167160193712831;0.41793903640813507;-0.4083747978185861;-0.4096750615684367;0.9868408933594068;1.0000490738306815;10.001599925407014;0.416720973496135;-0.4352279938720625;-0.43522803579509284;0.4221984420649513;0.4053139598851024;0.5852653056353119;1.0000431764255098
