time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.16185;0.9969715227477334;0.4167170057171222;0.4179380999172265;-0.40837479856535647;-0.40967506311873164;0.9868423804271514;1.000047665050894;10.001622884981208;0.4167203732719989;-0.4352279942570165;-0.4352280359875219;0.42219790058235895;0.4053139908468283;0.5852655294269689;1.0000393569705976
22.17185;0.9969734759671207;0.41671795037941234;0.41793718421646675;-0.408374799313044;-0.4096750646287428;0.9868438840156779;1.0000462385848354;10.00164452077268;0.4167197749252568;-0.4352279946631856;-0.43522803616064576;0.422197393957118;0.4053140954453743;0.5852658233546164;1.0000355417096327
22.18185;0.9969753840364048;0.4167187939848764;0.4179362310917341;-0.4083736940235604;-0.40967395653492683;0.9868454024577491;1.0000447994062507;10.001664831555821;0.41671918255426127;-0.43522799508965376;-0.4352280363143478;0.42219692308855683;0.4053142736572015;0.5852661884254768;1.000031728328234
22.19185;0.996977240923718;0.41671965343000394;0.4179353599869513;-0.40837369477166086;-0.40967395795138695;0.9868469333374457;1.0000433507133897;10.001683818304581;0.4167186006268051;-0.435227995535273;-0.4352280364485589;0.42219648743061017;0.4053145237508863;0.5852666249323019;1.0000279149709188
22.20185;0.9969790423517616;0.41672047084230907;0.41793451525138786;-0.4083736955181688;-0.4096739593152763;0.9868484737923792;1.0000418947304925;10.001701486569099;0.41671803376865724;-0.43522799599845563;-0.4352280365629197;0.42219608568908923;0.4053148429421639;0.5852671324383685;1.0000240995679945
22.21185;0.996980784392043;0.4167212478042206;0.41793370034730726;-0.40837369626160325;-0.40967396062390604;0.9868500211216501;1.0000404338868634;10.001717855073217;0.4167174859754472;-0.43522799647730365;-0.4352280366564726;0.4221957166744544;0.40531522798037584;0.5852677100750996;1.0000202799506897
22.22185;0.9969824630464997;0.4167219866506325;0.4179329188878666;-0.40837369700097026;-0.4096739618754663;0.9868515726988948;1.0000389708131865;10.00173295843129;0.41671696006984255;-0.43522799696986547;-0.4352280367279114;0.42219537982416405;0.4053156755242883;0.5852683565355572;1.000016455241203
22.23185;0.9969840743761426;0.4167226901244402;0.4179321744798437;-0.40837369773573745;-0.4096739630688562;0.9868531257485296;1.000037507109514;10.001746834096734;0.4167164582272746;-0.43522799747430435;-0.4352280367760469;0.42219507538394085;0.405316182388407;0.5852690697438908;1.0000126268666816
22.24185;0.9969856144535818;0.4167233611632077;0.41793147041462536;-0.4083736984651624;-0.4096739642036497;0.9868546771519681;1.0000360420552135;10.001759506301655;0.41671598262410736;-0.4352279979890564;-0.4352280367999371;0.4221948043411728;0.405315745467692;0.5852691541781438;1.0000087981043229
22.25185;0.9969870793252976;0.41672400294139644;0.4179308095278328;-0.4083736991874763;-0.40967396528008343;0.9868562233293223;1.000034572852329;10.001770984604313;0.41671553503506403;-0.43522799851298233;-0.4352280367986924;0.42219456828428675;0.4053163614115764;0.5852699903421672;1.0000049733195149
22.26185;0.9969884645443167;0.41672461894414914;0.4179301943263623;-0.4083736998998676;-0.40967396629889247;0.9868577606708864;1.0000330966093258;10.001781266880162;0.4167151162767816;-0.435227999045289;-0.43522803677133937;0.42219436931117105;0.40531702637819894;0.5852708800246964;1.00000115761975
22.27185;0.9969897650010396;0.4167252126952848;0.4179296268338729;-0.40837370059927186;-0.40967396726095195;0.9868592863512479;1.0000316119026353;10.001790338499989;0.4167147266153506;-0.4352279995852931;-0.43522803671686433;0.42219420989668294;0.40531773595247195;0.5852718169427783;0.9999973565043561
22.28185;0.9969909759723843;0.41672578740707544;0.4179291082143919;-0.4083737012829024;-0.4096739681669526;0.9868607988514696;1.0000301185901495;10.001798183761982;0.41671436626456243;-0.43522800013240315;-0.4352280366342769;0.4221940926480354;0.40531848504365114;0.5852727952800971;0.9999935753297894
22.29185;0.9969920937304344;0.41672634596446184;0.41792863875967345;-0.40837370194824113;-0.40967396901732267;0.9868622980586059;1.0000286171403003;10.001804804452947;0.4167140353027358;-0.435228000686427;-0.4352280365227698;0.42219402013590357;0.4053192679759984;0.5852738097774499;0.9999898191751329
22.30185;0.9969931148560653;0.41672689124269;0.4179282181623197;-0.40837370259296685;-0.40967396981240195;0.9868637853144542;1.0000271080787677;10.001810219120813;0.4167137336666112;-0.43522800124783695;-0.4352280363821124;0.4221939949940958;0.4053200790121962;0.5852748554945068;0.9999860929046973
22.31185;0.9969940357260119;0.41672742655343137;0.41792784575540565;-0.4083737032148959;-0.4096739705526419;0.9868652633154444;1.0000255909945501;10.001814445169709;0.4167134613194471;-0.43522800181755245;-0.43522803621296396;0.4221940197859663;0.40532091265815157;0.5852759277286876;0.9999824006408148
22.32185;0.9969948530479201;0.4167279557934386;0.41792752074378287;-0.40837370381197297;-0.40967397123865223;0.9868667351346102;1.0000240634547046;10.00181748284685;0.4167132180333639;-0.4352280023963266;-0.4352280360167592;0.42219409629269433;0.40532176340009624;0.585277022356544;0.9999787453525125
22.33185;0.9969955648632588;0.4167284830960651;0.4179272423789426;-0.4083737043824783;-0.4096739718713779;0.9868682025994534;1.0000225206164592;10.00181931694197;0.41671300287252405;-0.4352280029841575;-0.43522803579529357;0.4221942250928356;0.4053226257790345;0.5852781366155374;0.9999751294824246
22.34185;0.9969961706082078;0.4167290122952086;0.41792700996764826;-0.4083737049252906;-0.40967397245234954;0.9868696654058295;1.0000209559523299;10.001819941676766;0.41671281423758155;-0.4352280035801506;-0.43522803555036194;0.42219440600529096;0.4053234950873557;0.5852792694410149;0.9999715556017887
22.35185;0.9969966703060271;0.41672954671860735;0.41792682282965465;-0.4083737054400257;-0.4096739729835073;0.9868711209478963;1.0000193627157576;10.001819381631572;0.4167126506075161;-0.435228004182943;-0.435228035283707;0.4221946385585912;0.4053243676438326;0.5852804209770597;0.9999680258051208
22.36185;0.9969970648630085;0.4167300895976791;0.4179266801373105;-0.4083737059269533;-0.40967397346685736;0.9868725642333154;1.000017734925909;10.001817688212228;0.4167125107901249;-0.4352280047911879;-0.4352280349971148;0.42219492172757744;0.40532524024237004;0.5852815916165002;0.9999645408086569
22.37185;0.9969973572345725;0.41673064452706005;0.41792658067639;-0.40837370638660736;-0.4096739739043914;0.9868739883564368;1.0000160676291416;10.001814926230164;0.41671239346091926;-0.4352280054038084;-0.43522803469227384;0.4221952535364312;0.4053261096864311;0.585282781175911;0.9999611000347506
22.38185;0.9969975527114067;0.4167312154043583;0.4179265231086483;-0.40837370681940927;-0.4096739742980369;0.9868753855323992;1.0000143572836562;10.001811163353311;0.41671229714639524;-0.4352280060200264;-0.43522803437041807;0.4221956312121267;0.4053269729484781;0.5852839889044207;0.9999577018906717
22.39185;0.9969976578636729;0.4167318060452609;0.41792650659177266;-0.4083737072256721;-0.40967397464971833;0.9868767480221853;1.000012601506722;10.001806466594378;0.4167122208031872;-0.4352280066390943;-0.43522803403211807;0.42219605152559025;0.4053278273803175;0.5852852139257727;0.9999543436954866
22.40185;0.9969976787825976;0.41673241963205293;0.4179265307866034;-0.40837370760577707;-0.4096739749616749;0.9868780685316086;1.0000107973018544;10.001800903172239;0.41671216420547313;-0.4352280072601243;-0.4352280336775046;0.4221965111117218;0.40532867082803803;0.5852864553176921;0.9999510221894149
22.41185;0.9969976203792347;0.41673305812724465;0.4179265952563301;-0.4083737079602937;-0.4096739752364371;0.9868793401929913;1.0000089395551723;10.001794538596533;0.4167121276429884;-0.43522800788226595;-0.43522803330672394;0.4221970069859559;0.4053295018723707;0.5852877122255145;0.9999477346263111
22.42185;0.996997487225068;0.4167337220807194;0.4179266992522425;-0.4083737082902287;-0.4096739754762034;0.9868805566977625;1.0000070213263914;10.001787437410593;0.4167121110915288;-0.43522800850485466;-0.4352280329199723;0.422197536992895;0.40533031975265166;0.5852889844954059;0.9999444793648686
22.43185;0.9969972845499551;0.41673441100632064;0.41792684213406345;-0.40837370859734223;-0.4096739756823056;0.9868817124400027;1.000005035165896;10.001779670334052;0.4167121136795253;-0.43522800912735665;-0.43522803251712394;0.4221980999352761;0.4053311240125095;0.5852902730403865;0.9999412556221478
22.44185;0.9969970186582082;0.4167350654064339;0.4179269649631118;-0.40837260284642246;-0.40967286629593225;0.9868828024332895;1.0000029743112784;10.001771320812386;0.4167121337901312;-0.43522800974921455;-0.4352280320976113;0.4221986955477866;0.40533191431429194;0.58529157922302;0.9999380627653143
22.45185;0.9969966967982158;0.4167358012047662;0.41792718510513494;-0.4083726031161192;-0.40967286643502443;0.9868838226173194;1.0000008330999186;10.00176249300338;0.41671216958370166;-0.4352280103696587;-0.4352280316608233;0.4221993242526024;0.4053326904059785;0.5852929041457443;0.9999348995910857
22.46185;0.9969963268476034;0.41673655869337833;0.41792744355852535;-0.4083726033717526;-0.4096728665394098;0.9868847698862888;0.9999986064515398;10.001753322120313;0.416712219690983;-0.4352280109876325;-0.43522803120668735;0.42219998647462115;0.4053334522716124;0.5852942486614324;0.9999317641877974
22.47185;0.9969959168679033;0.41673733630065546;0.4179277394481254;-0.40837260361596317;-0.409672866607888;0.9868856407525288;0.9999962889290662;10.001743969594207;0.4167122834623855;-0.4352280116019484;-0.4352280307358209;0.42220068172625813;0.40533420027084216;0.585295613328925;0.9999286543761101
22.48185;0.9969954745517997;0.4167381318867937;0.41792807128895904;-0.40837260385090074;-0.40967286663921737;0.9868864299937111;0.9999938741756215;10.001734600338196;0.41671236074948254;-0.43522801221144714;-0.4352280302492582;0.42220140808798157;0.4053349349127318;0.585296998004942;0.9999255676553639
22.49185;0.9969950070689956;0.4167389430661519;0.41792843717379696;-0.40837260407844794;-0.409672866632247;0.9868871311182104;0.9999913553388833;10.001725366180418;0.41671245182000977;-0.4352280128149859;-0.4352280297483433;0.4222021626313247;0.40533465637144045;0.5852977094617071;0.9999225009055142
22.50185;0.996994520933101;0.4167397673121942;0.4179288348866519;-0.40837260430042244;-0.4096728665860226;0.9868877378026949;0.9999887269050016;10.0017164065585;0.4167125574496005;-0.4352280134115402;-0.4352280292347697;0.42220294237911515;0.4053353640210378;0.5852991316197079;0.9999194511562342
22.51185;0.9969940216580954;0.4167406014480425;0.4179292619829701;-0.40837260451873597;-0.4096728664998286;0.9868882443486704;0.9999859872678185;10.00170785022452;0.4167126789975007;-0.4352280140003865;-0.4352280287102917;0.4222037447587101;0.40533605626763347;0.5853005710433068;0.9999164165111628
22.52185;0.9969935136158908;0.41674144125992574;0.41792971604938656;-0.4083726047353756;-0.40967286637312533;0.9868886458247195;0.9999831393759387;10.00169979814966;0.41671281825073736;-0.4352280145808521;-0.43522802817623246;0.42220456748959034;0.4053367308754114;0.5853020265329562;0.9999133960494992
22.53185;0.9969929994900459;0.4167422815152796;0.417930194935191;-0.4083726049522297;-0.40967286620538945;0.9868889391539594;0.9999801882614753;10.001692300708354;0.4167129768230302;-0.4352280151518077;-0.43522802763338736;0.42220540871157564;0.40533738564577326;0.5853034963934488;0.9999103897765171
22.54185;0.9969924795737373;0.41674311608984477;0.41793069691288603;-0.4083726051710033;-0.4096728659961624;0.986889123656958;0.9999771382462743;10.001685364451983;0.4167131554357881;-0.43522801571152886;-0.43522802708242647;0.4222062673455322;0.4053380189547707;0.5853049780734229;0.9999073992455335
22.55185;0.9969919522180045;0.41674393822785116;0.41793122093419066;-0.4083726053930869;-0.40967286574537354;0.9868891999482619;0.9999739923424472;10.001678980608368;0.41671335359617734;-0.43522801625804136;-0.43522802652427095;0.42220714296621564;0.4053386297211677;0.5853064680238595;0.9999044275579118
22.56185;0.9969914150780949;0.4167447410516624;0.417931766713549;-0.4083726056193525;-0.4096728654536546;0.9868891685495712;0.9999707528266077;10.001673131715055;0.4167135698664036;-0.43522801678965073;-0.43522802596015575;0.4222080353490413;0.4053392169401702;0.5853079622084674;0.9999014780812487
22.57185;0.9969908661837484;0.41674551827341544;0.4179323345941619;-0.40837260585016183;-0.40967286512247764;0.9868890294046937;0.9999674212277996;10.001667778183664;0.4167138027065261;-0.4352280173051856;-0.4352280253915905;0.42220894421614225;0.4053397792928022;0.5853094569001028;0.9998985532487746
22.58185;0.9969903047190567;0.41674626473668924;0.417932925349753;-0.40837260608563175;-0.40967286475391296;0.9868887822869664;0.9999639980351303;10.001662861591171;0.4167140513754386;-0.4352280178038719;-0.4352280248203335;0.42220986898096236;0.4053403152281224;0.5853109487724736;0.9998956547276384
22.59185;0.9969897316285178;0.41674697652109666;0.4179335396992688;-0.40837260632581285;-0.40967286435010053;0.9868884271270908;0.999960483125503;10.001658323121031;0.41671431603684433;-0.435228018285285;-0.4352280242482674;0.42221080849528775;0.40534082339510263;0.5853124346739735;0.9998927841672444
22.60185;0.9969891495022397;0.41674765087976806;0.417934177825827;-0.40837260657055896;-0.40967286391287;0.9868879633579358;0.9999568764884482;10.0016541131928;0.4167145971843642;-0.43522801874935146;-0.4352280236770931;0.42221176104824343;0.4053413029171473;0.5853139119575259;0.9998899428492699
22.61185;0.9969885614849425;0.4167482861472265;0.4179348394918475;-0.40837260681952703;-0.40967286344355586;0.9868873895277231;0.9999531785166124;10.001650187416748;0.4167148952983811;-0.4352280191960262;-0.43522802310788394;0.4222127245576457;0.4053417533155743;0.585315378692622;0.9998871306062325
22.62185;0.9969879704638376;0.4167488814587628;0.41793552433143294;-0.4083726070723918;-0.40967286294305827;0.9868867042778073;0.999949390261099;10.001646497770414;0.4167152108163479;-0.4352280196250203;-0.43522802254085424;0.42221369682720394;0.40534217430353653;0.5853168334354296;0.9998843459501008
22.63185;0.9969873785976089;0.4167494363027048;0.4179362316796099;-0.40837260732881714;-0.409672862412267;0.986886907231047;0.9999455141585482;10.001642992422665;0.41671554393112964;-0.43522802003606675;-0.43522802197567756;0.42221467548690833;0.4053425656658559;0.5853182750984006;0.9998815872363098
22.64185;0.9969867862445918;0.4167499502465356;0.41793696033719013;-0.40837260758833915;-0.40967286185240814;0.9868859990690086;0.9999415546748337;10.001639628772374;0.416715894201574;-0.43522802042932895;-0.4352280214119666;0.42221565779054465;0.4053429272621546;0.585319702616545;0.9998788533408329
22.65185;0.9969861911660399;0.4167504231125999;0.4179377089629331;-0.4083726078504122;-0.4096728612650329;0.9868849818264037;0.9999375177323578;10.001636387197607;0.41671626030221254;-0.4352280208052702;-0.43522802084941414;0.4222166409923694;0.40534325924193937;0.5853211144446847;0.9998761435658716
22.66185;0.9969855887237283;0.41675085543260215;0.4179384768922039;-0.40837260811437354;-0.40967286065190955;0.98688385952572;0.999933409493017;10.001633266892725;0.4167166402245659;-0.4352280211641735;-0.4352280202878711;0.4222176228638341;0.405343562444457;0.5853225087162445;0.9998734571423271
22.67185;0.9969849727061808;0.41675124873413366;0.41793926454996033;-0.4083726083793783;-0.40967286001498904;0.9868826384889711;0.9999292364849311;10.001630264677075;0.41671703165945967;-0.43522802150601875;-0.4352280197276518;0.4222186015380339;0.40534383855071077;0.585323883758881;0.999870793202655
22.68185;0.9969843364060498;0.41675160501967196;0.41794007321188836;-0.40837260864468394;-0.40967285935640607;0.9868813275608178;0.9999250067363041;10.001627360473988;0.4167174320292473;-0.4352280218305562;-0.4352280191697533;0.422219574849266;0.40534408984056675;0.5853252381741062;0.9998681514380996
22.69185;0.9969836733797374;0.4167519256339334;0.4179409046060741;-0.4083726089101192;-0.40967285867853215;0.9868799388142371;0.9999207302435695;10.001624519845572;0.41671783842111626;-0.4352280221370874;-0.43522801861568194;0.4222205399507434;0.405344318813018;0.5853265707626193;0.9998655324065913
22.70185;0.9969829781311266;0.41675221099338106;0.4179417606772538;-0.4083726091763127;-0.40967285798412373;0.9868784875336581;0.9999164190306212;10.00162170424774;0.4167182478251281;-0.4352280224244146;-0.4352280180669633;0.4222214936857681;0.4053445278209452;0.585327880615113;0.9998629372515208
22.71185;0.9969822467930751;0.41675246149479955;0.41794264347135845;-0.40837260944469955;-0.4096728572763181;0.9868769899540666;0.9999120867792392;10.001618879377853;0.4167186573785587;-0.43522802269135064;-0.435228017524659;0.4222224331027967;0.40534471892528817;0.5853291669521364;0.9998603676858957
22.72185;0.99698147686167;0.4167526780367901;0.4179435549397414;-0.40837260971739203;-0.40967285655833374;0.9868754606347152;0.9999077469898101;10.001616018196703;0.4167190642909872;-0.4352280229370981;-0.4352280169893058;0.42222335564095964;0.40534489406479535;0.5853304284689141;0.9998578265511957
22.73185;0.9969806667514679;0.4167528613835577;0.41794449671230455;-0.40837260999680114;-0.40967285583300983;0.9868739121043647;0.9999034109356737;10.001613103591678;0.4167194656080131;-0.43522802316113746;-0.43522801646134224;0.42222425915596123;0.40534505516679875;0.5853316628583641;0.9998553178232523
22.74185;0.9969798158274846;0.41675301161362277;0.41794547030753293;-0.40837261028496724;-0.40967285510228213;0.9868723554585088;0.9998990870526174;10.0016101292786;0.41671985816651125;-0.43522802336310135;-0.4352280159415279;0.4222251415050188;0.40534520376791533;0.5853328673828381;0.9998528454244514
22.75185;0.9969789237329548;0.41675312858095065;0.417946477695872;-0.40837261058302304;-0.40967285436702244;0.9868708002046679;0.9998947807703514;10.001607093927282;0.4167202388987544;-0.4352280235428589;-0.43522801543092404;0.42222599996124427;0.40534534048605225;0.5853340400028295;0.9998504120440009
22.76185;0.9969779893720818;0.41675315385358086;0.41794746288025925;-0.4083715048535394;-0.40967174406833445;0.9868692549981284;0.9998904946058922;10.001603998591872;0.4167206051922903;-0.43522802370063485;-0.4352280149306688;0.42222683131697286;0.40534546505383284;0.5853351797868976;0.9998480192874005
22.77185;0.9969770103002784;0.4167532044566927;0.4179485467348913;-0.4083715051720022;-0.40967174332494516;0.9868677291769135;0.9998862295638905;10.001600854747716;0.4167209549778236;-0.4352280238369329;-0.43522801444200304;0.422227632306231;0.4053455768656707;0.5853362866048104;0.9998456689693798
22.78185;0.9969759823839347;0.4167532212495044;0.4179496747520969;-0.40837150550011014;-0.4096717425784185;0.9868662318578527;0.9998819867042299;10.001597690938642;0.4167212867125362;-0.4352280239522178;-0.43522801396645705;0.4222283996949462;0.4053456755704194;0.5853373609123173;0.999843364242074
22.79185;0.9969749002992865;0.41675320285275336;0.4179508514183989;-0.40837150583680737;-0.4096717418300012;0.9868647692306984;0.9998777676733894;10.001594544441424;0.41672159950040816;-0.43522802404675576;-0.43522801350593204;0.4222291304619192;0.4053447614890641;0.5853377112414045;0.9998411095959661
22.80185;0.996973758500606;0.41675314738110836;0.41795208078101237;-0.40837150618073004;-0.4096717410811588;0.9868633438828048;0.9998735750262983;10.001591442793398;0.41672189310088203;-0.43522802412078493;-0.43522801306265224;0.4222298223458112;0.4053448358222153;0.5853387238868295;0.999838909711251
22.81185;0.99697255155396;0.4167530527528524;0.41795336609639117;-0.4083715065304576;-0.40967174033322235;0.9868619562147295;0.9998694128888505;10.001588388592104;0.4167221674785171;-0.4352280241745167;-0.43522801263894284;0.4222304742156053;0.40534490062232076;0.5853397081412748;0.9998367684834087
22.82185;0.9969712741988203;0.41675291688683813;0.41795470971397286;-0.40837150688461854;-0.4096717395873204;0.9868606055773953;0.9998652872914083;10.001585353826533;0.416722422237405;-0.43522802420788465;-0.4352280122370227;0.422231085928202;0.4053449584582946;0.5853406656280469;0.9998346893046373
22.83185;0.9969699217351381;0.41675273833093374;0.4179561130974654;-0.4083715072418492;-0.40967173884451935;0.9868592904118951;0.9998612055232883;10.001582283465966;0.4167226566419361;-0.435228024220612;-0.4352280118591266;0.4222316580838405;0.4053450118226911;0.5853415973989342;0.9998326754174404
22.84185;0.9969684907205171;0.416752517055528;0.41795757697877245;-0.4083715076007306;-0.4096717381060341;0.9868580085517401;0.9998571745706475;10.001579101435501;0.41672287027918536;-0.4352280242125285;-0.43522801150762885;0.42223219210668084;0.4053450626692867;0.5853425038854086;0.9998307295340033
22.85185;0.9969669797298399;0.4167522544342966;0.41795910123982855;-0.4083715079599025;-0.40967173737358364;0.9868567586359246;0.9998531996950702;10.001575717168256;0.4167230637712811;-0.43522802418365303;-0.4352280111849035;0.42223269031190186;0.4053451123626793;0.5853433848478312;0.9998288536076712
22.86185;0.996965389253693;0.4167519526218828;0.41796068482215476;-0.4083715083181242;-0.40967173664974166;0.986855540967357;0.9998492843121527;10.001572036437599;0.4167232386596679;-0.4352280241341333;-0.4352280108931554;0.42223315546274;0.4053451616893086;0.5853442391907135;0.9998270492931741
22.87185;0.9969637204800177;0.41675161376283054;0.4179623255799197;-0.40837150867407246;-0.40967173593776274;0.9868543565994884;0.9998454310151691;10.00156797217768;0.41672339632253863;-0.43522802406430805;-0.4352280106341502;0.42223359029567153;0.4053452108420254;0.5853450651565882;0.9998253189582383
22.88185;0.9969619740188195;0.4167512392689237;0.41796401934939303;-0.40837150902627567;-0.40967173524078104;0.9868532062823591;0.9998416428571638;10.001563453335512;0.4167235372963585;-0.43522802397472976;-0.4352280104088846;0.4222339977326344;0.40534525970091906;0.5853458609226981;0.999823666202112
22.89185;0.9969601492273088;0.4167508299049902;0.41796575921834167;-0.4083715093732027;-0.4096717345611431;0.9868520903625413;0.9998379239321066;10.001558434973544;0.4167236617441358;-0.435228023865968;-0.43522801021747026;0.422234381247622;0.40534530815024383;0.5853466252258052;0.9998220953418228
22.90185;0.9969582441877884;0.416750386452891;0.41796753636241274;-0.40837150971308317;-0.4096717339003644;0.9868510090421241;0.9998342788103366;10.00155290479571;0.41672376999802996;-0.4352280237383673;-0.43522801005900985;0.42223474450771215;0.40534535618909867;0.5853473577128963;0.9998206113237794
22.91185;0.9969562562529528;0.41674990997670497;0.41796934170877414;-0.408371510043741;-0.4096717332593441;0.9868499626467735;0.9998307114383806;10.001546877870052;0.4167238624076849;-0.43522802359181;-0.43522800993142075;0.4222350907302357;0.4053454038874777;0.5853480587113264;0.9998192200489379
22.92185;0.9969541826819704;0.4167494016307294;0.4179711670769903;-0.40837151036281516;-0.409671732638554;0.9868489521375968;0.9998272244747163;10.00154038620986;0.41672393904775185;-0.43522802342548333;-0.4352280098317875;0.4222354226473629;0.40534545098657365;0.5853487286106852;0.99981792769047
22.93185;0.9969520209425841;0.4167488624860266;0.41797300559941514;-0.4083715106681674;-0.40967173203818297;0.9868479795498291;0.9998238197035026;10.001533473040064;0.41672399988977654;-0.43522802323789733;-0.4352280097571202;0.4222357428012178;0.4053454963158157;0.5853493676207121;0.999816739515284
22.94185;0.9969497686098;0.41674829358556365;0.41797485167665854;-0.40837151095827506;-0.4096717314581632;0.9868470483624259;0.9998204988813597;10.001526183045414;0.41672404526720946;-0.43522802302723523;-0.43522800970461356;0.4222360535055789;0.4053455375946877;0.5853499761009266;0.999815658935769
22.95185;0.9969474230465369;0.41674769587528515;0.4179767004696936;-0.40837151123234816;-0.40967173089807996;0.9868461638697781;0.9998172639210204;10.001518550884308;0.4167240762511994;-0.4352280227917481;-0.4352280096714245;0.42223635666240916;0.4053455717118503;0.5853505548579008;0.9998146867938184
22.96185;0.9969449814240782;0.4167470697731024;0.4179785471424383;-0.4083715114899991;-0.40967173035712356;0.9868453324961155;0.9998141170393302;10.001510604940341;0.41672409486617235;-0.4352280225297684;-0.43522800965462827;0.42223665373399466;0.4053455951382205;0.5853511049769886;0.9998138212560763
22.97185;0.9969424409875902;0.41674641494107734;0.4179803863594285;-0.4083715117308504;-0.40967172983441114;0.9868445606934764;0.9998110612637298;10.001502376134646;0.4167241041816258;-0.43522802223933893;-0.4352280096513079;0.42223694589647637;0.40534560433106154;0.58535162729761;0.9998130588044939
22.98185;0.9969397987396619;0.4167457305050805;0.4179822122594239;-0.40837151195441684;-0.4096717293296077;0.9868438548419086;0.9998081000452806;10.00149389468148;0.41672410807823806;-0.4352280219180695;-0.4352280096584587;0.4222372344096444;0.40534559612956905;0.5853521219447174;0.9998123958494862
22.99185;0.9969370508312765;0.4167450154913407;0.4179840186739222;-0.4083715121601023;-0.40967172884312164;0.986843221543299;0.999805236226149;10.001485180892653;0.4167241106565002;-0.43522802156361967;-0.4352280096727786;0.4222375207865884;0.4053455678593355;0.5853525883075789;0.9998118290840724
23.00185;0.9969341923343031;0.4167442695014228;0.4179857993303745;-0.40837151234717206;-0.40967172837551386;0.9868426679771377;0.9998024714624398;10.001476240036935;0.4167241158532554;-0.43522802117431714;-0.43522800969065856;0.42223780656505006;0.4053455170488974;0.5853530255487677;0.9998113546481224
23.01185;0.996931217242806;0.41674349316768056;0.4179875480635855;-0.4083715125147998;-0.4096717279268674;0.9868422022548146;0.9997998056934091;10.001467063821972;0.4167241274208582;-0.4352280207492655;-0.4352280097083654;0.4222380934125288;0.40534544119497745;0.5853534333836192;0.9998109686784513
23.02185;0.9969281191528864;0.4167426878317755;0.4179892589907461;-0.4083715126623231;-0.4096717274968417;0.9868418333307892;0.9997972368665481;10.001457636455116;0.4167241488663218;-0.43522802028819274;-0.4352280097221268;0.4222383835904303;0.40534533783215915;0.5853538127008122;0.9998106690251323
23.03185;0.9969248929885323;0.4167418549985559;0.41799092647234476;-0.408371512789527;-0.4096717270851465;0.986841570726225;0.999794761797493;10.001447943593893;0.4167241833068333;-0.4352280197914359;-0.4352280097281281;0.4222386798458534;0.40534520457476636;0.5853541658416241;0.999810455401868
23.04185;0.996921536267204;0.4167409962489662;0.41799254499373417;-0.40837151289645834;-0.4096717266919209;0.986841424067138;0.9997923772010185;10.001437979963164;0.41672423323763436;-0.4352280192598006;-0.43522800972261894;0.42223898491605816;0.4053450390170246;0.5853544964984438;0.9998103280226049
23.05185;0.9969180490070956;0.4167401135076085;0.417994109335672;-0.4083715129831722;-0.40967172631786297;0.9868414019803995;0.9997900796666612;10.001427751090997;0.41672430034399804;-0.4352280186941669;-0.4352280097020902;0.42223930139273086;0.4053448388006873;0.5853548091105916;0.9998102867884768
23.06185;0.9969144337890045;0.41673920926800695;0.4179956150820662;-0.408371513050152;-0.40967172596400064;0.9868415103475402;0.9997878652077054;10.001417276861543;0.41672438570592196;-0.43522801809526346;-0.43522800966341707;0.42223963174693446;0.4053446016364024;0.5853551080458596;0.9998103312254816
23.07185;0.996910696294068;0.416738286224971;0.4179970590560494;-0.4083715130987543;-0.40967172563120313;0.9868417510858568;0.999785729554696;10.001406598376715;0.416724490072559;-0.4352280174638891;-0.43522800960396324;0.42223997820721015;0.4053443250075932;0.5853553971739177;0.9998104603845419
23.08185;0.9969068447294026;0.41673734644936444;0.41799843933359515;-0.4083715131310626;-0.409671725319901;0.9868421225376846;0.9997836692887743;10.001395775269375;0.4167246138743402;-0.4352280168011216;-0.4352280095216278;0.42224034258365706;0.4053440060155224;0.5853556800029672;0.9998106726021401
23.09185;0.9969028886923349;0.4167363912290517;0.41799975487054414;-0.4083715131494409;-0.40967172503015203;0.9868426208259493;0.9997816821117838;10.001384871008414;0.4167247573175272;-0.43522801610812967;-0.43522800941483014;0.4222407259635037;0.40534364160930475;0.5853559596842889;0.9998109652057185
23.10185;0.9968988387565614;0.41673542183832835;0.4180010050919657;-0.40837151315607223;-0.4096717247617371;0.9868432408255737;0.9997797658223903;10.00137393740236;0.4167249204734079;-0.4352280153860608;-0.43522800928242916;0.4222411282487698;0.4053432287735419;0.5853562383966576;0.9998113344560853
23.11185;0.9968947055821489;0.41673444028491496;0.41800218967806624;-0.4083715131528919;-0.4096717245140617;0.9868439762625533;0.9997779182224866;10.001363010638595;0.41672510299419024;-0.435228014636304;-0.43522800912366255;0.4222415480835295;0.40534276448241763;0.5853565170682404;0.9998117760511471
23.12185;0.996890498531144;0.4167334495132056;0.4180033084050794;-0.40837151314182796;-0.4096717242860311;0.9868448198584601;0.9997761375988324;10.001352121818782;0.4167253038476305;-0.43522801386067445;-0.435228008938317;0.4222419834240122;0.40534224569957006;0.585356795988152;0.9998122858953563
23.13185;0.9968862258003862;0.41673245318986285;0.41800436098500604;-0.40837151312465514;-0.40967172407633234;0.9868457636217451;0.9997744223408854;10.001341308748556;0.41672552142802505;-0.43522801306119874;-0.4352280087269066;0.4222424321324464;0.40534166955162354;0.5853570754125668;0.9998128607984713
23.14185;0.9968818954456554;0.41673145530695127;0.4180053470215732;-0.40837151310256836;-0.40967172388391504;0.9868467983966798;0.9997727707973032;10.00133061523684;0.41672575392399064;-0.4352280122397526;-0.4352280084906221;0.4222428922080417;0.40534103360294516;0.5853573557080124;0.9998134990450362
23.15185;0.9968775154818335;0.41673045989082674;0.4180062661873888;-0.40837151307608605;-0.40967172370822713;0.9868479135049031;0.9997711812795055;10.001320079312482;0.4167259997745031;-0.43522801139794953;-0.4352280082312345;0.4222433618423446;0.4053403361278654;0.585357637109625;0.9998142004251713
23.16185;0.9968730938770378;0.4167294706515784;0.4180071186551297;-0.40837151304538805;-0.40967172354937353;0.9868490972873979;0.9997696517445999;10.001309719027097;0.41672625767731436;-0.43522801053742777;-0.4352280079508812;0.4222438394780911;0.405339576243426;0.585357919151014;0.9998149659078562
23.17185;0.9968686397642661;0.41672849029104303;0.4180079054125252;-0.4083715130106494;-0.40967172340821045;0.986850337991997;0.9997681800005597;10.00129952796895;0.4167265260394594;-0.4352280096603137;-0.4352280076517615;0.4222443237885985;0.4053387537946386;0.5853582002199295;0.9998157975878421
23.18185;0.9968641640256845;0.41672751991101203;0.41800862803543104;-0.4083715129719536;-0.40967172328612866;0.9868516243065999;0.9997667639950687;10.001289487849547;0.4167268026945716;-0.4352280087693136;-0.43522800733619504;0.4222448135642309;0.4053378689056927;0.5853584776575533;0.9998166985410444
23.19185;0.9968596769311228;0.4167265592382959;0.4180092881608373;-0.40837151292893;-0.4096717231846708;0.9868529449967237;0.999765401555174;10.001279582695094;0.41672708517945833;-0.435228007867318;-0.4352280070068649;0.42224530776467917;0.40533692153394496;0.5853587483846047;0.9998176722051975
23.20185;0.9968551857463177;0.4167256075529657;0.4180098871987822;-0.40837151288064344;-0.40967172310532474;0.9868542884434076;0.9997640899677548;10.00126979829019;0.41672737093381446;-0.4352280069570622;-0.4352280066665754;0.4222458054986138;0.4053359114722796;0.5853590095887032;0.9998187215929493
23.21185;0.9968506962204469;0.4167246643497326;0.41801042658418097;-0.40837151282586565;-0.40967172304938265;0.9868556428011646;0.999762825837261;10.001260120762185;0.4167276571767153;-0.4352280060410258;-0.4352280063177218;0.42224630561327287;0.40533483853818564;0.5853592588664853;0.9998198486010231
23.22185;0.9968462155198388;0.41672367082736267;0.4180108497982838;-0.4083704067255336;-0.40967061345842737;0.9868569962604503;0.9997616056903357;10.00125054647101;0.41672794093013815;-0.43522800512144877;-0.43522800596217465;0.42224680644701307;0.40533270277197686;0.585358801441594;0.9998210534975512
23.23185;0.9968417522917369;0.41672384979850513;0.418012387336246;-0.4083703481351797;-0.40967055474592273;0.9868583380517835;0.9997604271447255;10.001241085937913;0.41672821929159676;-0.4352280042006362;-0.4352280056014665;0.42224730598450955;0.4053315048163799;0.5853590196741186;0.9998223350039044
23.24185;0.9968373146872971;0.41672293031289687;0.4180127661294406;-0.4083703480541822;-0.4096705547634569;0.986859659859232;0.999759288970566;10.001231749641113;0.41672848969049936;-0.4352280032812822;-0.4352280052369187;0.422247801927845;0.40533024607793433;0.5853592185726575;0.9998236913942052
23.25185;0.996832909521971;0.41672201786241014;0.41801310113515894;-0.408370347963698;-0.40967055480650527;0.9868609556896499;0.9997581894778014;10.001222529692605;0.41672875004601345;-0.4352280023662749;-0.4352280048697904;0.42224829192291224;0.4053289285671989;0.5853593958957237;0.9998251216913543
23.26185;0.9968285425931059;0.4167211114285924;0.41801339782018515;-0.40837034786414184;-0.409670554875551;0.9868622211310616;0.9997571255849699;10.001213392467566;0.4167289985837219;-0.43522800145828167;-0.43522800450145926;0.42224877441902203;0.40532755497759404;0.585359549519452;0.9998266253622847
23.27185;0.9968242184935351;0.4167202092734844;0.4180136612183996;-0.40837034775586584;-0.40967055497037336;0.986863453275434;0.9997560940923553;10.001204279265332;0.4167292333066384;-0.43522800055972116;-0.43522800413348967;0.42224924930815233;0.40532612868581436;0.5853596768373436;0.9998282010927264
23.28185;0.9968199402039342;0.4167193090470662;0.4180138956706532;-0.40837034763908114;-0.40967055508981753;0.9868646498769035;0.9997550934989314;10.001195106971497;0.4167294518589816;-0.4352279996729642;-0.4352280037674314;0.4222497174386901;0.4053246532867155;0.5853597748784234;0.9998298466300586
23.29185;0.9968157101685594;0.41671840788784353;0.4180141050479668;-0.40837034751421;-0.4096705552317049;0.9868658079619603;0.9997541242848432;10.001185775516134;0.4167296519624001;-0.4352279988002429;-0.43522800340443357;0.42225017978032775;0.40532313241652185;0.5853598410482727;0.9998315595046495
23.30185;0.9968115329077738;0.4167175022885041;0.41801429299392323;-0.40837034738233535;-0.4096705553929522;0.9868669238342427;0.9997531876208444;10.00117619117903;0.4167298315735843;-0.435227997943249;-0.4352280030451516;0.4222506372651166;0.40532157010271486;0.5853598737115857;0.9998333369225602
23.31185;0.9968074164801625;0.41671658813768736;0.4180144629873254;-0.4083703472453283;-0.4096705555700436;0.9868679938774897;0.9997522841828917;10.001166286477163;0.41672998856787136;-0.4352279971028693;-0.43522800269005935;0.42225109115867404;0.4053199709878015;0.5853598725591258;0.9998351743227948
23.32185;0.9968033713518296;0.4167156610322431;0.41801461855184524;-0.408370347105401;-0.40967055575946576;0.986869014569061;0.9997514143945346;10.001156018401675;0.41673012065384357;-0.43522799627921793;-0.4352280023396962;0.42225154343345483;0.4053183402223763;0.5853598385504943;0.9998370642956286
23.33185;0.9967994089253693;0.4167147167269118;0.41801476348635663;-0.40837034696449;-0.4096705559576582;0.9868699822893845;0.9997505786330584;10.001145359615432;0.41673022566345824;-0.43522799547171703;-0.4352280019945978;0.42225199670681485;0.40531668306116736;0.5853597733665588;0.9998389978491931
23.34185;0.996795541773345;0.41671375179036596;0.4180149018824306;-0.40837034682398005;-0.40967055616088244;0.9868708938320132;0.9997497757888991;10.001134294743723;0.41673030170189307;-0.4352279946792702;-0.43522800165515957;0.4222524536893806;0.4053150044021291;0.5853596788301821;0.9998409671983651
23.35185;0.9967917846059811;0.416712764191419;0.41801503784864025;-0.40837034668471955;-0.4096705563654439;0.9868717468921393;0.9997490023833748;10.001122820716224;0.4167303470408797;-0.43522799390069283;-0.4352280013217953;0.42225291677265714;0.40531330883031885;0.5853595565908074;0.9998429678711751
23.36185;0.9967881540646566;0.4167117533994239;0.41801517502378477;-0.408370346547262;-0.40967055656791834;0.9868725397574517;0.9997482536599578;10.001110945418992;0.4167303600936021;-0.43522799313513955;-0.43522800099524556;0.422253387854904;0.40531160101351277;0.5853594081885795;0.999844999302536
23.37185;0.9967846669312396;0.4167107200715691;0.4180153161620891;-0.40837034641216025;-0.40967055676515113;0.9868732709169417;0.9997475245970154;10.001098675469112;0.4167303397240878;-0.43522799238216553;-0.43522800067648487;0.42225386802495685;0.40530988591236805;0.585359235392623;0.9998470641631124
23.38185;0.9967813381510315;0.4167096656556801;0.4180154628957011;-0.4083703462800717;-0.4096705569543427;0.9868739392637379;0.999746810475682;10.001086003796349;0.416730285790749;-0.4352279916414957;-0.43522800036610015;0.42225435741220024;0.40530816875572484;0.5853590404376464;0.9998491667823515
23.39185;0.9967781802244502;0.41670859207179345;0.4180156157925431;-0.4083703461517799;-0.4096705571332475;0.986874544354066;0.9997461079906498;10.001072913399694;0.4167301993583976;-0.435227990912894;-0.43522800006375734;0.42225485541326524;0.4053064547210582;0.5853588260323428;0.9998513115501446
23.40185;0.9967752036918247;0.41670750135182005;0.4180157747914356;-0.4083703460280903;-0.40967055730011076;0.986875086583017;0.9997454160552278;10.001059386418031;0.4167300822645762;-0.43522799019631214;-0.4352279997683442;0.4222553612213824;0.40530474823020785;0.585358595490953;0.9998535025764023
23.41185;0.9967724172374822;0.41670639510894103;0.41801593962570815;-0.40837034590963944;-0.40967055745345515;0.9868755668512587;0.999744736125828;10.001045400757526;0.41672993662616414;-0.4352279894921316;-0.43522799947867363;0.42225587446728;0.40530305245671955;0.5853583528830167;0.9998557443600765
23.42185;0.9967698265769256;0.41670527441385885;0.4180161099112741;-0.4083703457968894;-0.4096705575920645;0.9868759849323748;0.9997440725047082;10.00103091899752;0.4167297649936244;-0.4352279888013913;-0.43522799919411576;0.42225639510180735;0.4053013694222452;0.5853581023863359;0.9998580419715035
23.43185;0.9967674331797328;0.41670414046754123;0.4180162849921226;-0.4083703456902424;-0.4096705577149972;0.9868763384169879;0.9997434315664736;10.001015890716738;0.41672957081174755;-0.4352279881259674;-0.4352279989147535;0.4222569225486359;0.40529970006399263;0.5853578469772309;0.9998603999157296
23.44185;0.9967652349785339;0.4167029950179008;0.41801646385733826;-0.4083703455901859;-0.4096705578213604;0.9868766238342483;0.999742819971984;10.001000276010702;0.4167293583075973;-0.4352279874685312;-0.43522799864120154;0.42225745545263477;0.4052980441326696;0.5853575877896308;0.9998628205055189
23.45185;0.9967632286988909;0.4167018399773753;0.4180166453321346;-0.4083703454974033;-0.40967055791017515;0.9868768379771207;0.9997422431075842;10.000984068465192;0.4167291318299487;-0.4352279868322672;-0.4352279983743401;0.4222579921777125;0.4052964004456737;0.5853573246872631;0.9998653031637978
23.46185;0.9967614111077137;0.41670067698767627;0.41801682802940454;-0.40837034541270584;-0.40967055798074464;0.9868769783403095;0.9997417039578984;10.00096729573679;0.4167288951908924;-0.4352279862205485;-0.43522799811503576;0.42225853118622636;0.4052947674559426;0.585357057155815;0.9998678445978365
23.47185;0.9967597780856241;0.4166995072301566;0.4180170099110199;-0.4083703453370283;-0.4096705580331178;0.986877043436582;0.9997412028019776;10.000950001845931;0.4167286512028471;-0.43522798563665877;-0.4352279978639135;0.4222590711391349;0.40529314365968216;0.5853567847658591;0.9998704399581806
23.48185;0.9967583231166702;0.41669833151084895;0.41801718835021684;-0.40837034527152805;-0.4096705580682225;0.9868770326653983;0.9997407376535701;10.000932225671294;0.41672840168842357;-0.4352279850836197;-0.4352279976213483;0.42225961095951475;0.4052915277965013;0.5853565073041417;0.9998730849099781
23.49185;0.9967570377066118;0.41669715058676854;0.4180173609199887;-0.4083703452174115;-0.40967055808773795;0.9868769459804534;0.9997403048460958;10.000913987880878;0.4167281481675849;-0.43522798456410855;-0.43522799738751644;0.4222601499060461;0.4052899192595409;0.5853562246278571;0.9998757765405437
23.50185;0.9967559138697596;0.4166959653776199;0.41801752608872816;-0.40837034517564746;-0.4096705580935215;0.9868767844691925;0.9997399004975117;10.000895293335816;0.4167278925619164;-0.43522798408030144;-0.43522799716227106;0.42226068758247853;0.4052883185714005;0.5853559364484183;0.9998785128106814
23.51185;0.996754945674081;0.4166947770733127;0.41801768321318206;-0.408370345146997;-0.4096705580869574;0.9868765511610188;0.9997395221384381;10.000876137618624;0.41672763712946864;-0.43522798363365534;-0.43522799694515213;0.4222612238108192;0.40528672736258203;0.585355642568362;0.999881292117381
23.52185;0.9967541279751302;0.41669358718229904;0.4180178319946681;-0.40837034513220205;-0.4096705580690343;0.9868762508583679;0.9997391684848089;10.000856502801723;0.4167273838881517;-0.435227983224789;-0.43522799673565427;0.4222617585339051;0.40528514802565246;0.5853553434740659;0.9998841132870468
23.53185;0.9967534544373164;0.41669239728006985;0.4180179718884412;-0.40837034513206366;-0.40967055804077673;0.9868758888902228;0.9997388383253513;10.000836352374971;0.4167271342924643;-0.43522798285354747;-0.4352279965334922;0.4222622919442009;0.40528358335631137;0.5853550407271255;0.9998869759016151
23.54185;0.9967529178869342;0.41669120879616006;0.41801810188839367;-0.40837034514733084;-0.4096705580032571;0.9868754693130734;0.9997385305362415;10.000815639570595;0.41672688943662595;-0.4352279825192574;-0.43522799633887127;0.42226282454822;0.40528203598148377;0.5853547367600845;0.999889880447365
23.55185;0.9967525123203084;0.41669002332880223;0.4180182209224456;-0.4083703451784246;-0.40967055795729945;0.9868749943540742;0.9997382447971356;10.000794320325;0.41672665046963164;-0.43522798222106124;-0.43522799615261837;0.4222633569493929;0.40528050789038994;0.5853544343069869;0.9998928278272394
23.56185;0.9967522336833347;0.4166888429578706;0.41801832830311886;-0.40837034522537674;-0.40967055790342666;0.986874465840497;0.9997379814237356;10.00077235873197;0.41672641874738153;-0.43522798195803364;-0.4352279959758474;0.4222638897196901;0.40527900066919026;0.5853541362892011;0.9998958186907507
23.57185;0.9967520792964741;0.41668767001549767;0.4180184234211915;-0.4083703452881029;-0.4096705578421343;0.9868738865519769;0.9997377401527304;10.000749729500106;0.41672619571245356;-0.4352279817290185;-0.43522799580951077;0.4222644235136906;0.40527751597121575;0.585353846094991;0.9998988526182576
23.58185;0.9967520471727607;0.41668650684324804;0.4180185051070335;-0.4083703453666192;-0.40967055777413275;0.9868732603371569;0.9997375195982793;10.000726421689443;0.41672598294037777;-0.43522798153239217;-0.4352279956543133;0.42226495913950246;0.4052760556124097;0.5853535675252559;0.9999019276508894
23.59185;0.9967521353042994;0.4166853559419387;0.41801857164702444;-0.40837034546106415;-0.4096705577004451;0.9868725919247582;0.9997373186126463;10.000702437014558;0.41672578231349156;-0.4352279813659689;-0.43522799551072006;0.42226549752042764;0.40527462158431105;0.5853533045614502;0.999905040964009
23.60185;0.9967523413973397;0.4166842201039059;0.4180186214688196;-0.408370345571587;-0.4096705576225319;0.986871887136221;0.9997371380397706;10.000677781249186;0.41672559582189295;-0.4352279812274874;-0.4352279953786324;0.42226603970638765;0.4052732159849572;0.5853530611543618;0.9999081893888342
23.61185;0.9967526633231226;0.41668310215700083;0.4180186539067828;-0.4083703456981537;-0.4096705575422377;0.986871153524537;0.9997369804847558;10.000652454227367;0.41672542513816074;-0.43522798111528116;-0.43522799525697614;0.4222665869937248;0.40527184072663147;0.5853528409574431;0.9999113686302998
23.62185;0.9967530991987524;0.41668200445997994;0.4180186696050637;-0.40837034584036486;-0.40967055746132985;0.9868704012683104;0.9997368485863495;10.000626440658957;0.41672527156430816;-0.43522798102810223;-0.4352279951437642;0.42226714089006956;0.40527049751922894;0.5853526471979064;0.9999145727105957
23.63185;0.9967536468765135;0.4166809284446345;0.4180186703879141;-0.40837034599734867;-0.4096705573811493;0.9868696429789303;0.9997367444125267;10.000599707838363;0.4167251364538756;-0.4352279809646122;-0.43522799503664844;0.4222677027437257;0.4052691880749042;0.5853524824613436;0.9999177951516436
23.64185;0.9967543038904338;0.416679874298468;0.4180186586916169;-0.40837034616785484;-0.4096705573026677;0.9868688911254476;0.999736670831617;10.000572217209003;0.4167250216453667;-0.43522798092350845;-0.4352279949334192;0.4222682736283134;0.4052679140808683;0.5853523485487466;0.999921030760928
23.65185;0.9967550678959297;0.416678840972033;0.4180186369252138;-0.4083703463506056;-0.4096705572263421;0.9868681550360292;0.9997366329481449;10.000543942951865;0.4167249294612813;-0.4352279809038725;-0.43522799483208524;0.4222688547254935;0.405266677186689;0.585352246922498;0.9999242760852516
23.66185;0.9967559364372288;0.4166778266978702;0.41801860716479455;-0.4083703465446178;-0.40967055715178735;0.9868674406463696;0.99973663767108;10.000514883341259;0.4167248621921111;-0.43522798090520104;-0.4352279947307604;0.4222694474011323;0.4052654792789948;0.5853521790370778;0.9999275281575202
23.67185;0.9967569058202372;0.4166768295901042;0.4180185710478025;-0.4083703467491613;-0.40967055707798955;0.9868667530619439;0.9997366921872901;10.000485053987985;0.41672482122906535;-0.43522798092732395;-0.4352279946277773;0.4222700527506551;0.4052643227690614;0.5853521459300489;0.9999307826213888
23.68185;0.9967579701861567;0.416675847818883;0.4180185298501429;-0.4083703469635694;-0.4096705570037755;0.9868660990146794;0.9997368030704576;10.000454468193139;0.41672480651004373;-0.4352279809704209;-0.4352279945217982;0.422270671217991;0.4052632104889449;0.5853521477170912;0.9999340330046413
23.69185;0.9967591216480455;0.41667487953085447;0.4180184850891333;-0.4083703471873782;-0.40967055692780463;0.9868654871388906;0.9997369757190127;10.00042312818972;0.41672481678090184;-0.43522798103496374;-0.4352279944114706;0.42227130248482286;0.40526214534392574;0.5853521836343799;0.9999372715536379
23.70185;0.9967603518519845;0.41667392292205896;0.4180184392445415;-0.4083703474205351;-0.40967055684826154;0.9868649268216789;0.9997372138731615;10.000391030050618;0.4167248501013803;-0.43522798112146766;-0.4352279942949604;0.42227194548264774;0.4052611302148292;0.5853522524604504;0.9999404902861929
23.71185;0.9967616540251719;0.4166729765350871;0.4180183958521241;-0.40837034766301306;-0.40967055676288067;0.9868644270576147;0.9997375206177183;10.000358160461841;0.41672490397840545;-0.43522798123032064;-0.4352279941699499;0.422272598548912;0.4052601680320227;0.5853523526169155;0.9999436816677443
23.72185;0.9967630235756589;0.41667203975135086;0.4180183588958553;-0.408370347914174;-0.40967055666937796;0.9868639961333854;0.9997379006751649;10.000324489692234;0.416724975429014;-0.435227981361831;-0.43522799403398527;0.4222732597329426;0.4052592616419785;0.5853524818078447;0.9999468390938602
23.73185;0.9967644571754336;0.41667111318944916;0.4180183321507909;-0.4083703481726848;-0.40967055656583423;0.9868636422638101;0.9997383610791633;10.000289978229459;0.4167250612801639;-0.43522798151623154;-0.43522799388479955;0.4222739269750912;0.4052584134435131;0.5853526368453614;0.9999499571198708
23.74185;0.9967659516748241;0.4166701983099667;0.4180183189050718;-0.4083703484369508;-0.4096705564508055;0.9868633740808639;0.9997389088717082;10.000254589236178;0.4167251581366107;-0.43522798169358023;-0.4352279937205039;0.42227459810194395;0.4052576249978201;0.5853528138358067;0.999953031547327
